time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
8.574208;1.0439008860740127;0.9256095455617896;0.8866792977150887;-0.0048218522847983634;-0.004784599234386906;1.0445761976888566;9.998502107889093;0.8335222549390544;0.015564584207860126;0.015562178538889353;0.7979712536572662;-0.013318999263931196;0.7980287578453782
8.584208;1.043901915228971;0.9256101561559215;0.8866803153036054;-0.004821110719302775;-0.004783341123261881;1.0445761042890294;9.998502394509199;0.8335202637327684;0.01556462247274898;0.015562122762617713;0.7979709582166354;-0.013318998877318371;0.79802564632089
8.594208;1.0439019451478773;0.925610008198282;0.8866814881307558;-0.0048214233074888885;-0.004783120938235449;1.044576028188017;9.99850301641646;0.8335182901533441;0.015564658421122535;0.015562066969075201;0.7979706500757813;-0.013318998480253644;0.798022508102209
8.604208;1.0439019702062389;0.9256098649867097;0.8866827045992687;-0.004821730813639413;-0.004782913006340158;1.0445759692989538;9.998503951516852;0.8335163383830864;0.01556469210090394;0.015562011193118626;0.7979703336821147;-0.013318998072836914;0.7980193494716876
8.614208;1.043901990297938;0.9256097269710561;0.8866839664357651;-0.004822032468896113;-0.004782710513934637;1.0445759272793964;9.998505187064936;0.8335144137277644;0.015564723581122472;0.015561955461317344;0.7979700125543412;-0.013319997655515297;0.7980161922619434
8.624208;1.043902005535862;0.9256094756653156;0.88668516039518;-0.00482117373655595;-0.004781402645605329;1.0445759015790004;9.99850671906461;0.8335125218981099;0.015564752929787606;0.015561899788873889;0.797969688770972;-0.013319997229011513;0.7980130070884849
8.634208;1.0439020160361134;0.9256093489193158;0.8866865133196924;-0.0048214614374356;-0.004781195174104952;1.0445758915334915;9.99850854995755;0.8335106676549149;0.015564780200836284;0.015561844177658254;0.7979693631477948;-0.013319996794119984;0.798009814607237
8.644208;1.0439020217377386;0.9256092281426462;0.886687909594423;-0.004821740957837356;-0.004780978523858853;1.0445758965999907;9.998510678379427;0.8335088539405443;0.01556480542712997;0.015561788612030782;0.7979690356586867;-0.013319996351669567;0.7980066197470673
8.654208;1.0439020223599678;0.9256091136091535;0.886689346947584;-0.0048220114623243404;-0.0047807492259466415;1.044575916517364;9.998513092463336;0.8335070821216576;0.015564828615479687;0.015561733059575844;0.7979687057286804;-0.013319995902672344;0.7980034287369108
8.664208;1.0439020174929412;0.9256088868032717;0.886690709003713;-0.004821118349734403;-0.0047793997493820045;1.0445769511929834;9.99851577891669;0.8335053528587316;0.015564849753659073;0.015561677482358685;0.7979683723258442;-0.013320995448307687;0.7980002653796999
8.674208;1.0439020067875464;0.9256087856552003;0.8866922203340479;-0.004821368519853624;-0.0047791396796931715;1.0445770004738208;9.998518738522886;0.8335036665888592;0.015564868821890428;0.015561621854725979;0.7979680337707445;-0.013320994989724213;0.7979971039794018
8.684208;1.0439019900942814;0.9256086916878559;0.8866937635956227;-0.00482160763769627;-0.004778864068178853;1.0445770640533254;9.998521992099473;0.8335020234648524;0.015564885794782634;0.015561566170992717;0.7979676875775404;-0.013320994528030816;0.7979939699347385
8.694208;1.0439019674766363;0.9256086052569105;0.8866953355377644;-0.004821835314151652;-0.004778573787521224;1.044577141454625;9.998525572213278;0.8335004232641233;0.01556490064068508;0.015561510442383126;0.797967330963609;-0.013320994064506087;0.797990873428759
8.704208;1.0439019391736424;0.9256085266455957;0.8866969340679842;-0.004822051226932143;-0.004778269831423184;1.0445772319417135;9.998529509636171;0.8334988652474745;0.01556491332604023;0.015561454696454924;0.7979669616168552;-0.013321993600645607;0.7979878422836686
8.714208;1.0439019055152303;0.925608337136902;0.886698444128108;-0.004821101264349488;-0.004776849283960377;1.044577334428019;9.998533830720893;0.8334973477957512;0.015564923824916838;0.01556139897569098;0.7979665779889754;-0.013321993137940942;0.7979848536764702
8.724208;1.0439018668162565;0.9256082742111648;0.8867000914666704;-0.004821292736847347;-0.004776527679483601;1.0445774475669662;9.998538564861443;0.833495868226012;0.015564932135530401;0.015561343331005322;0.7979661795328004;-0.013321992677678845;0.7979819333588256
8.734208;1.0439018233415747;0.9256082186928598;0.8867017586296079;-0.0048214715910238565;-0.004776206349903452;1.0445775700373967;9.998543748626552;0.8334944230751459;0.015564938284989014;0.01556128782060578;0.7979657670543983;-0.013321992220987058;0.7979790893907435
8.744208;1.0439017753208764;0.9256081700829153;0.8867034403382685;-0.004821637591362899;-0.004775890999164339;1.04457770073681;9.998549427863432;0.8334930086597829;0.015564942307019172;0.015561232512831435;0.7979653427494175;-0.013322991769043576;0.7979763463302154
8.754208;1.0439017229458745;0.9256080089900407;0.8867050167964818;-0.004820636736503166;-0.004774479825670069;1.0445778387100202;9.998555656464266;0.8334916217013363;0.01556494422375619;0.015561177482366536;0.7979649098110188;-0.01332299132318517;0.7979736785434833
8.764208;1.0439016663728906;0.9256079723513082;0.8867067099581081;-0.004820776418023645;-0.004774184973614709;1.0445779829496464;9.998562478585377;0.8334902596562436;0.01556494405563816;0.015561122804217639;0.7979644715368057;-0.013322990884862197;0.7979711098394292
8.774208;1.0439016057514334;0.9256079405634096;0.886708401368235;-0.004820902677166677;-0.004773901796236759;1.044578132239392;9.998569902626567;0.833488920527658;0.015564941837751147;0.015561068551003058;0.7979640303546993;-0.01332299045559869;0.7979686457395663
8.784208;1.0439015412479042;0.9256079127951591;0.8867100878697095;-0.004821015558439907;-0.004773630181104661;1.0445782851924408;9.998577891921808;0.833487602436952;0.015564937620106863;0.01556101479246786;0.7979625873942224;-0.013323990037005259;0.7979653060721335
8.794208;1.0439014731108012;0.9256077694258862;0.8867116539600284;-0.0048199615744944245;-0.004772263835132364;1.0445784404704728;9.998586377236226;0.8334863033225935;0.015564931454352572;0.01556096159798956;0.7979621424045376;-0.013323989630728646;0.7979630575989011
8.804208;1.0439014018065946;0.925607747404948;0.8867133268131665;-0.0048200488042176495;-0.004772011841301326;1.044578596924872;9.998595272033318;0.8334850211804292;0.015564923382126585;0.015560909034707197;0.79796169406019;-0.013323989238205032;0.7979609156404204
8.814208;1.0439013281050218;0.9256077274836324;0.8867149938450436;-0.004820123941369068;-0.004771768300957832;1.0445787535237996;9.99860447679692;0.8334837546211784;0.015564913433790335;0.015560857156384418;0.7979612409922132;-0.013323988860403653;0.7979588771015678
8.824208;1.0439012530288247;0.9256077093837582;0.886716658833491;-0.0048201872868920605;-0.004771533832247293;1.0445789092199853;9.998613885716715;0.8334825028110937;0.015564901632460694;0.01556080599706574;0.7979607826121349;-0.013323988497840436;0.7979569375363633
8.834208;1.0439011777282152;0.9256075739916279;0.886718213874719;-0.004819085054140546;-0.004770203993799906;1.0445790629304192;9.998623399641541;0.8334812647998323;0.015564887998215706;0.015560755581022477;0.7979603186803657;-0.013324988150714956;0.7979551083894564
8.844208;1.043901103374847;0.9256075585899882;0.8867198925082913;-0.004819124592880393;-0.0047699894236769005;1.0445792136340104;9.998632924935537;0.8334800391791259;0.015564872554528224;0.015560705938262176;0.797959848337011;-0.013324987819058711;0.7979533511196529
8.854208;1.0439010311235224;0.9256075440908899;0.8867215850201681;-0.004819151661252208;-0.004769784599639387;1.044579360552544;9.998642363081055;0.8334788243749351;0.015564855338798554;0.015560657106274831;0.7979593698468375;-0.01332498750295191;0.7979516783103443
8.864208;1.0439009621474629;0.9256075303099456;0.8867232938101426;-0.004819165736304711;-0.00476958950483996;1.044579503298435;9.998651612692745;0.8334776190932603;0.015564836414440175;0.015560609119735024;0.7979588809589565;-0.013324987202561948;0.7979500872801855
8.874208;1.0439008976960398;0.9256073983138753;0.8867249065473186;-0.004818012576644464;-0.004768298814085632;1.0445796418218138;9.998660583658767;0.8334764227713878;0.015564815873843086;0.015560562005700405;0.7979583793626429;-0.013325986917935148;0.7979485931011653
8.884208;1.0439008390997027;0.925607385678406;0.8867266517586524;-0.0048179994436442445;-0.004768121792222849;1.0445797762747457;9.998669216393665;0.8334752361398831;0.015564793827650416;0.01556051578680848;0.7979578633306046;-0.01332598664900913;0.7979471607618693
8.894208;1.0439017824378667;0.9256082551892152;0.8867284156564007;-0.004818067695599255;-0.004768036586854544;1.0445799069403234;9.998677494531133;0.8334740612898681;0.015564770396401006;0.015560470482937095;0.7979573321888592;-0.013325986396018176;0.797945804217738
8.904208;1.0439017394648562;0.9256082438816196;0.8867301990454062;-0.004818026402671062;-0.00476786349834024;1.0445800341117304;9.998685436839489;0.8334729007404179;0.015564745707243366;0.015560426108278083;0.7979567862173624;-0.013325986159863426;0.7979445193807713
8.914208;1.0439017059665074;0.9256081146513916;0.8867318867064604;-0.00481681732381833;-0.00476657788953402;1.0445801579356662;9.998693083933773;0.8334717565463731;0.015564719879820579;0.015560382674841746;0.7979562264386212;-0.013326985942150914;0.7979433184429481
8.924208;1.043901682759677;0.9256081052037038;0.8867337047952165;-0.004816748395443905;-0.004766384701671701;1.0445812783608186;9.998700493579726;0.8334706304323999;0.015564693009641953;0.015560340207760379;0.7979556545533503;-0.013326985744930832;0.7979421638787433
8.934208;1.0439016703977828;0.9256080966949153;0.8867355379854076;-0.004816666254412482;-0.004766174724376831;1.0445813952292486;9.998707729932248;0.8334695240775962;0.015564665167075158;0.01556029875155951;0.7979550726191461;-0.01332698557036353;0.7979410677868618
8.944208;1.0439016691749867;0.9256080889699702;0.8867373846342081;-0.004816571351979703;-0.004765945350367679;1.0445815084667676;9.9987148510721;0.8334684388078184;0.015564636408811375;0.015560258359805349;0.7979544823722078;-0.013326985420528563;0.7979400234464974
8.954208;1.0439016791549582;0.9256079629803389;0.8867391287939432;-0.004815310292392042;-0.004764588842097554;1.0445816181672858;9.998721908382008;0.8334673754387567;0.015564606791925839;0.015560219089795407;0.79795388498683;-0.013326985297257074;0.7979390226495237
8.964208;1.0439017001436177;0.9256079561947531;0.8867409953744986;-0.004815191015083088;-0.004764312847194029;1.0445817244395297;9.998728943642055;0.8334663347320783;0.015564576382622375;0.015560181006008757;0.7979532816400442;-0.013327985201995345;0.7979380753413264
8.974208;1.0439017316919916;0.9256079498236883;0.8867428673561579;-0.004815060040961989;-0.004764009247938571;1.0445818272144665;9.998735977046511;0.8334653179453653;0.015564545257892871;0.015560144178349167;0.7979526740586705;-0.01332798513584621;0.7979371444979249
8.984208;1.0439017732632665;0.9256079439827135;0.8867447412727099;-0.004814917694459683;-0.004763675255813409;1.0445819262136689;9.99874300687485;0.8334643271778309;0.015564513506335032;0.0155601086729658;0.7979520644487511;-0.013327985099598762;0.7979362456150411
8.994208;1.0439018244167677;0.9256079387822492;0.8867466138757009;-0.004814764293857149;-0.004763307504517608;1.0445820210085226;9.998750027067201;0.8334633655087568;0.015564481222674531;0.015560074543405628;0.7979514549899104;-0.013327985093628435;0.7979353786657721
9.004208;1.0439018848121175;0.9256078154908735;0.8867483686568022;-0.004813446372200079;-0.004761796587008605;1.0445821110719762;9.998757042810777;0.8334624365437612;0.015564448490314327;0.01556004183186032;0.7979508476073975;-0.013328985117763821;0.7979345609802808
9.014208;1.0439019540606327;0.92560781178997;0.8867502309116443;-0.0048132719092025674;-0.004761348203766265;1.0445821958762302;9.998764075803066;0.8334615433463088;0.015564415368257678;0.015560010573893156;0.7979502443162704;-0.013328985171345883;0.7979337605302381
9.024208;1.0439020316080705;0.9256078089333647;0.8867520847071477;-0.004813087510075238;-0.004760851646810103;1.0445822750499325;9.998771165141397;0.833460687655586;0.015564381893244512;0.015559980788313185;0.7979496474855509;-0.013328985253726623;0.7979329961982247
9.034208;1.0439021168086668;0.9256078070009669;0.8867539278238197;-0.004812893550457014;-0.004760301727654123;1.0445823484643528;9.998778365128917;0.8334598700153929;0.015564348083767868;0.015559952461188846;0.7979490598843904;-0.013328985364890392;0.7979322705305656
9.044208;1.0439022090747407;0.9256076872174341;0.8867556430174541;-0.004811536610178637;-0.004758589140337471;1.0445824161603683;9.998785735706965;0.8334590902088501;0.015564313942202684;0.015559925551331467;0.797948484670657;-0.013329985505533753;0.7979316022068783
9.054208;1.0439023078914234;0.9256076871617805;0.8867574530807485;-0.004811324696448656;-0.00475792123360109;1.044582478241369;9.998793322902802;0.8334583472781552;0.015564279467900899;0.015559900016558959;0.7979479252761067;-0.0133299856765912;0.7979309586510345
9.064208;1.0439024127112497;0.9256076878857518;0.8867592394115145;-0.004811104367337749;-0.004757189678033416;1.0445825349026736;9.998801149416487;0.8334576395679303;0.015564244673933242;0.015559875834288469;0.7979473853557144;-0.013329985878886997;0.7979303568540905
9.074208;1.0439025228812397;0.9256076891158177;0.8867609981093781;-0.0048108759059021025;-0.004756391213310892;1.0445825865505316;9.99880923578159;0.8334569653620747;0.015564209592053636;0.015559853003582601;0.7979468686447895;-0.013329986113139838;0.7979297975485483
9.084208;1.0439026376770484;0.9256075715565324;0.8867626117441862;-0.004809485847681752;-0.004754416986817871;1.0445826338366135;9.998817628521238;0.8334563235620989;0.015564174267315968;0.015559831539957214;0.7979463787202542;-0.013330986379953546;0.7979292989980364
9.094208;1.0439027563725378;0.9256075721121294;0.8867643038061451;-0.0048092422869346636;-0.004753473695292848;1.0445826775846456;9.998826401585557;0.8334557135479684;0.015564138749137304;0.015559811472668494;0.7979459186820909;-0.013330986679756213;0.7979288302405315
9.104208;1.0439028783378699;0.9256075710605975;0.8867659555297907;-0.0048089921235979745;-0.004752452573368893;1.0445827187530037;9.99883563684329;0.8334551343428547;0.015564103086883411;0.015559792834786515;0.7979454905938186;-0.013330987012769272;0.7979284113204356
9.114208;1.0439030032274728;0.9256075674313489;0.8867675616025789;-0.004808736254856449;-0.00475135130055448;1.0445827584369243;9.998845406578083;0.8334545841623101;0.015564067330277221;0.015559775645172948;0.7979450955039107;-0.013330987378954572;0.7979280460958835
9.124208;1.0439031310969173;0.9256074415291601;0.8867690032260038;-0.004807321902590126;-0.004749064073329718;1.0445827977474977;9.99885576587367;0.8334540609091232;0.01556403152847857;0.015559759902871064;0.7979437344082996;-0.013330987778071934;0.7979267381018018
9.134208;1.043903262254618;0.9256074302579689;0.8867705034197636;-0.004807057709395868;-0.004747802694108199;1.0445828375966089;9.998866756055865;0.8334535627643376;0.015563995728313582;0.015559745596429744;0.7979434090894179;-0.013331988209830595;0.7979265058586632
9.144208;1.0439033969973155;0.9256074142921898;0.8867719437229955;-0.00480679090092383;-0.0047464643487239305;1.0445828785721398;9.998878414516815;0.8334530880887397;0.015563959973059939;0.015559732715284097;0.7979431222900194;-0.01333198867387611;0.7979263173871292
9.154208;1.0439035355152804;0.925607393380851;0.8867733194233174;-0.004806522456611988;-0.004745051940003686;1.044582920972864;9.998890776544423;0.8334526352187591;0.015563924305336749;0.015559721258600518;0.797942877349462;-0.013331989169616617;0.7979261910785732
9.164208;1.0439036779625244;0.9256072487138275;0.8867745125289723;-0.004805099482414416;-0.004742463319110548;1.044582964974905;9.998903859604699;0.833452203015643;0.015563888772733419;0.015559711235103631;0.797942677592841;-0.013331989696228078;0.797926129388195
9.174208;1.0439038245283505;0.9256072180903687;0.8867757474123937;-0.004804830416506007;-0.004740912804443852;1.0445830108185923;9.998917644225845;0.8334517919471285;0.015563853427681077;0.015559702652221575;0.797942525803229;-0.013332990252833847;0.7979261522106198
9.184208;1.043903975512195;0.925607182962398;0.8867769075911713;-0.004804562267961337;-0.0047393003004309745;1.044584058900957;9.9989320755687;0.833451404559874;0.015563818322336886;0.015559695504507053;0.7979424238429765;-0.013332990838460927;0.7979262301595307
9.194208;1.043904131401683;0.9256071436263978;0.8867779907572837;-0.0048042958144020285;-0.004737632415925394;1.0445841097566482;9.99894707781631;0.8334510446267125;0.01556378350157896;0.015559689770075179;0.7979423727135878;-0.01333299145182259;0.7979263840969714
9.204208;1.043904292828908;0.9256069815587467;0.8867788811685142;-0.004802877948029225;-0.00473481121478476;1.0445841639184013;9.99896255685168;0.833450715736335;0.015563748999768921;0.015559685415884589;0.7979423728909519;-0.013332992091224445;0.7979266167244631
9.214208;1.043905455126063;0.9256078162071696;0.8867798042210507;-0.004802712252557883;-0.004733141947858449;1.0445842217547672;9.998978390700401;0.8334504204794767;0.015563714843490124;0.015559682408402354;0.797942424273949;-0.01333399275474872;0.7979269452389368
9.224208;1.0439056292049795;0.9256077659900437;0.8867806453306092;-0.004802454707420902;-0.0047313537555961835;1.0445842834483121;9.998994429334905;0.8334501606145951;0.01556368105226939;0.015559680721475126;0.7979425258261069;-0.013333993440716911;0.797927335769252
9.234208;1.0439058099969352;0.9256077129860147;0.8867814028271043;-0.004802201431436501;-0.00472954272742645;1.044584349087312;9.999010518567834;0.8334499378828659;0.01556364764484297;0.015559680334387196;0.7979426753955957;-0.013333994147968518;0.7979278055531687
9.244208;1.0439059975761038;0.9256076579638869;0.8867820760395292;-0.0048019532510191545;-0.0047277182788080085;1.044584418792796;9.9990265228106;0.8334497544158082;0.015563614652991158;0.015559681235424073;0.797942869760753;-0.013333994875670524;0.7979283562374628
9.254208;1.0439061919100454;0.9256074829866;0.8867825509612703;-0.004800557258262427;-0.004724784922512275;1.0445844928178132;9.99904232060842;0.8334496124120037;0.015563582125821216;0.01555968343840718;0.7979431046404296;-0.01333399562302767;0.7979289892695886
9.264208;1.0439063927967749;0.9256074264523559;0.8867830555425549;-0.004800321938279681;-0.004722962994542207;1.0445845715269448;9.999057797395539;0.8334495139285497;0.015563550125211639;0.015559686989636072;0.7979433747929916;-0.013334996389219554;0.7979297217913441
9.274208;1.0439065997903225;0.9256073701290736;0.8867834765769077;-0.004800094329358992;-0.004721156060059615;1.0445846553365439;9.999072850951245;0.8334494606618972;0.015563518719278796;0.01555969195767934;0.7979436742937288;-0.013334997173467146;0.7979305200315837
9.284208;1.0439068121698756;0.9256073144384314;0.8867838147016687;-0.004799875289470109;-0.0047193718036771;1.0445847447340724;9.999087389996065;0.8334494533346972;0.015563487975257098;0.015559698416481514;0.7979439966610351;-0.013334997974997247;0.7979314008695894
9.294208;1.0439070290472443;0.9256071408923474;0.8867839570569268;-0.004798511890217955;-0.004716512470441437;1.0445848402914295;9.999101331030415;0.833449491637023;0.015563457957831588;0.015559706428675515;0.7979443348649505;-0.01333499879291417;0.7979323660037241
9.304208;1.043907249546251;0.9256070873458355;0.8867841331406497;-0.004798312429083871;-0.004714796486569835;1.0445849426032598;9.999114609668721;0.8334495749452132;0.01556342872652476;0.015559716032238248;0.7979446813147475;-0.013335999626097331;0.7979334342683709
9.314208;1.0439074728361069;0.9256070350345555;0.8867842322608223;-0.004798123518855105;-0.004713126700844165;1.0445850522545286;9.999127193263037;0.8334497028157911;0.015563400328393475;0.015559727231683517;0.7979450278210011;-0.013336000473162178;0.7979345729185905
9.324208;1.0439076980724202;0.9256069837664629;0.88678425854284;-0.004797945389216273;-0.004711511322350452;1.0445851698572113;9.999139077587266;0.8334498752056133;0.015563372797715589;0.01555974000123229;0.7979453659520549;-0.013336001332614634;0.7979357968555497
9.334208;1.0439079244617402;0.925606814391618;0.8867841022635696;-0.004796624318578868;-0.004708853003257108;1.0445852960350472;9.999150273753804;0.8334500925431952;0.015563346162967201;0.015559754302877154;0.7979456878781008;-0.013336002203136087;0.7979371016154937
9.344208;1.0439081513789363;0.9256067641731756;0.8867839938093163;-0.004796467746659514;-0.0047073691190858725;1.044585431350218;9.999160798717254;0.8334503553322085;0.015563320457906767;0.015559770109103395;0.7979459871263019;-0.013336003083600147;0.7979384811333868
9.354208;1.0439083783810976;0.9256067139296303;0.8867838203272521;-0.0047963215218075825;-0.004705959728268092;1.0445855763312177;9.999170667545895;0.8334506640461271;0.015563295729712854;0.015559787416368653;0.797946258787271;-0.01333700397281688;0.797939946485419
9.364208;1.0439086051388258;0.9256066632838311;0.8867835817408529;-0.004796185227003339;-0.004704629441068584;1.0445857315809046;9.999179886711252;0.8334510195546206;0.015563272029973381;0.015559806239915958;0.7979464990798099;-0.01333700486940981;0.7979414609529644
9.374208;1.0439088313382283;0.9256064930987856;0.886783164319784;-0.004794904632984416;-0.004702278468386823;1.0445858977634224;9.999188454647756;0.8334514229384462;0.01556324940091826;0.015559826597862795;0.7979467046273996;-0.013337005771927729;0.7979430404402682
9.384208;1.0439090565840619;0.9256064407358229;0.8867827963515592;-0.004794786957817162;-0.004701123690955043;1.0445860754477498;9.999196363988636;0.8334518747525593;0.01556322787310374;0.015559848498748538;0.7979468720572017;-0.013337006679090588;0.7979446844718061
9.394208;1.043909280368404;0.9256063871043638;0.8867823646372297;-0.004794678166854602;-0.004700065291516531;1.0445862649440556;9.999203602876555;0.8334523749704957;0.015563207469246354;0.01555987192888145;0.7979469979979026;-0.013338007589990705;0.7979464078010896
9.404208;1.043909502141143;0.9256063318414175;0.8867818690680448;-0.004794578217978256;-0.004699107032071269;1.0445864662255553;9.99921016116494;0.8334529237100586;0.015563188209287789;0.015559896837513515;0.7979470790713672;-0.013338008504054205;0.7979481741414455
9.414208;1.0439097214273596;0.9256062744877094;0.8867813088703342;-0.004794487196589158;-0.004698251581587886;1.0445866789829092;9.999216040376865;0.8334535216266546;0.015563170112076821;0.015559923136265256;0.7979471117244552;-0.01333800942095056;0.7979499980986278
9.424208;1.0439099378995302;0.9256060957016612;0.8867805696111307;-0.00479325134675569;-0.004696395661213967;1.0445869027877834;9.999221258898189;0.8334541696784633;0.015563153194897034;0.015559950717868146;0.7979470921754084;-0.013338010340547407;0.7979518787922405
9.434208;1.0439101513385207;0.9256060325035687;0.8867798794223093;-0.0047931781218049415;-0.004695751206045208;1.0445871372521798;9.999225846569885;0.8334548688348918;0.01556313747447763;0.015559979473739043;0.7979470168283365;-0.013339011262659564;0.7979538319262818
9.444208;1.0439103615410725;0.9256059653831938;0.8867791262352357;-0.004793113432262938;-0.004695213589851726;1.0445873820503957;9.999229840900702;0.8334556195674464;0.015563122957875524;0.015560009295346606;0.7979468828405348;-0.013339012186749918;0.7979558218243459
9.454208;1.0439105683260261;0.9256058935907072;0.886778312052102;-0.004793056965797741;-0.004694782007571148;1.0445886368112343;9.999233295768583;0.8334564212559201;0.01556310962331491;0.015560040074590489;0.7979466880663708;-0.013339013111914084;0.7979578626031355
9.464208;1.0439107716459646;0.9256056976146232;0.8867773243298789;-0.00479185451494778;-0.004693348669379248;1.044588901077757;9.999236294331679;0.8334572725650243;0.015563097416451626;0.015560071713249924;0.7979454307344552;-0.013339014036952547;0.7979589524384608
9.474208;1.0439109716645145;0.9256056145764704;0.8867763909922679;-0.00479181297673879;-0.0046931208048834085;1.0445891743940627;9.999238955442223;0.8334581726035651;0.015563086264871928;0.015560104121631311;0.7979451096553738;-0.013339014960451935;0.797961089400384
9.484208;1.043911168746345;0.9256055254636052;0.8867753976691097;-0.004791777469727717;-0.0046929900775195856;1.04458945634014;9.999241428860273;0.8334591215193867;0.015563076080532093;0.015560137205883352;0.7979447243264934;-0.013340015881059578;0.7979632887052089
9.494208;1.043911363406257;0.9256054303169586;0.8867743434200713;-0.00479174670300149;-0.004692953785347191;1.0445897464432132;9.999243881877746;0.8334601202518336;0.01556306674853104;0.015560170864176898;0.7979442743380385;-0.013340016797586524;0.797965514935986
9.504208;1.0439115562298746;0.9256052104600948;0.8867731136455439;-0.004790565668539724;-0.004691904087702644;1.0445900441118972;9.999246482688303;0.8334611701060236;0.015563058132693049;0.015560204988979979;0.7979437588347575;-0.013340017708688808;0.7979677818870765
9.514208;1.0439117477365139;0.9256051037217036;0.8867719351807526;-0.004790541005081004;-0.0046920487261548505;1.0445903486831998;9.999249388529167;0.8334622724881141;0.01556305009467494;0.015560239466832142;0.7979431764366339;-0.01334001861261049;0.7979700862212038
9.524208;1.043911938215517;0.9256049916414362;0.8867706930603548;-0.004790518215356328;-0.004692279242215054;1.0445906595006182;9.999252742164684;0.8334634286557024;0.01556304250198572;0.015560274175272493;0.7979425250415614;-0.013341019507256245;0.7979724418385776
9.534208;1.0439131223795621;0.9256057563155863;0.8867693857825271;-0.004790592184584218;-0.004692679008112235;1.044590976019208;9.999256663949561;0.8334646395006268;0.01556303523113493;0.015560308980374077;0.7979418014798262;-0.013341020390344668;0.7979748131652634
9.544208;1.0439133104422385;0.9256056353808452;0.886768013975009;-0.004790571644893408;-0.004693069577440804;1.044591297909438;9.999261240191002;0.8334659056929218;0.015563028172474421;0.015560343750420154;0.7979410017283535;-0.013341021259585289;0.7979772154783236
9.554208;1.0439134966745216;0.9256053924624458;0.8867664640183833;-0.004789397756614988;-0.004692427557871578;1.044591625023716;9.999266528355802;0.8334672279502695;0.015563021225411387;0.01556037837925194;0.7979401217350056;-0.013341022112943537;0.7979796481188542
9.564208;1.043913680570865;0.9256052660774535;0.8867649653057623;-0.004789377891951808;-0.004692958775669096;1.044591957341843;9.999272573844225;0.8334686068994691;0.015563014292034981;0.015560412781378688;0.7979391581256614;-0.013341022948719443;0.7979821109841865
9.574208;1.0439138616758057;0.9256051381614923;0.8867634073047612;-0.004789358313824392;-0.00469355466066587;1.044592294992227;9.999279415876046;0.8334700425738037;0.015563007281775482;0.015560446862521036;0.7979381082467388;-0.013342023765420931;0.7979846211553798
9.584208;1.0439140396398017;0.92560500933076;0.8867617947027226;-0.00478933936415544;-0.004694213341118596;1.0445926381927828;9.999287083253078;0.833471533930243;0.01556300011814433;0.015560480510512701;0.7979369697085276;-0.013342024561846263;0.797987146305415
9.594208;1.0439142142468505;0.925604761411746;0.8867600191125095;-0.0047881678890079014;-0.004693828194326264;1.0445929871677586;9.999295594725801;0.8334730786227036;0.015562992738085452;0.015560513612393734;0.7979357400609245;-0.01334202533729017;0.7979897046986396
9.604208;1.0439143853716681;0.9256046327817454;0.8867583133155562;-0.004788152390623366;-0.004694607393245775;1.044593342202806;9.999304967714133;0.8334746728905893;0.015562985082810217;0.015560546070998677;0.7979344167274278;-0.013342026091447494;0.7979922966037347
9.614208;1.0439145529256633;0.9256045054808077;0.8867565673778419;-0.004788140047333157;-0.004695441593646299;1.0445937037369526;9.999315222014545;0.8334763116948665;0.015562977085172815;0.015560577807490643;0.7979329968788959;-0.01334302682413781;0.79799493598721
9.624208;1.0439147169135699;0.9256043804384452;0.886754783927443;-0.004788131840102749;-0.0046963259087480745;1.0445940723528375;9.99932637204269;0.8334779897237599;0.015562968667952653;0.015560608747451878;0.797931477642464;-0.013343027535195062;0.7979975837921097
9.634208;1.0439148774786366;0.925604139786882;0.8867528514183096;-0.0047869749696557;-0.0046961508035239016;1.0445944486803338;9.999338420175917;0.8334797028043883;0.015562959756279958;0.015560638807038849;0.7979298571127538;-0.013343028224500912;0.7980002499142701
9.644208;1.043915034762056;0.9256040219873118;0.8867509999709295;-0.004786978032649199;-0.0046971242557902766;1.0445948332627024;9.999351353879957;0.8334814485795977;0.015562950288160871;0.015560667902592298;0.7979281351595738;-0.013343028891999495;0.7980029277224965
9.654208;1.0439151887612028;0.9256039089225375;0.8867491188490704;-0.004786988143040958;-0.004698140679096464;1.044595226405885;9.999365142403207;0.8334832265486466;0.015562940215212198;0.015560695968028768;0.7979263130573435;-0.01334302953758914;0.7980056109621505
9.664208;1.0439153394115301;0.9256038012252885;0.886747212194464;-0.004787006082937029;-0.00469920146357054;1.0445956280657527;9.99937974187995;0.8334850376923398;0.015562929495264199;0.015560722954692024;0.7979243926460329;-0.013344030160987673;0.7980083099842055
9.674208;1.0439154867713005;0.925603699512447;0.8867452852058173;-0.004787032500808253;-0.004700308450862693;1.044596037826491;9.999395110429308;0.8334868833282918;0.015562918078887962;0.015560748827916212;0.7979223758685703;-0.013344030761793439;0.7980109842944005
9.684208;1.0439156310883424;0.9256034855175362;0.886743229739997;-0.004785914128182295;-0.004700357523157043;1.0445964549518774;9.99941121530869;0.8334887637427029;0.015562905902827377;0.015560773571005106;0.797920264856878;-0.013344031339627856;0.7980136421404863
9.694208;1.0439157727147699;0.9256033972264759;0.8867412790103074;-0.004785958951068961;-0.004701558972068346;1.0445968785047723;9.999428019988823;0.8334906775747045;0.015562892894234561;0.015560797175947364;0.7979180622274318;-0.013344031894100465;0.7980162734789239
9.704208;1.0439159120026078;0.9256033159856968;0.8867393244002032;-0.0047860133236533094;-0.004702806058961972;1.0445973074552526;9.999445464618903;0.8334926218101388;0.015562878970987456;0.015560819624515278;0.7979157710721947;-0.013344032424672672;0.7980188680182057
9.714208;1.0439160492600856;0.9256032418851589;0.8867373707171546;-0.004786077094732845;-0.004704097112400454;1.0445977406601858;9.999463460930158;0.8334945919302716;0.015562864038896392;0.015560840890777488;0.7979133947995667;-0.013345032930649453;0.7980214336172443
9.724208;1.0439161847356364;0.9256030562229494;0.8867353089996206;-0.004784996016632676;-0.004704325735693635;1.0445991768165963;9.999481899607883;0.8334965825399676;0.015562848002835887;0.015560860960212695;0.7979109368578086;-0.013345033411311097;0.7980239298101152
9.734208;1.0439163186369944;0.9256029967110044;0.8867333721807322;-0.004785077066879347;-0.0047057015386552286;1.0445996144990064;9.999500658574165;0.8334985880210039;0.015562830788540724;0.015560879839005864;0.7979084003826484;-0.013345033866032092;0.7980263679894064
9.744208;1.0439164511640413;0.9256029445377881;0.8867314520571428;-0.00478516570733692;-0.00470711737953352;1.0446000522478103;9.999519618929037;0.8335006023895917;0.015562812350520316;0.015560897552856308;0.797905788462154;-0.013345034294341218;0.7980287446078161
9.754208;1.0439165825341818;0.9256028995765141;0.8867295540226806;-0.004785261069137403;-0.004708569545755283;1.0446004886674898;9.99953867775086;0.833502619255649;0.015562792661803057;0.015560914149307763;0.7979031048636215;-0.013346034695949409;0.7980310738075962
9.764208;1.0439167130222549;0.9256028615558448;0.8867276828110113;-0.004785362190642155;-0.004710052811584167;1.044600922540854;9.99955773144396;0.8335046325396827;0.015562771704021126;0.015560929706525223;0.7979003544850647;-0.01334603507069419;0.7980333190774681
9.774208;1.043916842962115;0.9256027112462247;0.8867257286540141;-0.004784314350989865;-0.004710455679306285;1.0446013529641163;9.999576654217497;0.8335066372252486;0.015562749460205645;0.015560944332645217;0.7978975436510187;-0.01334603541846282;0.798035493221168
9.784208;1.0439169727342301;0.9256026857234779;0.8867239226844773;-0.00478442445755196;-0.004711981214160021;1.044601779319245;9.999595303553097;0.8335086300155519;0.01556272590699197;0.015560958146924493;0.797894680312598;-0.013346035739212165;0.7980375922202262
9.794208;1.0439171027484242;0.925602665548655;0.8867221542631047;-0.004784538359118338;-0.004713515495516857;1.0446022010520204;9.99961353412602;0.8335106096435595;0.015562701014499811;0.015560971256604706;0.7978917735206038;-0.013346036032983337;0.7980396129417155
9.804208;1.0439172333583682;0.9256026500890285;0.8867204263913266;-0.004784655921025938;-0.004715049367225801;1.0446026175533325;9.999631206589607;0.8335125759704842;0.015562674750539069;0.01556098374505777;0.7978888322773409;-0.013347036299865117;0.7980415703107585
9.814208;1.0439173648251738;0.9256025199760342;0.8867186275170436;-0.0047836231154411235;-0.004715468447048603;1.0446030281662915;9.999648198928538;0.8335145286252811;0.01556264708509133;0.01556099567850992;0.7978858650342158;-0.0133470365399854;0.7980434298921523
9.824208;1.043917497380711;0.9256025124343452;0.8867169860112585;-0.004783747057897834;-0.004716974694496445;1.0446034321736826;9.999664415940689;0.8335164666400936;0.01556261800239534;0.015561007125973473;0.7978828802682617;-0.0133470367534381;0.7980452078427156
9.834208;1.043917631263193;0.9256025084215442;0.8867153874278081;-0.0047838732601427165;-0.004718455364617755;1.0446038288415207;9.999679795384584;0.8335183885942123;0.015562587514844675;0.015561018173186931;0.7978788869584152;-0.013347036940110687;0.7980459047298596
9.844208;1.043917766680328;0.9256025078392461;0.8867138307448749;-0.0047840009662215915;-0.0047199043304782164;1.0446042174895074;9.999694314411725;0.8335202922987963;0.015562555668188595;0.015561028914239836;0.7978758943758241;-0.013347037099678796;0.7980475221787469
9.854208;1.0439179037130049;0.925602510752704;0.8867123154422034;-0.004784129463928817;-0.00472131701695432;1.044604597485249;9.999707982905083;0.8335221743840908;0.015562522534729648;0.015561039428612844;0.7978729119085382;-0.013348037231920273;0.7980490805078791
9.864208;1.0439190369632236;0.9256032801945283;0.8867107272823901;-0.004783199753524464;-0.004721672295208818;1.0446049682349439;9.999720827581884;0.8335240300979299;0.015562488188326973;0.015561049772849504;0.7978699488690006;-0.013348037337018474;0.7980505512737632
9.874208;1.0439191766020663;0.9256032911628873;0.8867092948972825;-0.004783328232666328;-0.004723005094552927;1.0446053292078448;9.999732889707333;0.8335258536105336;0.015562452677650645;0.01556105999538409;0.7978670137241406;-0.013348037415505045;0.7980519569314047
9.884208;1.0439193169176397;0.9256033069650075;0.8867079037012278;-0.004783456195944834;-0.004724295845811154;1.0446056799468406;9.999744222831346;0.8335276392436705;0.015562416030799314;0.015561070145322665;0.7978641134489054;-0.013348037467917963;0.7980533026595501
9.894208;1.0439194574525794;0.9256033282247692;0.8867065522318968;-0.004783583377147519;-0.00472554289223763;1.0446060200434173;9.999754875973666;0.833529382523334;0.015562378281075453;0.01556108025857845;0.7978612537452944;-0.013349037494443218;0.7980546093516001
9.904208;1.0439195977159912;0.925603236772108;0.886705123800933;-0.004782555631201951;-0.004725639197208817;1.0446063491016646;9.999764879822393;0.833531080132851;0.01556233948226515;0.015561090346162109;0.797858439625795;-0.013349037494759587;0.7980558463800338
9.914208;1.0439197371508986;0.925603270817657;0.8867038424116895;-0.004782680190547074;-0.004726793726582009;1.0446066667160372;9.999774238791236;0.8335327297671175;0.015562299706279233;0.015561100407577678;0.7978556757920545;-0.013349037468155056;0.798057031402224
9.924208;1.0439198752238554;0.9256033119965045;0.8867025902544674;-0.004782803027335092;-0.0047278994650887425;1.0446069724461324;9.999782923905693;0.8335343305969436;0.015562259029612521;0.015561110455100651;0.7978529668521581;-0.013349037413775034;0.7980581636325316
9.934208;1.0439200114677563;0.9256033606065245;0.8867013626161717;-0.004782924172676624;-0.004728953932306792;1.0446072658201038;9.999790876328735;0.8335358836664533;0.015562217534525096;0.015561120520583581;0.7978503174872915;-0.013349037330739772;0.7980592411451641
9.944208;1.0439201453939444;0.9256034168546466;0.8867001538557046;-0.004783043857787927;-0.004729953985077486;1.0446075463918563;9.999798021894048;0.8335373917453842;0.015562175329147767;0.015561130642899412;0.797847732695386;-0.013350037218101251;0.7980602777747317
9.954208;1.043920276427345;0.9256033620704378;0.8866988436706239;-0.004782008612936287;-0.004729791233920703;1.0446078137725294;9.999804284673017;0.8335388587264042;0.015562132549802696;0.015561140859620664;0.7978452180101839;-0.013350037075039064;0.7980612361502339
9.964208;1.0439204039296799;0.9256034339440316;0.8866976525936304;-0.004782126469354417;-0.00473067386230402;1.0446080675644855;9.999809594596071;0.8335402887568899;0.015562089347942615;0.015561151212228503;0.7978427791005467;-0.013350036901338212;0.7980621279569922
9.974208;1.0439205272028083;0.9256035136274218;0.8866964596629302;-0.004782244165045432;-0.0047314952200763075;1.0446083072659258;9.999813893972338;0.8335416859796048;0.015562045885055484;0.015561161750615176;0.7978404208101497;-0.0133500366974942;0.7980629472744136
9.984208;1.0439206454491632;0.9256036009795789;0.8866952582569768;-0.004782362345396132;-0.004732254544408859;1.0446085322352996;9.999817148462784;0.8335430551494126;0.01556200232934603;0.015561172529122216;0.7978381466576839;-0.013350036464282901;0.7980636883165294
9.994208;1.0439207578237024;0.925603577032668;0.8866939287563073;-0.00478132796989425;-0.004731846166249403;1.0446087416948688;9.999819355083218;0.8335444018269034;0.015561958852187911;0.015561183602917035;0.7978359590773313;-0.013351036202398144;0.798064362985721
10.004208;1.0439208635891966;0.9256036793420015;0.886692693821285;-0.004781449503409;-0.004732480386577499;1.0446089347628948;9.999820537835234;0.833545731648746;0.015561915625716858;0.015561195030355747;0.7978338596502453;-0.013351035912313125;0.7980649337854026
10.014208;1.0439209622443142;0.9256037890917374;0.886691435210459;-0.004781573996966927;-0.004733051306648752;1.0446101105414316;9.999820742201429;0.8335470493116267;0.015561872816898352;0.015561206878802082;0.797831849033587;-0.01335103559409148;0.7980654140055202
10.024208;1.0439210535345185;0.9256039062360238;0.8866901486409561;-0.004781702213883576;-0.004733557588971315;1.0446102682260947;9.99982002826051;0.833548357639474;0.015561830577764408;0.015561219229892537;0.7978299268171677;-0.013351035247410888;0.7980658018042408
10.034208;1.0439211373555881;0.9256040306066436;0.8866888300176307;-0.004781834843760313;-0.004733997783069887;1.0446104071429394;9.999818453079664;0.8335496571540305;0.015561789031700596;0.01556123217321453;0.7978280915431298;-0.013351034871997939;0.7980660985282685
10.044208;1.043921213641869;0.9256040431165236;0.8866873622324503;-0.004780818676629341;-0.004733265811022967;1.0446105267274133;9.999816065416377;0.833550946541773;0.015561748262266821;0.015561245783919667;0.7978263412002665;-0.013352034467874115;0.7980663255223178
10.054208;1.043921282275669;0.9256041810982114;0.8866859707565442;-0.004780961731275833;-0.004733572410020176;1.0446106265834154;9.999812915725306;0.8335522238185044;0.015561708314933396;0.015561260098501065;0.7978246741265739;-0.01335203403515317;0.7980664551879152
10.064208;1.0439213430271488;0.9256043254853694;0.8866845403019712;-0.0047811104497865005;-0.0047338136086258415;1.0446107065886143;9.99980905039681;0.8335534874273915;0.015561669212457233;0.015561275103571377;0.7978230898129948;-0.01335203357396491;0.7980665091977849
10.074208;1.0439213955807947;0.9256044760313237;0.8866830697022691;-0.00478126496641128;-0.004733991592288572;1.044610766904513;9.999804498225767;0.8335547365497622;0.015561630968058023;0.01556129074686695;0.7978215893639896;-0.01335203308468912;0.7980664907354909
10.084208;1.0439214396079237;0.9256046324702304;0.8866815582573564;-0.004781425290938851;-0.004734109002942908;1.0446108078548302;9.999799277829041;0.8335559708173013;0.015561593582244168;0.015561306965718131;0.7978201756251437;-0.013353032568111673;0.7980664182148562
10.094208;1.0439214748045007;0.9256046757322969;0.8866798922278221;-0.004780437440078077;-0.004733062717909727;1.044610829739757;9.999793414857386;0.8335571899750502;0.015561557038658436;0.015561323709844933;0.7978188526644369;-0.013353032025418621;0.7980662588440046
10.104208;1.0439215008983338;0.9256048431870277;0.8866783002217894;-0.004780608688361813;-0.004733063705231048;1.0446108327821952;9.99978694499556;0.8335583935772147;0.015561521312543472;0.015561340951477208;0.7978176245609628;-0.013353031458059833;0.7980660295237271
10.114208;1.0439215176594356;0.9256050156663295;0.8866766699209113;-0.004780784882054247;-0.004733005384451225;1.0446108172535493;9.999779906497807;0.8335595807548428;0.01556148638258425;0.015561358691582157;0.7978164943382654;-0.013353030867450098;0.7980657313217357
10.124208;1.043921524920813;0.9256051926303578;0.8866750028083318;-0.004780965653169154;-0.004732886102087399;1.0446107835889844;9.999772338325082;0.8335607500731601;0.015561452239238046;0.015561376957696289;0.7978154635694431;-0.013353030254841221;0.7980653681934706
10.134208;1.0439215225934135;0.9256052546042017;0.8866731868036906;-0.004779996746383013;-0.004731599932764149;1.0446107324166776;9.999764292794877;0.833561899788774;0.01556141888181917;0.015561395792877781;0.7978145323198017;-0.013354029621521272;0.7980649640834626
10.144208;1.043921510698099;0.9256054385287922;0.8866714522399233;-0.004780185236695849;-0.004731358160957246;1.0446106645224669;9.99975585290542;0.8335630291059836;0.01556138630789968;0.015561415245940931;0.7978136993624697;-0.013354028969011148;0.7980644939942168
10.154208;1.0439214894238074;0.9256056249162878;0.8866696890226239;-0.0047803768028616325;-0.004731057531605819;1.0446105807235815;9.999747131652475;0.8335641394083195;0.015561354517056494;0.015561435362438984;0.7978129627094731;-0.013354028299062615;0.7980639821939719
10.164208;1.043921459153537;0.9256058130917231;0.8866679013251239;-0.004780571024252297;-0.0047307006699770175;1.0446104817424782;9.999738248481508;0.8335652337261731;0.015561323523538562;0.015561456176699585;0.7978123199427899;-0.01335402761342743;0.7980634345114934
10.174208;1.0439214204141276;0.9256060023731284;0.8866660934508335;-0.004780767561389606;-0.004730289546915829;1.0446103682561148;9.999729300466838;0.8335663151616355;0.015561293359015259;0.015561477715546371;0.7978117681306586;-0.013354026913494521;0.7980628550582997
10.184208;1.0439213737702722;0.9256060732685795;0.8866641562438146;-0.004779812270878144;-0.004728718945000353;1.0446102410234377;9.999720350450502;0.8335673863276402;0.015561264074661832;0.015561500007426492;0.7978113036080852;-0.01335502620010945;0.7980622635551559
10.194208;1.0439213197541086;0.9256062628035557;0.8866623226815563;-0.004780012361091125;-0.004728197062813615;1.0446101008717006;9.999711435887454;0.8335684500115027;0.01556123573989444;0.0155615230788959;0.7978109219617987;-0.013355025473795242;0.7980616297177667
10.204208;1.0439212588370024;0.9256064517787731;0.8866604849048291;-0.0047802135557396585;-0.0047276144661413085;1.044609948582886;9.999702580852997;0.8335695094098792;0.015561208422717604;0.015561546944075222;0.7978106183142455;-0.013355024735287999;0.7980609744163677
10.214208;1.04392218611409;0.9256075216256917;0.8866586485236476;-0.004780510673831401;-0.004727053473843029;1.0446097848192575;9.99969380757063;0.8335705671802934;0.015561182176098283;0.015561571605899464;0.7978093874577648;-0.01335502398595083;0.7980593025529373
10.224208;1.043922112367825;0.9256077093413277;0.886656819869858;-0.0047807122932729314;-0.004726336025137466;1.0446096101449511;9.999685151110011;0.8335716250153427;0.015561157053349015;0.015561597071013629;0.7978092239436488;-0.013355023227666185;0.7980586190553061
10.234208;1.0439220326617538;0.9256077779744611;0.8866548889637097;-0.004779759304030094;-0.004724440584871889;1.0446094251028404;9.999676659149094;0.8335726848081196;0.015561133130279127;0.015561623360375856;0.7978091227843669;-0.013356022462460038;0.7980579465448826
10.244208;1.0439219475061188;0.9256079657274712;0.8866530868518581;-0.004779958715048729;-0.004723574867952397;1.044609230242004;9.999668374066585;0.8335737495113102;0.015561110507912755;0.015561650503318751;0.7978090802151729;-0.013356021692357915;0.7980572575435942
10.254208;1.0439218576003435;0.9256081545918708;0.8866513029426569;-0.004780156188281283;-0.004722631080511967;1.044609026091053;9.99966032290936;0.833574822462179;0.015561089296422907;0.015561678521245396;0.7978090936624449;-0.01335602091941846;0.7980565748883663
10.264208;1.0439217637287037;0.925608345457169;0.8866495402516922;-0.004780351186492817;-0.004721607095310552;1.0446088131913296;9.999652522730862;0.8335759063928172;0.015561069601358689;0.015561707410485069;0.7978091613977806;-0.013356020145658638;0.7980559046930318
10.274208;1.0439216666656068;0.9256085392730958;0.8866478011793557;-0.0047805432654293685;-0.0047205020002752274;1.0446085921793065;9.99964499126231;0.8335770031600367;0.01556105152302544;0.01556173713898055;0.797809282340948;-0.013356019372908416;0.7980552526525935
10.284208;1.0439215671900026;0.925608618305455;0.886645973916491;-0.00477957839966967;-0.004718211479022134;1.0446083637164123;9.999637754386887;0.8335781142640655;0.01556103515823948;0.015561767657543144;0.7978094557427223;-0.013357018602695623;0.7980546405446716
10.294208;1.0439214660977576;0.9256088213229637;0.8866442880281655;-0.0047797642235244235;-0.004716948471599359;1.0446081283049091;9.999630842721569;0.8335792415567673;0.015561020600168748;0.015561798901622534;0.7978096809344014;-0.013357017836204797;0.7980540395225993
10.304208;1.0439213641129717;0.9256090305664986;0.8866426311520694;-0.0047799471644649205;-0.004715611263902454;1.0446078862726758;9.999624284314208;0.8335803872570988;0.015561007936467423;0.015561830782642692;0.7978099576023069;-0.01335701707451603;0.7980534714060427
10.314208;1.0439212617645812;0.9256092469551418;0.8866410039888445;-0.004780127549050019;-0.0047142043633943455;1.044608637933238;9.999618101379133;0.833581553257727;0.01556099724651517;0.015561863191476373;0.7978102862429951;-0.013357016319038522;0.7980529420658781
10.324208;1.043921159279222;0.9256094713477938;0.8866394071195774;-0.0047803056680162884;-0.004712732460763775;1.044608383746605;9.999612303383671;0.8335827406960125;0.015560988601799844;0.015561896019287928;0.79781066810835;-0.013357015571595188;0.7980524567864672
10.334208;1.043921056525946;0.9256095857394421;0.8866377276084547;-0.004779327880699209;-0.004710094716133572;1.0446081244161738;9.999606882937398;0.8335839505537728;0.015560982060268706;0.015561929179299114;0.7978111048316981;-0.013358014834041768;0.798052035635572
10.344208;1.0439209530595646;0.925609828419687;0.8866361939063007;-0.004779501801438316;-0.004708505971117897;1.0446078608512346;9.99960182669127;0.8335851844626903;0.015560977652740098;0.01556196261346837;0.7978115982002704;-0.01335801410789486;0.7980516465778841
10.354208;1.0439208481672075;0.925610081044194;0.8866346928181631;-0.004779673531085075;-0.004706865217801963;1.0446075939757287;9.999597129911477;0.833586444209123;0.0155609753778779;0.015561996288304692;0.7978121497312286;-0.013358013394283308;0.7980513066409943
10.364208;1.043920740824423;0.9256103438784544;0.8866332251953357;-0.0047798429305202575;-0.004705176748948377;1.044607324593645;9.999592799087047;0.8335877303534247;0.015560975210677879;0.015562030182295836;0.7978127600572625;-0.013358012694132722;0.7980510158008157
