time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
10.374208;1.043920629704077;0.9256106169782577;0.8866317926435202;-0.00478000979449168;-0.004703445000755732;1.0446070534272;9.999588838476477;0.8335890419011015;0.015560977114847935;0.015562064260162819;0.7978134287402678;-0.013358012008306207;0.7980507743712005
10.384208;1.043920513403666;0.9256107813767136;0.8866302836585944;-0.004779020008348879;-0.004700568791918391;1.044606781179553;9.999585231105936;0.8335903771004157;0.015560981052045928;0.01556209845747259;0.7978141544435507;-0.013358011337545531;0.7980505830801199
10.394208;1.04392039074673;0.9256110743484189;0.8866289280740137;-0.004779180793229113;-0.004698761771368166;1.0446065085972605;9.99958193137694;0.8335917338102034;0.015560986986000835;0.015562132694305269;0.7978149351085868;-0.01335901068243657;0.7980504596270809
10.404208;1.043920260904131;0.9256113765880531;0.8866276135374056;-0.004779337927302121;-0.0046969212929691305;1.0446062365444075;9.999578873993269;0.8335931096836733;0.015560994884482187;0.015562166886935127;0.797815768211721;-0.013359010043594039;0.7980503717059901
10.414208;1.0439201234018114;0.9256116875108148;0.8866263411011848;-0.004779490932894569;-0.0046950500239506905;1.0446059659546476;9.999575994639164;0.8335945028638037;0.015561004721110707;0.015562200937322409;0.797816651143783;-0.013359009421851952;0.7980503372966237
10.424208;1.043919978139466;0.9256120064268394;0.8866251120256381;-0.004779639245512954;-0.004693149744878456;1.0446056976773515;9.99957324531201;0.8335959119885636;0.015561016469368008;0.015562234732739365;0.7978175815082461;-0.013359008818320195;0.7980503565885305
10.434208;1.043919825292099;0.9256122137078661;0.886623813849505;-0.0047786284685856955;-0.004690114934614542;1.0446054323720648;9.999570585539546;0.8335973354089591;0.015561030094481653;0.01556226816771612;0.7978185573574195;-0.013359008234359381;0.7980504274994867
10.444208;1.043919665117431;0.9256125460243002;0.8866226749069323;-0.004778765638774442;-0.0046881541497733265;1.044605170534888;9.999567967001445;0.8335987714455214;0.015561045555719534;0.01556230115874418;0.7978195773703669;-0.013360007671491776;0.798050563450738
10.454208;1.0439194978721325;0.9256128834106759;0.8866215806724632;-0.004778896348308261;-0.004686159933163066;1.0446049125880343;9.999565335440549;0.8336002196130348;0.015561062805956833;0.015562333640955118;0.7978206408293387;-0.013360007131358955;0.7980507283389207
10.464208;1.0439193238191848;0.9256132245076832;0.8866205287530766;-0.004779019887398114;-0.004684131099697956;1.0446046588758215;9.999562635271632;0.8336016806578812;0.015561081779949606;0.015562365553620304;0.797821747561623;-0.013360006615669072;0.7980509369504074
10.474208;1.0439191432855592;0.925613567881223;0.8866195155030366;-0.004779135476711266;-0.004682067294459804;1.044604409623394;9.999559806474263;0.8336031549851294;0.015561102383943854;0.015562396825606914;0.7978228977074721;-0.013360006125942615;0.798051187343863
10.484208;1.043918956775139;0.9256137933203793;0.8866184230005978;-0.004778088578467868;-0.00467886288541064;1.0446041650048867;9.999556785975019;0.8336046415869993;0.01556112449578173;0.015562427374062276;0.7978240911068378;-0.013360005663236927;0.7980514784619774
10.494208;1.04391876494309;0.9256141370839538;0.8866174753688575;-0.004778186168486666;-0.0046767275963785606;1.0446039252355095;9.999553510405407;0.833606138492759;0.015561147977356658;0.015562457106193757;0.7978253267184967;-0.013361005228102027;0.7980518284140686
10.504208;1.0439185683919985;0.9256144790295545;0.8866165566567328;-0.004778273879211414;-0.00467455490565181;1.0446036905932037;9.999549916758781;0.8336076434905044;0.015561172695039802;0.015562485912824713;0.7978266024341268;-0.01336100482074886;0.7980522071190904
10.514208;1.0439183674914958;0.92561481792687;0.8866156657913348;-0.004778351218800839;-0.0046723437009821575;1.0446034613937607;9.999545951011482;0.8336091543138204;0.015561198541731772;0.015562513668006912;0.7978279154331724;-0.01336100444129349;0.7980526340003085
10.524208;1.0439181623337919;0.9256151527253617;0.886614802066656;-0.0047784178770040675;-0.004670093899076156;1.0446032379432453;9.999541579435821;0.8336106685921181;0.015561225451946634;0.015562540243745832;0.7978292627434771;-0.013361004089935959;0.7980531091950586
10.534208;1.0439179528659235;0.9256153637798563;0.8866138509031891;-0.004777320035875034;-0.004666701274837861;1.0446030205269898;9.999536786825717;0.8336121840882046;0.015561253396912458;0.015562565527047443;0.7978306412887333;-0.013361003766990093;0.7980536309601488
10.544208;1.0439177390820882;0.9256156880453583;0.8866130387590174;-0.004777365614473426;-0.004664378192388639;1.0446028094713826;9.999531565938662;0.8336136994088478;0.015561282365439758;0.015562589431560941;0.7978320477397292;-0.013362003472775897;0.7980542136673441
10.554208;1.0439175210534086;0.9256160060972937;0.8866122500884727;-0.004777401370947971;-0.0046620221172851365;1.0446026052501598;9.999525919223625;0.833615214557933;0.015561312347730465;0.0155626119061533;0.7978334787845499;-0.01336200320749102;0.7980548213122356
10.564208;1.0439172988050243;0.9256163173249204;0.8866114826355505;-0.0047774279798592474;-0.004659636364304471;1.0446024085641592;9.999519871242091;0.8336167308338327;0.015561343321758153;0.015562632934357924;0.797834931268736;-0.01336200297110335;0.798055467559254
10.574208;1.0439170722575462;0.9256166211723722;0.8866107336787948;-0.004777446136239773;-0.004657223592285216;1.0446022202868792;9.999513468787141;0.83361825022304;0.01556137524297156;0.015562652522889285;0.7978364019147428;-0.01336200276331475;0.7980561482699812
10.584208;1.0439178360856323;0.9256176799738663;0.886609886182206;-0.004776398113402081;-0.0046537667836973485;1.044602041336676;9.99950676755968;0.8336197744671575;0.015561408045193383;0.01556267069111647;0.7978378871517757;-0.013362002583766882;0.7980568584456551
10.594208;1.0439176008982582;0.9256179679946165;0.8866091666728356;-0.004776401472665139;-0.0046513028114415;1.044601872613896;9.999499820860956;0.8336213043810966;0.015561441648057806;0.015562687464358797;0.7978393831034845;-0.013362002432365147;0.7980575927540265
10.604208;1.0439173616878432;0.9256182477805094;0.8866084603295055;-0.004776398372851763;-0.004648813659941816;1.0446017149326854;9.99949267398852;0.8336228399391924;0.015561475959929905;0.015562702864657002;0.7978408857512639;-0.01336300230942544;0.798058362521239
10.614208;1.0439171188255505;0.9256185191803387;0.8866077682569101;-0.004776389191084688;-0.004646299573564643;1.0446015689220005;9.999485363406198;0.833624380570069;0.015561510871568972;0.01556271690750233;0.7978423915366206;-0.013363002215589875;0.7980591286372861
10.624208;1.0439168727341195;0.9256187821196442;0.8866070932811647;-0.004776374086098744;-0.00464376044963415;1.044601435004936;9.99947792398719;0.8336259251580962;0.01556154625118131;0.015562729611670165;0.7978428977154096;-0.01336300215159296;0.798058901922257
10.634208;1.043916623780252;0.9256189178211517;0.8866063264122593;-0.004775199197484593;-0.004640090200994104;1.044602313415406;9.999470396538843;0.8336274719172667;0.015561581956835987;0.01556274100584299;0.7978444019474651;-0.013363002118115539;0.7980596749828338
10.644208;1.0439163722745155;0.9256191640856013;0.8866057020909527;-0.00477517184560496;-0.004637497484994651;1.0446022041588778;9.99946281845278;0.8336290184219409;0.015561617853148331;0.015562751127033567;0.7978459019995235;-0.013363002115834544;0.7980604389548689
10.654208;1.0439161186485164;0.925619402426041;0.8866051140015717;-0.00477513777260494;-0.004634874102349519;1.0446021069951612;9.999455207671817;0.8336305619746079;0.015561653810270037;0.015562760018434567;0.7978473959508111;-0.013364002145398774;0.7980611998131928
10.664208;1.0439158635803267;0.9256196332947312;0.8866045684540189;-0.004775096483716862;-0.004632216589231852;1.044602021589852;9.99944757152349;0.8336320999566549;0.015561689699265701;0.015562767714133086;0.7978488822473117;-0.013364002207304338;0.7980619130562114
10.674208;1.0439156078739091;0.9256198572289214;0.8866040699026487;-0.004775047525586058;-0.0046295216284232815;1.044601947740818;9.999439936275593;0.833633629758947;0.015561725395917901;0.015562774215358812;0.7978503593477718;-0.01336400230187234;0.7980625857743671
10.684208;1.0439153522726403;0.9256200747527326;0.8866036217368194;-0.004774990543734121;-0.0046267862559842745;1.0446018853782155;9.999432361053797;0.8336351487119879;0.01556176078532257;0.015562779491111853;0.7978518254123194;-0.013364002429304378;0.7980632099387425
10.694208;1.043915097416174;0.9256201674497334;0.8866031133219132;-0.004773771499872894;-0.004622902548731353;1.0446018343740335;9.999424923797005;0.8336366546286708;0.015561795766865984;0.015562783502152067;0.7978532785448982;-0.013364002589701756;0.7980637787734555
10.704208;1.04391484389485;0.9256203731827121;0.8866027750556382;-0.004773697794803698;-0.004620079073712434;1.0446017945087778;9.999417703133787;0.8336381464456872;0.015561830250665567;0.015562786220439098;0.7978547174382377;-0.013364002782913371;0.7980642867614764
10.714208;1.0439145923145114;0.9256205732583209;0.8866024950633612;-0.0047736152963501555;-0.004617209322145941;1.044601765589783;9.999410776081856;0.8336396237205561;0.01556186414682011;0.01556278764337292;0.7978561416729587;-0.01336500300831599;0.7980647463578378
10.724208;1.0439143432710571;0.9256207677095257;0.8866022748203783;-0.004773523557277967;-0.004614291918357812;1.0446017474509122;9.99940421973189;0.8336410851079811;0.015561897368463095;0.015562787805552817;0.7978575511963641;-0.013365003264821526;0.7980651207093384
10.734208;1.0439140972357372;0.9256209565403009;0.886602115625619;-0.004773422125358123;-0.0046113248844375475;1.0446017398316991;9.999398103260772;0.8336425273146228;0.015561929844159241;0.015562786773057455;0.7978589454974966;-0.01336500355105494;0.7980654233959482
10.744208;1.0439138545216422;0.9256210209698116;0.8866019044874122;-0.004772156795803063;-0.004607201306551223;1.0446017423585126;9.999392477832334;0.8336439451952792;0.01556196152587263;0.015562784627587888;0.7978603234696358;-0.013365003865568218;0.7980656505064517
10.754208;1.0439136153758746;0.9256211986209582;0.8866018692260897;-0.004772034859665225;-0.004604131896357877;1.0446017546730513;9.999387371889853;0.8336453323070935;0.015561992395067534;0.01556278146002283;0.797861684050222;-0.013365004207080845;0.7980657976641987
10.764208;1.0439133800823088;0.9256213705457577;0.8866018955832375;-0.004771902327996615;-0.004601013428172386;1.0446017764623599;9.99938279505796;0.8336466810999501;0.015562022457898159;0.015562777368595796;0.7978630267623307;-0.013366004574543214;0.798065877872979
10.774208;1.0439131489770626;0.9256215364970611;0.8866019819541802;-0.004771759130485838;-0.004597848357101417;1.0446018072499201;9.999378747665798;0.8336479829238154;0.015562051724745635;0.015562772448782817;0.7978643514250365;-0.013366004966953306;0.798065854884174
10.784208;1.0439129224024821;0.9256216962154714;0.8866021247420353;-0.004771605232288347;-0.004594638590945448;1.044601846196108;9.999375221475779;0.8336492285609423;0.015562080198013844;0.015562766780018715;0.7978656573113481;-0.013366005383194745;0.7980657436242685
10.794208;1.043912700740635;0.9256217306693928;0.8866022044282612;-0.004770286828640105;-0.004590280126796437;1.0446018922128788;9.999372193103433;0.8336504090643057;0.015562107878431613;0.015562760421086752;0.797866942927236;-0.01336600582208219;0.7980655434420274
10.804208;1.0439124844981262;0.9256218772436067;0.8866024416966157;-0.004770111650267872;-0.004586984045465452;1.044601944238248;9.99936962087543;0.8336515163871002;0.015562134773976733;0.015562753413138496;0.7978682069692971;-0.013366006282590742;0.7980652548757312
10.814208;1.0439122742343168;0.9256220167578619;0.8866027156051574;-0.004769926156203413;-0.004583644970001469;1.0446020012766422;9.999367438858126;0.8336525437796976;0.015562160901795652;0.015562745788774583;0.7978694493230415;-0.013366006764017653;0.7980648789056569
10.824208;1.0439120704065405;0.9256221487666106;0.88660301928313;-0.004769730686175182;-0.004580263125561259;1.0446020622532484;9.999365553071119;0.8336534857717046;0.015562186285471295;0.015562737584909649;0.7978706705826627;-0.013367007265799199;0.7980644328030979
10.834208;1.0439118732972745;0.9256222729528077;0.8866033459415092;-0.004769525677683156;-0.004576840610804548;1.0446021260019518;9.999363855753067;0.8336543376622914;0.015562210950711572;0.015562728848878589;0.7978718706112758;-0.013367007787173722;0.7980638828749029
10.844208;1.043911682922282;0.9256223892487715;0.8866036889396891;-0.004769311755597462;-0.004573381739820403;1.0446021913894175;9.999362252138088;0.8336550950335944;0.01556223491866389;0.015562719636789719;0.7978730482070344;-0.013367008326991149;0.7980632454817855
10.854208;1.0439114989885245;0.9256223789733337;0.8866039285277141;-0.004767935897856336;-0.004568786721403038;1.044602257430485;9.999360685933391;0.8336557539431234;0.015562258204818082;0.015562710008482762;0.7978742019395196;-0.013367008883716216;0.7980625209480976
10.864208;1.0439113210599376;0.9256224799511001;0.8866042872495152;-0.00476770647829068;-0.004565272020975664;1.0446023234111745;9.999359145018381;0.8336563116688053;0.015562280833006809;0.015562700022223848;0.7978753304255;-0.013367009455727519;0.7980617109161846
10.874208;1.0439111487163406;0.9256225735586066;0.8866046464228395;-0.0047674702982997315;-0.00456173883352507;1.0446023889638287;9.999357641065341;0.8336567670031902;0.015562302846003195;0.01556268973515602;0.7978764321603252;-0.013367010041721005;0.7980608184259749
10.884208;1.0439109815266212;0.9256226600187486;0.8866050006661779;-0.004767227912691379;-0.004558193835117869;1.0446024539054182;9.99935620038678;0.8336571197639796;0.015562324294442586;0.015562679202390912;0.7978775057484702;-0.013368010640741324;0.7980598640833616
10.894208;1.0439108190439879;0.9256227396411674;0.8866053438738014;-0.004766980056981511;-0.004554643350028419;1.0446025179174896;9.99935488334947;0.8336573700639316;0.015562345221145463;0.015562668464672033;0.7978785499808031;-0.01336801125203907;0.7980588177829229
10.904208;1.0439106609617073;0.9256226939328688;0.8866055555799384;-0.004765573885596654;-0.004549988080423022;1.0446025804157313;9.99935379121468;0.8336575178562842;0.015562365655408058;0.015562657539823922;0.7978795637654015;-0.013368011875268065;0.7980576982589486
10.914208;1.043910507235924;0.9256227607298967;0.8866058565060059;-0.004765318089206239;-0.0045464444431340635;1.044602640656673;9.999353040632801;0.8336575631705436;0.015562385612977504;0.015562646432875141;0.7978805465272653;-0.013368012510659767;0.7980565063722802
10.924208;1.0439102556257693;0.9256227259571777;0.8866061218500081;-0.004765941510086493;-0.0045437579955290314;1.044602697823511;9.999352734554767;0.833657506935736;0.01556240510106708;0.015562635150055256;0.7978814987906737;-0.01336801315860609;0.7980552425079717
10.934208;1.043910111360967;0.9256227804720452;0.886606354553387;-0.00476568202997239;-0.004540244526364387;1.0446027510755218;9.999352948569557;0.8336573519376133;0.015562424124339592;0.015562623702717954;0.7978824222376786;-0.013369013819095187;0.7980539232715973
10.944208;1.0439099724780956;0.9256228291603389;0.8866065456483646;-0.004765422009843211;-0.0045367534772676335;1.044602799707595;9.999353723766227;0.8336571035879949;0.015562442687192585;0.015562612103192354;0.797883319011255;-0.013369014491572531;0.7980525148071611
10.954208;1.0439098394184014;0.9256228723365741;0.886606691574746;-0.004765162141102;-0.004533287817944206;1.044602843315544;9.999355062596782;0.8336567701479187;0.015562460791944737;0.015562600356736353;0.7978841909803042;-0.013369015175042973;0.7980510343510722
10.964208;1.043909712538302;0.9256227914719858;0.8866066758144628;-0.004763749271934106;-0.004528744248476035;1.044602881794541;9.999356939213495;0.833656362111448;0.015562478430410634;0.015562588459591761;0.7978850398530818;-0.01336901586823321;0.7980494831342415
10.974208;1.0439095921701353;0.9256228244385049;0.8866067239463614;-0.004763491657096208;-0.004525335014864306;1.044603915257036;9.99935932612382;0.8336558910037104;0.015562495579708494;0.015562576399248908;0.7978858679442543;-0.01336901656981661;0.7980478619844192
10.984208;1.0439094786323178;0.9256228526229577;0.8866067205930147;-0.004763236124549921;-0.004521956189459581;1.0446039440000021;9.999362221340906;0.8336553680627038;0.0155625122152917;0.015562564146016668;0.7978866786206092;-0.013369017278579134;0.7980461710379768
10.994208;1.043910366979974;0.9256237575684263;0.8866066640048434;-0.004763078645384602;-0.004518695498098986;1.044603968471741;9.999365654925441;0.8336548030725942;0.015562528325738526;0.015562551653368745;0.7978874760865686;-0.013370017993509219;0.798044427018277
11.004208;1.0439102681534687;0.9256237758114897;0.8866065540416653;-0.0047628291295296115;-0.004515379364002385;1.0446039891864405;9.999369671227313;0.8336542039044783;0.01556254391144989;0.015562538870958492;0.7978882650933389;-0.013370018713809734;0.798042596108483
11.014208;1.0439101774892456;0.9256237882611912;0.8866063898387264;-0.0047625836965968;-0.004512094926153479;1.0446040066712377;9.99937431217498;0.8336535770864492;0.015562558981303036;0.015562525750667324;0.7978890506828505;-0.013370019438836343;0.7980406940835786
11.024208;1.0439100957220642;0.9256236754023318;0.8866060579696838;-0.004761189404592003;-0.004507736464572625;1.0446040215453818;9.999379618794988;0.8336529289473916;0.01556257355772755;0.01556251224712682;0.7978898375482182;-0.013370020168014694;0.7980387202124294
11.034208;1.0439100235625303;0.9256236742622119;0.8866057870270643;-0.004760954767520107;-0.004504513745488565;1.044604034658579;9.999385637322039;0.8336522662219635;0.015562587675597829;0.015562498319721438;0.7978906296740449;-0.013370020900702429;0.7980366753619227
11.044208;1.0439099614520477;0.9256236656263819;0.8866054643381681;-0.0047607268252002986;-0.004501320832625543;1.0446040471249851;9.999392416899154;0.833651595069128;0.01556260137233324;0.015562483941703821;0.7978914308639657;-0.013370021636108917;0.7980345614782308
11.054208;1.043909909505019;0.9256236493080734;0.8866050908093439;-0.004760506318310651;-0.004498157313036779;1.0446040602030569;9.99939999873138;0.8336509194511861;0.015562614682653965;0.015562469115987132;0.7978922449250021;-0.013371022373363984;0.7980323967039984
11.064208;1.043909867705677;0.9256236253274026;0.8866046670584017;-0.004760293983770981;-0.004495023366035855;1.0446040750445154;9.999408402628411;0.8336502408102184;0.015562627642518222;0.015562453879633219;0.7978930749254621;-0.013371023111576287;0.7980301477840438
11.074208;1.0439098360520538;0.9256235938521497;0.8866041938124248;-0.004760090661126546;-0.004491920313667291;1.044604092457227;9.999417624087226;0.833649558988183;0.015562640295846655;0.015562438293170213;0.7978929227326489;-0.013371023849800101;0.7980268306860563
11.084208;1.0439098145336076;0.9256234362995776;0.8866035583269216;-0.004758743484757275;-0.004487745715054191;1.0446041129292827;9.999427644737445;0.8336488729771675;0.015562652698498866;0.015562422426863823;0.7978937894462361;-0.013371024586977715;0.7980244430477411
11.094208;1.0439098030799532;0.9256233905690205;0.8866029894035972;-0.004758561038080641;-0.004484714541942155;1.044604136811986;9.999438446319738;0.8336481808470895;0.015562664921422525;0.015562406350946448;0.7978946762789747;-0.013371025321901627;0.7980219829657015
11.104208;1.0439098015086516;0.9256233382218013;0.8866023743896453;-0.0047583903876552485;-0.004481727500919437;1.0446041643293031;9.999450028740299;0.8336474795200908;0.01556267705384155;0.015562390131321291;0.7978955850642832;-0.01337102605319706;0.7980194496010695
11.114208;1.0439098095263346;0.9256232796970056;0.8866017148052013;-0.004758232218436023;-0.004478791345166354;1.0446041954759306;9.999462429546794;0.8336467650947957;0.015562689197968813;0.015562373826847784;0.7978965177047024;-0.013372026779330044;0.7980168596912363
11.124208;1.043909826848182;0.9256232154040474;0.8866010131380802;-0.004758087057437408;-0.004475912574373679;1.0446042300405824;9.999475720649011;0.8336460331192238;0.01556270145323149;0.0155623574854833;0.7978974750338215;-0.013372027498653708;0.798014179931742
11.134208;1.0439098532816677;0.9256230269140214;0.8866001594156186;-0.004756801443311755;-0.004471992411842867;1.0446042676899403;9.999489973552718;0.8336452785017224;0.015562713902928049;0.015562341150590835;0.7978984563904362;-0.013372028209489512;0.7980114279687912
11.144208;1.0439098886550544;0.9256229523427874;0.8865993863132452;-0.0047566830527214585;-0.004469248920460042;1.0446043079821958;9.999505228238348;0.8336444957591407;0.015562726609220296;0.015562324883850079;0.7978994601139286;-0.013372028910201362;0.798008606026587
11.154208;1.0439099326872459;0.9256228735541654;0.8865985858806601;-0.004756577852896459;-0.004466585411211486;1.0446043503438835;9.999521496205242;0.8336436796384952;0.0155627396099401;0.015562308777455902;0.7979004840478142;-0.013372029599256811;0.7980057171004553
11.164208;1.0439099849448876;0.9256227913138716;0.8865977646778112;-0.004756485366598587;-0.0044640104608755955;1.0446043940660408;9.999538777237959;0.8336428254325928;0.015562752915065627;0.015562292940647078;0.7979015257042387;-0.01337203027526791;0.7980027635782055
11.174208;1.0439100449346235;0.9256227063811261;0.8865969300066184;-0.004756404899356761;-0.004461531164436347;1.0446044383658646;9.999557061618766;0.8336419289184165;0.015562766510195234;0.015562277487538993;0.7979025823982856;-0.013373030937062776;0.7979997635625942
11.184208;1.0439101121607346;0.925622619453118;0.8865960896451913;-0.004756335597175553;-0.0044591518342288125;1.0446044825059773;9.999576328756142;0.8336409865910034;0.015562780367621595;0.015562262536272976;0.7979036516393192;-0.013373031583908724;0.7979966848412634
11.194208;1.0439101859623694;0.9256224123222954;0.8865951376090767;-0.004755122721323295;-0.004455768915409643;1.0446045258053116;9.999596557101645;0.8336399962247824;0.015562794457033964;0.015562248205400432;0.7979047316150291;-0.013373032215490263;0.7979935467474663
11.204208;1.0439102652889307;0.9256223232105211;0.8865943092117288;-0.004755072953823912;-0.004453593611547843;1.0446045675057707;9.999617735287424;0.8336389572128167;0.015562808759726158;0.01556223460413711;0.7979058212519797;-0.01337303283127988;0.7979903533313589
11.214208;1.0439103486951653;0.9256222340315121;0.8865934978991604;-0.004755031635911814;-0.004451521496223128;1.0446046067033525;9.999639872601628;0.8336378706224298;0.015562823282602138;0.015562221823081446;0.7979069198014246;-0.01337303343000328;0.7979871089717486
11.224208;1.0439104345662313;0.9256221456106285;0.88659270993715;-0.004754997975981981;-0.004449553543787613;1.0446046424105182;9.999663008261948;0.8336367388213763;0.015562838050405918;0.015562209932937634;0.7979080263940312;-0.013373034009886212;0.7979838175599067
11.234208;1.043910521366495;0.9256220587963604;0.8865919505253581;-0.004754971140986179;-0.004447690052707073;1.0446046736947827;9.999687197860043;0.8336355647287166;0.015562853082846453;0.015562198983689676;0.7979091398154671;-0.01337303456930726;0.7979804832046496
11.244208;1.0439106077774598;0.9256219744825156;0.8865912244570731;-0.004754950230322385;-0.00444593013740258;1.0446046998475615;9.999712483689633;0.8336343514531944;0.015562868386490401;0.015562188997111221;0.7979102583765459;-0.01337403510716801;0.797977128097328
11.254208;1.0439106927955533;0.9256217748171972;0.8865904229199619;-0.0047537806353272595;-0.00444316717686636;1.044604720474471;9.99973888344581;0.8336331022956938;0.015562883963080558;0.015562179968172558;0.7979113801429263;-0.013374035622796215;0.7979737256094648
11.264208;1.043910775814168;0.9256216983574665;0.8865897787469416;-0.004753769462130362;-0.00444161131742094;1.044604735517464;9.99976639660124;0.8336318207004467;0.015562899815806077;0.015562171878542495;0.7979125037814352;-0.013374036115651933;0.7979702997871717
11.274208;1.0439108565912554;0.9256216270866402;0.8865891831621866;-0.004753762736352545;-0.004440158204087448;1.044604745227548;9.999795007325462;0.8336305102283601;0.015562915951446996;0.015562164705343827;0.7979136291212741;-0.013374036585089111;0.7979668567161085
11.284208;1.0439109351359968;0.9256215616565558;0.8865886409825995;-0.004753760550654255;-0.004438808744405093;1.0446047499898135;9.999824686761462;0.8336291742919335;0.015562932387519397;0.015562158420615375;0.7979147568686443;-0.013374037030235196;0.797963400380451
11.294208;1.0439110115947126;0.9256215026497692;0.8865881568993238;-0.004753763143816168;-0.004437562233463121;1.0446047500991893;9.999855404010786;0.8336278156784034;0.01556294915825302;0.015562152989026313;0.7979158882563471;-0.013374037450032378;0.7979599327495324
11.304208;1.0439110861204064;0.9256214506065921;0.8865877349311634;-0.0047537707286868045;-0.004436415848884616;1.0446047456726537;9.999887132439712;0.83362643620717;0.01556296630661779;0.015562148371178388;0.7979170249523031;-0.013375037843338494;0.7979564708264928
11.314208;1.0439111587699066;0.9256214060384028;0.8865873779368194;-0.004753783403373599;-0.004435365864761382;1.0446047366480624;9.999919842347182;0.8336250366627815;0.01556298386741896;0.015562144531722246;0.7979181687851107;-0.013375038208809439;0.7979529801335916
11.324208;1.0439112295367845;0.9256212506291263;0.8865869742101355;-0.004752647440050127;-0.0044333040658517935;1.0446047227880042;9.999953499170182;0.8336236173391771;0.015563001854814823;0.01556214144031825;0.7979193216714932;-0.01337503854471658;0.7979494763030925
11.334208;1.0439112984692753;0.925621222411292;0.8865867531919458;-0.004752670607950343;-0.004432439207802719;1.0446047037483628;9.999988074012846;0.8336221789076996;0.015563020262638932;0.015562139062059143;0.7979204860261189;-0.013375038849194597;0.7979459590132587
11.344208;1.0439113657000858;0.9256212028001308;0.8865866024184318;-0.004752699318641034;-0.00443166493661671;1.0446046792055184;10.000023546080556;0.8336207227284318;0.01556303907799733;0.015562137354908717;0.7979216645023817;-0.013375039120793337;0.7979424294936754
11.354208;1.0439114314044529;0.9256211918577805;0.8865865223077425;-0.0047527337844215515;-0.004430980292831261;1.0446056489164925;10.000059890189982;0.8336192505804187;0.015563058294302578;0.015562136277614656;0.7979228589387687;-0.013375039358760851;0.7979388910590517
11.364208;1.0439114958046851;0.9256211896385985;0.8865865121232094;-0.004752774168298011;-0.0044303837947177365;1.044605612662584;10.000097066640823;0.8336177644307116;0.015563077905408458;0.01556213578757811;0.7979240699311514;-0.013375039562864944;0.7979353487956161
11.374208;1.0439115591682437;0.9256211963163975;0.8865865702007684;-0.004752820582757282;-0.004429873022199505;1.0446055701622476;10.000135026174728;0.8336162663530524;0.015563097881436653;0.015562135830663425;0.797925297165217;-0.013376039733049338;0.7979318251231704
11.384208;1.0439116217531716;0.9256210933886365;0.8865865804865409;-0.0047517193402501065;-0.004428339230526016;1.0446055210366594;10.000173722735644;0.8336147586398462;0.01556311815013998;0.015562136343978374;0.797926539695335;-0.01337603986940435;0.7979282915295258
11.394208;1.043911683755928;0.9256211188947957;0.8865867682765989;-0.004751778221142016;-0.004427988801214954;1.0446054648177863;10.000213122259382;0.8336132444639814;0.015563138605526085;0.015562137271557834;0.7979277961668537;-0.013376039972411083;0.7979247691139785
11.404208;1.0439117452615954;0.9256211544471792;0.8865870182195877;-0.00475184365687613;-0.004427712761233609;1.0446054009613435;10.000253205615591;0.8336117284333966;0.015563159134483088;0.015562138574282638;0.7979290650424659;-0.01337604004295386;0.7979212627245832
11.414208;1.0439118062127495;0.9256212003105799;0.8865873301219501;-0.0047519159115651105;-0.004427508568507287;1.044605328905692;10.000293964268817;0.8336102160503737;0.015563179630973456;0.015562140224305137;0.7979303445076243;-0.013376040082093496;0.7979177783497448
11.424208;1.0439118664824403;0.9256212565548437;0.8865877050092642;-0.004751995085084617;-0.004427374335211433;1.044605248200321;10.000335388932463;0.833608712502372;0.015563199989170095;0.015562142199965028;0.7979316325469477;-0.01337604009087508;0.7979143224818489
11.434208;1.0439119260302208;0.9256213231455731;0.8865881448449509;-0.0047520809427245726;-0.004427308172666888;1.0446051585447402;10.000377462072848;0.8336072218382804;0.015563220090099536;0.015562144494920447;0.7979329277088197;-0.013377040070180948;0.7979109178898188
11.444208;1.0439129797223698;0.9256221627244192;0.8865885375786831;-0.004751114521919974;-0.004426290016917179;1.0446050595841172;10.000420156205626;0.8336057471783859;0.015563239795567674;0.015562147121683651;0.797934229570786;-0.013377040020691894;0.7979075364884387
11.454208;1.043913038295006;0.9256222496144619;0.8865891132311183;-0.004751212052653736;-0.00442635466270989;1.044604950711409;10.000463428278099;0.8336042915688074;0.015563258960557332;0.015562150094470617;0.7979355383686622;-0.01337703994300136;0.7979042010951672
11.464208;1.0439130966370904;0.9256223462720249;0.8865897581241821;-0.004751314334066035;-0.004426481370511859;1.0446048313058003;10.000507211112707;0.8336028582379226;0.015563277453991473;0.015562153413583654;0.7979368547009308;-0.01337703983776803;0.7979009194440891
11.474208;1.0439131547706828;0.9256224524225034;0.8865904722723108;-0.00475142068947604;-0.004426666236752141;1.0446047011776236;10.000551405935727;0.8336014500725787;0.015563295161256183;0.015562157070988125;0.7979381795931441;-0.013377039705888284;0.7978977008706738
11.484208;1.0439132127290673;0.9256225678449861;0.8865912551290949;-0.0047515306421330745;-0.004426904337013637;1.0446045605596608;10.000595880689847;0.8336000691768151;0.015563311970295257;0.015562161065203974;0.7979395144113381;-0.013377039548570887;0.7978945552422317
11.494208;1.0439132706584886;0.9256226922783278;0.8865921051572846;-0.0047516438488079005;-0.004427190688844164;1.0446044096662843;10.000640484259877;0.8335987165905963;0.0155633277719644;0.015562165408149973;0.7979408603050088;-0.013377039367137456;0.7978914915153521
11.504208;1.043913328685445;0.9256228253130044;0.88659301961912;-0.004751760017770995;-0.00442752073414751;1.044604248377637;10.000685069912905;0.8335973920932112;0.015563342480460552;0.015562170119276858;0.7979422174235835;-0.01337803916281743;0.7978885343955014
11.514208;1.0439133867678796;0.9256228476183791;0.8865938811804087;-0.004750725112553698;-0.00442678501109567;1.044604076289791;10.000729508812872;0.8335960947622684;0.015563356043114098;0.015562175210829548;0.7979435846046766;-0.013378038936829062;0.7978856586983308
11.524208;1.0439134447447678;0.9256229963247555;0.8865949139392311;-0.00475084659033753;-0.0044271901721216825;1.044603892946797;10.000773689857352;0.8335948241230774;0.015563368433850968;0.01556218068225084;0.7979449595782274;-0.013378038690547326;0.797882890105151
11.534208;1.0439135024959432;0.9256231522034384;0.8865960011662867;-0.004750970588044215;-0.004427627780797157;1.044603697964723;10.000817514701897;0.8335935804735423;0.015563379650190248;0.015562186535125843;0.797946339254437;-0.013378038425487798;0.7978802363146491
11.544208;1.043913560018666;0.925623314861212;0.886597140304616;-0.004751097190481067;-0.004428096146026586;1.044603490962593;10.000860890074861;0.833592363997528;0.015563389713879059;0.015562192786850806;0.7979477200981429;-0.013378038143045227;0.7978777028303004
11.554208;1.043913617387335;0.9256234839120393;0.8865983280595605;-0.004751226617696442;-0.004428595272596421;1.0446032714513562;10.0009037219179;0.8335911739984717;0.015563398671976382;0.015562199465661205;0.7979490985625547;-0.013378037844201687;0.7978752936023266
11.564208;1.0439136747079685;0.9256236589412362;0.88659955980259;-0.004751359171984996;-0.004429126123195933;1.0446030388627536;10.00094592520571;0.8335900088364623;0.015563406592060937;0.015562206603059599;0.7979504713205432;-0.013378037529564934;0.7978730113873873
11.574208;1.043913732087599;0.9256237206363221;0.8866007163646901;-0.004750341401644509;-0.004428584506679373;1.0446027927728656;10.000987438082944;0.8335888659048284;0.01556341353768719;0.015562214235924925;0.7979518353247916;-0.01337903719967377;0.797870874880425
11.584208;1.0439137895839654;0.9256239061041919;0.8866020202407243;-0.004750481318152977;-0.004429181575033105;1.0446025331231925;10.001028216795772;0.8335877417688308;0.015563419540493041;0.01556222240583357;0.797952188026384;-0.013379036855174978;0.7978678530163349
11.594208;1.04391384714424;0.9256240961279729;0.8866033530497366;-0.004750625460812918;-0.0044298119203801485;1.0446022602432572;10.001068228470745;0.8335866329907698;0.015563424599828991;0.015562231151979262;0.7979535277076428;-0.013379036496763502;0.7978659654035697
11.604208;1.0439139045416648;0.9256242904325674;0.8866047104502867;-0.00475077399766584;-0.004430474735665629;1.0446019747643531;10.001107461889811;0.8335855368752177;0.015563428704728524;0.015562240506397504;0.7979548531931122;-0.013379036125034372;0.7978642151488258
11.614208;1.0439139613681236;0.925624488832742;0.8866060878641988;-0.004750926924425871;-0.004431168721187245;1.0446016775112443;10.001145930795206;0.8335844512117412;0.01556343184714274;0.015562250482714843;0.797956162627179;-0.013379035740406147;0.7978626042361975
11.624208;1.0439140171332868;0.9256246912039171;0.8866074801594982;-0.004751084124994806;-0.004431892255414072;1.0446013693793534;10.001183655496158;0.8335833738619223;0.015563434014011427;0.015562261058116148;0.7979574525055527;-0.013379035343201576;0.7978611332004903
11.634208;1.0439140713906165;0.9256248975135618;0.8866088817064891;-0.0047512452966087795;-0.004432643623919082;1.0446010513023836;10.00122064711403;0.8335823030240974;0.015563435172373803;0.015562272171262034;0.7979587179610165;-0.013379034933877834;0.7978598007348715
11.644208;1.043914123809459;0.9256249890366;0.8866101731996332;-0.004750256032946377;-0.004432316160261104;1.044600724312975;10.001256901593942;0.8335812373172716;0.015563435262844339;0.015562283740078063;0.797959953603254;-0.013380034513259729;0.7978586213138753
11.654208;1.043914174247916;0.9256252035073309;0.8866115773963695;-0.004750423131479104;-0.0044331197398633955;1.0446003895441305;10.001292395687052;0.8335801755641955;0.01556343420458643;0.015562295676282112;0.7979611541526983;-0.013380034082500382;0.7978575601541268
11.664208;1.0439142228379015;0.9256254221150134;0.8866129759972496;-0.0047505919208818;-0.00443394867871824;1.0446000481746474;10.001327088039524;0.8335791174639559;0.01556343190391215;0.015562307884589129;0.7979623148615419;-0.013380033642813942;0.7978566348438911
11.674208;1.0439142699257733;0.9256256446776395;0.8866143646205756;-0.004750761528635436;-0.004434801876355445;1.0445997014225126;10.001360925533938;0.8335780647506859;0.015563428259647771;0.01556232026347624;0.7979634317904657;-0.0133800331952176;0.797855847693094
11.684208;1.0439143158590947;0.925625870820912;0.8866157391054874;-0.00475093105388666;-0.004435677639480572;1.0445993505079592;10.001393852437312;0.8335770213873865;0.015563423171750317;0.015562332717518378;0.7979645019769254;-0.013380032740341753;0.7978552017226545
11.694208;1.0439143608380759;0.9256261000136871;0.8866170956010164;-0.0047510995996033955;-0.004436574372533928;1.044598996537578;10.001425810907467;0.8335759927357737;0.015563416553351951;0.015562345166097962;0.7979655234292413;-0.013380032278410172;0.7978547005908408
11.704208;1.0439144049053926;0.9256263316383896;0.8866184307719002;-0.00475126629742918;-0.00443749088552934;1.0445986404099548;10.001456727891213;0.833574984315326;0.015563408333552253;0.01556235753901803;0.797966495027743;-0.013380031809386968;0.7978543487431177
11.714208;1.0439144479850688;0.9256264462261895;0.8866196283091982;-0.004750276463025587;-0.004437321215455942;1.044598282765854;10.001486510658864;0.8335740009124637;0.015563398452787883;0.01556236976764888;0.7979674164795832;-0.013381031333164869;0.79785416791384
11.724208;1.0439144899125266;0.9256266807364796;0.8866209135103659;-0.004750436795957681;-0.0044382758837227506;1.0445979239894372;10.001515054320164;0.833573046491621;0.015563386861404325;0.01556238178487962;0.7979682881736572;-0.013381030849712552;0.7978541290084967
11.734208;1.0439145304277302;0.925626915792207;0.8866221690977746;-0.004750592582572311;-0.004439250220897433;1.04459756426541;10.001542247856976;0.8335721243856968;0.015563373520541246;0.015562393536063375;0.7979691108327769;-0.013381030359102316;0.7978542512608781
11.744208;1.0439145691303024;0.9256271509945335;0.8866233903923334;-0.004750742985979458;-0.0044402450885653475;1.0445972036176079;10.001567983747972;0.8335712377606261;0.015563358401758792;0.015562404985638678;0.7979698852254616;-0.01338102986154686;0.7978545346853616
11.754208;1.043914605426439;0.9256273860271952;0.8866245723421038;-0.004750887283015533;-0.004441261488156005;1.0445968419205658;10.001592168656021;0.8335703901435348;0.015563341486671755;0.015562416113005444;0.797970612094441;-0.013381029357495697;0.7978549776234996
11.764208;1.0439146385353573;0.9256276205513928;0.8866257097255993;-0.004751024904697016;-0.004442300432025478;1.0445964789601379;10.00161473314837;0.8335695847818495;0.015563322767226695;0.01556242691102149;0.7979712919738671;-0.013381028847605387;0.7978555778036686
11.774208;1.0439146676276347;0.9256278542134803;0.8866267967795457;-0.004751155497234854;-0.0044433629219365065;1.0445971145797444;10.001635646510245;0.8335688234656943;0.0155633022434048;0.015562437389347253;0.7979719248408992;-0.013381028332655188;0.7978563330248521
11.784208;1.0439146920220366;0.9256279678498408;0.8866277133359575;-0.004750125144913776;-0.004443345070160821;1.0445967488473773;10.001654922356698;0.8335681064683377;0.015563279918560794;0.015562447574507664;0.797972510084068;-0.013382027813445758;0.7978572583590988
11.794208;1.0439147112705216;0.9256281986473677;0.8866286803713435;-0.004750241500655604;-0.00444445888428845;1.0445963820865314;10.00167261309681;0.8335674329758296;0.015563255798123276;0.015562457506868757;0.7979730469033913;-0.013382027290510365;0.7978583188339948
11.804208;1.043914725083401;0.9256284271696621;0.8866295774412848;-0.004750350792789797;-0.004445599668611148;1.044596014723879;10.001688809774906;0.8335668010349997;0.015563229887553851;0.015562467236098904;0.7979735347863577;-0.013382026763856992;0.79785952807844
11.814208;1.0439147331891863;0.9256286526314516;0.8866303983766785;-0.004750452993919923;-0.004446766774682356;1.0445956471520437;10.00170363453056;0.8335662077439383;0.01556320218222224;0.015562476815190103;0.7979739737781667;-0.013382026232983379;0.7978608792740289
11.824208;1.0439147352762035;0.9256288742972235;0.8866311378132196;-0.004750548044827958;-0.004447958447890134;1.0445952797608307;10.001717217630528;0.8335656502350738;0.015563172660965612;0.015562486298693435;0.797974364383578;-0.013382025697020135;0.7978623624635236
11.834208;1.0439147310766417;0.9256290917019836;0.886631791278336;-0.0047506358731689525;-0.0044491716598765;1.0445949130533922;10.00172968151017;0.8335651266120215;0.015563141298524602;0.015562495751959268;0.7979747072273138;-0.01338202515494222;0.7978639667071586
11.844208;1.0439147205093116;0.9256293046990655;0.8866323554110302;-0.004750716407886019;-0.004450402286517112;1.0445945476709906;10.001741133443115;0.8335646358150571;0.015563108085225846;0.015562505259911739;0.7979750028831365;-0.01338202460579684;0.7978656822162623
11.854208;1.0439147037464875;0.9256293945465113;0.8866327141426809;-0.004749635836906208;-0.004450540547725999;1.0445941842414261;10.001751663512762;0.8335641768309002;0.015563073029344428;0.015562514916390827;0.7979752517140187;-0.013382024048910835;0.7978675016765262
11.864208;1.0439146810853255;0.9256295990401585;0.8866330934092956;-0.004749701881339558;-0.004451792653340627;1.0445938232380094;10.001761359334841;0.8335637481730188;0.015563036149713008;0.01556252480211189;0.7979754533098902;-0.013383023484136709;0.7978694365273873
11.874208;1.0439146526846927;0.9256297995687364;0.8866333781995254;-0.004749760904323848;-0.004453049436714303;1.044593465045833;10.001770323590305;0.8335633474126577;0.01556299748310971;0.015562534973396207;0.7979756061587113;-0.01338302291179371;0.7978714482071095
11.884208;1.0439146183918981;0.9256299963082619;0.886633568437057;-0.004749813027574372;-0.004454307660608903;1.0445931100884767;10.001778673374888;0.8335629710272252;0.01556295709101234;0.015562545465962844;0.7979757083364131;-0.013383022332263256;0.7978735478066951
11.894208;1.0439145777393297;0.9256301894126165;0.8866336652863146;-0.004749858278889156;-0.004455565362622843;1.0445927588402426;10.001786520892486;0.8335626155824483;0.015562915040230078;0.015562556306474325;0.7979757584861606;-0.013383021745867234;0.7978757291153643
11.904208;1.0439145300739021;0.9256303789818872;0.8866336705917746;-0.0047498967101160024;-0.00445682234993792;1.0445924117966916;10.00179395032782;0.8335622790905822;0.01556287137563717;0.015562567524567906;0.7979757561354718;-0.013383021152944236;0.7978779857986285
11.914208;1.0439144748118594;0.925630564941202;0.8866335865421818;-0.004749928601140598;-0.004458079724222854;1.0445920694795687;10.001801015971925;0.8335619607893558;0.015562826115664032;0.015562579154278756;0.7979757017891078;-0.013383020553612074;0.7978803114098675
11.924208;1.0439144116805028;0.9256307469405468;0.8866334156716154;-0.004749954554288205;-0.0044593387334990065;1.0445917324587142;10.001807765344108;0.8335616603560166;0.015562779269427765;0.015562591224194436;0.7979755969755886;-0.013383019947497202;0.7978826986080181
11.934208;1.0439143407401068;0.925630805542059;0.8866330471308076;-0.004748821657039951;-0.004459494467496902;1.0445914014153697;10.001814259694157;0.8335613779368221;0.015562730855747577;0.015562603753132285;0.7979754436229508;-0.013384019333843459;0.7978851550744923
11.944208;1.043914262254878;0.925630977546447;0.8866327122206146;-0.004748838708556732;-0.004460756208142736;1.04459107720373;10.001820574320597;0.8335611141557142;0.015562680913903379;0.015562616753241025;0.7979752433620344;-0.01338401871186129;0.7978876367537717
11.954208;1.0439141766195565;0.9256311432700879;0.8866323017507893;-0.0047488533979361675;-0.004462015729518181;1.044590760761974;10.001826794082062;0.8335608694097527;0.01556262950306213;0.015562630226277858;0.7979749976925223;-0.013384018080991216;0.7978901498307962
11.964208;1.0439140843254933;0.9256313019505747;0.886631820882363;-0.004748867437487792;-0.004463269238849991;1.04459045289123;10.001833014952567;0.833560643434839;0.015562576696019063;0.01556264415599755;0.7979747085121662;-0.013384017440945164;0.7978926849372745
11.974208;1.0439149806315005;0.9256323345460732;0.8866312741550126;-0.004748977959453014;-0.0044646004307031945;1.044590154127464;10.001839334083538;0.8335604354960126;0.01556252257453683;0.015562658506628899;0.7979743784508779;-0.013384016791679844;0.7978952346351224
11.984208;1.0439148765654753;0.9256324774315678;0.8866306669648286;-0.004748996039758016;-0.004465833342234323;1.0445898648123402;10.001845832254569;0.8335602445263448;0.015562467219640453;0.015562673224671798;0.7979740110453687;-0.013384016133325996;0.7978977935634985
11.994208;1.043914767413448;0.9256326116323916;0.8866300026630389;-0.004749018732725815;-0.0044670544305684375;1.044589585220141;10.001852574212878;0.8335600692015619;0.015562410699208927;0.015562688244313897;0.7979736104756641;-0.013384015465895752;0.7979003577082451
12.004208;1.0439146538323039;0.9256326178746891;0.8866291704208653;-0.004747893821591464;-0.004467158859695074;1.0445893156233796;10.001859611864555;0.8335599081434861;0.015562353060103522;0.015562703501329569;0.7979731810190777;-0.013384014789123192;0.7979029233398324
12.014208;1.043914536588337;0.9256327333841081;0.886628400803809;-0.004747930336059206;-0.00446835821028699;1.0445890563060354;10.001866969232946;0.833559760101669;0.015562294324023668;0.015562718938167984;0.797972727014791;-0.013385014102816988;0.7979055037822587
12.024208;1.0439144164931153;0.9256328388916522;0.8866275841130108;-0.004747975651886913;-0.0044695484886114675;1.0445888075113237;10.001874636200114;0.8335596239803696;0.015562234496725311;0.015562734487208588;0.7979722530836505;-0.013385013407197206;0.7979080625950451
12.034208;1.0439142943855415;0.9256329338174585;0.8866267261553109;-0.0047480307046963285;-0.004470730842347095;1.0445885693872514;10.00188259025238;0.8335594988989781;0.015562173591106601;0.015562750062247636;0.7979717637177874;-0.013385012702672009;0.7979106134521444
12.044208;1.0439141711605957;0.9256330175345128;0.8866258338369469;-0.004748096150974447;-0.004471906345641395;1.0445883420817634;10.001890811949668;0.8335593845853001;0.015562111644660452;0.01556276557350308;0.7979712625063033;-0.01338501198935964;0.7979131521416408
12.054208;1.043914047745029;0.9256330895036392;0.8866249138776272;-0.004748172341981666;-0.004473075905773168;1.044588125909965;10.001899273374645;0.833559281601828;0.015562048721821901;0.015562780941218237;0.7979707517860434;-0.013385011266966949;0.7979156732727689
12.064208;1.0439139250560043;0.9256331494001301;0.8866239719685897;-0.004748259363295581;-0.004474240117022686;1.044587921378383;10.00190793096081;0.8335591910119341;0.015561984907088532;0.015562796098307076;0.7979702329318409;-0.013385010535040646;0.7979181710073059
12.074208;1.0439138040414362;0.9256331971532902;0.886623013112138;-0.004748357106618804;-0.004475399545600276;1.044587729133075;10.001916733278836;0.8335591140192764;0.015561920297600208;0.015562810990308908;0.7979697068501683;-0.013385009793135866;0.7979206397135099
12.084208;1.0439136857644038;0.9256331140608445;0.8866219285592886;-0.004747311538630636;-0.00447544948475465;1.044587549999499;10.001925625774732;0.8335590516942916;0.015561855001274095;0.015562825576709287;0.7979691738973221;-0.013385009040944813;0.7979230737837144
12.094208;1.0439135714663872;0.9256331379060692;0.8866209509680972;-0.004747429964834822;-0.004476600661177035;1.0445873850216147;10.0019345518771;0.8335590047759269;0.01556178913833022;0.015562839834384263;0.7979686333024172;-0.013386008278576776;0.7979254840185755
12.104208;1.0439134625908344;0.9256331499756512;0.8866199706131334;-0.004747558134485984;-0.004477747646709929;1.044587235346046;10.001943447517554;0.8335589739008799;0.015561722844116568;0.015562853760322308;0.7979680829214304;-0.013386007506625601;0.7979278306814591
12.114208;1.043913360696277;0.9256331502788925;0.8866189902230852;-0.004747695407882422;-0.004478890449670011;1.0445871019703759;10.001952231024882;0.8335589598477608;0.015561656277095907;0.015562867369234006;0.7979675195828889;-0.01338600672591455;0.797930124437103
12.124208;1.0439132672667706;0.9256331388276305;0.8866180118136883;-0.004747840950200178;-0.0044800296733032334;1.044586985535179;10.00196080123458;0.8335589632400671;0.015561589618123888;0.015562880681451946;0.7979669397954364;-0.01338600593729043;0.797932359575993
12.134208;1.043913183593912;0.925633115705038;0.8866170374347548;-0.004747993857046716;-0.004481166381002644;1.0445868863302035;10.001969046242325;0.8335589842319768;0.015561523042802347;0.015562893705318213;0.7979663402960039;-0.013386005141562653;0.7979345312473036
12.144208;1.0439131107535518;0.925633081031869;0.8866160691483747;-0.004748153360790813;-0.004482301838216752;1.0445868044230866;10.001976861029265;0.8335590229229246;0.015561456687534333;0.015562906435272385;0.7979657178204088;-0.013386004339506229;0.7979366355079026
12.154208;1.0439130495714122;0.9256330349116649;0.8866151084872862;-0.004748318947344049;-0.004483437426697229;1.0445867397546833;10.001984156988662;0.833559080046926;0.01556139064601991;0.015562918870814027;0.7979650683920729;-0.013386003531969804;0.7979386688591105
