time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
12.164208;1.04391300062104;0.925632858599121;0.8866140426226504;-0.004747336534939642;-0.004483469028471952;1.044586692211746;10.001990851220993;0.8335591569036959;0.015561324997258381;0.015562931029436011;0.7979643871101142;-0.013386002719984635;0.7979406281784576
12.174208;1.0439129642627705;0.9256327897616423;0.8866131004065853;-0.0047475136473729;-0.00448460746404347;1.0445866616693147;10.001996863781818;0.8335592546259945;0.01556125983108829;0.015562942944248908;0.7979636684603618;-0.013386001904781612;0.7979425116665777
12.184208;1.043912940631514;0.9256327096408546;0.8866121700911342;-0.004747696451398586;-0.004485746838615386;1.0445866479998442;10.002002143872051;0.8335593739535059;0.015561195249542595;0.01556295466024432;0.7979619064360561;-0.013387001087872177;0.7979433366094186
12.194208;1.0439129295717866;0.9256326183016351;0.8866112542417653;-0.004747884865331558;-0.004486886530578048;1.044586651056399;10.002006694730376;0.8335595162156662;0.015561131359884184;0.015562966227837734;0.797961094755423;-0.013387000271060547;0.7979450713081102
12.204208;1.0439129306084423;0.9256325158049196;0.886610355158429;-0.004748078729660001;-0.0044880265628122066;1.0445866705652682;10.002010565777022;0.8335596844685766;0.015561068274418714;0.015562977690856877;0.7979602279127789;-0.01338699945621498;0.7979467353736028
12.214208;1.0439129430376846;0.9256324021813547;0.8866094750325325;-0.004748277788282081;-0.004489167012657147;1.0445867060119387;10.002013828949977;0.8335598831567084;0.015561006109580413;0.015562989079978759;0.7979593024808483;-0.013386998645098118;0.7979483309261182
12.224208;1.0439129660746338;0.9256322774394687;0.8866086169886012;-0.004748481582661119;-0.004490307113748821;1.0445867566596414;10.002016569025598;0.8335601166398121;0.015560944982025603;0.015563000415396818;0.7979583173020172;-0.01338699783939437;0.7979498593100184
12.234208;1.04391299890203;0.9256321416301735;0.8866077851018977;-0.00474868938640515;-0.004491444910497883;1.0445868216404264;10.002018882253056;0.8335603881608884;0.015560885003777615;0.015563011704763763;0.7979572722543177;-0.013386997040728143;0.7979513215461199
12.244208;1.0439130406400772;0.9256318760890958;0.8866068694170962;-0.004747746451186676;-0.004491472316066783;1.044586900024922;10.002020866925386;0.8335606996760448;0.01556082628112509;0.015563022931267339;0.7979561668024;-0.013386996250551241;0.7979527182572188
12.254208;1.0439130903709932;0.9256317187106116;0.886606100564194;-0.0047479593546180185;-0.004492596907612898;1.0445879908488138;10.002022614656914;0.8335610520109854;0.01556076892245244;0.015563034050266648;0.797954999685136;-0.013386995470004381;0.7979540495277739
12.264208;1.043913147259992;0.9256315510898758;0.8866053672926454;-0.004748173369154984;-0.004493710594400861;1.0445880931023666;10.002024208212314;0.8335614449670379;0.015560713039289999;0.015563044999610181;0.7979537696117849;-0.013387994699821264;0.7979553320916524
12.274208;1.043913210699574;0.9256313736890203;0.8866046723488927;-0.004748387955923218;-0.0044948104558615335;1.0445882057236813;10.002025719308893;0.8335618771235672;0.015560658736630309;0.015563055708014462;0.7979524759119225;-0.01338799394035362;0.7979565321138655
12.284208;1.0439132802914333;0.9256311868858688;0.886604018828283;-0.004748603003459576;-0.004495893672804543;1.0445883276416228;10.00202720817158;0.8335623454525045;0.015560606109093662;0.015563066096525987;0.7979511186540531;-0.01338799319195781;0.7979576646628076
12.294208;1.043913355614439;0.925630990886254;0.8866034101436769;-0.004748818606618707;-0.004496958027433177;1.0445884578571802;10.00202872377578;0.8335628455344166;0.015560555243092272;0.015563076081598766;0.797949698476967;-0.013387992455496258;0.7979587258973945
12.304208;1.0439134360636104;0.9256307857628604;0.8866028500709819;-0.004749034795729979;-0.004498001990940491;1.044588595508378;10.002030302724354;0.8335633722735503;0.015560506216790573;0.015563085586299577;0.7979482164913293;-0.01338799173241004;0.7979597107178403
12.314208;1.043913520953943;0.9256305715896882;0.886602342487464;-0.004749251403384411;-0.004499024498242999;1.0445887399197584;10.002031971409501;0.833563919984764;0.01556045909203462;0.015563094550618523;0.7979466740982162;-0.013387991024398142;0.7979606140288192
12.324208;1.0439136097090056;0.9256302297378538;0.8866017771116906;-0.004748314284487266;-0.00449891959920755;1.0445888906186453;10.002033750725127;0.8335644822603032;0.015560413901439347;0.015563102925025385;0.7979450723903616;-0.013387990333061602;0.797961430937907
12.334208;1.0439137018954678;0.9256299981753456;0.8866013846673731;-0.004748530599589558;-0.004499897794639002;1.0445890472134625;10.002035655376408;0.8335650525877042;0.015560370647263577;0.01556311065186953;0.7979434115076546;-0.013387989659659058;0.7979621565784354
12.344208;1.0439137970879624;0.9256297586743117;0.8866010541061407;-0.00474874599641607;-0.004500854559427055;1.044589209168727;10.002037683106371;0.8335656249544959;0.015560329310666686;0.015563117660879606;0.7979416906007673;-0.013387989005037928;0.797962786767637
12.354208;1.0439138947721243;0.9256295120683071;0.8866007875555202;-0.004748959904061157;-0.004501790817564835;1.0445893756966351;10.00203980270181;0.8335661938683809;0.01556028985661666;0.015563123888016351;0.7979399082964197;-0.01338898836979722;0.7979633354298963
12.364208;1.043913994380295;0.9256292593080138;0.886600585778843;-0.004749171760916773;-0.0045027067627850005;1.0445895458405874;10.002041952793041;0.8335667544463615;0.01556025224206728;0.015563129289339095;0.7979380631252215;-0.013388987754475659;0.7979637672356269
12.374208;1.0439140953140962;0.9256290013120972;0.8866004476670154;-0.004749380943317061;-0.0045036014268785675;1.0445897186445265;10.002044052377974;0.8335673027116683;0.015560216432222915;0.015563133833647621;0.797936153915352;-0.013388987159532259;0.7979640977925038
12.384208;1.0439141969396555;0.9256287389226537;0.8866003706150439;-0.004749586630363749;-0.004504473273669649;1.0445898932883118;10.002046015803135;0.8335678359852045;0.015560182410233667;0.015563137499417845;0.7979341803765001;-0.013388986585273653;0.7979643267183169
12.394208;1.0439142986809684;0.9256284729383162;0.8866003513664036;-0.0047497877390664574;-0.004505321203804739;1.0445900691079995;10.002047763055979;0.83356835336214;0.015560150179501743;0.015563140291466647;0.7979321435754465;-0.01338898603192454;0.7979644553303147
12.404208;1.0439144001449863;0.925628204149473;0.8866003862642052;-0.004749983012336728;-0.0045061445899590115;1.0445902455750185;10.00204922572189;0.8335688554656673;0.015560119763130017;0.015563142260065868;0.7979300459681514;-0.01338898549961773;0.7979644867385387
12.414208;1.0439145011614226;0.9256278145180941;0.886600357437831;-0.004749017356874906;-0.004505837403164398;1.0445904223306761;10.002050354038698;0.83356934350372;0.015560091193923972;0.015563143506529747;0.797927891307146;-0.013388984988160798;0.7979644240135427
12.424208;1.0439146018184455;0.9256275424011279;0.8866004886090045;-0.004749197157197957;-0.004506609198479558;1.0445905992278468;10.00205112134299;0.8335698189757669;0.015560064499051405;0.015563144170688567;0.7979256846129542;-0.013388984497031204;0.7979642687229204
12.434208;1.0439147024893003;0.9256272697094317;0.8866006627021882;-0.00474936748402584;-0.004507353715432304;1.0445907762975375;10.00205152431656;0.8335702840107817;0.015560039692110623;0.015563144406792278;0.7979234316930484;-0.013388984025798729;0.7979640219880318
12.444208;1.0439148037384085;0.9256269972361284;0.8866008769516288;-0.004749527415692969;-0.004508069972036502;1.044590953632889;10.00205157917475;0.8335707411214529;0.015560016779886736;0.015563144366112714;0.7979211382211981;-0.013389983574382995;0.7979637027560135
12.454208;1.0439149062009008;0.9256267259515518;0.8866011288837424;-0.004749676253619097;-0.004508756771677011;1.0445911312796556;10.002051308624173;0.8335711920854815;0.015559995776080308;0.015563144190502542;0.797918809067677;-0.013389983142799785;0.797963280266189
12.464208;1.04391501051961;0.9256264570677296;0.8866014163446636;-0.004749813400720995;-0.00450941242702319;1.0445913091575991;10.002050731630616;0.8335716368384996;0.01555997670056033;0.015563144007180228;0.7979164480626041;-0.013389982730871547;0.7979627735243088
12.474208;1.0439151172841479;0.9256261919819794;0.8866017372992661;-0.004749938230435021;-0.004510035056809536;1.0445914869897501;10.002049866377789;0.8335720735034238;0.015559959566598303;0.015563143928061258;0.7979140580236393;-0.013389982338259129;0.7979621838442016
12.484208;1.043915226996388;0.9256259321066317;0.8866020891815856;-0.004750050048043015;-0.004510622910675879;1.0445916643595659;10.00204873057049;0.8335724995489067;0.015559944376635009;0.015563144057695722;0.7979116409221905;-0.013389981964461365;0.7979615118699803
12.494208;1.0439153400796963;0.9256256787725966;0.8866024683942147;-0.004750148119723351;-0.004511174063553504;1.044591840865233;10.00204733710831;0.8335729128998108;0.015559931126578786;0.015563144498645515;0.7979091980966191;-0.013389981608650429;0.7979607577079008
12.504208;1.0439154568560212;0.9256253144963432;0.8866027569551231;-0.004749077975673764;-0.004510581164936526;1.0445920161695388;10.002045691546066;0.8335733122450258;0.015559919810506207;0.015563145347227539;0.7979067305360911;-0.0133899812698128;0.7979599209689275
12.514208;1.0439155774555893;0.9256250782692212;0.8866031789414934;-0.00474914676063451;-0.004511053070763459;1.044592190027943;10.002043783110366;0.8335736966622609;0.0155599104199396;0.0155631466855946;0.7979042391515022;-0.013389980947166367;0.7979590012430644
12.524208;1.043915701678129;0.9256248525739813;0.8866036183214105;-0.004749200357343665;-0.004511483118112129;1.0445923624148827;10.002041577343334;0.833574064847259;0.015559902937492289;0.015563148575138663;0.7979017250477205;-0.013389980640215682;0.7979579992934329
12.534208;1.0439158289432022;0.9256246385170197;0.8866040737855648;-0.0047492385477882065;-0.004511869418152704;1.0445925336039361;10.002039026313764;0.8335744144990099;0.015559897336633058;0.015563151053439282;0.7978991898796423;-0.013390980348357047;0.7979569345962108
12.544208;1.0439159584810282;0.9256244370073966;0.8866045441270755;-0.004749261293785518;-0.004512209669599675;1.044592704130075;10.00203609021845;0.8335747427218752;0.015559893585457814;0.015563154137594326;0.7978966360096962;-0.013390980070553483;0.7979557772819426
12.554208;1.0439160895689337;0.9256242487757091;0.8866050280129515;-0.0047492688977493975;-0.0045125020912512095;1.0445928747255877;10.002032752700291;0.8335750472386587;0.015559891642472432;0.015563157826074191;0.7978940662224324;-0.013390979805349446;0.7979545479026136
12.564208;1.043916221501952;0.9256240743863942;0.8866055241248458;-0.004749262092228332;-0.004512745943077291;1.0445930462493953;10.002029022639515;0.8335753271742925;0.015559891453291735;0.015563162097603465;0.7978914832454447;-0.01339097955109846;0.7979532514584622
12.574208;1.0439163533918563;0.9256239142626369;0.8866060310629428;-0.0047492420398687575;-0.004512941509798958;1.044593219580781;10.002024930581642;0.8335755828986238;0.015559892960050233;0.015563166922798717;0.7978888895378703;-0.013390979306255468;0.7979518956409672
12.584208;1.043916484141312;0.9256237687332076;0.886606547386685;-0.004749210252049404;-0.0045130898083383135;1.0445933955440883;10.00202052136512;0.8335758151005933;0.01555989611398849;0.015563172278399894;0.7978862873926956;-0.013390979069667266;0.7979504906362055
12.594208;1.04391760738283;0.9256244008415501;0.8866069579434459;-0.004748110009601267;-0.004512173887509813;1.0445935749562685;10.00201584175077;0.8335760237817296;0.015559900881285615;0.015563178147179467;0.7978836791544379;-0.013390978840641485;0.7979490479846107
12.604208;1.0439177326725682;0.9256242854221292;0.8866074913995247;-0.004748060121437798;-0.004512231592068397;1.0445937587512746;10.00201094001076;0.8335762080758237;0.015559907243182519;0.015563184520791277;0.7978810674794632;-0.013390978618638987;0.7979475794718903
12.614208;1.0439178539277651;0.9256241855092473;0.8866080345407892;-0.004748003925241087;-0.004512245455914847;1.0445939479972268;10.00200587361762;0.8335763664813949;0.015559915189449276;0.015563191405901502;0.7978784551230722;-0.013390978403006112;0.7979460962695452
12.624208;1.0439179704259882;0.9256241013323478;0.8866085887866373;-0.004747942993142323;-0.004512214855967053;1.044594143756553;10.002000700564155;0.8335764969572764;0.015559924710217133;0.015563198818120414;0.7978758442003318;-0.013390978193081477;0.7979446081197014
12.634208;1.0439180815827764;0.9256240329893131;0.8866091556626844;-0.004747878639552639;-0.004512137475571086;1.0445943469760792;10.001995465043773;0.8335765974589499;0.015559935793623062;0.015563206779885312;0.7978732362167392;-0.013391977988298368;0.7979431394920512
12.644208;1.0439181870533139;0.9256239803683168;0.8866097370572944;-0.004747811934980777;-0.004512010354900834;1.0445945585101468;10.001990200568237;0.8335766668240854;0.015559948422951867;0.015563215327233119;0.7978706330323827;-0.013391977788120943;0.7979416631999232
12.654208;1.0439182867184063;0.9256239431624672;0.8866103354713797;-0.004747743715870226;-0.004511831116430255;1.0445947792148382;10.001984945655705;0.8335767053609519;0.015559962571249916;0.015563224503318736;0.7978680371576707;-0.013391977592171318;0.7979402027548017
12.664208;1.0439183805640166;0.9256239209721887;0.8866109536833218;-0.004747674689952288;-0.004511598014552356;1.0445950100280805;10.001979755901562;0.8335767150157937;0.015559978202404363;0.015563234340147435;0.7978654511078496;-0.0133919774005465;0.7979387655132466
12.674208;1.0439184686771128;0.9256239133822237;0.8866115941646818;-0.004747605513677712;-0.004511309859659535;1.0445952519383355;10.001974706787797;0.8335766986346117;0.015559995271032218;0.015563244848154828;0.7978628770528179;-0.013391977213885695;0.79793735819751
12.684208;1.0439185512605198;0.9256239199170098;0.8866122590109403;-0.0047475367633711294;-0.004510966865211905;1.0445955058935377;10.001969892360714;0.8335766585206098;0.015560013711215018;0.015563256018518355;0.7978603172070728;-0.01339197703301391;0.7979359860265274
12.694208;1.0439186285213244;0.9256238211264038;0.8866128364058982;-0.004746315193499092;-0.004509465701037995;1.0445957728031845;10.001965423055438;0.8335765958125886;0.01556003342785095;0.01556326783233279;0.797857774414772;-0.013391976858546392;0.7979346529198955
12.704208;1.0439187006161825;0.9256238538264702;0.8866135558667098;-0.004746249124888708;-0.004509019736463234;1.0445960535556842;10.001961419017903;0.8335765109895646;0.01556005429663589;0.015563280269756062;0.7978552520920157;-0.013391976690786652;0.7979333620364322
12.714208;1.043918767713928;0.9256238982510024;0.8866143055060345;-0.004746185559261433;-0.004508526726897463;1.0445963489405898;10.00195799388199;0.833576404494936;0.015560076168590243;0.015563293310654055;0.797852753448261;-0.013391976529840682;0.7979321159826285
12.724208;1.0439188300315776;0.9256239532282454;0.8866150875128661;-0.004746125237459909;-0.004507989417003084;1.044596659577208;10.00195523449964;0.8335762768780989;0.01556009888644229;0.01556330692449604;0.7978502812372634;-0.01339197637574707;0.7979309167745555
12.734208;1.0439188878275436;0.9256240173802984;0.8866159039491636;-0.004746068742512819;-0.004507409782266092;1.0445969859066924;10.001953195575235;0.8335761285232584;0.01556012231259995;0.015563321066017917;0.7978478385175688;-0.013392976228493749;0.7979297823656959
12.744208;1.0439189414482866;0.9256240892809776;0.8866167562843632;-0.004746016475521465;-0.00450678917543817;1.0445973282556216;10.001951909092835;0.8335759596713392;0.015560146353305106;0.015563335689565968;0.7978454292617023;-0.013392976087983883;0.7979286787551604
12.754208;1.043918991436515;0.925624167567591;0.8866176450379919;-0.0047459686300178215;-0.004506128609644114;1.0445976869407767;10.001951379906114;0.8335757708558194;0.01556017096320887;0.015563350760118923;0.7978430581512456;-0.013392975954028608;0.7979276204235501
12.764208;1.0439190385468893;0.9256242509055693;0.886618568918053;-0.004745925236142771;-0.004505427979275453;1.0445980622093771;10.001951563691094;0.8335755629643002;0.015560196129016697;0.015563366243170002;0.7978407300245262;-0.013392975826413373;0.7979266047530083
12.774208;1.043919083596052;0.9256243379071554;0.8866195242473228;-0.004745886241728666;-0.004504685418759108;1.0445984540126714;10.001952362334624;0.8335753371683616;0.015560221845278324;0.015563382092826622;0.797838449362357;-0.013392975705056707;0.7979256308264362
12.784208;1.0439191273374075;0.9256244271331339;0.8866205059011664;-0.004745851541181833;-0.00450389839560107;1.044598861926563;10.001953652409673;0.8335750953487443;0.015560248098275421;0.015563398252733703;0.7978362198450245;-0.013392975590069554;0.7979246992734342
12.794208;1.043919170540447;0.9256243984200415;0.8866213950705695;-0.004744667170474365;-0.00450195989784858;1.044599285277581;10.001955320952355;0.8335748403370014;0.015560274866809472;0.015563414661840823;0.7978340442483343;-0.013392975481772743;0.7979238099653885
12.804208;1.0439192141086684;0.9256244883093624;0.8866224147043296;-0.004744640559384764;-0.004501079682336814;1.0445997232042874;10.001957280790215;0.8335745754415131;0.015560302131909613;0.015563431255586414;0.79783192469579;-0.013392975380872998;0.7979229606186363
12.814208;1.0439192589736483;0.9256245772852343;0.8866234457361277;-0.00474461769629202;-0.004500152361179271;1.0446001745610656;10.001959458388718;0.83357430372523;0.015560329879718995;0.015563447961466177;0.7978298626976271;-0.013392975288421096;0.7979221476921402
12.824208;1.043919305882506;0.9256246650610424;0.8866244822278129;-0.004744598344754115;-0.004499178315148183;1.0446016378533918;10.001961771767267;0.8335740272829427;0.015560358095343332;0.015563464695554205;0.7978278590533643;-0.0133929752053351;0.7979213674542717
12.834208;1.0439193553482928;0.9256247517845384;0.8866255181016112;-0.0047445821569358;-0.0044981577588337745;1.0446021113264847;10.001964124617354;0.8335737468871324;0.015560386758114114;0.015563481366508989;0.7978259140269552;-0.013392975132024332;0.797920616144212
12.844208;1.0439194077997378;0.925624837946896;0.886626547267505;-0.004744568642601163;-0.004497089871757983;1.0446025930784986;10.001966410071494;0.8335734627727889;0.015560415839795467;0.015563497884204672;0.7978240277039882;-0.013393975068384627;0.7979199073766126
12.854208;1.0439194637664428;0.9256249241896805;0.886627563544545;-0.004744557259039398;-0.004495972687234478;1.0446030810452318;10.001968509926833;0.8335731756300799;0.0155604453026688;0.015563514161575701;0.7978222002957708;-0.013393975014044298;0.797919206078096
12.864208;1.0439195238994636;0.9256250111717783;0.8866285607089028;-0.0047445475157308105;-0.0044948036435139985;1.0446035729581045;10.001970297831278;0.833572886128518;0.015560475107236528;0.015563530107161196;0.797820431815923;-0.013393974968857334;0.7979185289431594
12.874208;1.0439195888159127;0.9256250995573708;0.8866295325969369;-0.004744539037112859;-0.004493580429216612;1.0446040664790235;10.00197164581353;0.833572593841976;0.015560505229452681;0.015563545616256518;0.797818721103208;-0.013393974933187867;0.7979178757562293
12.884208;1.0439196589273636;0.9256251900519771;0.8866304732165896;-0.0047445316217114885;-0.004492301731689586;1.0446045594842697;10.001972435630282;0.8335722972579372;0.015560535668062517;0.015563560570353088;0.7978170655451535;-0.013393974907616072;0.7979172452377691
12.894208;1.0439197344028004;0.9256251645555972;0.8866312629564271;-0.004743371407286301;-0.004489861979007518;1.0446050502745021;10.001972580111342;0.8335719945691611;0.015560566438984166;0.015563574850039789;0.797815462353711;-0.013393974892675143;0.7979166356025665
12.904208;1.043919815321007;0.9256252612544843;0.8866321241090991;-0.004743365951404257;-0.0044884717266650736;1.0446055375941505;10.001972035392894;0.8335716841737386;0.01556059757173627;0.015563588350944851;0.7978139102057377;-0.013393974888955896;0.7979160459383552
12.914208;1.0439199018875962;0.9256253616947212;0.8866329390530187;-0.004743361291477715;-0.004487025577636405;1.0446060205922372;10.001970794202018;0.8335713646067701;0.015560629108768901;0.015563600991589615;0.7978124096558473;-0.013393974897118313;0.7979154769008295
12.924208;1.0439199945350637;0.9256254661678618;0.8866337063955508;-0.004743357243817973;-0.004485523709310746;1.0446064988503028;10.001968873054496;0.8335710343827957;0.015560661096970999;0.015563612715673443;0.7978099624796628;-0.013393974917717882;0.7979139298857828
12.934208;1.0439200938866566;0.9256255749998838;0.8866344262327593;-0.004743353608844261;-0.004483967540692207;1.0446069723653746;10.001966299338973;0.8335706924212808;0.015560693571320504;0.015563623497619979;0.7978085709588817;-0.01339397495113249;0.7979134053737602
12.944208;1.0439202006061663;0.9256256885041884;0.8866350984174296;-0.004743350108999432;-0.004482359533076339;1.0446074414193098;10.001963099734507;0.8335703390832803;0.015560726545652385;0.015563633347742927;0.7978072371152802;-0.01339497499760087;0.7979129208528506
12.954208;1.043920315166165;0.9256258069337547;0.8866357223779613;-0.0047433464472755585;-0.004480701699561088;1.0446079064806013;10.001959293689723;0.8335699768716354;0.015560760021532925;0.015563642299081684;0.7978059618367648;-0.013394975057254992;0.7979124436631345
12.964208;1.0439204377504712;0.9256259304851063;0.8866362980590126;-0.004743342424387633;-0.004478994746237957;1.0446083681422067;10.001954889396286;0.8335696097541234;0.01556079400139022;0.0155636503837783;0.7978047447668052;-0.013394975130108178;0.7979119920602861
12.974208;1.0439205683651513;0.9256260593396934;0.886636826072074;-0.004743337861447956;-0.004477238534152692;1.0446088269432163;10.001949880252928;0.8335692412876228;0.015560828489239674;0.015563657621613764;0.7978035850029243;-0.013394975216019506;0.7979115684285935
12.984208;1.0439207069366871;0.9256261936939884;0.8866373069532999;-0.004743332390462396;-0.004475432864084654;1.0446092831978966;10.001944250485385;0.8335688733001139;0.015560863483537985;0.015563664019089657;0.7978024815369954;-0.013394975314649152;0.7979111757560504
12.994208;1.0439208532928184;0.9256262148647489;0.8866376269112536;-0.00474217155301557;-0.00447247265987038;1.0446097370974814;10.001937988612198;0.8335685062528381;0.015560898965051846;0.015563669576393442;0.7978014331168335;-0.013394975425381615;0.7979108165090967
13.004208;1.043921007156599;0.9256263604172843;0.8866380132104128;-0.0047421620886688364;-0.00447056937699353;1.0446101889833648;10.0019310880411;0.8335681402243202;0.015560934881090168;0.01556367430052201;0.7978004380954407;-0.01339497554730677;0.7979104921525908
13.014208;1.0439211682346028;0.9256265113369526;0.8866383515348145;-0.004742149186622587;-0.0044686200941453525;1.0446106394759076;10.001923533251071;0.833567775447257;0.015560971145336486;0.01556367820720095;0.7977994948384673;-0.013394975679271203;0.7979102034384983
13.024208;1.0439213362268294;0.9256266674062735;0.8866386415974075;-0.004742131820821566;-0.004466629353539209;1.0446110894314884;10.00191529116397;0.8335674124275096;0.01556100765871355;0.015563681303885012;0.7977986024158487;-0.013394975819811245;0.7979099504080718
13.034208;1.0439215107037152;0.9256268284203041;0.8866388836654607;-0.004742109048607163;-0.004464604097255308;1.044611539836948;10.00190630848605;0.8335670520476605;0.015561044328174458;0.01556368357424672;0.7977977608263284;-0.013394975967092732;0.7979097326651259
13.044208;1.0439216910715852;0.9256269941304386;0.8866390785117082;-0.0047420800994785305;-0.004462553002651766;1.0446119916428072;10.001896512379703;0.8335666960032313;0.015561081070198341;0.015563684984767175;0.7977969710243294;-0.013394976119093455;0.7979095507033744
13.054208;1.043921876620315;0.9256271642575149;0.8866392274225212;-0.0047420443114239335;-0.0044604852492925295;1.0446124456187433;10.00188582399915;0.833566347229381;0.01556111780458727;0.015563685503655222;0.7977962350214015;-0.013394976273723614;0.7979094067958962
13.064208;1.0439220665132067;0.9256273385794329;0.8866393326334404;-0.004742000992120411;-0.00445840945321233;1.0446129022951673;10.001874175360596;0.8335660098091431;0.015561154445651638;0.015563685116036636;0.7977955556007058;-0.01339597642869311;0.7979093208023912
13.074208;1.0439222597920732;0.9256275170091144;0.8866393975259752;-0.004741949404650571;-0.004456332908223969;1.0446133619487397;10.001861511055528;0.833565688222786;0.015561190899312927;0.015563683832446726;0.7977949358821296;-0.013395976581551327;0.797909261116795
13.084208;1.0439224554396835;0.9256276995664272;0.8866394265017111;-0.0047418888548286945;-0.004454260878144115;1.0446138246703378;10.00184778152097;0.8335653862099069;0.015561227068594238;0.015563681690727773;0.7977943790742447;-0.013395976730073792;0.7979092440829498
13.094208;1.0439226524264316;0.9256278862518872;0.8866394252178463;-0.004741818759333394;-0.004452196716709299;1.0446142904587958;10.001832945045283;0.8335651059815044;0.015561262858658794;0.015563678752916444;0.7977938880722864;-0.013395976872658132;0.7979092670985038
13.104208;1.0439228497790416;0.9256280769838015;0.8866394006472896;-0.004741738674542125;-0.004450143249667529;1.0446147591701396;10.001816976620272;0.8335648482382275;0.01556129817861726;0.01556367509083077;0.7977934648862808;-0.013395977008422655;0.7979093270757289
13.114208;1.0439230467239309;0.9256281528110107;0.886639246323286;-0.004740494484015153;-0.00444699852835718;1.0446152304159186;10.001799870663593;0.8335646128701119;0.015561332943895834;0.015563670761135578;0.7977931102836341;-0.01339597713697518;0.7979094219743014
13.124208;1.0439232427624054;0.9256283511505154;0.8866391963856946;-0.004740393540011972;-0.004444976497146702;1.0446157035968944;10.001781636723068;0.8335643997394587;0.015561367082282285;0.015563665797785066;0.7977928236896659;-0.013395977258146657;0.7979095509243814
13.134208;1.0439234375345623;0.9256285528721993;0.88663914243022;-0.004740281666165295;-0.00444297472956346;1.044616178019705;10.00176229283442;0.8335642092054388;0.01556140054572473;0.015563660231243675;0.7977926032872026;-0.013395977371916301;0.7979097134464119
13.144208;1.0439236306126625;0.9256287575130628;0.8866390895229039;-0.004740158324005174;-0.004440995513196211;1.044616652996379;10.001741859134004;0.8335640427159763;0.015561433319393116;0.015563654104728845;0.7977924466770425;-0.01339597747838007;0.797909909117047
13.154208;1.0439238214022841;0.9256289644988195;0.8866390431201676;-0.004740022846993496;-0.004439040996020149;1.0446171278870489;10.001720360693808;0.8335639032459653;0.015561465419377902;0.015563647474272883;0.7977923520706701;-0.013395977577663039;0.7979101377800616
13.164208;1.0439240090967576;0.9256291732700618;0.8866390087039936;-0.0047398745613496055;-0.004437113513284041;1.0446176020949711;10.001697833976657;0.8335637948762531;0.01556149688081271;0.015563640396004039;0.7977923190793592;-0.013395977669940929;0.7979103995663636
13.174208;1.0439241927022844;0.9256293834892106;0.8866389909981112;-0.00473971292033975;-0.004435215521399217;1.0446180750854452;10.001674319667977;0.8335637218141684;0.015561527739694582;0.015563632903597833;0.7977923483904161;-0.013395977755607212;0.7979106948082532
13.184208;1.0439243712106425;0.9256295951632931;0.8866389940604461;-0.0047395376223141284;-0.004433349253722247;1.0446185464183078;10.001649851658929;0.8335636879311518;0.015561558018655598;0.015563625002627531;0.7977924405455213;-0.013396977835375929;0.797911040534312
13.194208;1.0439245437679157;0.9256298085168867;0.8866390215906172;-0.004739348663680219;-0.004431516538919111;1.0446190157469646;10.001624445991101;0.8335636970137739;0.015561587726824975;0.01556361668678939;0.7977925947187364;-0.013396977910180418;0.7979114028166743
13.204208;1.043924709703929;0.925630023775795;0.8866390764419226;-0.004739146321653482;-0.004429719052830517;1.0446194828047148;10.00159807885434;0.833563753030635;0.015561616865613415;0.015563607949490047;0.7977928083848513;-0.013396977980902147;0.7979117977842392
13.214208;1.0439248684858595;0.9256302410809079;0.88663916031708;-0.004738931172526316;-0.004427959046995325;1.0446199473834914;10.001570681710879;0.83356386003689;0.01556164542844457;0.015563598793773979;0.7977930777805107;-0.013396978048143016;0.7979122250392319
13.224208;1.0439250196967087;0.925630341656384;0.8866391607794305;-0.004737550228510388;-0.004425134814584792;1.0446204093226013;10.001542170478485;0.8335640218125318;0.015561673397818328;0.015563589248438214;0.7977933984071657;-0.013396978112236174;0.7979126835576634
13.234208;1.043925163035679;0.9256305630055998;0.8866393075592469;-0.00473731192785335;-0.004423461767104981;1.0446208685616554;10.00151247094419;0.8335642413413017;0.015561700752114573;0.015563579372745509;0.7977937653909041;-0.013396978173280873;0.7979131703733714
13.244208;1.0439252982584724;0.9256307860117319;0.8866394899836925;-0.004737063068792316;-0.004421840427508732;1.0446213252261287;10.001481517520476;0.8335645201790159;0.015561727482387903;0.015563569242479744;0.7977941739261272;-0.013396978230983427;0.7979136805949986
13.254208;1.0439254250829433;0.925631010200458;0.8866397119045517;-0.004736804044937693;-0.004420277445891376;1.0446217796294166;10.00144924309446;0.833564858099381;0.015561753600500623;0.015563558933002267;0.7977946195773991;-0.01339697828459771;0.7979142076299034
13.264208;1.043925543166;0.9256312349423639;0.8866399773764349;-0.004736535203473495;-0.004418780174617787;1.0446222321498564;10.001415577228354;0.8335652532147543;0.015561779130928655;0.015563548510197053;0.797795098175618;-0.013396978333204163;0.7979147426184872
13.274208;1.043925652139527;0.9256314594363456;0.8866402905537693;-0.004736256969752532;-0.004417355872967009;1.0446226830929748;10.00138045313553;0.8335657022959087;0.015561804103325697;0.015563538025496657;0.797795605628524;-0.013396978376026797;0.7979152742339451
13.284208;1.0439257516277534;0.9256316827617862;0.8866406560704013;-0.004735969740257941;-0.004416010834260612;1.044623132668645;10.001343820542404;0.8335662013216175;0.015561828553379264;0.015563527512049037;0.7977961379619387;-0.013396978412428092;0.7979157899699478
13.294208;1.0439258412293269;0.925631903982103;0.8866410789650497;-0.004735673784528093;-0.0044147498891600025;1.0446235810345519;10.001305655589878;0.8335667459121248;0.015561852520011648;0.015563516986877636;0.797796691522406;-0.013396978441745425;0.7979162784250786
13.304208;1.0439259204852607;0.9256321221362662;0.8866415637957227;-0.004735369387821483;-0.004413576202379394;1.0446240283023833;10.001265956819248;0.8335673311159909;0.015561876036806612;0.015563506464315384;0.7977972631127869;-0.013397978463300148;0.7979167473152436
13.314208;1.04392598881946;0.925632336184224;0.8866421137239638;-0.004735056984035992;-0.004412491193426412;1.0446244745650464;10.001224739846455;0.8335679513252594;0.015561899130631152;0.015563495969669845;0.7977978500020366;-0.013397978476572899;0.7979171555378598
13.324208;1.0439260454759642;0.9256325450778833;0.8866427303608307;-0.004734737143789455;-0.004411494874627923;1.0446249199606068;10.001182042856623;0.8335686009451392;0.01556192182941602;0.015563485540564146;0.7977984498907703;-0.013397978481438888;0.7979175133048803
13.334208;1.0439260895968783;0.9256327478437811;0.8866434143213233;-0.0047344105888627325;-0.004410586510708497;1.0446253646578223;10.001137930305097;0.8335692750108834;0.01556194416253428;0.015563475221853626;0.7977990606422529;-0.013397978478164922;0.7979178158968296
13.344208;1.04392612042841;0.9256329435640691;0.8866441659127939;-0.004734078210068763;-0.004409764603061254;1.0446258087961178;10.00109248660226;0.8335699692650446;0.015561966147458655;0.0155634650527859;0.7977996800569657;-0.013397978467002612;0.7979180608015652
13.354208;1.043926137393244;0.9256330125701343;0.8866448719061157;-0.00473258715879161;-0.004407921141401418;1.0446262525037953;10.001045809200637;0.8335706798943321;0.015561987777232765;0.015563455046506526;0.7978003062421768;-0.01339797844796126;0.7979182468206024
13.364208;1.0439261399860427;0.9256331917398223;0.8866457610290401;-0.004732245973436009;-0.004407262768630368;1.0446266959046446;10.000998009109196;0.8335714032173308;0.015562009019305689;0.015563445185326466;0.7978009381297305;-0.013397978420993191;0.7979183738019222
13.374208;1.043926127752786;0.9256333616274935;0.8866467207704115;-0.004731901709643606;-0.004406679962225751;1.044627138962162;10.000949209292129;0.8335721359079884;0.015562029819669582;0.0155634354393608;0.7978015754774249;-0.0133979783860003;0.7979184434176989
13.384208;1.043926100379641;0.9256335216724336;0.8866477519898449;-0.004731555171772254;-0.004406169014157683;1.0446275813130153;10.000899537537252;0.8335728754805258;0.015562050103326544;0.015563425782192887;0.7978022182109848;-0.013397978342638119;0.7979184594942386
13.394208;1.0439260577052494;0.9256336713899168;0.8866488546435727;-0.004731207085821478;-0.004405726852292591;1.0446280223229911;10.000849129229183;0.8335736199802567;0.01556206977989853;0.015563416190796408;0.7978028657294225;-0.013397978290371933;0.7979184271613706
13.404208;1.0439259997209691;0.925633810409358;0.8866500281238856;-0.004730858124077794;-0.004405350051802112;1.0446284612305754;10.000798135730147;0.8335743670687078;0.01556208876575475;0.015563406647719212;0.797803517183703;-0.013397978228672724;0.7979183519445425
13.414208;1.0439269213589273;0.9256348200599331;0.8866512716758727;-0.004730604286886563;-0.004405121239820226;1.044628897174123;10.00074671839658;0.8335751136486178;0.01556210700114207;0.01556339714870181;0.7978041722145417;-0.0133979781570938;0.7979182398132166
13.424208;1.0439268335069654;0.925634937156657;0.8866525864104723;-0.004730255575549933;-0.004404861821308548;1.0446293292386999;10.000695032578335;0.8335758562058446;0.01556212444138875;0.015563387700996963;0.7978048310051751;-0.013397978075149228;0.7979180975908972
13.434208;1.0439267313985454;0.9256350432830981;0.8866539721932432;-0.004729907871980067;-0.004404654512319205;1.0446297566017066;10.000643222088645;0.8335765912088998;0.01556214104356949;0.015563378315670518;0.7978054941234619;-0.01339897798202747;0.7979179497718895
13.444208;1.0439266156684517;0.9256351386066379;0.8866554290743464;-0.004729561501890572;-0.004404494528849778;1.0446301785899834;10.0005914274587;0.8335773152791058;0.015562156768788213;0.01556336900491828;0.7978061627542911;-0.013398977876539509;0.797917771364071
13.454208;1.0439264871148435;0.9256352234403766;0.8866569567496343;-0.004729216553103642;-0.004404376066137421;1.04463059460873;10.000539790476914;0.8335780252081056;0.015562171589225071;0.015563359779347247;0.7978068385964375;-0.013398977757501967;0.79791758870696
13.464208;1.043926346674353;0.92563529816894;0.8866585544807409;-0.004728872944867779;-0.004404293400523296;1.0446310040733697;10.000488447327378;0.8335787181293308;0.01556218549012202;0.015563350636362189;0.7978075231451282;-0.013398977624116955;0.7979174117476346
13.474208;1.043926195387374;0.9256352443489788;0.886660106935838;-0.004727376786226792;-0.004403137289506265;1.0446314063737354;10.000437525099617;0.833579391877863;0.015562198466719752;0.01556334154992126;0.7978082171560374;-0.013398977475998525;0.7979172498799748
13.484208;1.043926034415536;0.9256352999392831;0.8866618391325323;-0.004727035786761212;-0.0044031162930989;1.0446318008745297;10.000387141645689;0.8335800449034552;0.01556221051705557;0.015563332476843834;0.7978089205272533;-0.013398977313009253;0.797917111510878
13.494208;1.0439258650976686;0.9256353464639765;0.8866636339513106;-0.004726696402873157;-0.004403123799628013;1.0446321869735251;10.000337390741224;0.8335806756073673;0.015562221643915288;0.015563323373134352;0.7978096322785216;-0.013398977135122633;0.7979170037819222
13.504208;1.0439256889636348;0.9256353842639783;0.8866654879392403;-0.0047263589703052155;-0.00440315779848686;1.0446325641848229;10.000288325578005;0.8335812820498851;0.015562231874618882;0.015563314204875311;0.7978103507001837;-0.01339897694238958;0.7979169318087617
13.514208;1.0439255076652516;0.9256354136373817;0.8866673975449674;-0.004726023809665566;-0.004403215461850047;1.044632932211837;10.000239964149644;0.83358186251252;0.015562241274893609;0.01556330495294962;0.7978110737717106;-0.013398976735119549;0.7979168979335335
13.524208;1.0439253228685357;0.9256354348119414;0.8866693591822311;-0.004725691231235691;-0.004403293916412225;1.0446332909141487;10.000192307664198;0.8335824159507917;0.01556224993439968;0.015563295613575404;0.7978117996691236;-0.013398976514051784;0.79791690193348
13.534208;1.0439251361436532;0.9256354479921393;0.8866713695737349;-0.004725361587044399;-0.004403391217230189;1.0446336401304392;10.000145354234993;0.8335829417492125;0.015562257937266604;0.01556328618882067;0.7978125269941304;-0.01339897628016565;0.7979169420257921
13.544208;1.0439249488361464;0.925635453340805;0.8866734255856336;-0.004725035304109087;-0.004403506461229502;1.044633979560176;10.000099098030605;0.8335834394093544;0.015562265342172138;0.015563276677639624;0.7978132544821757;-0.013398976034420328;0.797917015414587
13.554208;1.04392476198801;0.9256354508473355;0.8866755232241946;-0.004724712950684528;-0.004403638610686557;1.044634308845204;10.000053520749994;0.8335839084663211;0.01556227218252435;0.01556326707978756;0.7978139805297888;-0.013398975777742994;0.7979171184577458
13.564208;1.0439245763786325;0.9256354403020153;0.8866776570150326;-0.004724395344734532;-0.0044037851582645424;1.0446356277492113;10.000008600107325;0.8335843483573439;0.015562278479475803;0.015563257393500575;0.7978147030050532;-0.013398975511068282;0.7979172474816627
13.574208;1.0439243926265607;0.9256354214690518;0.8866798206878341;-0.004724083538730384;-0.0044039418014802266;1.0446359362835784;9.999964335362943;0.8335847582603411;0.015562284248911942;0.01556324760176305;0.7978154194997433;-0.013399975235312913;0.7979174164960462
13.584208;1.0439242113057765;0.925635394245033;0.8866820083302411;-0.0047237786505129435;-0.0044041029598995175;1.0446362346677538;9.999920760033868;0.833585137234193;0.01556228949656658;0.01556323767446795;0.7978161277577236;-0.013399974951373461;0.7979175897001337
13.594208;1.0439240330245554;0.9256353586563381;0.8866842149900176;-0.004723481733451682;-0.0044042628500884804;1.0446365231186852;9.99987793135512;0.8335854846766563;0.015562294215597657;0.015563227585593482;0.7978168258015041;-0.013399974660279906;0.7979177808020035
13.604208;1.0439238584171773;0.9256353147278344;0.8866864366607783;-0.004723193736396619;-0.004404416476527804;1.0446368016007093;9.999835913884931;0.8335858004658496;0.015562298392072987;0.015563217324123451;0.7978175119629107;-0.01339997436355438;0.7979179849645974
13.614208;1.043923688117314;0.9256351435183481;0.8866885562847918;-0.004721761675537616;-0.004403453936852701;1.0446370697170986;9.999794772360925;0.8335860839962161;0.015562302005508568;0.015563206894005538;0.7978181851824929;-0.013399974063429795;0.7979181955245338
13.624208;1.043923522764472;0.9256350823805571;0.8866907988794906;-0.004721493893506584;-0.0044035801904024445;1.0446373268553402;9.999754575918391;0.8335863327197203;0.015562305025162232;0.01556319630268357;0.7978188453934887;-0.013399973762558245;0.7979184040618056
13.634208;1.0439233629938784;0.9256350122777655;0.8866930483852622;-0.004721237234981872;-0.004403683433746924;1.0446375724881087;9.999715402651852;0.8335865420186774;0.015562307416386693;0.015563185547951613;0.7978194937813284;-0.01339997346350272;0.7979186008920217
13.644208;1.043923209361588;0.9256349331272038;0.8866953024902415;-0.004720992276939253;-0.004403757797382456;1.0446378063713129;9.999677334829128;0.8335867064562293;0.015562309150163824;0.015563174620048864;0.7978201325978934;-0.013399973168577129;0.7979187756733642
13.654208;1.0439230622485975;0.9256348449096592;0.8866975585970409;-0.00472075948823718;-0.004403799661968767;1.0446380285212953;9.999640453078998;0.8335868207073095;0.01556231019861623;0.015563163519152257;0.7978207644711413;-0.01339997288002277;0.7979189174298884
13.664208;1.043922921884129;0.9256347476008688;0.8866998138393627;-0.004720539217968722;-0.004403807617471794;1.044638239119606;9.99960483484069;0.8335868795809774;0.015562310523625493;0.015563152272897415;0.7978213918680794;-0.013399972600153678;0.7979190142189879
13.674208;1.0439227885533575;0.9256346412542464;0.8867020651861431;-0.0047203317014199424;-0.004403780835515281;1.044638438466441;9.999570551383318;0.8335868781356691;0.015562310080297206;0.015563140940068838;0.7978220170863409;-0.013399972331304869;0.7979190534919444
13.684208;1.0439226627983231;0.9256345261293945;0.8867043099440081;-0.004720137097723855;-0.00440371751957972;1.0446386269378747;9.999537670345033;0.8335868126481165;0.015562308829657543;0.015563129601852929;0.7978226424731665;-0.013399972075639373;0.7979190236091491
13.694208;1.0439225454063161;0.9256344027337732;0.8867065467666513;-0.0047199555158770065;-0.00440361484730995;1.0446388049061537;9.999506268022685;0.8335866813069552;0.015562306739290465;0.015563118349195281;0.7978232705687356;-0.013399971835084335;0.7979189148548677
13.704208;1.0439224372582372;0.9256342717731634;0.8867087760480274;-0.004719786977598443;-0.004403469994036523;1.0446389726187062;9.99947642888906;0.8335864836028437;0.015562303777563537;0.01556310727085697;0.7978239041089578;-0.013399971611558472;0.7979187191082873
13.714208;1.0439223391701373;0.9256341340616326;0.8867109990686569;-0.004719631427427289;-0.004403281212700954;1.0446391301427014;9.999448223511738;0.8335862195422934;0.015562299911887728;0.015563096444816599;0.7978245458705397;-0.013399971407226827;0.7979184298351454
13.724208;1.0439222518166842;0.9256339904197376;0.8867132171937956;-0.004719488852023626;-0.004403048114680036;1.04463927750173;9.999421693948454;0.8335858893997405;0.01556229510949421;0.015563085929550304;0.7978251984167896;-0.013400971224528546;0.7979180598649029
13.734208;1.043922175790781;0.9256338415975082;0.8867154317042801;-0.00471935935666866;-0.004402770772170375;1.0446394147952784;9.999396857406492;0.8335854935659087;0.015562289343017883;0.015563075753512094;0.7978258639103762;-0.013400971066028852;0.7979175749699075
13.744208;1.0439221116389719;0.9256336882917297;0.886717643574358;-0.0047192431123811345;-0.004402448892984901;1.0446395420885832;9.99937370545883;0.8335850326930411;0.015562282597558782;0.015563065913365641;0.7978265439911023;-0.013400970934221339;0.7979169940825203
13.754208;1.0439220597861711;0.9256335312419046;0.8867198535397013;-0.004719140286718757;-0.004402082073356103;1.044639659323547;9.999352197629285;0.8335845079743485;0.01556227487026003;0.015563056379616665;0.7978272397739141;-0.013400970831433339;0.7979163203098458
13.764208;1.0439220205411242;0.9256332524805115;0.8867219486696859;-0.0047178971943618656;-0.004400565167538781;1.0446397664380846;9.999332265831232;0.8335839209767194;0.015562266158240376;0.015563047099739448;0.7978279521793082;-0.013400970759944895;0.7979155558548976
13.774208;1.0439219941617348;0.9256330905474346;0.8867241573285226;-0.004717821418644631;-0.004400109545363976;1.0446398634613825;9.999313822911407;0.8335832736889711;0.015562256443537557;0.015563038009348931;0.7978286822459415;-0.01340097072212947;0.7979147014201298
13.784208;1.0439219807605145;0.925632927565738;0.8867263657508967;-0.004717758834242324;-0.0043996108367158225;1.0446399504758166;9.999296767428863;0.8335825694141582;0.015562245695510585;0.015563029049450654;0.7978294311316364;-0.013400970720370832;0.7979137567131334
13.794208;1.0439219801656312;0.9256327644466982;0.8867285735970772;-0.004717708910016972;-0.00439906925844266;1.0446400276105523;9.999280993897568;0.8335818135299349;0.01556223388770133;0.015563020163867462;0.7978302001316138;-0.013400970756833863;0.7979127211754786
13.804208;1.0439219919425593;0.9256326020270661;0.8867307807568822;-0.004717671041992272;-0.004398484839212045;1.0446400950713846;9.999266403430672;0.8335810131196767;0.015562221004101637;0.015563011282303592;0.7978309905164923;-0.013400970833277846;0.7979115945647591
13.814208;1.0439220154690259;0.9256324410608086;0.886732987297883;-0.004717644688246304;-0.004397858577871157;1.0446401531197516;9.99925290238318;0.8335801757060574;0.015562207033741978;0.015563002317673633;0.7978318031420253;-0.013400970950981092;0.7979103774653413
13.824208;1.0439220499764832;0.9256322822766956;0.8867351931592289;-0.004717629505049805;-0.004397193068715503;1.0446402020647818;9.99924039427952;0.8335793077673124;0.01556219196542652;0.015562993176901085;0.7978326385641368;-0.013400971110862317;0.7979090722721004
13.834208;1.0439220946139194;0.9256321263506136;0.8867373980784894;-0.0047176253372611;-0.004396492636601227;1.0446402423096248;9.999228776338386;0.8335784140019251;0.015562175783402086;0.015562983772697143;0.7978334974599832;-0.013400971313781485;0.7979076842129406
13.844208;1.043922148497935;0.9256319738157915;0.8867396013776978;-0.00471763208209811;-0.004395762943290489;1.044640274384678;9.999217948326503;0.8335774978050939;0.015562158467434289;0.01556297404142918;0.797834380642766;-0.01340097156070034;0.7979062208403209
13.854208;1.0439222107281203;0.9256318250894723;0.8867418015022056;-0.004717649597687631;-0.004395009941111974;1.044640298892455;9.999207826633771;0.8335765619024954;0.01556213999411545;0.015562963956143218;0.7978352889847579;-0.013400971852564041;0.7979046905042295
13.864208;1.0439222804051538;0.9256316805513474;0.886743995796877;-0.004717677690735229;-0.004394239049658914;1.0446403163841549;9.999198343193688;0.8335756083818288;0.015562120332065084;0.015562953509727445;0.7978362236578849;-0.013400972190119882;0.7979031014530121
13.874208;1.0439223566382685;0.9256315405817752;0.8867461806567579;-0.0047177161956740285;-0.004393455137043289;1.0446403272796818;9.999189427789442;0.8335746386293542;0.015562099438832567;0.01556294268439986;0.7978371864689244;-0.013400972573787197;0.7979014611687595
13.884208;1.043922438564083;0.9256314056596548;0.8867483516069493;-0.0047177650115873895;-0.004392662855740359;1.0446403319004016;9.999180996731045;0.8335736535305369;0.015562077263165311;0.015562931443868647;0.7978381800048117;-0.013401973003528517;0.7978997920839666
13.894208;1.0439225253742535;0.9256312764660211;0.8867505033134274;-0.004717823972448916;-0.004391866939745586;1.0446403306124152;9.99917296199539;0.8335726537818299;0.015562053749575415;0.015562919749382701;0.7978392072014413;-0.013401973478617508;0.7978980640717234
13.904208;1.0439226162362394;0.9256311538341812;0.886752629962432;-0.004717892730950107;-0.004391072149364341;1.044640324005016;9.999165245125186;0.833571640199567;0.015562028844701457;0.015562907573634493;0.7978402704070969;-0.013401973997344533;0.7978962964604689
13.914208;1.0439227101557897;0.9256309198124338;0.8867546120308499;-0.004716816961267147;-0.0043891772261482895;1.0446403129236708;9.999157779854636;0.8335706140693033;0.015562002503285807;0.015562894896495748;0.7978413709536162;-0.013401974556964583;0.7978944918615909
13.924208;1.043922806018392;0.9256308128275902;0.8867566716491845;-0.004716903706594973;-0.004388394998974644;1.044640298284365;9.999150510280232;0.8335695773393992;0.015561974693081133;0.015562881696879634;0.7978425096247185;-0.013401975154011094;0.7978926521066209
13.934208;1.043922902787385;0.9256307147598545;0.8867586893442769;-0.00471699869424894;-0.004387621092257116;1.0446402809168827;9.99914339002563;0.8335685323749652;0.015561945386832879;0.015562867954995958;0.7978436872093685;-0.013401975784699477;0.7978907775716949
13.944208;1.0439229995928445;0.925630626119496;0.8867606593421072;-0.00471710162079784;-0.00438685645143067;1.0446402616416657;9.999136383569315;0.8335674815700378;0.015561914541506032;0.015562853654579016;0.7978449045348839;-0.013401976445164719;0.7978888680163971
