time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
13.954208;1.0439230956793268;0.9256305471816861;0.8867625763065498;-0.004717212116926455;-0.00438610250263226;1.044640241365084;9.999129470602629;0.8335664274408227;0.01556188209816631;0.015562838781391976;0.7978461622631648;-0.013401977131581179;0.7978869231118259
13.964208;1.0439231904091084;0.9256304779728336;0.8867644354720926;-0.004717329515582634;-0.004385360219238448;1.0446402209473593;9.999122647779261;0.8335653730721396;0.015561848009393465;0.015562823326784794;0.79784746087692;-0.013401977840293662;0.7978849424496273
13.974208;1.0439232833389127;0.9256304182778469;0.8867662325828534;-0.004717452921758302;-0.00438462961410031;1.0446402009849582;9.999115930041336;0.8335643220061241;0.015561812260850863;0.015562807290252964;0.7978488006210989;-0.013401978567832123;0.797882926297527
13.984208;1.0439233742053515;0.9256303676627031;0.8867679639571145;-0.004717581460132163;-0.0043839100801475765;1.044640181772111;9.999109351718364;0.8335632774216324;0.015561774869719927;0.015562790670120022;0.7978501810919404;-0.013401979310753357;0.7978808761796019
13.994208;1.0439234628043184;0.9256303255370626;0.8867696261561017;-0.0047177143897635864;-0.004383201258244733;1.0446401634048965;9.999102961930614;0.8335622415146103;0.015561735872822006;0.015562773452050559;0.7978506006826763;-0.013401980065695603;0.7978777945412135
14.004208;1.0439235489322773;0.9256302912107395;0.8867712156086176;-0.004717851076206269;-0.004382504214647315;1.0446401458295773;9.99909682151138;0.8335612156790584;0.015561695318965145;0.015562755609946962;0.7978520563236534;-0.013401980829725584;0.797875683971779
14.014208;1.0439236324297816;0.9256302639183034;0.8867727287220796;-0.004717990973760219;-0.0043818215232411676;1.0446401288702563;9.99909100076928;0.8335602009697274;0.015561653265026747;0.015562737115972489;0.7978535438033572;-0.013401981600591641;0.7978735484816594
14.024208;1.0439237131383823;0.9256302428707603;0.8867741619618131;-0.004718133611810704;-0.004381156069305468;1.044640112288389;9.999085566953411;0.8335591981964576;0.01556160977739572;0.01556271795018441;0.7978550580894115;-0.013401982376754823;0.7978713928787065
14.034208;1.0439237907503436;0.9256302272765312;0.8867755117096524;-0.004718278532983227;-0.0043805105126631366;1.0446400957366633;9.999080567827475;0.8335582078857322;0.0155615649454618;0.015562698104092838;0.7978565931143398;-0.013401983157153179;0.797869222604013
14.044208;1.04392386478926;0.9256302162697492;0.8867767745234937;-0.004718425232577257;-0.004379887507412108;1.0446400786424686;9.999076022163855;0.833557230209179;0.015561518896242767;0.015562677577594199;0.7978581418996502;-0.013401983940724395;0.7978670437633086
14.054208;1.043923934763674;0.9256302088846261;0.8867779478519772;-0.004718573156636587;-0.00437928959529206;1.0446400602455588;9.999071919675902;0.8335562646665627;0.015561471793904566;0.015562656378788035;0.7978596974803785;-0.013402984726104614;0.7978648797325656
14.064208;1.0439240003309918;0.9256302041344731;0.8867790305927001;-0.004718721721227784;-0.004378719266418079;1.0446400398173383;9.999068233568073;0.8335553099440419;0.0155614238278183;0.015562634533173404;0.7978612537239479;-0.013402985511731799;0.7978627035892288
14.074208;1.0439240613638914;0.9256302010967326;0.8867800230294977;-0.004718870286999881;-0.004378179330021449;1.0446400168468108;9.999064939963656;0.8335543643467422;0.015561375203646227;0.015562612093953498;0.7978628056271232;-0.013402986296007639;0.7978605387639504
14.084208;1.0439241178563383;0.9256300801611264;0.8867808123916094;-0.00471786436557989;-0.004376567362081756;1.0446399910909594;9.999062028250382;0.8335534264364334;0.015561326135855837;0.015562589138676605;0.7978643493005056;-0.013402987077277067;0.7978583916424419
14.094208;1.0439241697576402;0.925630078308157;0.8867816277142971;-0.004718011016731142;-0.004376095788152356;1.044639962528422;9.999059499552686;0.8335524954024874;0.01556127683045356;0.015562565740546604;0.7978658815973865;-0.013402987853807046;0.7978562679291832
14.104208;1.0439242169483345;0.9256300762352501;0.8867823571129099;-0.004718156162970236;-0.004375659489376208;1.0446399312092756;9.999057366412883;0.8335515711605217;0.015561227472664184;0.01556254192972174;0.7978673996320386;-0.013402988623730301;0.797854172672523
14.114208;1.0439242593158775;0.9256300735701821;0.8867830029921921;-0.004718299931763882;-0.004375256558194881;1.044639897120815;9.999055652103298;0.8335506542133047;0.015561178235200212;0.015562517681975318;0.7978689006950687;-0.013402989384830448;0.7978521105790982
14.124208;1.043924296741768;0.9256300700564336;0.886783568067733;-0.00471844285778806;-0.004374883083841285;1.0446398602075155;9.999054375547686;0.8335497454118352;0.015561129285059084;0.015562492939987582;0.7978703824894271;-0.013402990134514788;0.7978500860478237
14.134208;1.0439243290861862;0.9256300656016515;0.8867840555450405;-0.004718585721914213;-0.004374533640898506;1.044639820496271;9.999053533466727;0.8335488460322344;0.01556108077594137;0.0155624676358871;0.7978718431701515;-0.013402990870151189;0.7978481028112359
14.144208;1.0439243562587461;0.9256300603061522;0.8867844692298035;-0.004718729358062411;-0.004374202024447723;1.0446397781916843;9.999053104708468;0.8335479576900034;0.015561032848050282;0.015562441700746218;0.7978732809307907;-0.013402991589381725;0.7978461630938449
14.154208;1.0439243782404597;0.9256300543756538;0.8867848135404903;-0.004718874668782801;-0.004373881792865703;1.0446397336207773;9.999053072187412;0.833547081282147;0.015560985638881857;0.01556241507933805;0.7978746933634348;-0.013402992290187148;0.7978442673907721
14.164208;1.0439243950998678;0.925630047943552;0.8867850939586959;-0.004719022770785889;-0.0043735664159403895;1.0446396871068624;9.99905343800608;0.8335462158456795;0.01556093928314873;0.015562387754976132;0.797876077091971;-0.01340299297092686;0.7978424158289471
14.174208;1.0439244070968137;0.9256300409561445;0.8867853173479259;-0.0047191750316488545;-0.004373249685530076;1.0446396389161754;9.999054220264842;0.8335453586292874;0.015560893900698666;0.015562359758017162;0.797877428142802;-0.0134029936304992;0.7978406097848426
14.184208;1.0439244146624607;0.9256300332439953;0.8867854911013134;-0.004719332932984567;-0.0043729268859981005;1.0446395892487033;9.999055435077558;0.8335445058990912;0.015560849590117384;0.015562331147729275;0.7978787429958574;-0.013402994268431294;0.7978388525538233
14.194208;1.043924418220362;0.9256300246665854;0.8867856215387152;-0.004719497873436447;-0.004372595465316686;1.0446395382284457;9.999057081563672;0.8335436535056662;0.015560806432585289;0.015562301987510409;0.7978800195030693;-0.013402994884668831;0.7978371491081386
14.204208;1.043924418131156;0.9256300150944614;0.8867857127135891;-0.004719670992774766;-0.004372254127389946;1.0446394859044073;9.999059147951137;0.8335427974863842;0.015560764501089131;0.015562272326521248;0.7978812570240232;-0.013402995479187387;0.7978355052063626
14.214208;1.0439244147593327;0.9256300042525185;0.8867857663037558;-0.0047198530437750795;-0.0043719017086330985;1.0446394323008925;9.999061629933845;0.8335419349625038;0.015560723872253596;0.015562242189098841;0.7978824561892353;-0.01340299605194883;0.7978339267165369
14.224208;1.0439244084721786;0.9256299916502712;0.8867857825132459;-0.004720044371965116;-0.004371537343232594;1.0446393775179346;9.999064539105468;0.8335410646280068;0.015560684632398047;0.015562211570346726;0.797883618714001;-0.01340299660322788;0.7978324198173824
14.234208;1.0439243995815581;0.925629976683926;0.8867857607523547;-0.004720244992488355;-0.0043711608656244825;1.0446393217456955;9.999067891808417;0.8335401864918879;0.015560646872296864;0.015562180437915782;0.7978847469481707;-0.01340299713367294;0.7978309912257725
14.244208;1.0439243882601612;0.9256299587920856;0.8867856994607842;-0.004720454709940174;-0.004370772094261332;1.0446392651218048;9.999071694470459;0.8335393013218705;0.015560610681564732;0.015562148747031471;0.7978858434327815;-0.013403997644117698;0.7978296644389347
14.254208;1.043924374471992;0.9256299375168465;0.8867855960278016;-0.004720673248517168;-0.0043703695688249895;1.0446392075830078;9.999075952616833;0.8335384102162667;0.015560576149109865;0.015562116460277305;0.7978869111453822;-0.013403998135602047;0.7978284120471588
14.264208;1.0439243580498765;0.9256297936944837;0.8867853331095505;-0.004719746507398898;-0.004368844365224302;1.0446391488810347;9.999080697583976;0.8335375141752547;0.015560543356954032;0.015562083552623772;0.7978879540599518;-0.013403998609412856;0.7978272570157697
14.274208;1.04392433888937;0.9256297647599666;0.886785133738699;-0.004719981791026459;-0.004368401315784199;1.0446390887990966;9.999085997543913;0.8335366136255391;0.01556051236294896;0.015562050001907704;0.7978889771699592;-0.013403999066837745;0.7978262063798285
14.284208;1.0439243170751926;0.9256297319123702;0.8867848788439924;-0.004720224935084256;-0.00436792927366882;1.0446390274034922;9.999091945488075;0.8335357086425595;0.01556048319422022;0.015562015784691989;0.7978899861651738;-0.013403999508893268;0.7978252678979696
14.294208;1.0439242928910337;0.9256296952284728;0.8867845637091573;-0.004720475559205579;-0.004367424281003345;1.0446389650751984;9.999098647368672;0.8335347997735731;0.015560455862032672;0.015561980886754322;0.7978909875716425;-0.013403999936439731;0.7978244488293207
14.304208;1.0439242667978916;0.9256296546871112;0.8867841849834025;-0.0047207333038097;-0.004366884359274088;1.0446389023600107;9.999106215905687;0.8335338881573813;0.01556043037040489;0.015561945310933743;0.7978919889305643;-0.013404000350587572;0.7978237549488959
14.314208;1.0439242394326378;0.9256296101583334;0.8867837405468576;-0.004720997872037403;-0.004366308158916965;1.0446388398490483;9.999114762024307;0.8335329748562776;0.01556040670310877;0.015561909072277981;0.7978929981999173;-0.013404000752790917;0.7978231905539919
14.324208;1.0439242116345726;0.9256295614797287;0.886783229026438;-0.004721268951838188;-0.0043656942960063035;1.0446387781118849;9.999124393144285;0.8335320604651296;0.01556038481742951;0.015561872194659246;0.797894022932262;-0.013404001144402202;0.7978227589501432
14.334208;1.0439241845008485;0.9256295084832631;0.8867826496631692;-0.004721546050591867;-0.004365041569362917;1.0446387176379803;9.999135214544427;0.8335311452601336;0.01556036465828504;0.015561834718682152;0.797895069830258;-0.01340400152627834;0.797822462772519
14.344208;1.0439241593899247;0.9256294509959241;0.8867820027280228;-0.004721828441879316;-0.00436434931630317;1.0446386587983745;9.99914731347839;0.8335302292956576;0.015560346169002051;0.015561796708864345;0.7978961443735846;-0.013404001898843181;0.7978223038656898
14.354208;1.043924137762097;0.925629388842056;0.8867812900279542;-0.004722115232258786;-0.00436361785942296;1.0446386018390996;9.999160734556268;0.8335293121961722;0.01556032928976879;0.015561758252184478;0.7978972504679308;-0.013404002262322186;0.7978222827678291
14.364208;1.0439241209453138;0.9256293218165197;0.8867805150499836;-0.004722405443591753;-0.004362848772819015;1.0446385468689001;9.999175480122096;0.8335283930507166;0.015560313952234488;0.015561719460851225;0.7978983906662351;-0.013404002616960406;0.7978223986624489
14.374208;1.0439241100184413;0.9256292496436542;0.8867796827187044;-0.004722698106687097;-0.00436204481043634;1.0446384938147681;9.999191540455753;0.8335274705619303;0.015560300071759776;0.015561680476339589;0.7978995669658;-0.01340400296319256;0.7978226501295733
14.384208;1.0439241058195274;0.9256291719312983;0.8867787987955474;-0.004722992347391436;-0.004361210130440612;1.0446384424275725;9.999208908492331;0.8335265432419284;0.015560287543054182;0.015561641455007161;0.7979007813745249;-0.013404003301571476;0.7978230358974899
14.394208;1.0439241089877633;0.9256290881640852;0.8867778693227049;-0.004723287450171772;-0.004360350474439404;1.044638392392765;9.999227554352613;0.8335256095634922;0.015560276245832047;0.01556160254618396;0.7979020359068143;-0.013404003632508132;0.7978235550740773
14.404208;1.04392412001922;0.9256289977917408;0.8867769004728407;-0.004723582871402199;-0.004359472486043996;1.0446383434702484;9.999247397350194;0.8335246679884128;0.015560266060213547;0.015561563888547212;0.797903332422925;-0.013404003956091447;0.7978242067350897
14.414208;1.043924139303875;0.9256289003269442;0.8867758982546888;-0.004723878129451538;-0.004358582661563453;1.0446382955423887;9.999268313011306;0.8335237169100421;0.015560256883043362;0.015561525616820785;0.7979046725895551;-0.01340400427204276;0.7978249898206987
14.424208;1.0439241670331991;0.9256287953641493;0.886774867798092;-0.00472417261053428;-0.004357686695297925;1.0446382485439525;9.99929016730482;0.8335227545716211;0.01556024863153576;0.015561487857471473;0.7979060579137041;-0.013404004579704603;0.7978259038813286
14.434208;1.0439242030095497;0.9256286825543139;0.886773813086427;-0.004724465473947456;-0.004356789795859271;1.0446382024391483;9.999312836821273;0.833521779050128;0.015560241236299607;0.015561450718153532;0.7979074896178942;-0.013404004878143461;0.7978269491500825
14.444208;1.043924246597904;0.9256285615940698;0.8867727376216185;-0.004724755728453957;-0.004355897768072093;1.044638157338171;9.999336199458634;0.833520788598407;0.015560234633223561;0.015561414287667096;0.7979089680813458;-0.013404005166576563;0.797828125426846
14.454208;1.0439242968942557;0.9256284322644667;0.886771645210361;-0.004725042330193051;-0.004355017202182492;1.0446381135834835;9.999360127960225;0.8335197822908926;0.01556022876268125;0.01556137864822387;0.7979104922366428;-0.013405005444828876;0.7978294476259372
14.464208;1.0439243528871958;0.9256281756719198;0.886770426248864;-0.004724170409969515;-0.004353049227260899;1.0446380716881982;9.999384499281547;0.8335187603190218;0.015560223581339835;0.015561343888007225;0.797912059618362;-0.013405005713228228;0.7978308780470162
14.474208;1.0439244134561105;0.9256280294825746;0.8867693123696323;-0.004724446556404133;-0.004352210083034414;1.044638032175113;9.99940920221937;0.8335177237398641;0.015560219069590145;0.015561310105171311;0.7979136668560229;-0.013405005972151674;0.7978324279199251
14.484208;1.0439244773606122;0.9256278750175847;0.8867681928986679;-0.0047247160713831185;-0.004351399727529416;1.044637995401068;9.99943413324383;0.8335166742866957;0.015560215226961212;0.015561277401776059;0.797915310202939;-0.013405006221977146;0.7978340912879646
14.494208;1.0439245433781188;0.925627712486466;0.8867670700142867;-0.004724978395198444;-0.0043506229283809044;1.0446379614844883;9.99945918693776;0.8335156141202454;0.015560212073298933;0.015561245870761442;0.7979169860234561;-0.013405006463389702;0.7978358615170287
14.504208;1.043924610462201;0.9256275421616164;0.8867659450230643;-0.0047252333994220845;-0.0043498836742128354;1.0446379303300424;9.999484258748229;0.8335145451857945;0.015560209650660274;0.015561215589482362;0.7979186908086838;-0.013405006697368495;0.7978377309460114
14.514208;1.0439246777636302;0.9256273643666936;0.8867648182624228;-0.004725481265964517;-0.004349184667575128;1.0446379016092175;9.999509260211159;0.8335134691016302;0.015560208012271563;0.015561186631737112;0.7979204207509041;-0.013405006924815948;0.7978396921734746
14.524208;1.0439247445527848;0.9256271795334201;0.8867636892522119;-0.004725722250780472;-0.00434852738543474;1.0446378747657095;9.999534124511026;0.8335123879763404;0.015560207210688081;0.015561159080756316;0.7979221713931375;-0.013405007146295835;0.7978417394531374
14.534208;1.0439248101276069;0.9256269882960937;0.8867625569635519;-0.004725956541397589;-0.004347912761301381;1.044637849200718;9.999558795471012;0.8335113051027225;0.015560207291487074;0.015561133017215479;0.7979239376168211;-0.013405007361992414;0.7978438688274506
14.544208;1.0439248737186715;0.9256267914937992;0.8867614197822954;-0.004726184217761818;-0.004347341349772496;1.0446378244515575;9.999583220210745;0.8335102249199925;0.015560208290709313;0.015561108499490805;0.7979257144571646;-0.013405007571786722;0.7978460774203503
14.554208;1.0439249344481825;0.9256265900541779;0.8867602751390515;-0.004726405190668006;-0.004346813431044241;1.04463780014776;9.999607352088255;0.8335091524649356;0.015560210242687469;0.015561085564067347;0.79792749824184;-0.013405007775424584;0.7978483625246796
14.564208;1.0439249913837112;0.9256263848442794;0.8867591191716815;-0.004726619165509393;-0.004346329830953368;1.0446377759203098;9.999631145111222;0.8335080924634466;0.015560213187980317;0.01556106423412074;0.7979292865563299;-0.013405007972589518;0.7978507214792826
14.574208;1.0439250435915894;0.9256261766210802;0.8867579472558746;-0.004726825744444848;-0.004345892229510645;1.0446377514057439;9.999654540967413;0.8335070485649181;0.015560217167405915;0.015561044521944071;0.7979310771691767;-0.013405008162731392;0.7978531525472375
14.584208;1.043925090157645;0.9256259661512963;0.8867567550681358;-0.004727024558847758;-0.004345502260688222;1.0446377262146436;9.999677465639467;0.8335060230992941;0.015560222213930263;0.01556102643189004;0.7979328672450432;-0.013405008344904632;0.79785565548034
14.594208;1.0439251302492902;0.9256257542922284;0.8867555386877869;-0.0047272153213721154;-0.004345160427558899;1.044637699886507;9.99969983429991;0.8335050170510314;0.015560228349382112;0.015561009962192073;0.7979346535092693;-0.013405008517835158;0.7978582309426847
14.604208;1.0439251632015212;0.9256255418815564;0.886754293874177;-0.00472739786431116;-0.004344865496426466;1.0446376719514552;9.99972155043231;0.833504030505302;0.015560235579895951;0.015560995095942103;0.7979364331408475;-0.013405008680118293;0.7978608796389624
14.614208;1.04392518852757;0.9256253296289016;0.8867530159242002;-0.004727572177653758;-0.004344614585132152;1.044637642057638;9.999742495482344;0.8335030633152083;0.015560243894871113;0.01556098179078451;0.7979382045015154;-0.013405008830454443;0.7978636022129117
14.624208;1.0439252058746866;0.9256251181234071;0.8867517004564517;-0.004727738370187637;-0.004344404180663538;1.0446376100885213;9.999762531577016;0.8335021148041439;0.01556025327354424;0.015560969985466588;0.7979399671023757;-0.013405008967809218;0.7978663998818508
14.634208;1.0439252150530007;0.9256249078650036;0.8867503444779463;-0.004727896607516487;-0.0043442311991249505;1.0446375761619144;9.999781531253968;0.8335011831112549;0.015560263695787288;0.015560959618618276;0.7979417211246703;-0.01340500909140309;0.7978692752882368
14.644208;1.043925216117212;0.9256246992566025;0.8867489467851567;-0.004728047206988812;-0.004344093228961263;1.0446375404929664;9.999799407810066;0.8335002655643364;0.015560275151474486;0.015560950641572703;0.7979434669918058;-0.01340500920068301;0.7978722327446959
14.654208;1.0439252093886444;0.9256244925839096;0.8867475072607727;-0.004728190812449903;-0.004343988410480529;1.0446375032750819;9.999816123769003;0.833499359565841;0.015560287642023898;0.0155609430183098;0.7979452051995675;-0.013405009295366675;0.7978752775482548
14.664208;1.0439251954393016;0.9256242880687633;0.8867460259462973;-0.004728328312380182;-0.004343915141133875;1.0446374646200487;9.999831688132987;0.8334984629221699;0.0155603011751215;0.015560936721206578;0.7979469362678213;-0.013405009375391902;0.7978784152243326
14.674208;1.0439251751029188;0.925624085958497;0.8867445027127523;-0.004728460543699667;-0.0043438713712589325;1.044638424544859;9.999846152522762;0.8334975736861966;0.015560315756644886;0.015560931729239698;0.7979486605000782;-0.013405009440649505;0.797881650762235
14.684208;1.0439251494652184;0.9256238865215278;0.8867429370036756;-0.004728588145941419;-0.004343854309007901;1.0446383829983104;9.999859599287939;0.8334966899458172;0.01556033138101305;0.015560928021394718;0.797950377808424;-0.013406009490690762;0.7978850043408569
14.694208;1.043925119727846;0.9256235711968375;0.8867412136163806;-0.0047275577759195815;-0.004342756044467841;1.0446383398423504;9.999872120310853;0.8334958095886039;0.015560348022719458;0.015560925564764195;0.7979520881663299;-0.0134060095247321;0.7978884435595568
14.704208;1.04392608171943;0.9256242594400507;0.886739557943774;-0.004727772700074436;-0.0043428727077868025;1.0446382948922828;9.999883798313093;0.8334949302099369;0.015560365632912333;0.01556092430785485;0.797953792292294;-0.013406009541908995;0.7978919840513878
14.714208;1.0439260468096927;0.9256240697155234;0.8867378560086417;-0.004727888723959289;-0.0043429249764217045;1.044638248149691;9.999894700048943;0.8334940495303474;0.015560384142604784;0.015560924182236164;0.797955491843736;-0.013406009541499123;0.7978956219197644
14.724208;1.0439260104128447;0.9256238839937393;0.8867361078337948;-0.004728001475993574;-0.004343000444387552;1.0446382000319678;9.999904877802647;0.8334931661025414;0.015560403471799596;0.015560925108670326;0.7979571894040564;-0.013406009523054898;0.7978993511336746
14.734208;1.0439259731511132;0.9256237026169577;0.8867343157830427;-0.004728111279483784;-0.004343099728155467;1.0446381513884457;9.99991436850238;0.8334922794450064;0.015560423537196772;0.015560927002243815;0.7979588885236732;-0.013406009486495833;0.7979031657215001
14.744208;1.0439259356670685;0.9256235258070596;0.8867324839437631;-0.004728218356359794;-0.004343223574534626;1.0446381033549652;9.999923188998212;0.8334913890453185;0.015560444253906914;0.015560929777916335;0.7979605934155124;-0.013406009432118123;0.7979070616697732
14.754208;1.043925898636951;0.9256233536964814;0.8867306177226291;-0.004728322832132973;-0.0043433733189588986;1.0446380571708316;9.99993133406515;0.8334904931923782;0.015560465539505783;0.015560933360170535;0.7979623083665798;-0.013406009360366037;0.7979110365880927
14.764208;1.043925862704819;0.9256231863642762;0.8867287239862597;-0.0047284248000957875;-0.004343551327930643;1.044638014027148;9.999938784500305;0.8334895894476715;0.015560487314827356;0.01556093768537214;0.7979640372111299;-0.013406009271431037;0.7979150877438185
14.774208;1.0439258283687536;0.9256230239306726;0.8867268108861148;-0.004728524307923011;-0.004343760784924095;1.0446379749599988;9.99994553195197;0.8334886763033055;0.015560509495565884;0.015560942693576408;0.7979657827959447;-0.013406009165089619;0.7979192105574239
14.784208;1.0439257959283925;0.92562286666272;0.8867248868107914;-0.004728621369391912;-0.004344003948616567;1.0446379407066433;9.999951601706607;0.8334877534896127;0.015560531991668092;0.01556094832082957;0.7979675464102679;-0.013406009040969964;0.7979233985256401
14.794208;1.0439257654239995;0.9256227149368342;0.8867229595391369;-0.004728715989721313;-0.004344280364177938;1.0446379115247095;9.999957044760917;0.8334868208692736;0.015560554709240422;0.015560954487306452;0.7979693274805539;-0.013406008899020674;0.7979276444385288
14.804208;1.0439257365229784;0.9256225691212296;0.8867210361995698;-0.004728808052648316;-0.00434458716194096;1.0446378871839135;9.999961917246756;0.8334858782070731;0.015560577547004887;0.015560961082133786;0.7979711238382481;-0.013406008739687822;0.7979319418622658
14.814208;1.0439257085977145;0.9256224294919981;0.8867191235085401;-0.004728897146333108;-0.0043449205729148895;1.0446378671700023;9.999966276445669;0.8334849258239572;0.015560600407418454;0.015560967962986796;0.7979729325021878;-0.013406008563593272;0.7979362855866575
14.824208;1.043925681036893;0.9256222961997338;0.8867172277113811;-0.004728982522322552;-0.0043452767123023225;1.0446378508437981;9.999970181023697;0.8334839647401097;0.015560623218929027;0.015560974974993343;0.7979747504719442;-0.013406008371325643;0.7979406715366357
14.834208;1.0439256535209547;0.9256221692981791;0.8867153543050611;-0.004729063229487122;-0.004345651625050569;1.0446378374940455;9.999973692013366;0.8334829967368912;0.015560645947349754;0.015560981977515103;0.7979765748614996;-0.01340600816365982;0.7979450968858647
14.844208;1.0439256260843004;0.9256220488194389;0.8867135077211338;-0.0047291383074285955;-0.004346041631359448;1.0446378264203777;9.999976891821257;0.8334820246171445;0.015560668587910317;0.015560988863062225;0.7979784023765764;-0.013406007941690834;0.7979495597639469
14.854208;1.0439255989604177;0.9256219349013834;0.8867116912323174;-0.004729206894211505;-0.004346444049405492;1.044637816976234;9.999979896156859;0.8334810520207633;0.015560691140244323;0.015560995560382549;0.79798022910682;-0.013406007706707641;0.7979540583588881
14.864208;1.0439255723889136;0.925621827904306;0.8867099075458514;-0.004729268218729088;-0.004346857257674784;1.0446378085405046;9.999982825632216;0.8334800832075826;0.015560713584193487;0.01556100202471929;0.7979820509983644;-0.0134060074599907;0.7979585901275971
14.874208;1.0439255465337534;0.9256217284213363;0.8867081596080902;-0.004729321566264805;-0.004347279784573635;1.0446378005959234;9.999985770387719;0.8334791229965749;0.015560735876494905;0.015561008221596229;0.7979838643330756;-0.01340600720257798;0.7979631514676274
14.884208;1.0439255214353238;0.9256216372229927;0.8867064507297058;-0.0047293662988658215;-0.004347709519656721;1.0446377929179993;9.99998879109816;0.8334781762810677;0.015560757970578824;0.015561014114025183;0.79798566577519;-0.013406006935161606;0.7979677377752624
14.894208;1.0439254969871827;0.9256215551585607;0.8867047843406571;-0.004729401927376173;-0.004348143713772741;1.0446377856367948;9.99999193568591;0.8334772475095659;0.015560779841156662;0.015561019662939192;0.7979874521397627;-0.013406006658209596;0.7979723440959914
14.904208;1.0439254730102707;0.9256214830359828;0.8867031638893997;-0.0047294281371762946;-0.004348579208428261;1.0446377790740655;9.99999524330956;0.8334763408074574;0.01556080149003091;0.0155610248402156;0.7979892204574326;-0.013406006372091694;0.7979769659418186
14.914208;1.0439254493218568;0.9256214215475462;0.8867015926117926;-0.0047294447340853595;-0.004349012458538952;1.044637773603202;9.999998745517434;0.833475460416535;0.015560822939179;0.015561029634455475;0.7979909683852652;-0.013406006077096373;0.7979815993874017
14.924208;1.0439254257283128;0.9256213712459459;0.88670007322002;-0.0047294516841954945;-0.0043494400421076815;1.0446377696657172;10.000002466569871;0.8334746108488564;0.01556084423505758;0.015561034037483323;0.7979926943144332;-0.013406005773525765;0.7979862410738516
14.934208;1.0439254020149136;0.9256213325904841;0.8866986076098642;-0.004729449306091009;-0.004349859861986272;1.0446377677425298;10.000006417659527;0.8334737966156888;0.015560865458357638;0.015561038035371904;0.7979943971318543;-0.013406005461820782;0.7979908889322563
14.944208;1.0439253779311883;0.9256213060010315;0.8866971964460207;-0.0047294383188005475;-0.0043502716876148454;1.0446377682526775;10.00001059755796;0.8334730217820804;0.015560886718771953;0.015561041620609577;0.7979960760038312;-0.013406005142501402;0.7979955424290945
14.954208;1.0439253531758994;0.925621172986191;0.8866957254591241;-0.004728265777580897;-0.004349571182962988;1.0446377714558075;10.000015004621421;0.8334722896027019;0.015560908136062295;0.015561044800262516;0.7979977302774447;-0.013407004816163491;0.79800021853259
14.964208;1.0439253274122489;0.9256211713038998;0.8866944214497176;-0.004728240074008873;-0.0043499701488122254;1.0446377773263436;10.000019649871561;0.8334716022375724;0.015560929822794252;0.015561047585577917;0.7979993593982116;-0.013407004483725575;0.7980048838529612
14.974208;1.0439253002621245;0.9256211821150425;0.8866931698106697;-0.004728208110918186;-0.004350364712959868;1.0446377855899323;10.000024554758575;0.8334709607095356;0.015560951874379335;0.015561049989762434;0.7980009627462028;-0.013407004146491527;0.7980095547994261
14.984208;1.0439252713121092;0.925621205315803;0.8866919696519299;-0.0047281707163908645;-0.004350756215342739;1.0446377960151632;10.000029733103265;0.8334703651192545;0.015560974359413537;0.015561052041482377;0.7980025395745726;-0.013407003805750434;0.7980142291757684
14.994208;1.0439252401725403;0.9256212408296312;0.88669081995922;-0.004728128896853827;-0.004351145363481938;1.0446378085661425;10.000035186213784;0.8334698147111133;0.01556099731285241;0.015561053786689115;0.7980040890983555;-0.013407003462389915;0.7980189026361878
15.004208;1.043925206470154;0.9256212886808102;0.8866897198592614;-0.004728083795455315;-0.004351531637789794;1.0446378231680664;10.000040917308938;0.8334693078701356;0.015561020741660152;0.015561055276056914;0.7980056105573562;-0.013407003117011219;0.798023569688607
15.014208;1.0439251697581278;0.9256213489886791;0.8866886686552611;-0.004728036547577726;-0.004351913226812458;1.0446378394391695;10.000046940846284;0.8334688424296346;0.015561044635647725;0.015561056558737654;0.7980071033893106;-0.01340700277032246;0.7980282247617683
15.024208;1.0439251294981242;0.9256214218758819;0.8866876652752722;-0.004727988086130189;-0.004352287960518288;1.0446378567538026;10.00005328255611;0.833468416262827;0.015561068966327515;0.015561057682450932;0.798008567590936;-0.013407002423317323;0.798032863077954
15.034208;1.043925085139891;0.9256215073105709;0.8866867075773397;-0.004727939085335915;-0.004352654787403485;1.044637874470201;10.000059974296938;0.8334680276245077;0.015561093677963047;0.015561058691161896;0.7980100039190259;-0.01340700207713349;0.7980374817585945
15.044208;1.0439250361963648;0.9256216049813739;0.8866857918346241;-0.004727890019102692;-0.0043530143717986575;1.044637891982085;10.000067040875013;0.8334676747960036;0.015561118694122644;0.015561059622491255;0.7980114136679631;-0.013407001732805377;0.7980420803467968
15.054208;1.043924982236482;0.9256217143284124;0.8866849126793592;-0.004727841185510654;-0.004353368136441625;1.0446379086119364;10.000074488563326;0.8334673555812898;0.015561143939309026;0.01556106050501542;0.7980127981860884;-0.013407001391201764;0.7980466598782124
15.064208;1.0439249228120313;0.9256218346703587;0.8866840634908633;-0.004727792755511423;-0.004353716863885973;1.0446379236203889;10.000082307613718;0.8334670672568436;0.01556116935232667;0.015561061357899897;0.7980141584936159;-0.01340700105319547;0.7980512213456334
15.074208;1.0439248574434712;0.9256219652715822;0.8866832366892974;-0.004727744901964369;-0.0043540605897497515;1.0446379364109335;10.000090481431286;0.8334668066321166;0.015561194885378087;0.015561062194838231;0.7980154952154093;-0.013407000719748777;0.798055764699842
15.084208;1.043924785680178;0.9256221053287741;0.8866824242371298;-0.004727697876803161;-0.004354399627141472;1.0446379467189282;10.000098992358412;0.8334665700032543;0.01556122049843925;0.015561063023065447;0.7980168087637253;-0.013407000391921753;0.7980602887621068
15.094208;1.0439247071208917;0.9256222539595652;0.8866816190146616;-0.004727651935932171;-0.004354734833658922;1.0446379545730506;10.000107831734402;0.8334663534072629;0.015561246154761841;0.015561063833285057;0.7980180995101179;-0.01340700007098691;0.7980647914174281
15.104208;1.0439246213632025;0.9256224102583276;0.8866808162199871;-0.004727607195047134;-0.004355066794866877;1.0446379600889457;10.000117011550891;0.8334661530533627;0.015561271822996726;0.01556106459185209;0.7980193677304569;-0.013406999758304708;0.7980692694533943
15.114208;1.0439245279312626;0.9256225733787344;0.8866800132212656;-0.004727563587793713;-0.0043553955733177255;1.044637963339568;10.000126561022133;0.8334659654266945;0.015561297487618468;0.01556106525187876;0.7980206134405377;-0.01340699945493344;0.7980737188260627
15.124208;1.043924426298283;0.9256227424788708;0.8866792085663042;-0.004727520976120378;-0.004355721328651825;1.0446379643303338;10.00013651270446;0.833465787256146;0.015561323158108264;0.015561065774035524;0.7980218364048878;-0.013406999161464931;0.7980781353855674
15.134208;1.0439243160656653;0.925622916506587;0.8866784018274237;-0.004727479237776331;-0.004356044691627327;1.0446379630048772;10.000146892254714;0.8334656153751516;0.015561348866931127;0.015561066128256387;0.7980230364487972;-0.013406998878045003;0.7980825153329596
15.144208;1.0439241970974609;0.925623094090156;0.886677593633207;-0.004727438226496671;-0.004356367144079427;1.0446379594234838;10.00015771240772;0.8334654462258946;0.015561374656534994;0.01556106628212099;0.7980242139033223;-0.013406998604433822;0.7980868551327047
15.154208;1.0439240694421146;0.9256232736709972;0.886676785034887;-0.004727397734217875;-0.004356691551426078;1.0446379540299475;10.000168969334537;0.83346527565142;0.015561400567449256;0.015561066201726249;0.7980253696766255;-0.013406998340208382;0.7980911505788091
15.164208;1.0439239332055776;0.9256234536753892;0.8866759769210365;-0.004727357521611117;-0.004357021527223357;1.0446379476421308;10.000180645268815;0.8334650992980988;0.015561426636046899;0.015561065865128362;0.7980265047671622;-0.01340699808490451;0.7980953963769716
15.174208;1.0439237885242383;0.925623632580566;0.8866751701239662;-0.0047273173413552045;-0.0043573598681712076;1.044637941199174;10.000192719431892;0.8334649129337094;0.015561452890923923;0.015561065273165493;0.7980276196383754;-0.013406997838043033;0.7980995876300236
15.184208;1.0439236355502315;0.9256238089295139;0.8866743657920216;-0.004727276934950831;-0.0043577078058963095;1.0446379355957454;10.000205179426299;0.8334647126205855;0.01556147934274596;0.015561064447052611;0.7980287138418715;-0.013406997599192207;0.7981037211966702
15.194208;1.0439234744259782;0.9256239813083522;0.8866735648398463;-0.004727236077687764;-0.004358065429736663;1.044637931626157;10.000218023739354;0.8334644951776599;0.015561505983961015;0.015561063415665067;0.7980297861087559;-0.013406997367920188;0.7981077953209628
15.204208;1.0439233053749895;0.9256241483473138;0.8866727668384561;-0.00472719463294678;-0.0043584322693009095;1.0446379298442292;10.000231259022192;0.8334642588258758;0.015561532802299315;0.015561062204684097;0.7980308348941969;-0.013406997143669799;0.7981118093740601
15.214208;1.0439231288814783;0.9256243088728382;0.8866719700961068;-0.004727152530996411;-0.00435880735059309;1.0446379304309845;10.000244901661265;0.8334640034321081;0.015561559793333029;0.015561060832309416;0.798031858941262;-0.01340699692587042;0.7981157643024166
15.224208;1.0439229457033883;0.9256244620652064;0.886671172688668;-0.004727109797623435;-0.004359189125819507;1.044637933288898;10.000258984248513;0.8334637301402544;0.015561586963918652;0.015561059304605234;0.798032857558752;-0.013406996714154946;0.798119662112506
15.234208;1.0439227566465592;0.92562460740436;0.8866703729983836;-0.00472706664525025;-0.0043595757959390136;1.0446379382366144;10.00027356284727;0.8334634411938321;0.015561614323507533;0.015561057606081893;0.7980338305524193;-0.013406996508270033;0.7981235043841602
15.244208;1.0439225623895012;0.925624744501657;0.8866695694577236;-0.004727023438590763;-0.0043599659111224695;1.0446379451046266;10.000288713270857;0.833463140264987;0.015561641867558623;0.015561055694824681;0.7980347777800532;-0.013406996307785616;0.7981272914273321
15.254208;1.0439223635381871;0.9256247541673114;0.8866686463867365;-0.004725826801426002;-0.004359253559014196;1.0446379537766501;10.000304505170165;0.8334628325679546;0.01556166957041465;0.015561053508284827;0.7980356987736891;-0.013406996112041221;0.7981310225552324
15.264208;1.0439221607194131;0.9256248735806879;0.8866678297101397;-0.00472578486566681;-0.00435964925533233;1.044637964233824;10.000320973755805;0.8334625243160652;0.015561697393280746;0.015561050974554605;0.798036592811446;-0.013407995920412507;0.7981347130177338
15.274208;1.0439219545522938;0.9256249833851471;0.8866670046441969;-0.004725744368378851;-0.0043600478441237645;1.0446379765404468;10.000338111764496;0.8334622217647121;0.01556172529163486;0.015561048020774784;0.798037459023394;-0.013407995732591788;0.7981383262786023
15.284208;1.0439217456693008;0.9256250829840456;0.8866661705509662;-0.00472570580668186;-0.004360449375032075;1.0446379907415704;10.000355875345509;0.8334619303698553;0.01556175321507833;0.015561044572600774;0.7980382962503733;-0.013407995548609709;0.798141874727651
15.294208;1.0439215348912203;0.9256251718804479;0.8866653269767829;-0.004725669612334657;-0.004360853937264101;1.0446380068065748;10.00037419994067;0.8334616542695554;0.015561781109288733;0.015561040555953866;0.7980391030598708;-0.01340799536857663;0.798145353322008
15.304208;1.043921323321155;0.9256252497787388;0.8866644742133863;-0.004725636187573235;-0.004361261899981155;1.0446380247266203;10.00039302507189;0.8334613962854941;0.015561808922977616;0.015561035908170795;0.7980398779919793;-0.01340799519233017;0.798148756895487
15.314208;1.0439211122534362;0.9256253165406714;0.8866636133897342;-0.00472560594092442;-0.00436167373042776;1.044638044624621;10.000412309118165;0.8334611589026196;0.015561836614581624;0.015561030581051639;0.7980406195895544;-0.01340799501928937;0.798152079385427
15.324208;1.0439209030179102;0.9256253721522527;0.8866627459539372;-0.004725579306096493;-0.00436208917678285;1.044638066778802;10.000432019859744;0.8334609458147987;0.015561864157304562;0.015561024536548696;0.7980413262125727;-0.013407994848670536;0.7981553135817169
15.334208;1.0439206968297141;0.9256254167848972;0.8866618728341527;-0.004725556684060769;-0.004362506555250542;1.0446380916119102;10.000452112564371;0.8334607625474494;0.015561891539450657;0.015561017751234456;0.798041995869464;-0.01340799467987604;0.7981584522888815
15.344208;1.043920494742831;0.9256254508192245;0.8866609939495166;-0.004725538331032892;-0.004362922359975693;1.0446381195803491;10.000472522899294;0.8334606157859902;0.015561918753251533;0.015561010220817682;0.798042626419406;-0.013407994512611527;0.7981614886004147
15.354208;1.043920297704877;0.9256254747951524;0.8866601090175489;-0.004725524344098077;-0.004363330978134359;1.0446381510169216;10.000493182034875;0.8334605128354309;0.015561945777515695;0.015561001959004709;0.7980432165443141;-0.013407994346648468;0.7981644148423215
15.364208;1.043920106555528;0.9256254893910727;0.8866592188569025;-0.004725514758985171;-0.0043637245621226586;1.0446381860850018;10.000514025925186;0.833460461757552;0.015561972569932712;0.015560992997052799;0.7980437665159786;-0.013407994181706755;0.7981672221854996
15.374208;1.0439199219754156;0.9256254954507012;0.8866583259454793;-0.004725509544761611;-0.004364093382543029;1.0446382247490784;10.000534980897493;0.8334604713712952;0.015561999074258528;0.015560983374803328;0.7980442776106265;-0.01340799401761352;0.7981699012781168
15.384208;1.043919744492457;0.9256254939703021;0.8866574342995583;-0.004725508494655223;-0.0043644269998207655;1.0446382667496474;10.0005559445428;0.8334605506746535;0.01556202522684256;0.01556097312721698;0.7980447511360304;-0.013407993854464558;0.7981724428166762
15.394208;1.0439195745153853;0.9256254860348353;0.8866565490192527;-0.004725511256620779;-0.004364715958239157;1.0446383117020936;10.000576784477726;0.8334607076875454;0.015562050946056442;0.015560962290644447;0.798045188244538;-0.01340799369258556;0.7981748377820305
15.404208;1.0439194123495192;0.9256254727350954;0.8866556755948687;-0.004725517477737871;-0.004364953104071103;1.0446383592589046;10.000597357764288;0.8334609483205537;0.015562076123761296;0.015560950924460741;0.7980455900657971;-0.013407993532434884;0.7981770778415599
15.414208;1.0439192582074697;0.9256254550748361;0.8866548191568107;-0.004725526857726393;-0.004365133720310108;1.0446384092510308;10.000617539040968;0.8334612762660243;0.01556210064427972;0.01556093911910043;0.7980459577202612;-0.01340799337472358;0.7981791560732644
15.424208;1.0439191121801352;0.9256254339623794;0.8866539839834147;-0.00472553913441531;-0.004365254564483537;1.0446384617355111;10.000637238889846;0.8334616937927134;0.01556212440946832;0.015560926983443567;0.7980462923810338;-0.013407993220431666;0.7981810680185102
15.434208;1.0439189741751538;0.9256254102653418;0.8866531733015496;-0.004725554175397646;-0.004365312842853122;1.044638516869908;10.000656399499318;0.8334622024109491;0.015562147343461273;0.015560914631261724;0.7980465952150464;-0.013407993070560939;0.798182812584984
15.444208;1.0439188438988347;0.9256253847664947;0.8866523890940088;-0.00472557215150166;-0.004365306084353023;1.0446385747411906;10.00067497781237;0.8334628030732523;0.01556216938902601;0.015560902175870037;0.7980468671937816;-0.013407992926204657;0.7981843916612626
15.454208;1.0439187208789293;0.9256253581014439;0.8866516321254604;-0.004725593522976157;-0.004365232479138697;1.0446386353265826;10.000692931366808;0.8334634964465443;0.015562190505662892;0.015560889726019503;0.7980471091499212;-0.013407992788873795;0.7981858084491399
15.464208;1.0439186045090125;0.9256253307909464;0.8866509028565713;-0.004725618791119251;-0.004365090339490009;1.0446386984634726;10.000710205516103;0.8334642831507528;0.015562210662189213;0.015560877385855617;0.7980473221349387;-0.013407992660440139;0.7981870657208996
15.474208;1.0439184941097512;0.9256253032799299;0.8866502027188548;-0.004725648310499166;-0.0043648768874105515;1.044638763743388;10.000726728576026;0.8334651631827149;0.015562229832814927;0.01556086525850155;0.7980475078512752;-0.013407992542791434;0.7981881646677852
15.484208;1.0439183889709063;0.9256252759815206;0.8866495340099382;-0.004725682260806998;-0.004364588144687861;1.0446388305626924;10.000742416659607;0.8334661350651023;0.01556224800847272;0.015560853438849222;0.7980476689077953;-0.01340799243762961;0.7981891043662581
15.494208;1.0439182884006686;0.9256252493639066;0.8866488981794329;-0.004725720649088462;-0.004364220514200298;1.044638898368593;10.000757170968201;0.8334671956165322;0.015562265207725237;0.015560842001545292;0.7980478084958328;-0.013407992346407025;0.7981898820452173
15.504208;1.0439181917997857;0.9256252239911407;0.8866482944199613;-0.004725763327259884;-0.004363772263523522;1.044638966825938;10.00077086815813;0.8334683396971382;0.015562281471683816;0.015560831007307483;0.7980479295420756;-0.013407992270227244;0.7981904940545064
15.514208;1.0439180986841023;0.9256252004434928;0.8866477197901386;-0.004725810023326571;-0.00436324331859513;1.044639035769266;10.00078335719419;0.833469559905221;0.015562296847895585;0.015560820519784134;0.7980480341567912;-0.013407992209755028;0.7981909368940131
15.524208;1.0439180086123594;0.9256251792060027;0.8866471702075488;-0.004725860378913467;-0.004362634490006911;1.0446391050591168;10.000794466294362;0.8334708474038022;0.015562311373198932;0.015560810609497053;0.7980481236141281;-0.013407992165267628;0.7981912078547219
15.534208;1.043917921084803;0.925625160626439;0.8866466415428865;-0.004725914000124817;-0.004361947632543243;1.044639174468874;10.000804020311259;0.8334721935522964;0.015562325066704751;0.015560801350540266;0.7980481983610274;-0.013407992136733698;0.7981913055053779
15.544208;1.0439178355168104;0.9256251448993091;0.8866461304694476;-0.004725970479693364;-0.004361185977764738;1.0446392436688663;10.000811867618623;0.833473590673444;0.015562337940814637;0.015560792826449687;0.7980482579147491;-0.013407992123888043;0.7981912305697132
15.554208;1.0439177513016544;0.9256251320745315;0.8866456348648047;-0.004726029453294444;-0.004360353600155794;1.0446393123784545;10.000817904883862;0.8334750314836639;0.01556235001945617;0.015560785140347668;0.7980483008998478;-0.013407992126433918;0.7981909866765062
15.564208;1.0439176678809514;0.9256251221185068;0.8866451542952761;-0.004726090714823355;-0.004359454895085245;1.0446393805267369;10.000822079719683;0.8334765087578817;0.01556236134150258;0.015560778409528015;0.7980483254676026;-0.013407992144104715;0.7981905797127505
15.574208;1.0439175847789008;0.9256251149520787;0.8866446905840596;-0.004726154253635822;-0.004358494841327859;1.0446394481753456;10.000824370699588;0.8334780160739974;0.015562371951432896;0.015560772737296844;0.7980483298213508;-0.013407992176368802;0.7981900163344254
15.584208;1.0439175016403246;0.9256251104375685;0.8866442475274038;-0.0047262201711220815;-0.004357478785900722;1.0446395153299197;10.000824771395527;0.833479547909393;0.0155623818988605;0.015560768183177018;0.7980483124162155;-0.013407992222181433;0.7981893032399602
15.594208;1.0439174183033944;0.925625108362244;0.8866438300762157;-0.004726288557035308;-0.004356411651731571;1.0446395818983911;10.000823290605256;0.8334810984412988;0.015562391248212307;0.015560764754969645;0.7980482719552489;-0.013407992280128971;0.7981884467615311
15.604208;1.0439173348248478;0.9256251084685331;0.8866434440205295;-0.00472635946818527;-0.004355298549206454;1.0446396478298605;10.000819952136965;0.8334826607610737;0.015562400085595157;0.015560762419166773;0.7980482072531095;-0.013407992348692714;0.7981874521274213
15.614208;1.043917251362645;0.9256251105328029;0.8866430959827052;-0.00472643303886748;-0.004354146160088833;1.0446397132724654;10.00081479363502;0.8334842271578543;0.015562408519646522;0.015560761119076583;0.7980481170766215;-0.013407992426278083;0.7981863235050515
15.624208;1.0439171680439565;0.9256249955836217;0.886642678895229;-0.004725355688188389;-0.004351857354144582;1.0446397785189439;10.000807873507371;0.8334857898582361;0.0155624166784153;0.01556076079376726;0.798048000311078;-0.01340799251118815;0.7981850651497981
15.634208;1.043917084968596;0.9256250011114228;0.8866424255945631;-0.004725435205068748;-0.0043506512373762745;1.0446398437777784;10.00079927026338;0.8334873418413888;0.015562424700504448;0.015560761382931764;0.7980478562898717;-0.013407992601773933;0.7981836825549685
15.644208;1.0439170022493183;0.9256250081945142;0.8866422246679688;-0.004725517736108811;-0.004349430885728455;1.0446399090693541;10.000789067134782;0.8334888774395043;0.015562432725757675;0.015560762817972485;0.7980476848721241;-0.01340799269654626;0.7981821827111952
15.654208;1.0439169200109781;0.9256250167453883;0.8866420761122257;-0.004725603050499767;-0.004348203922282624;1.0446399743100325;10.000777335804953;0.8334903924715505;0.01556244089770115;0.015560765017255066;0.7980474863160746;-0.01340799279410403;0.7981805736801237
15.664208;1.043916838391122;0.9256250266666909;0.8866419789786415;-0.004725690881980771;-0.004346977129415391;1.044640039379502;10.000764126798169;0.8334918839696025;0.015562449361575494;0.015560767895221862;0.7980472613555013;-0.01340899289302421;0.7981788811936571
15.674208;1.0439167575506862;0.9256250378219055;0.8866419324369182;-0.004725781065941795;-0.004345756827050108;1.0446401040627151;10.000749470216;0.8334933500251751;0.015562458238385021;0.015560771379001935;0.7980470114235168;-0.01340899299174737;0.7981770818696186
15.684208;1.0439166776926612;0.9256250500368031;0.8866419362685102;-0.004725873531866728;-0.0043445491361064886;1.0446401679448485;10.000733389136418;0.8334947897896254;0.015562467602950311;0.015560775411448862;0.7980467386063731;-0.013408993088500357;0.7981752044940162
15.694208;1.0439165990342707;0.925625063129101;0.886641991015225;-0.004725968179114819;-0.0043433598571750946;1.0446402303765956;10.000715910362613;0.8334962028615114;0.01556247748852697;0.015560779940424922;0.7980464453391899;-0.013408993181434353;0.7981732624109318
15.704208;1.0439165216987514;0.9256250769496098;0.8866420974009837;-0.00472606487963455;-0.004342194223404654;1.044640290563966;10.000697058611562;0.8334975885192906;0.015562487899480833;0.015560784918220398;0.7980461339629957;-0.013408993268864118;0.7981712693575702
15.714208;1.0439164456713164;0.9256250914029518;0.8866422552182501;-0.004726163690540139;-0.004341056754177794;1.0446403477527897;10.000676853408592;0.8334989459937188;0.015562498822519458;0.015560790307106703;0.7980458064088012;-0.013408993349365749;0.7981692387195416
15.724208;1.0439163708615757;0.925625106434128;0.886642462716849;-0.004726264954032119;-0.00433995121180806;1.044640401374319;10.00065531817793;0.8335002752056505;0.01556251024235629;0.015560796074270104;0.7980454643105537;-0.013408993421842832;0.7981671826490466
15.734208;1.0439162971359321;0.9256251220388256;0.8866427168728492;-0.004726369092856598;-0.004338880761157789;1.044640451021768;10.000632479517698;0.8335015768091206;0.015562522158133795;0.01556080218217539;0.7980451091642492;-0.0134089934856205;0.7981651112577215
