time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
15.744208;1.0439162243750086;0.925625138328959;0.886643013708844;-0.0047264763290458785;-0.004337848374037699;1.0446404963378897;10.000608360634137;0.8335028517817716;0.015562534591695702;0.015560808584463943;0.7980447423171474;-0.013408993540416555;0.7981630328065303
15.754208;1.0439161526205318;0.9256251555632636;0.886643348632909;-0.0047265865859035285;-0.0043368568919821635;1.0446405369917613;10.00058298848166;0.8335041011048989;0.015562547579933524;0.01556081522670652;0.7980443651178772;-0.013408993586273123;0.7981609542734903
15.764208;1.0439160821530777;0.9256251741281171;0.8866437178886759;-0.004726699570848182;-0.004335908585099981;1.044640572732097;10.000556400673679;0.8335053255911724;0.015562561156692164;0.015560822045124063;0.7980439789831791;-0.013408993623477401;0.7981588813511439
15.774208;1.0439160134248329;0.9256251945122672;0.8866441202499405;-0.004726814879636989;-0.004335004920587539;1.044640603395116;10.000528635812374;0.8335065260888851;0.015562575338956844;0.015560828959572427;0.798043585065129;-0.013408993652382673;0.7981568185383807
15.784208;1.0439159469284214;0.9256252171847622;0.8866445568639191;-0.004726932025998316;-0.00433414666633693;1.0446406288208927;10.000499722250643;0.833507703998817;0.015562590119761568;0.015560835867900968;0.7980431838376177;-0.013408993673330896;0.7981547700270268
15.794208;1.0439158830929236;0.925625242420836;0.8866450298613108;-0.004727050460636994;-0.004333333858985096;1.0446406487185247;10.000469685430389;0.8335088615500654;0.015562605467882814;0.015560842658020279;0.7980427748426671;-0.013408993686808852;0.7981527407599343
15.804208;1.0439158223039964;0.9256252703452218;0.8866455416970457;-0.004727169728604615;-0.0043325655594390056;1.0446406626032623;10.000438572363075;0.8335100015033885;0.015562621332607624;0.015560849234740406;0.7980423566636693;-0.0134089936936274;0.7981507367392793
15.814208;1.0439157650296222;0.9256253011564062;0.8866460950061369;-0.004727289690662873;-0.004331839966490636;1.0446406699070665;10.00040647127363;0.8335111267058046;0.015562637645625276;0.015560855528448958;0.7980419269139418;-0.013408993694891302;0.7981487643486086
15.824208;1.0439157118737545;0.925625335211308;0.8866466919087561;-0.004727410526829628;-0.004331155153560861;1.0446406701723334;10.000373505810712;0.8335122400948805;0.01556265432967022;0.015560861477645812;0.7980414820002483;-0.013408993691867306;0.7981468293112699
15.834208;1.0439156635496674;0.9256253729107716;0.8866473331903273;-0.004727532525176794;-0.004330509577254217;1.0446406631503418;10.000339810806441;0.8335133444466476;0.015562671319215791;0.015560867015892182;0.7980410169978832;-0.013408993685966814;0.798144935987111
15.844208;1.0439156209225013;0.925625414551055;0.8866480184152203;-0.00472765593454903;-0.0043299019738307284;1.0446406487388968;10.000305513120367;0.8335144415867628;0.015562688567045744;0.015560872080990646;0.7980405260068879;-0.013408993678687968;0.7981430869667068
15.854208;1.0439155850510635;0.9256254602907654;0.8866487469614744;-0.00472778096707577;-0.004329331255617513;1.044640626835935;10.000270722189482;0.833515532324607;0.015562706025047604;0.015560876629943632;0.7980400030582897;-0.013408993671451045;0.7981412827492582
15.864208;1.0439155570518373;0.9256255102757304;0.8866495187769171;-0.0047279078240082045;-0.004328796525536954;1.0446405973013415;10.0002355214356;0.833516616902739;0.015562723623026272;0.015560880638951374;0.7980394430806435;-0.01340899366552927;0.798139521948108
15.874208;1.0439155378506935;0.925625564778331;0.8866503342870643;-0.00472803669415559;-0.004328297106784341;1.0446405600495832;10.000199970297922;0.8335176949848042;0.015562741267627567;0.01556088409641199;0.7980388422093633;-0.013408993662048556;0.7981378023124748
15.884208;1.0439155280845727;0.9256256241914592;0.8866511943216144;-0.004728167765904314;-0.004327832880461815;1.0446405150775613;10.000164123883295;0.8335187654903398;0.015562758858210462;0.01556088700075487;0.7980381974460521;-0.013408993662019347;0.7981361213927428
15.894208;1.0439155282268764;0.9256256889322589;0.8866521003855448;-0.00472830125005848;-0.0043274048334470995;1.0446404624057137;10.000128046463518;0.8335198265420212;0.015562776301661672;0.015560889359938544;0.798037506077421;-0.013408993666330566;0.7981344760017169
15.904208;1.0439155387365673;0.925625759396657;0.88665305458073;-0.004728437361125722;-0.004327015086355285;1.0446404020584872;10.000091806402336;0.8335208757545473;0.015562793520382864;0.015560891192658032;0.798036765503437;-0.013408993675581897;0.7981328616189383
15.914208;1.043915560097228;0.9256258359402718;0.8866540590946698;-0.004728576223143057;-0.004326666003887428;1.04464033412523;10.000055467419518;0.8335219109683439;0.015562810455831156;0.015560892526096246;0.7980359734794759;-0.013408993690062982;0.7981312725462637
15.924208;1.0439155927632835;0.9256259188362469;0.8866551156381657;-0.004728717778029756;-0.004326358988150155;1.0446402588230101;10.000019083851996;0.8335229308942614;0.015562827063144472;0.015560893385554326;0.7980351277463901;-0.01340899370998888;0.7981297021703322
15.934208;1.0439156370556852;0.9256260082963058;0.8866562250553816;-0.004728861819248875;-0.004326094129556802;1.0446401765143303;9.999982702527705;0.8335239355097348;0.015562843298926819;0.015560893790395665;0.7980342255932664;-0.013408993735650255;0.7981281428995713
15.944208;1.0439156930807505;0.9256261045436157;0.8866573873343675;-0.004729008075175533;-0.004325870981012951;1.0446400877342217;9.999946372811113;0.8335249261641775;0.015562859109222952;0.01556089376086969;0.7980332644987143;-0.013408993767459791;0.7981265865249147
15.954208;1.0439157607598517;0.9256262077747576;0.8866586017614927;-0.004729156227061226;-0.004325689314657085;1.0446399931747388;9.999910157807834;0.8335259051931726;0.015562874420629248;0.015560893317324454;0.7980322428644526;-0.01340899380588074;0.7981250258522447
15.964208;1.0439158399208441;0.9256263180129837;0.8866598667513839;-0.00472930594071908;-0.004325549314700124;1.0446398935882855;9.99987414156998;0.8335268753893628;0.015562889139003657;0.015560892470806924;0.7980311601568002;-0.013408993851145332;0.7981234563919707
15.974208;1.0439159302909216;0.9256264350827406;0.8866611794375417;-0.004729456887970228;-0.00432545158709313;1.044639789705583;9.999838428958817;0.833527839584302;0.015562903153300254;0.015560891223789;0.7980300171219274;-0.0134089939031176;0.7981218760935243
15.984208;1.0439160314252978;0.9256265587754555;0.886662535401209;-0.004729608664124486;-0.004325396966911287;1.0446396821872848;9.999803136762479;0.8335288004524327;0.015562916337342405;0.015560889582166027;0.7980288158430612;-0.013408993961507392;0.798120283810841
15.994208;1.043916142740986;0.925626688965783;0.8866639289077178;-0.00472976073177528;-0.004325386254841437;1.0446395715604895;9.999768378614608;0.8335297610743423;0.015562928556052307;0.015560887566049963;0.7980275591321937;-0.013408994026124206;0.7981186787393284
16.004208;1.0439162636323225;0.9256268255529421;0.8866653535780618;-0.00472991245620688;-0.004325420097745818;1.0446394581150404;9.999734251607894;0.8335307259011384;0.015562939683414842;0.015560885208192904;0.798026249852443;-0.0134089940968858;0.7981170610256401
16.014208;1.0439163935179985;0.9256269683518006;0.8866668030718184;-0.00473006314727826;-0.004325498775276711;1.044639341859922;9.999700833610202;0.8335317009890122;0.01556294962231287;0.01556088253881839;0.7980248907614177;-0.013408994173676782;0.7981154321353898
16.024208;1.0439165317842578;0.925627117024731;0.8866682713941987;-0.0047302121002139215;-0.0043256221342615276;1.0446392226648238;9.999668184153121;0.8335326932885044;0.015562958310517834;0.015560879577033579;0.7980234846475706;-0.013408994256344032;0.7981137942924778
16.034208;1.0439166777248348;0.925627271108985;0.8866697525352556;-0.004730358617683952;-0.004325790033743118;1.0446391004571227;9.999636343434243;0.8335337094880706;0.015562965712998872;0.015560876340397623;0.7980220344216306;-0.013408994344731145;0.7981121492165095
16.044208;1.0439168305447362;0.9256274301285857;0.8866712402457774;-0.004730502011149056;-0.0043260028687948;1.0446389752926504;9.999605334913658;0.8335347549650967;0.015562971817743571;0.015560872851014948;0.7980205431721302;-0.013408994438585732;0.7981104970873424
16.054208;1.0439169893711544;0.9256275936542324;0.8866727287108594;-0.004730641673641375;-0.004326261598468743;1.044638847274218;9.99957516702156;0.8335358333127179;0.015562976637390738;0.015560869122119897;0.7980190142991097;-0.01340899453760338;0.7981088370761394
16.064208;1.0439171532281544;0.925627761276215;0.8866742131105064;-0.004730777204180906;-0.004326566982759943;1.0446387164081432;9.999545827093536;0.8335369464849423;0.01556298020156129;0.015560865144606592;0.7980174517487221;-0.013408994641538515;0.7981071688465938
16.074208;1.0439173210743333;0.9256279325686326;0.8866756897393062;-0.004730908424788428;-0.0043269185427359;1.0446385825659252;9.999517275650385;0.8335380953479463;0.015562982540875748;0.015560860890901336;0.7980158600727689;-0.013408994750091873;0.7981054929576925
16.084208;1.0439174919315397;0.9256281070652429;0.8866771564518211;-0.0047310352666813564;-0.004327314342146606;1.0446384455222855;9.999489457997607;0.8335392804323278;0.015562983679124835;0.015560856324131855;0.7980142438627515;-0.013408994862796635;0.7981038102970217
16.094208;1.043917664950837;0.9256282842497519;0.8866786129305203;-0.00473115761513991;-0.004327751265863232;1.0446383049334538;9.999462328190766;0.8335405024993575;0.015562983640715788;0.015560851401780578;0.7980126070823954;-0.013408994979147234;0.7981021219904173
16.104208;1.0439178393903494;0.9256284635789539;0.886680060127854;-0.004731275166716639;-0.004328225255488661;1.044638160365811;9.999435855894749;0.8335417626456841;0.015562982459266805;0.015560846079472558;0.7980109532490671;-0.01340899509893644;0.7981004299552552
16.114208;1.043918014575507;0.9256286445259505;0.8866814992165288;-0.004731387432897502;-0.00432873226436225;1.044638011490098;9.999410003496457;0.8335430619375513;0.015562980173371287;0.015560840317986678;0.7980092860135636;-0.013408995222534532;0.798098737519346
16.124208;1.0439181898513281;0.9256288266217598;0.8866829306736627;-0.004731493911545379;-0.004329269371526908;1.0446378582514537;9.999384706538303;0.8335444007650762;0.01556297681865344;0.015560834085924569;0.7980076093722737;-0.013408995350743214;0.7980970493956143
16.134208;1.0439183645722099;0.925628890643686;0.8866842401660756;-0.004730440356169502;-0.0043287293489534225;1.044637700802434;9.99935988841841;0.8335457783169388;0.015562972428073031;0.015560827353496813;0.7980059276396123;-0.013408995484343307;0.7980953708267257
16.144208;1.0439185381102225;0.9256290737974244;0.8866856539499538;-0.0047305339356362545;-0.004329320627568777;1.0446375393384548;9.999335475193721;0.8335471925630342;0.015562967041667857;0.015560820084728791;0.7980042451102219;-0.013408995623725776;0.7980937070268552
16.154208;1.0439187098523144;0.925629256803498;0.8866870561018867;-0.0047306203283282895;-0.004329934910069447;1.0446373740316635;9.999311382056646;0.833548640998812;0.015562960716083773;0.015560812232724763;0.7980025651711624;-0.013408995768674837;0.7980920633648289
16.164208;1.043918879214779;0.9256294391763755;0.8866884436198649;-0.004730699010371179;-0.004330568094793476;1.0446372049985093;9.999287503662773;0.833550121748524;0.015562953515268561;0.01556080373536672;0.7980008896406281;-0.01340899591836758;0.7980904450678186
16.174208;1.0439190456290184;0.9256296205120979;0.8866898126102053;-0.004730769446130373;-0.004331214982928953;1.0446370322711123;9.99926372150544;0.8335516340928045;0.01556294548807111;0.015560794514203431;0.7979992191795442;-0.013408996071773756;0.7980888564692308
16.184208;1.0439192085026565;0.9256298005728099;0.8866911587026939;-0.004730831060664797;-0.004331869463667793;1.0446368558093857;9.999239915723857;0.8335531782915636;0.01556293666110317;0.015560784481304572;0.7979975541274971;-0.013408996228219651;0.7980873006097766
16.194208;1.0439193672012166;0.9256299792723878;0.8866924774284691;-0.004730883284886231;-0.0043325252869288;1.0446366755460714;9.999215987127823;0.8335547552227932;0.015562927050745641;0.015560773553946517;0.7979958948556641;-0.013408996387538372;0.7980857788955694
16.204208;1.0439195210106527;0.9256301565815742;0.8866937646387542;-0.004730925656492323;-0.004333176720144737;1.0446364914901525;9.999191883282311;0.8335563659714933;0.015562916676689416;0.015560761668262445;0.7979942417011691;-0.013408996549731454;0.7980842913500459
16.214208;1.043919669080614;0.925630332428811;0.886695017069356;-0.004730957877817044;-0.004333818625365646;1.0446363037952844;9.999167605333808;0.8335580116104416;0.015562905568117635;0.01556074877609173;0.7979925946879285;-0.013409996714668597;0.7980828545946314
16.224208;1.0439198104133174;0.925630506620857;0.8866962323832307;-0.004730979815964777;-0.004334446365323247;1.0446361126952526;9.99914318869507;0.8335596933340953;0.015562893760882716;0.015560734828789727;0.7979909532613195;-0.01340999688201372;0.7980814351755926
16.234208;1.0439199439435014;0.9256306787725734;0.8866974087323576;-0.004730991467972471;-0.004335055489573105;1.044635918420579;9.999118675423698;0.8335614120839447;0.015562881289713263;0.015560719774235936;0.7979893165345372;-0.013409997051154891;0.7980800499841699
16.244208;1.0439200686762025;0.9256308482774886;0.8866985444774613;-0.004730992859064188;-0.00433564152775179;1.0446357212034791;9.999094103288654;0.8335631672845315;0.01556286818506812;0.015560703576792923;0.7979876840000107;-0.013409997221196547;0.7980786995315635
16.254208;1.0439201837760699;0.9256310143757247;0.8866996382268371;-0.00473098390528297;-0.004336200626424059;1.0446355213013683;9.999069518389316;0.8335649561246201;0.015562854474777375;0.015560686233900854;0.7979860558210368;-0.01340999739112061;0.7980773864466849
16.264208;1.0439202885901249;0.9256311762765158;0.8867006889358884;-0.004730964355732362;-0.004336730425035363;1.0446353189422664;9.999044990707569;0.8335667742093924;0.015562840183902452;0.01556066776919163;0.797984432126837;-0.013409997559937532;0.7980761160692542
16.274208;1.043920382646517;0.925631333223698;0.8867016956399014;-0.004730933787043658;-0.00433722984364158;1.04463511428702;9.999020608111064;0.833568616424559;0.015562825332738867;0.015560648224230558;0.7979828120343504;-0.013409997726709054;0.7980748951007294
16.284208;1.0439204655809797;0.9256314844788925;0.8867026568789891;-0.004730891589828978;-0.004337697642072256;1.0446349075299475;9.998996458861395;0.8335704773156212;0.01556280993705651;0.015560627662629804;0.7979811933870959;-0.01340999789061111;0.7980737303848673
16.294208;1.0439205370364804;0.9256316292715501;0.8867035705649255;-0.0047308370326754855;-0.004338131375159408;1.0446346990407531;9.99897262429401;0.83357235144416;0.015562794013046444;0.015560606170084503;0.7979795732597403;-0.013409998051204833;0.7980726285857859
16.304208;1.043920596681256;0.9256317668139868;0.8867044343214785;-0.004730769399967701;-0.0043385280087522085;1.0446344894036828;9.998949174015236;0.8335742340333623;0.015562777585236501;0.015560583846994568;0.7979779485582968;-0.01340999820870515;0.7980715955551044
16.314208;1.0439206442750002;0.9256318964427945;0.886705245665785;-0.004730688153558197;-0.004338885363702201;1.0446342793048604;9.998926156432839;0.8335761215521916;0.015562760693788959;0.015560560796478391;0.7979763159902752;-0.013409998363923141;0.7980706354677978
16.324208;1.0439206796267018;0.9256320177250973;0.8867060024124463;-0.004730593094563973;-0.004339202808689567;1.0446340693328122;9.998903594282208;0.8335780114999858;0.015562743399334347;0.015560537111235985;0.7979746716700622;-0.013409998517930014;0.7980697509849328
16.334208;1.043920702491486;0.9256321304037776;0.886706703366819;-0.004730484411448442;-0.004339480874345098;1.044633859838918;9.998881486321412;0.8335799015870777;0.015562725782982243;0.015560512876469501;0.7979730111997181;-0.013409998671785033;0.7980689442819318
16.344208;1.0439207125350278;0.9256322343370413;0.8867073482147734;-0.004730362585858849;-0.00433972079498942;1.0446336509115344;9.99885981253391;0.8335817893716732;0.015562707941193524;0.01556048818371204;0.797971330150674;-0.013409998826513633;0.7980682172496998
16.354208;1.0439207093642384;0.9256323295146988;0.8867079367630228;-0.004730228220247833;-0.004339924305971913;1.0446334424436896;9.99883854284186;0.8335836725556328;0.015562689983388474;0.0155604631329028;0.7979696243773248;-0.013409998983064638;0.7980675707042337
16.364208;1.043920692561179;0.9256324160122914;0.8867084687834956;-0.004730081882630191;-0.004340093221031865;1.0446332342168463;9.99881764309106;0.8335855489835664;0.015562672034181586;0.015560437828042431;0.7979678900833607;-0.01340999914201208;0.7980670041661946
16.374208;1.0439206617451426;0.9256324939013062;0.8867089445389943;-0.004729924082287991;-0.0043402292536084556;1.0446330258678769;9.99879707861132;0.8335874157884803;0.015562654228445239;0.01556041237372268;0.797966123951916;-0.01340999930339611;0.7980665166035287
16.384208;1.0439206166832027;0.9256325633302012;0.8867093651212287;-0.004729755285540804;-0.004340334869366538;1.044632816835147;9.998776823092262;0.833589268383236;0.015562636698306313;0.015560386865209778;0.7979643234566189;-0.013409999467076104;0.7980661074566179
16.394208;1.0439205573517725;0.9256326247238387;0.886709732362675;-0.004729575853325376;-0.0043404143194072185;1.044632606452345;9.998756863218887;0.8335911002858822;0.01556261956446954;0.015560361382491247;0.7979624872322266;-0.013409999633121061;0.7980657771818013
16.404208;1.0439204839110952;0.9256326787940998;0.8867100486365254;-0.004729386024530248;-0.004340473335878338;1.0446323940838507;9.998737191766246;0.8335929041102236;0.015562602937039682;0.01556033599895367;0.7979606153159773;-0.013409999801692298;0.7980655270290414
16.414208;1.0439203967148127;0.9256327263487653;0.886710316762466;-0.004729185993352725;-0.00434051794219025;1.0446321792153914;9.998717810582809;0.8335946729620932;0.015562586916187017;0.015560310791233888;0.7979587088326852;-0.013409999972754365;0.7980653587886881
16.424208;1.0439202963424865;0.9256327681738988;0.8867105401721181;-0.004728975944997396;-0.004340553670448047;1.0446319615300026;9.998698751992602;0.8335964010978423;0.015562571580173733;0.015560285839560449;0.7979567693604743;-0.01341000014605456;0.7980652746908712
16.434208;1.043920183501331;0.9256328050294278;0.8867107230165169;-0.004728756083174713;-0.004340585287198721;1.0446317408744237;9.998680093205804;0.8335980836936311;0.015562556971122632;0.015560261228738109;0.7979547989411833;-0.013410000321240009;0.7980652767921824
16.444208;1.0439200588779949;0.9256328375822679;0.8867108698033155;-0.004728526749360576;-0.004340616686676149;1.0446315171317917;9.998661937124167;0.8335997161208734;0.015562543097844626;0.015560237057443544;0.7979528007168931;-0.013410000497897505;0.7980653658126443
16.454208;1.0439199230736278;0.9256328662732981;0.8867109848221598;-0.0047282884779645444;-0.004340650814570059;1.0446312901739432;9.998644373878903;0.8336012933163972;0.015562529952970361;0.015560213447688782;0.7979507792803118;-0.013410000675508448;0.7980655401991562
16.464208;1.0439197765375956;0.9256328912546075;0.8867110717070472;-0.004728041873834375;-0.004340690020662921;1.0446310598867123;9.998627476312944;0.8336028100064597;0.015562517529099287;0.01556019054946429;0.7979487399269122;-0.013410000853404934;0.7980657959791868
16.474208;1.0439196195284082;0.9256329124527204;0.8867111332204678;-0.004727787466241329;-0.004340737206549595;1.0446308262202018;9.998611330366602;0.8336042611280413;0.015562505824542308;0.015560168539220126;0.7979466871164713;-0.013410001030804062;0.798066126987876
16.484208;1.0439194522349016;0.9256329296972099;0.8867111712992568;-0.0047275256385017304;-0.004340797045831683;1.044630589262446;9.998596047827384;0.8336056414484023;0.015562494839963793;0.01556014760527654;0.7979446237779463;-0.013410001206907898;0.7980665253214891
16.494208;1.0439192749153767;0.9256329428223058;0.8867111873745186;-0.004727256637120612;-0.004340876584705756;1.0446303492339517;9.99858175410726;0.8336069452640158;0.015562484574663265;0.015560127922627552;0.7979425517439771;-0.013410001380896881;0.7980669823243257
16.504208;1.0439190878804891;0.925632951696855;0.8867111829066489;-0.004726980683300467;-0.00434098474567415;1.044630106414132;9.998568572273129;0.833608167030077;0.015562475028494952;0.015560109638375747;0.7979404721008075;-0.01341000155171963;0.7980674896677489
16.514208;1.0439188914474045;0.9256329562194322;0.8867111597734992;-0.004726698091958218;-0.004341130554920736;1.0446298611260065;9.998556607737292;0.8336093022612754;0.015562466208979116;0.01556009287395812;0.7979383854038173;-0.01341000171788611;0.7980680400419347
16.524208;1.043918686017523;0.9256329563412542;0.8867111200527757;-0.004726409259627694;-0.004341321645821859;1.0446296137918805;9.998545942863661;0.8336103479987534;0.015562458142727567;0.015560077718156174;0.7979362922751393;-0.013410001877529032;0.7980686271648469
16.534208;1.0439184721752253;0.9256329521011042;0.8867110655318435;-0.004726114565501302;-0.004341564021296569;1.04462936499554;9.998536646043963;0.8336113029719594;0.015562450884248773;0.015560064212480617;0.797934193933354;-0.013410002028749687;0.7980692451888225
16.544208;1.0439182506387654;0.925632943603663;0.8867109973829815;-0.004725814329318807;-0.00434186221509291;1.0446291154268912;9.998528779250812;0.8336121679498922;0.015562444507873752;0.015560052357250293;0.7979310922330133;-0.013410002170046929;0.7980688883363828
16.554208;1.0439180221357716;0.925632930911901;0.8867109158147157;-0.004725508819266497;-0.004342219556303293;1.044628865736499;9.998522397180613;0.8336129460360908;0.015562439085396756;0.015560042128898678;0.7979289898504199;-0.013410002300518482;0.7980695499840066
16.564208;1.043917787359259;0.9256329139300327;0.8867108200685809;-0.004725198230828215;-0.004342638695710533;1.0446286165222618;9.998517545966475;0.8336136419202338;0.015562434668442052;0.015560033487879134;0.7979268908984558;-0.013410002419609119;0.7980702232433295
16.574208;1.0439175469722122;0.9256328924124555;0.8867107088827585;-0.004724882699186494;-0.004343122269866598;1.0446283684212776;9.998514264627158;0.8336142604186416;0.015562431283997372;0.015560026382407673;0.7979248009896511;-0.013410002526761172;0.7980709008570871
16.584208;1.0439173015740377;0.9256328661005568;0.8867105808145547;-0.004724562374153113;-0.004343673473236502;1.0446281222014058;9.998512586943237;0.8336148058426879;0.015562428937004425;0.015560020755129354;0.7979227263738;-0.013410002621439427;0.7980715767424514
16.594208;1.0439170516472873;0.9256328348475458;0.8867104344098998;-0.004724237475394051;-0.004344296238905517;1.0446278788782484;9.998512536203759;0.833615282460223;0.015562427613935918;0.015560016545134456;0.7979206730934658;-0.013410002703276934;0.7980722469641789
16.604208;1.0439167975749135;0.9256327986587473;0.8867102683594184;-0.004723908360516343;-0.004344995211023343;1.0446276397468024;9.998514112549886;0.8336156949832961;0.015562427290092221;0.015560013680292003;0.797918646763744;-0.013410002772088973;0.7980729088572551
16.614208;1.043916539711221;0.9256327576666202;0.8867100820020015;-0.004723575557432565;-0.004345775718763333;1.0446274062477832;9.998517288551902;0.8336160480303078;0.015562427937711096;0.015560012073806567;0.7979166524567132;-0.013410002827912769;0.7980735597021223
16.624208;1.0439162783857483;0.9256327120209704;0.8867098762145356;-0.004723239614715878;-0.004346643348533008;1.0446271797336937;9.998522016606975;0.8336163448708224;0.015562429521675428;0.01556001163621971;0.7979146940834118;-0.013410002870956544;0.7980741964674188
16.634208;1.0439160138740993;0.9256326617491191;0.8867096537095813;-0.004722900963383742;-0.00434760311400044;1.04462696121623;9.998528232759607;0.8336165867236414;0.015562431989278064;0.015560012294933685;0.7979127738885314;-0.0134100029014477;0.7980748156416206
16.644208;1.0439157464618825;0.9256326067606631;0.8867094185528354;-0.004722559988115142;-0.004348659153610891;1.044626751210288;9.998535858014314;0.8336167731300443;0.015562435273268505;0.015560014005410561;0.7979108929337942;-0.013410002919760218;0.7980754132598719
16.654208;1.043915476519825;0.9256325470005418;0.8867091753833574;-0.00472221710240562;-0.00434981521119118;1.0446265497520697;9.998544810899022;0.8336169034843655;0.015562439303975386;0.015560016747379595;0.7979090520008202;-0.013410002926679826;0.7980759855520947
16.664208;1.0439152044215594;0.9256324825598081;0.8867089285005525;-0.0047218726844362935;-0.004351075042854662;1.0446263565711227;9.998555019866647;0.8336169787606041;0.015562444021096824;0.015560020512607098;0.7979072521192078;-0.013410002923384082;0.7980765288763652
16.674208;1.043914930441143;0.9256324136225325;0.886708681514417;-0.004721527041042502;-0.004352442534813042;1.044626171331049;9.998566421178943;0.8336170017958163;0.0155624493844727;0.015560025293381852;0.7979054947133323;-0.01341000291125738;0.7980770389421467
16.684208;1.0439146548649005;0.9256323403009541;0.8867084378040666;-0.004721180503826218;-0.0043539219841171066;1.0446259938362117;9.998578949733497;0.8336169762787541;0.015562455369798568;0.015560031079044443;0.7979037813974545;-0.013410002891762227;0.7980775107396062
16.694208;1.043914378193942;0.9256322625410247;0.8867082005393417;-0.004720833496953275;-0.004355518331696501;1.0446258241677993;9.99859252552311;0.8336169056507986;0.015562461946944562;0.015560037852987638;0.797902113803085;-0.013410002866433112;0.798077939779891
16.704208;1.043914101169647;0.9256321801989947;0.8867079722040523;-0.004720486498253089;-0.00435723674775936;1.04462566273583;9.99860704467671;0.8336167926432398;0.01556246906766434;0.015560045586012889;0.7979004939074733;-0.013410002836939754;0.7980783237828275
16.714208;1.0439138246402144;0.9256320931705352;0.8867077548735671;-0.004720140026038583;-0.004359081769176098;1.0446255101351536;9.998622393261998;0.8336166396248312;0.015562476670844663;0.015560054248311103;0.7978989245115508;-0.013410002805022931;0.7980786630979526
16.724208;1.0439135494997889;0.9256320014487466;0.8867075507499809;-0.004719794640695248;-0.004361056666030027;1.0446253668151884;9.998638468135432;0.8336164492492831;0.015562484688247395;0.01556006383886189;0.7978974091480058;-0.013410002772418703;0.7980789597081088
16.734208;1.043913276705019;0.9256319051306912;0.8867073620677138;-0.004719450911039763;-0.004363163170071062;1.0446252329207304;9.99865517849243;0.8336162244757216;0.015562493047523131;0.015560074397715444;0.7978959513519736;-0.013410002740939083;0.7980792164665993
16.744208;1.0439130071856124;0.9256318044156566;0.8867071907182515;-0.0047191094392321315;-0.004365401479272434;1.044625108480153;9.99867243415612;0.833615967836854;0.015562501676370345;0.015560085997289265;0.7978945541452501;-0.013410002712564014;0.7980794372823046
16.754208;1.0439127417101735;0.9256316995607339;0.8867070379266104;-0.004718770902504602;-0.0043677704662597105;1.0446249935385181;9.998690137149428;0.8336156810456393;0.015562510504809777;0.015560098738076341;0.7978932202025378;-0.013410002689466138;0.7980796275112465
16.764208;1.0439124808808766;0.9256315908177533;0.8867069041829385;-0.004718435992936051;-0.004370267949145743;1.0446248879966786;9.998708176927083;0.8336153654077775;0.015562519465159973;0.015560112746769763;0.7978919521880211;-0.013410002673958737;0.7980797939900298
16.774208;1.043912225243408;0.9256314784270098;0.8867067896569412;-0.00471810530610608;-0.004372891188941257;1.0446247915182119;9.998726426264321;0.8336150223301741;0.015562528493493967;0.0155601281578382;0.7978907528762861;-0.013410002668461766;0.7980799444189417
16.784208;1.0439119753847506;0.9256313625525389;0.8867066948923912;-0.004717779309016127;-0.004375637569677451;1.0446247037254892;9.998744744710608;0.8336146535584086;0.015562537537728831;0.015560145085350427;0.7978896251137755;-0.013410002675542834;0.7980800861424621
16.794208;1.0439117319107054;0.9256312431376168;0.8867066208479818;-0.004717458434973577;-0.004378504777518907;1.0446246244384791;9.99876298260946;0.8336142613800189;0.015562546566167184;0.015560163603462683;0.7978885717317932;-0.013410002697633563;0.798080225093549
16.804208;1.0439114953236426;0.9256311199149562;0.8867065680694438;-0.004717143249710919;-0.00438149037373293;1.044624553720183;9.998780976679509;0.8336138489752276;0.015562555562330478;0.015560183737717607;0.7978875954641079;-0.01341000273639782;0.7980803656116205
16.814208;1.0439112659417125;0.9256309925621172;0.8867065363718722;-0.004716834589106854;-0.004384591214674629;1.044624491758715;9.998798551279899;0.8336134206137756;0.015562564509586202;0.015560205467034627;0.7978866987115744;-0.013410002792391015;0.7980805111364668
16.824208;1.0439110439497556;0.9256308607534037;0.8867065254535443;-0.004716533557581372;-0.004387802787637354;1.0446244387685688;9.998815527593798;0.8336129811157064;0.015562573382185026;0.015560228740981369;0.7978858830036922;-0.013410002865221501;0.79808066500722
16.834208;1.043910829493038;0.9256307240744948;0.8867065352396095;-0.0047162414003756314;-0.004391118985634069;1.044624394975296;9.998831734955994;0.8336125347374359;0.01556258214705642;0.01556025349781568;0.7978851486097157;-0.013410002953978413;0.7980808306545014
16.844208;1.0439106226768589;0.9256305819411139;0.8867065658401501;-0.004715959367534908;-0.004394532841169758;1.0446243605736738;9.998847030634272;0.8336120844054791;0.015562590766047692;0.015560279666759583;0.7978844948498558;-0.013410003057604512;0.7980810113024611
16.854208;1.0439104235205268;0.9256304335523838;0.8867066182056076;-0.004715688561541487;-0.0043980374856762774;1.0446243356847205;9.998861314946565;0.8336116316417465;0.015562599196486882;0.015560307162907567;0.7978839207349604;-0.013410003174961679;0.7980812095561374
16.864208;1.0439102319585623;0.9256302779019008;0.8867066950668362;-0.004715429787931267;-0.004401626520625621;1.0446243204130403;9.99887452168148;0.8336111769541895;0.015562607396514333;0.015560335884957083;0.797883425178549;-0.013410003304817751;0.7980814270411022
16.874208;1.0439100478529764;0.9256301139512912;0.8867068008067421;-0.004715183555196233;-0.0044052941638648875;1.0446243148547014;9.998886601318645;0.8336107206260923;0.015562615329935758;0.015560365715425553;0.7978830067838354;-0.013410003446004097;0.7980816644621065
16.884208;1.0439098709847474;0.9256299408503454;0.886706940276975;-0.00471495017451696;-0.004409035502089027;1.0446243189876092;9.99889752720921;0.8336102633439618;0.015562622966730659;0.01556039652312523;0.7978826639411141;-0.013410003597481897;0.7980819222223606
16.894208;1.0439097010422758;0.925629757983204;0.8867071175594475;-0.0047147298126058385;-0.0044128461062485505;1.0446243326797668;9.998907313881089;0.8336098059521094;0.015562630285779245;0.015560428165624392;0.7978823953753146;-0.013410003758096303;0.7980822010937398
16.904208;1.0439095376217329;0.9256295648884122;0.886707335709237;-0.004714522550307895;-0.004416721269610928;1.0446243557985326;9.998916015950144;0.8336093486735044;0.015562637277948882;0.015560460491419209;0.7978822003944455;-0.013410003926324713;0.7980825028060113
16.914208;1.043909380218955;0.9256293611625457;0.8867075974465851;-0.004714328488240006;-0.004420655845376738;1.0446243881593869;9.998923708162883;0.8336088907172607;0.015562643940261765;0.01556049334911002;0.7978820787441501;-0.013410004100377959;0.7980828307064423
16.924208;1.0439092282368214;0.9256291463851932;0.8867079054252132;-0.004714147791539758;-0.004424643982710703;1.0446244294343;9.998930471144202;0.8336084305284875;0.015562650264869192;0.01556052660073251;0.7978820302550874;-0.013410004278543334;0.7980831899529577
16.934208;1.0439090810683491;0.9256289201677297;0.8867082613048377;-0.004713980596543639;-0.004428678461243511;1.0446244792700228;9.998936394931098;0.8336079660069345;0.015562656237668036;0.015560560127109815;0.7978820541543968;-0.013410004459458976;0.7980835868764121
16.944208;1.043908938163292;0.9256286823080377;0.8867086645343684;-0.0047138268480754674;-0.004432750379996018;1.044624537459894;9.998941594889144;0.8336074946278252;0.015562661846523858;0.015560593827700881;0.797882148883061;-0.013410004642168715;0.7980840282552523
16.954208;1.0439087990337137;0.925628432861892;0.8867091123002737;-0.004713686249905037;-0.004436848980520827;1.0446246039868556;9.998946221861525;0.8336070141918256;0.015562667087930783;0.015560627621623038;0.7978823127692711;-0.013410004825998733;0.7980845213447199
16.964208;1.043908663332186;0.9256281720275936;0.8867096006158113;-0.0047135583866964054;-0.004440961661182786;1.0446246789780076;9.998950442422998;0.8336065237053706;0.015562671968651274;0.015560661447982946;0.7978825443973933;-0.013410005010373259;0.7980850743352105
16.974208;1.0439085309456304;0.9256278999308826;0.886710125113952;-0.004713442844935063;-0.004445074785146735;1.0446247625795009;9.998954402410037;0.833606023448847;0.015562676501425919;0.0155606952683589;0.7978828422490101;-0.013410005194656346;0.7980856961334878
16.984208;1.0439084019052818;0.925627616562713;0.8867106810762576;-0.004713339214140616;-0.004449174729328442;1.0446248547904364;9.998958219183377;0.8336055147077581;0.015562680696386442;0.0155607290728253;0.7978832039669062;-0.013410005378158635;0.7980863952696416
16.994208;1.0439082762025123;0.9256273219430139;0.8867112633731673;-0.004713247043248066;-0.004453248470588712;1.0446249553399174;9.998962001239773;0.8336049996475825;0.015562684552768184;0.015560762877843977;0.7978836257540951;-0.013410005560235031;0.7980871789443668
17.004208;1.0439081537408899;0.9256270162363579;0.8867118666124947;-0.004713165839952647;-0.0044572841215748185;1.0446250636334835;9.998965858066537;0.8336044808653642;0.015562688056347551;0.015560796705350849;0.7978841025672567;-0.013410005740223226;0.7980880529132223
17.014208;1.0439080344055824;0.9256266997620051;0.8867124854231727;-0.004713095120163285;-0.004461271821539585;1.044625178805599;9.998969900100741;0.8336039607794345;0.01556269118820688;0.015560830557386222;0.7978846288316586;-0.013410005917372172;0.7980890218822532
17.024208;1.0439079180954107;0.925626373066392;0.8867131145428657;-0.004713034489093633;-0.004465204222871655;1.0446252998703955;9.998974241784566;0.8336034413835788;0.015562693933587555;0.015560864416224314;0.7978851987308077;-0.013410006090952949;0.7980900900256128
17.034208;1.0439078046845363;0.9256260369613963;0.8867137483774981;-0.004712983721888927;-0.004469076055414314;1.0446254258305547;9.99897899820951;0.8336029239191127;0.015562696273213904;0.015560898265648822;0.7978858056666529;-0.013410006260385606;0.7980912618091109
17.044208;1.0439076939863088;0.9256256924073907;0.8867143804003855;-0.004712942822721485;-0.004472883621229564;1.0446255556625388;9.998984276200174;0.8336024083538994;0.015562698169086406;0.015560932099718235;0.7978864419050358;-0.013410006425207488;0.7980925428585234
17.054208;1.0439075857765578;0.9256252215333314;0.8867148890228177;-0.004711758244634671;-0.004475519136150387;1.0446256883246297;9.998990173668913;0.8336018936540075;0.01556269956538725;0.01556096591690123;0.7978870994124118;-0.013410006584850913;0.7980939400040684
17.064208;1.0439074799209809;0.9256248627712773;0.8867154930872373;-0.004711738068377329;-0.004479191284527245;1.0446258228392113;9.998996785562749;0.8336013787637604;0.015562700397765823;0.015560999723910415;0.7978877707507521;-0.013410006738398634;0.7980954603318416
17.074208;1.04390737655578;0.9256244979807713;0.8867160700238054;-0.004711728998187962;-0.00448279347694007;1.0446259582874058;9.999004202135708;0.83360086281819;0.015562700604475985;0.015561033546342026;0.797888449058263;-0.013410006884609926;0.7980971096005007
17.084208;1.0439072761436297;0.9256241277535433;0.8867166122668898;-0.004711731542287063;-0.004486324927402832;1.0446260937790033;9.999012491668894;0.8336003446965795;0.015562700143003125;0.015561067423719481;0.7978891278056357;-0.013410007022228342;0.7980988904783208
17.094208;1.0439071793329937;0.9256237526210799;0.8867171136806359;-0.004711746161060853;-0.004489785344345981;1.0446262285318997;9.999021681966678;0.8335998232521996;0.01556269899947002;0.015561101397298216;0.7978898006522996;-0.013410007150274647;0.7981008017612804
17.104208;1.0439070867143232;0.9256233730338046;0.8867175686764232;-0.0047117731743687085;-0.004493174861398886;1.0446263618969616;9.99903176451135;0.8335992979819449;0.01556269717954846;0.01556113551628016;0.7978904613166117;-0.013410007268190447;0.798102838963127
17.114208;1.0439069986522325;0.9256229894055179;0.88671797109868;-0.004711812767498856;-0.004496493655047612;1.0446264932865381;9.999042716627212;0.8335987694022334;0.015562694688164303;0.015561169846856763;0.79789110348527;-0.013410007375887212;0.7981049951169144
17.124208;1.0439069153106149;0.9256226021993749;0.8867183139640701;-0.004711865113314711;-0.004499741793703345;1.0446266222432297;9.999054515359562;0.8335982390707217;0.01556269151462667;0.01556120445126805;0.7978917208230163;-0.013410007473658966;0.7981072611623345
17.134208;1.0439068367732591;0.9256222119716149;0.8867185901047367;-0.0047119304358585025;-0.004502919476600358;1.044626748577392;9.999067135245406;0.8335977091487881;0.015562687641812295;0.01556123935739376;0.7978923073484928;-0.013410007561948017;0.798109626416913
17.144208;1.0439067630946306;0.9256218193675197;0.8867187927616007;-0.004712008994786021;-0.00450602706177688;1.0446268722714973;9.999080538302792;0.8335971817231077;0.015562683070552955;0.015561274557014173;0.7978928580781913;-0.01341000764109631;0.7981120796887988
17.154208;1.0439066942600268;0.9256214250849917;0.8867189155315433;-0.004712101099264861;-0.0045090651921477504;1.044626993229708;9.99909466813753;0.8335966583093686;0.015562677823230344;0.015561310022565004;0.7978933695453629;-0.0134100077112475;0.7981146104203247
17.164208;1.04390663012182;0.9256210298510696;0.886718952208913;-0.004712207175213777;-0.004512035148811379;1.0446271111227048;9.99910945637635;0.8335961395647923;0.015562671921736517;0.015561345718810335;0.7978938397022911;-0.013410007772401124;0.7981172089705841
17.174208;1.0439065703564028;0.9256206344717802;0.8867188969502932;-0.004712327764397035;-0.004514938711786303;1.0446272254178346;9.999124834184641;0.8335956252637291;0.015562665372428635;0.015561381607826065;0.7978942670044387;-0.013410007824416871;0.7981198664081428
17.184208;1.0439065145274429;0.9256202398814739;0.8867187442550849;-0.004712463378599072;-0.004517777546575093;1.0446273355514972;9.999140744059222;0.8335951146222444;0.015562658172516581;0.015561417653088595;0.7978946496134416;-0.01341000786689043;0.7981225741095611
17.194208;1.0439064622488046;0.9256198470801296;0.8867184887602207;-0.004712614357194848;-0.004520552496087725;1.0446274410416665;9.999157149420236;0.8335946066231134;0.015562650321758222;0.015561453828496828;0.7978949855908839;-0.013410007899155786;0.798125322969402
17.204208;1.0439064132542273;0.9256194569951478;0.8867181253554596;-0.004712780820181135;-0.004523262848901027;1.044627541449639;9.999174036081588;0.8335941000587829;0.015562641827377335;0.01556149012215045;0.7978952735829757;-0.013410007920542897;0.7981281029268261
17.214208;1.0439063672774176;0.9256190703417719;0.8867176496498669;-0.004712962644828471;-0.004525906330348163;1.0446276363485343;9.999191413765955;0.8335935935161711;0.015562632708462448;0.015561526521640051;0.7978955131526021;-0.013410007930533928;0.7981309040050097
17.224208;1.0439063238979782;0.9256186875419101;0.8867170587257021;-0.004713159516930447;-0.004528479911339103;1.044627725443542;9.999209319213302;0.8335930855530507;0.015562623003835695;0.01556156300104542;0.7978957046783918;-0.013410007928712626;0.7981337179785579
17.234208;1.0439062825522054;0.9256183087660935;0.8867163514444845;-0.004713371074915313;-0.004530979967993186;1.0446278087854428;9.999227808865129;0.8335925750651172;0.015562612777100278;0.015561599528086958;0.7978958492601488;-0.013410007914796592;0.7981365385050463
17.244208;1.0439062426442203;0.925617934060848;0.8867155278950544;-0.004713596968414162;-0.004533401926559701;1.0446278868293728;9.999246945172198;0.8335920614604766;0.01556260211503009;0.015561636080849706;0.7978959487742883;-0.0134100078886195;0.7981393598675229
17.254208;1.0439062035800826;0.9256175634698061;0.8867145891199109;-0.004713836805849372;-0.004535740980601883;1.0446279602174486;9.999266782471684;0.8335915442676386;0.015562591120934138;0.015561672663081073;0.7978960058535759;-0.013410007849832208;0.7981421753745673
17.264208;1.0439061648208972;0.925617197150299;0.8867135372126714;-0.004714090131703307;-0.0045379932210001415;1.0446280295221544;9.999287347762971;0.8335910226839393;0.015562579907079077;0.015561709303490259;0.7978960238471654;-0.013410007797552288;0.798144976263599
17.274208;1.0439061260600833;0.9256168355030157;0.8867123750490356;-0.004714356375157321;-0.004540155735660746;1.0446280951817848;9.99930862658955;0.8335904952982861;0.015562568584844562;0.015561746031932463;0.7978960067475361;-0.013410007730280999;0.798147752511171
17.284208;1.043906087335068;0.9256164792032254;0.8867111061167249;-0.004714634722446583;-0.004542226271282431;1.0446281575485192;9.999330571526105;0.8335899594913994;0.015562557251091964;0.015561782862340763;0.7978959586020821;-0.013410007646224237;0.798150494697452
17.294208;1.043906048954801;0.9256161290589251;0.886709734663249;-0.0047149241354655265;-0.004544203276103302;1.0446282168982888;9.999353129408675;0.8335894112829061;0.01556254598085554;0.015561819807476708;0.7978958827868642;-0.013410007543790398;0.7981531945170485
17.304208;1.0439060113260408;0.9256157857946617;0.8867082655812338;-0.0047152235698906;-0.004546085858510359;1.0446282733617966;9.999376260921998;0.8335888461935741;0.015562534832244419;0.01556185690080426;0.7978957821352172;-0.013410007421845858;0.7981558438058273
17.314208;1.043905974773057;0.9256154499004731;0.8867067041140329;-0.004715532193638818;-0.004547873333965711;1.0446283269123555;9.99939993809585;0.8335882597692339;0.01556252384878421;0.0155618941958227;0.7978956594434489;-0.013410007279790193;0.7981584337056135
17.324208;1.0439059394905859;0.9256151216648536;0.8867050557485188;-0.004715849501503591;-0.0045495651116428245;1.0446283775069822;9.999424140332797;0.8335876474646694;0.015562513047465355;0.015561931750637765;0.7978955173201946;-0.013410007117680554;0.7981609551458183
17.334208;1.043905905688712;0.9256148013503411;0.886703325837638;-0.004716175284399371;-0.0045511613671687014;1.0446284251860583;9.999448859883824;0.8335870047321797;0.015562502410893752;0.015561969615704465;0.7978953578163033;-0.013410006936236587;0.7981634000969541
17.344208;1.0439058737317128;0.9256144892944039;0.8867015190549394;-0.004716509514477492;-0.00455266358031746;1.044628470034507;9.999474098249342;0.833586327149705;0.015562491898849427;0.015562007827778444;0.7978951827096985;-0.013410006736548786;0.7981657622933428
17.354208;1.043905844091775;0.9256141858669662;0.8866996395258202;-0.004716852300629319;-0.004554074509952266;1.044628512122796;9.99949985628837;0.833585610561593;0.015562481462095292;0.015562046401711204;0.7978949940652523;-0.013410006519732167;0.7981680375021069
17.364208;1.0439058172493578;0.925613891406307;0.8866976913277794;-0.004717203889350661;-0.004555398422145961;1.044628551478505;9.999526141674073;0.8335848513882188;0.015562471046843109;0.01556208532562891;0.7978947943070333;-0.013410006286983776;0.7981702236094139
17.374208;1.043905793710941;0.9256136062350775;0.886695678662899;-0.004717564606963318;-0.00455664142750028;1.0446285880910389;9.999552984730531;0.8335840469496544;0.015562460598508394;0.015562124576093721;0.7978945858773812;-0.013410006039945771;0.7981723203574493
17.384208;1.0439057740799937;0.9256133307402308;0.8866936057744049;-0.004717934754587513;-0.0045578110454929785;1.044628621940708;9.999580434331273;0.8335831960034717;0.015562450063612397;0.015562164136871635;0.7978943710025156;-0.013410005780821839;0.7981743290871112
17.394208;1.0439057590804375;0.9256130653994415;0.8866914768557604;-0.004718314474110819;-0.004558915214255267;1.0446286530048459;9.99960854050864;0.8335822990960337;0.015562439388308187;0.015562203991564395;0.7978941518420296;-0.013410005512144845;0.7981762525465866
17.404208;1.0439057495523059;0.9256128107251521;0.8866892960980917;-0.004718703590862827;-0.004559961160126954;1.044628681174355;9.999637346677055;0.8335813580170051;0.015562428524866806;0.015562244099188643;0.7978939307291103;-0.013410005236428466;0.798178094722058
17.414208;1.0439057464398454;0.9256125672228279;0.8866870677477672;-0.004719101538929017;-0.004560954403714544;1.0446287061683863;9.999666883135244;0.83358037477624;0.01556241744737233;0.015562284385443752;0.7978937102268208;-0.01341000495591341;0.7981798606422073
17.424208;1.0439057507081106;0.9256123353725696;0.8866847959745424;-0.0047195074611093915;-0.004561898862996599;1.0446287276629174;9.999697153940856;0.8335793509709231;0.0155624061639637;0.01556232476102445;0.7978934929807848;-0.013410004672494327;0.7981815557482602
17.434208;1.043905763203393;0.9256121155704028;0.8866824845281265;-0.00471992034301678;-0.0045627978170050066;1.0446287455419168;9.99972813642732;0.8335782876513544;0.015562394715505;0.015562365142713417;0.7978932811155494;-0.013410004387713228;0.7981831850483808
17.444208;1.043905784629442;0.9256119080364743;0.8866801364595662;-0.004720339028656244;-0.00456365402744766;1.0446287599900372;9.999759792330142;0.8335771852704053;0.015562383167450374;0.015562405452433908;0.7978930752703902;-0.013411004102846616;0.7981847697204129
17.454208;1.0439058156720913;0.925611712714579;0.886677754538756;-0.004720762217698765;-0.004564468938653452;1.0446287713921598;9.999792071160195;0.8335760440343539;0.015562371609134498;0.01556244560280767;0.7978928743375193;-0.013411003819043294;0.7981862807128958
17.464208;1.0439058570631523;0.9256115292284947;0.8866753419342753;-0.004721188545570313;-0.004565242553616376;1.044628780160971;9.99982490596667;0.8335748648000485;0.015562360156900877;0.015562485485402674;0.7978926766138225;-0.013411003537260352;0.7981877401075955
17.474208;1.0439059094932897;0.9256113570070813;0.8866729021838954;-0.004721616696616115;-0.004565974477369125;1.0446287866374746;9.999858208001974;0.8335736492936238;0.015562348948765644;0.015562524968369969;0.7978924811066108;-0.01341100325813758;0.798189152704992
17.484208;1.0439059735327463;0.9256111954834609;0.8866704388732891;-0.004722045489956117;-0.004566664774734369;1.044628791149726;9.999891859049663;0.8335723995993948;0.015562338124915595;0.015562563908157015;0.7978922875238863;-0.013411002982081659;0.7981905211079754
17.494208;1.0439060496971306;0.9256110441755009;0.886667955648887;-0.00472247388519284;-0.004567313695913904;1.0446287941036765;9.999925704732464;0.8335711181957318;0.01556232780020325;0.01556260216548291;0.7978920954827526;-0.013411002709455219;0.7981918452506913
17.504208;1.0439061385641064;0.9256109026525576;0.8866654562839524;-0.0047229008832981164;-0.004567921255498495;1.0446287959679865;9.999959560118397;0.8335698084254143;0.015562318051169375;0.015562639616978638;0.7978919041722699;-0.013411002440641816;0.7981931231629905
17.514208;1.0439062407168285;0.9256107704893956;0.8866629443579739;-0.004723325419939582;-0.004568487395046191;1.0446287972187016;9.999993224479084;0.8335684748578212;0.015562308923275493;0.015562676167981107;0.79789171263804;-0.013411002175942021;0.7981943522351643
17.524208;1.0439063565545348;0.9256106472703494;0.8866604230276421;-0.0047237463539036685;-0.004569012079705912;1.044628798299855;10.000026491110534;0.8335671234040168;0.015562300432875686;0.015562711762642343;0.7978915199270293;-0.01341100191557456;0.7981955302848098
