time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
17.534208;1.0439064861728589;0.9256105326329124;0.8866578957184418;-0.004724162508684811;-0.004569495331882734;1.0446287995767543;10.000059154300592;0.8335657612031431;0.015562292559041666;0.01556274638311814;0.7978913248599059;-0.013411001659949087;0.7981966561284547
17.544208;1.04390662929506;0.9256104262738905;0.88665536700168;-0.004724572700237508;-0.004569937355247945;1.0446288013530323;10.000091019145685;0.8335643965941825;0.015562285251342131;0.015562780035726007;0.797891125913483;-0.013411001409876437;0.7981977295380046
17.554208;1.043906785261236;0.9256103278507145;0.886652842468421;-0.004724975739578485;-0.0045703381485528456;1.0446288039512084;10.000121911338203;0.8335630384733806;0.015562278455302704;0.015562812727896193;0.7978909213714056;-0.013411001166451348;0.7981987506480589
17.564208;1.043906953110553;0.9256102368766327;0.8866503277676963;-0.004725370445833144;-0.004570697287443596;1.044628807664708;10.000151687608506;0.8335616948817268;0.0155622721269919;0.015562844454222098;0.7978907098642135;-0.013411000930830204;0.7981997194533706
17.574208;1.0439071316516209;0.925610152784717;0.8866478277825542;-0.004725755727830526;-0.004571014813433588;1.0446288125863825;10.000180246077331;0.8335603723008428;0.015562266228251487;0.015562875201290936;0.797890490993189;-0.013411000704152786;0.7982006357188992
17.584208;1.0439073195356345;0.9256100750509817;0.8866453467779326;-0.0047261306848323924;-0.0045712921363025676;1.0446288185938877;10.000207530169913;0.833559075669372;0.015562260723027015;0.015562904955732784;0.7978902650967564;-0.01341100048746661;0.7982014993563318
17.594208;1.0439075153875614;0.9256100032379624;0.8866428889739685;-0.004726494627916159;-0.00457153201038465;1.0446288254936755;10.000233520732134;0.8335578082613496;0.015562255577874282;0.01556293370314465;0.7978900325351324;-0.013411000281514866;0.7982023108251439
17.604208;1.043907717895615;0.9256099370791613;0.8866404583075918;-0.004726847011310315;-0.004571738013549184;1.044628833041565;10.000258223463574;0.8335565720572998;0.015562250750815167;0.015562961421152767;0.7978897936381724;-0.013411000086519275;0.7982030706470448
17.614208;1.0439079257850572;0.9256098765556413;0.8866380578165907;-0.004727187336796451;-0.004571913720525352;1.0446288408394906;10.000281663454338;0.8335553686376289;0.015562246181979104;0.015562988073578943;0.7978895489996048;-0.013410999902024153;0.7982037787450088
17.624208;1.0439081377869324;0.9256098217938946;0.8866356899608833;-0.004727515139139021;-0.004572061930118389;1.0446288483358193;10.000303873775842;0.8335541992695963;0.015562241802256127;0.015563013607557658;0.797889299420632;-0.013410999726989057;0.7982044346026257
17.634208;1.043908352715925;0.925609772938392;0.8866333576234962;-0.004727830057683722;-0.004572184847943454;1.0446288549795748;10.000324874612234;0.8335530642210959;0.015562237541685064;0.015563037949858392;0.7978890456959222;-0.013410999560328566;0.7982050375386075
17.644208;1.043908569597401;0.9256097301614714;0.8866310643629863;-0.0047281318300673135;-0.004572285197072241;1.0446288603981961;10.000344674607213;0.8335519625434137;0.015562233328975182;0.015563061002387664;0.7978887885474938;-0.013410999401470914;0.7982055867545397
17.654208;1.0439087877488602;0.9256096936986171;0.8866288137450876;-0.0047284201462633;-0.004572366837681332;1.044628864456048;10.000363297384128;0.8335508924344811;0.015562229093520372;0.015563082643947537;0.7978885288764563;-0.013410999250413657;0.7982060817486487
17.664208;1.043909006798492;0.9256096638398922;0.8866266088051189;-0.0047286945647624186;-0.004572433778275035;1.0446288671857549;10.000380796235365;0.8335498514044688;0.015562224772104595;0.015563102744585736;0.7978882681100243;-0.013410999107413602;0.798206522664505
17.674208;1.043909226649052;0.925609640882743;0.8866244519040802;-0.004728954640047243;-0.004572488713775426;1.0446288687476437;10.000397239367848;0.8335488365319236;0.015562220318029845;0.015563121190382124;0.7978880080998455;-0.013410998972796956;0.7982069095232855
17.684208;1.0439094473947503;0.9256096250436716;0.8866223448393393;-0.004729200063848134;-0.004572532623293551;1.0446288694947312;10.000412679950161;0.8335478455509971;0.015562215707895103;0.015563137902340882;0.7978877508586844;-0.013410998847038258;0.7982072412258071
17.694208;1.043909669216724;0.9256096163893711;0.8866202894283015;-0.004729430606352146;-0.004572564944847243;1.044628870069944;10.000427132037212;0.8335468778419585;0.015562210937266832;0.015563152830796232;0.7978874985450847;-0.013410998730826143;0.7982075159118671
17.704208;1.0439098922845764;0.9256096148141706;0.8866182881798735;-0.004729645957741902;-0.0045725838914009;1.044628871445262;10.000440569546162;0.8335459343121553;0.015562206006827763;0.015563165936728128;0.7978872533472544;-0.013410998625016777;0.7982077322402102
17.714208;1.043910116666373;0.9256096201050077;0.8866163444024;-0.0047298456392642525;-0.004572587213541179;1.0446288748059476;10.000452950163448;0.8335450167002272;0.015562200909404411;0.015563177184713017;0.797887017387819;-0.013410998530620144;0.798207890501361
17.724208;1.0439103422558131;0.9256096321193312;0.8866144619711233;-0.004730029060791342;-0.004572573064131409;1.044628881330854;10.000464239429393;0.8335441269522581;0.015562195623548984;0.015563186545867682;0.7978867929528439;-0.013410998448773068;0.7982079928786673
17.734208;1.0439105687451933;0.925609650921233;0.8866126452356508;-0.004730195682747984;-0.004572540685271252;1.0446288920773268;10.000474405208697;0.8335432669892803;0.015562190116242085;0.015563194000468768;0.797886582520972;-0.013410998380589102;0.7982080428215516
17.744208;1.0439107956277172;0.9256096767910551;0.8866108987191356;-0.00473034512902482;-0.004572490639357961;1.0446289080129485;10.000483389364078;0.8335424388265944;0.015562184354614806;0.01556319953506795;0.7978863884892156;-0.013410998326967731;0.798208044384269
17.754208;1.0439110221978554;0.9256097101826688;0.8866092264496693;-0.004730477228465598;-0.004572424233043885;1.0446289300834355;10.000491095240127;0.8335416444563701;0.0155621783191495;0.015563203135234153;0.7978862131602469;-0.013410998288519445;0.7982080016510785
17.764208;1.0439112476278227;0.9256097516216234;0.8866076316814295;-0.00473059197159636;-0.004572342548788991;1.0446289592578595;10.00049740053538;0.8335408854805402;0.015562172010294776;0.015563204782011314;0.7978860588679437;-0.013410998265580011;0.7982079179915288
17.774208;1.0439114711833701;0.9256098015545339;0.8866061170408487;-0.004730689339860916;-0.004572245669680612;1.0446289965192164;10.000502171926028;0.8335401630626127;0.015562165442933887;0.015563204450750124;0.7978859279268329;-0.013410998258151308;0.7982077959269248
17.784208;1.0439116923777245;0.9256098602677345;0.8866046844971522;-0.00473076922723076;-0.004572132651626012;1.0446290428121823;10.000505275714593;0.8335394778733756;0.015562158631054262;0.015563202112886457;0.7978858226312924;-0.013410998265748892;0.7982076380208649
17.794208;1.0439119108781494;0.9256099279335943;0.8866033353251215;-0.004730831610844509;-0.004572002370044433;1.0446290989967357;10.000506594665444;0.8335388296778516;0.015562151578450008;0.015563197741160478;0.7978857454899263;-0.013410998287359753;0.7982074480179915
17.804208;1.0439121263470876;0.9256100047420676;0.8866020702653344;-0.0047308767529697475;-0.0045718542902903475;1.0446291657729534;10.000506046818176;0.8335382175304182;0.015562144279496634;0.015563191310506371;0.7978856995439044;-0.013410998321738202;0.7982072316711278
17.814208;1.0439123383973403;0.9256100909916145;0.8866008894444056;-0.0047309052079737065;-0.004571688371656217;1.0446292435634752;10.000503581702114;0.8335376409289742;0.015562136717452496;0.015563182798564276;0.7978856883378422;-0.013410998367739693;0.7982069964206547
17.824208;1.0439125466377484;0.9256101870140382;0.8865997920152887;-0.004730917709150998;-0.004571504241768736;1.0446293324575608;10.000499145236853;0.8335371006610707;0.015562128859829914;0.015563172186411773;0.7978857152093949;-0.013410998424160265;0.7982067493964754
17.834208;1.0439127507724661;0.9256102930554693;0.8865987761926288;-0.004730915090129457;-0.004571300591076024;1.0446294322783916;10.00049265356554;0.833536598577023;0.015562120661392075;0.015563159446905582;0.7978857824935757;-0.013410998489410991;0.7982064959009065
17.844208;1.0439129506446032;0.9256104093111025;0.8865978398319085;-0.0047308982233821625;-0.0045710754625304315;1.0446295426912602;10.000484007286435;0.8335361368682136;0.015562112078030698;0.01556314452738396;0.7978858916759454;-0.013410998561621219;0.7982062401218815
17.854208;1.043913146184327;0.9256105359908642;0.8865969810414485;-0.004730867943588792;-0.004570826547323092;1.0446296632764969;10.000473118078395;0.8335357173722457;0.015562103076960435;0.015563127349703769;0.7978860440673634;-0.013410998638927427;0.7982059864202726
17.864208;1.043913337404823;0.9256106732635399;0.8865961985620447;-0.0047308249943761455;-0.0045705507374438955;1.044629793623406;10.000459917262567;0.833535341088635;0.01556209362881426;0.015563107833553129;0.7978862407499505;-0.013410998719514459;0.7982057397443738
17.874208;1.0439135244524285;0.9256108212054178;0.8865954917983073;-0.004730770035598385;-0.004570243741876252;1.0446299334344273;10.000444353213538;0.833535008349145;0.015562083696341029;0.015563085929724878;0.7978864819790543;-0.013410998801433338;0.7982055060785447
17.884208;1.0439137075428977;0.925610979839617;0.8865948605829366;-0.004730703738342297;-0.004569900679900074;1.044630082552132;10.000426392471995;0.833534719335964;0.015562073238465882;0.0155630616418942;0.7978867668219519;-0.013410998882456001;0.7982052929394401
17.894208;1.0439138868024187;0.9256111491422461;0.8865943051089928;-0.00473062689963842;-0.004569517329371472;1.0446302409531107;10.000406025514707;0.8335344739376279;0.0155620622238433;0.015563035025428251;0.7978870928611564;-0.013410998960199065;0.7982051086964528
17.904208;1.0439140622171479;0.9256113289800331;0.8865938259632703;-0.004730540461163321;-0.004569091407308711;1.0446304087594547;10.000383262624792;0.8335342712042212;0.015562050641075447;0.01556300617121982;0.7978874558262483;-0.013410999032432468;0.7982049614379831
17.914208;1.043914233715065;0.925611519122465;0.8865934240967186;-0.004730445450524403;-0.0045686234439437845;1.0446305861928418;10.00035811713647;0.8335341094572172;0.015562038497973128;0.015562975184968016;0.7978878498864367;-0.013410999097275453;0.7982048584108926
17.924208;1.0439144012331343;0.9256117193579093;0.8865931010186515;-0.004730342911334279;-0.004568116275811755;1.0446307734009346;10.000330598044362;0.8335339869706146;0.015562025813154261;0.015562942171803798;0.7978882687621742;-0.01341099915306153;0.7982048054535635
17.934208;1.0439145647113084;0.9256119295900057;0.8865928586565662;-0.004730233793233221;-0.0045675735183693476;1.044630970330885;10.000300721529412;0.8335339023760745;0.01556201261456708;0.015562907229532946;0.7978887064035869;-0.013410999197961473;0.7982048065519544
17.944208;1.0439147240532762;0.925612149829882;0.8865926984326742;-0.004730118820767132;-0.004566998763869857;1.0446311768739973;10.000268530165126;0.8335338543405807;0.015561998942520429;0.015562870443234733;0.797889156716051;-0.013410999229878475;0.7982048641091389
17.954208;1.0439148790981996;0.9256123801193922;0.8865926206991156;-0.004729998466965824;-0.004566395884031345;1.0446313930876445;10.000234103871097;0.8335338409304777;0.01556198484366113;0.015562831884122679;0.7978896133393065;-0.013410999246785642;0.7982049794519106
17.964208;1.0439150295673822;0.9256126204537984;0.8865926252048211;-0.004729873059707333;-0.004565769695843825;1.0446316192250298;10.000197557399014;0.8335338594546119;0.015561970362017069;0.015562791619979493;0.7978900699537859;-0.013410999246965021;0.7982051534119721
17.974208;1.0439151749625648;0.9256128706928178;0.8865927119741485;-0.004729742875484691;-0.004565126309796716;1.0446318556451624;10.000159033301927;0.8335339066927491;0.015561955537657376;0.015562749728656664;0.7978905207553917;-0.013410999228939525;0.7982053870414818
17.984208;1.0439153145936857;0.9256131304932933;0.8865928819729688;-0.004729608150938636;-0.004564472963937828;1.0446321026926217;10.000118683822922;0.833533979219119;0.015561940414982371;0.015562706304460173;0.7978909607380427;-0.013410999191498303;0.798205681295784
17.994208;1.0439154478233208;0.9256133993722152;0.8865931371228519;-0.004729469098896747;-0.004563817624212666;1.0446323605447376;10.000076642009278;0.833534073956498;0.015561925054733142;0.015562661458796272;0.7978913856789599;-0.013410999133800087;0.7982060356410067
18.004208;1.043915574260703;0.9256136768144316;0.8865934798660423;-0.0047293258971858425;-0.0045631682745571394;1.044632629109617;10.000033012802877;0.8335341884831252;0.015561909534197468;0.015562615315680723;0.7978917920993975;-0.013410999055278773;0.7982064479353563
18.014208;1.0439156936911795;0.9256139622614041;0.8865939129889658;-0.004729178607130569;-0.0045625315365384255;1.044632908017333;9.999987889216422;0.8335343207027895;0.015561893932573099;0.015562568004293321;0.7978921771123568;-0.01341099895566655;0.7982069160314319
18.024208;1.043915805883778;0.9256142550912408;0.886594439675711;-0.0047290271486603004;-0.0045619111630673115;1.0446331966678923;9.999941367402183;0.8335344682600289;0.015561878319083016;0.015562519654844892;0.7978925379662717;-0.013410998835178687;0.798207438740989
18.034208;1.043915910539267;0.9256145547162681;0.886595063320786;-0.00472887136874822;-0.00456130797132497;1.0446334943629627;9.999893549741257;0.833534628444752;0.015561862756790912;0.015562470399623453;0.7978928716734384;-0.013410998694362629;0.798208015512901
18.044208;1.0439160074104936;0.9256148606822333;0.8865957871415345;-0.00472871112831321;-0.004560721536283752;1.0446338004611564;9.99984453756859;0.8335347990069757;0.015561847309314656;0.015562420380393656;0.7978931749072238;-0.013410998533828652;0.7982086460687633
18.054208;1.04391609636275;0.925615172658225;0.8865966139626711;-0.004728546359063473;-0.004560151717198874;1.044634114440138;9.999794417806127;0.8335349787095508;0.015561832033326452;0.01556236976070061;0.7978934440974504;-0.013410998354242457;0.7982093299767491
18.064208;1.0439161772764949;0.9256154903918813;0.886597546123285;-0.004728377081952586;-0.00455959897532378;1.0446344359437452;9.999743257364628;0.8335351666732411;0.015561816968232186;0.015562318735489732;0.7978936756977061;-0.013410998156287756;0.7982100661082062
18.074208;1.0439162499833603;0.9256158137092613;0.8865985850923713;-0.004728203410558922;-0.00455906446649984;1.0446347648416558;9.999691114764603;0.8335353619002129;0.015561802139568611;0.01556226752764471;0.79789386637737;-0.013410997940544747;0.7982108530757233
18.084208;1.0439163143156291;0.9256161424443969;0.8865997307458191;-0.004728025481581832;-0.004558549891530158;1.0446351011700121;9.999638059184672;0.8335355636921382;0.015561787566761206;0.015562216366428006;0.7978940130731027;-0.013410997707501544;0.7982116900453835
18.094208;1.0439163701452217;0.925616476315276;0.8866009808047133;-0.004727843343797171;-0.004558056437222929;1.0446354449898487;9.999584182643124;0.8335357714219;0.015561773265821909;0.015562165463499172;0.7978941131501491;-0.013410997457578505;0.798212576315153
18.104208;1.0439164173997246;0.9256168149609321;0.8866023310025564;-0.004727656967037918;-0.004557583813345724;1.044635796298522;9.999529597224988;0.8335359834576325;0.01556175925660245;0.01556211500835018;0.797894164614739;-0.013410997191063753;0.7982135102380172
18.114208;1.0439164561013463;0.9256171580240498;0.8866037756623874;-0.004727466289943216;-0.004557130501998807;1.0446361549634955;9.999474418167457;0.8335361970427695;0.015561745572728434;0.015562065175327874;0.7978941661459319;-0.013410996908031582;0.7982144886946106
18.124208;1.0439164863881298;0.9256175050449633;0.8866053081464094;-0.004727271181657733;-0.004556694629454115;1.0446365206023573;9.99941875241742;0.8335364091247295;0.015561732260846875;0.0155620161234439;0.7978941170909567;-0.013410996608346413;0.7982155068985598
18.134208;1.043916508544232;0.9256178553067256;0.8866069214933996;-0.0047270713983791944;-0.004556274073829002;1.0446368924776837;9.999362700524756;0.8335366166403455;0.015561719374841266;0.015561967994470963;0.7978940177108222;-0.013410996291819506;0.7982165584654691
18.144208;1.043916523077491;0.9256182078376867;0.8866086088981625;-0.004726866585459003;-0.004555865901415694;1.0446372695306283;9.999306356818462;0.8335368162653853;0.015561706974011708;0.015561920916058245;0.7978938696546679;-0.013410995958367668;0.7982176362469519
18.154208;1.0439165307432974;0.9256185615591556;0.886610363336443;-0.004726656367065506;-0.004555466581689149;1.044637650545676;9.999249809834723;0.8335370041303268;0.01556169512218623;0.015561875005958754;0.7978936759843968;-0.0134109956081252;0.798218733039682
18.164208;1.0439165324626063;0.9256189154906819;0.8866121771560829;-0.0047264404687527625;-0.004555072759214028;1.0446380343433117;9.999193149114973;0.8335371757374137;0.015561683888223193;0.015561830378866779;0.7978934403107454;-0.013410995241653493;0.7982198409026359
18.174208;1.043916529218068;0.9256192689189155;0.8866140422972976;-0.0047262186771043916;-0.00455468164862208;1.0446384198925502;9.999136470422068;0.833537326723066;0.015561673348133624;0.015561787146589642;0.797893166097864;-0.013410994860040314;0.7982209501567137
18.184208;1.0439165219937376;0.9256196214051082;0.8866159505121529;-0.004725990714346635;-0.004554291220931066;1.0446388062587733;9.999079879482057;0.833537454092939;0.015561663584799646;0.015561745404298078;0.7978928570568216;-0.013410994464580262;0.7982220500398297
18.194208;1.0439165117904385;0.9256199726319071;0.8866178935588945;-0.004725756221242712;-0.004553899798570779;1.0446391924589291;9.999023500418744;0.8335375562291044;0.015561654686971516;0.01556170522850403;0.7978925179530617;-0.013410994056293167;0.7982231303732642
18.204208;1.043916499696711;0.9256203222947019;0.8866198636302586;-0.004725514783893002;-0.004553505359744206;1.044639577339129;9.998967484858124;0.8335376313274999;0.01556164674780571;0.015561666694459924;0.797892154830015;-0.013410993635769395;0.7982241822144448
18.214208;1.0439164868998196;0.9256206701281262;0.8866218535105311;-0.004725265898925284;-0.00455310563825414;1.0446399595234241;9.998912008895513;0.8335376763246822;0.015561639861775663;0.015561629880720011;0.7978917743382914;-0.01341099320329938;0.7982251975618544
18.224208;1.0439164745699516;0.9256210159677304;0.8866238564618292;-0.004725008921325987;-0.004552698370152707;1.0446403375546023;9.998857255393263;0.8335376874562281;0.015561634125332449;0.01556159485467718;0.7978913827398791;-0.013410992758913004;0.7982261690596699
18.234208;1.0439164636794493;0.9256213598080489;0.8866258660315963;-0.004724743160162152;-0.0045522813069343825;1.0446407102098998;9.998803389922557;0.8335376612165891;0.015561629639786625;0.015561561663664092;0.7978909853337387;-0.013410992302313834;0.7982270900642275
18.244208;1.0439164548816708;0.9256217018364181;0.886627875904395;-0.004724468115046621;-0.0045518525671447915;1.0446410767192598;9.99875053828145;0.8335375947122317;0.015561626510406336;0.015561530337871568;0.7978905864788883;-0.013410991832927816;0.79822795494167
18.254208;1.0439164485742218;0.9256220423583068;0.8866298804188316;-0.00472418361619765;-0.0045514107186255814;1.0446414367744226;9.998698782098122;0.8335374853010122;0.015561624841998706;0.015561500888880428;0.797890190049234;-0.013410991350082396;0.7982287581336216
18.264208;1.043916445094454;0.9256223816023393;0.8866318751341334;-0.004723889820551487;-0.004550954120421101;1.0446417904376997;9.998648175324272;0.8335373300559944;0.015561624729625773;0.015561473300966836;0.7978897995576258;-0.013410990853194282;0.7982294919386879
18.274208;1.0439164447957665;0.9256227195772038;0.8866338562717057;-0.004723587137818619;-0.004550480224580626;1.0446421379487771;9.99859875503576;0.8335371260928415;0.015561626244458802;0.015561447532844056;0.7978894175957665;-0.01341099034182839;0.7982301459540627
18.284208;1.0439164479510836;0.9256230561414158;0.8866358197957416;-0.004723276080685845;-0.004549985608218548;1.0446424794589697;9.998550541038218;0.8335368716931604;0.015561629419542892;0.015561423529789805;0.7978890454497829;-0.013410989815649659;0.7982307089565557
18.294208;1.0439164547186666;0.9256233911378502;0.8866377611955393;-0.004722957130317205;-0.004549466808809927;1.0446428148502007;9.998503542541782;0.8335365671817174;0.015561634243597362;0.015561401233112379;0.7978886830696796;-0.013410989274598708;0.7982311708263952
18.304208;1.043916465244812;0.9256237243750911;0.8866396757014925;-0.004722630722404088;-0.0045489209200384115;1.044643143740172;9.998457766093008;0.8335362150143933;0.015561640667714047;0.015561380584750343;0.7978883291000572;-0.013410988719276753;0.7982315235801063
18.314208;1.043916479747589;0.9256240555572256;0.8866415586497005;-0.004722297295718518;-0.004548345028769135;1.0446434657428565;9.998413213394564;0.8335358192963018;0.015561648616941875;0.015561361521562728;0.7978879815071263;-0.013410988151018858;0.7982317617049891
18.324208;1.0439164985049427;0.9256243843468259;0.8866434058601919;-0.004721957305869157;-0.004547735287859122;1.044643780800604;9.998369874612841;0.8335353852369904;0.015561658002417272;0.015561343963415757;0.7978876386521678;-0.013410987571469324;0.7982318817000975
18.334208;1.0439165217510817;0.9256247104755563;0.8866452135826516;-0.004721611164819724;-0.004547087173441546;1.0446440891871354;9.99832772048674;0.8335349186882748;0.015561668735885681;0.01556132781459746;0.7978872997738893;-0.013410986981976167;0.7982318814934486
18.344208;1.0439165495478337;0.9256250337372464;0.886646978298264;-0.00472125916337155;-0.004546396932156196;1.0446443911872672;9.998286693139297;0.8335344255709224;0.015561680737791194;0.015561312975399328;0.7978869649186926;-0.013410986383319706;0.7982317602745087
18.354208;1.0439165817488874;0.9256253539133582;0.8866486970863916;-0.004720901506384856;-0.004545662629758759;1.0446446868487487;9.998246699957177;0.833533911263746;0.01556169393508376;0.015561299349922798;0.797886635083671;-0.013410985775934983;0.798231518424015
18.364208;1.0439166180431718;0.9256256707474444;0.8866503678309474;-0.004720538448560929;-0.004544884152706921;1.0446449760013514;9.998207620695826;0.8335333803195712;0.015561708260742779;0.015561286850185886;0.7978863124276997;-0.013410985160116566;0.7982311570664403
18.374208;1.043916658053604;0.9256259839577748;0.8866519884753454;-0.004720170370781244;-0.004544062568818075;1.044645258372401;9.998169326915685;0.8335328366858634;0.015561723660687036;0.01556127539353042;0.7978859998996193;-0.01341098453593117;0.7982306774791442
18.384208;1.0439167014949944;0.9256262932288509;0.8866535562730787;-0.004719797709551809;-0.0045431989312207585;1.0446455336230183;9.99813169672417;0.8335322840502442;0.015561740094724046;0.015561264901959564;0.7978857003007811;-0.013410983903147117;0.7982300805857127
18.394208;1.0439167482689595;0.9256265981733071;0.8866550678107318;-0.0047194208175490955;-0.004542293242156146;1.044645801323677;9.998094624638819;0.83353172570998;0.01556175752207779;0.015561255315163783;0.7978854156631201;-0.013410983261326795;0.7982293663964586
18.404208;1.043916798438477;0.925626898359558;0.8866565194264441;-0.0047190399130373146;-0.004541344591457104;1.0446460608902117;9.998058031647236;0.8335311642011795;0.01556177588964888;0.015561246596765978;0.7978851473064409;-0.01341098261010644;0.7982285342600859
18.414208;1.0439168521439248;0.925627193439687;0.886657907360449;-0.004718655152016262;-0.004540352431625889;1.0446463115925255;9.998021864208066;0.8335306014304077;0.015561795138182616;0.015561238723290932;0.7978848956293456;-0.01341098194961492;0.7982275838702748
18.424208;1.0439169094995584;0.9256274832450929;0.8866592274022267;-0.004718266681397273;-0.004539317961636502;1.0446465527295794;9.997986087950999;0.8335300390167019;0.01556181521229407;0.01556123167470491;0.797884659681064;-0.013410981280563334;0.7982265154437856
18.434208;1.0439169705137885;0.9256277678009546;0.8866604749510039;-0.004717874610256273;-0.004538244092117491;1.044646783731262;9.997950690857513;0.8335294782162007;0.015561836064623847;0.015561225431248576;0.7978844377325972;-0.013410980603864872;0.7982253292380559
18.444208;1.0439170350484355;0.9256280473055222;0.8866616462603452;-0.004717479023011823;-0.004537133914162459;1.0446470041154665;9.997915684768381;0.8335289199549675;0.015561857659721507;0.01556121997060354;0.7978842284655943;-0.013410979920258172;0.7982240254390509
18.454208;1.043917102772816;0.9256283220922458;0.8866627397102135;-0.004717080051849999;-0.004535989505980378;1.044647213539309;9.997881094727854;0.8335283651236406;0.015561879979530197;0.015561215269592496;0.7978840315992801;-0.013410979230168733;0.7982226042586344
18.464208;1.0439171731372279;0.9256285926013976;0.886663755838368;-0.004716677882441101;-0.004534812108794443;1.044647411887784;9.99784695072408;0.833527814491783;0.015561903028813861;0.01556121131450377;0.7978838476019818;-0.013410978533801049;0.7982210662304013
18.474208;1.0439172454528192;0.9256288593500532;0.8866646967818254;-0.004716272706958923;-0.004533602832402783;1.0446475991717377;9.997813291821542;0.8335272685527129;0.01556192683434923;0.015561208110498893;0.79788367674018;-0.013410977831361503;0.7982194125565119
18.484208;1.0439173190848994;0.9256291228790957;0.8866655657887761;-0.0047158647514332856;-0.0045323627130919465;1.0446477753343666;9.997780170523567;0.8335267273457179;0.015561951432332561;0.015561205678301042;0.7978835184944083;-0.013410977123130259;0.7982176450689051
18.494208;1.043917393688618;0.9256293836766709;0.8866663664023842;-0.0047154544016209405;-0.004531092461722361;1.0446479402451894;9.997747645915878;0.8335261899673277;0.015561976850833952;0.01556120404510393;0.7978833715605868;-0.013410976409385792;0.7982157666432564
18.504208;1.0439174693490834;0.9256296421026328;0.8866671016354065;-0.004715042283892403;-0.004529792863855417;1.0446480938292677;9.99771577419395;0.8335256547001939;0.015562003097864523;0.015561203243306;0.7978832334029808;-0.013410975690339513;0.7982137824315403
18.514208;1.0439175465341832;0.9256298983642494;0.8866677737171879;-0.004714629193441646;-0.004528464967152294;1.0446482360496867;9.99768460724687;0.8335251198667348;0.015562030157010692;0.01556120331791614;0.7978830998368714;-0.013410974966143994;0.7982117004528756
18.524208;1.0439176259813132;0.9256301525149486;0.8866683840158364;-0.0047142159788844135;-0.004527109367141903;1.044648366799221;9.997654192588135;0.8335245841319214;0.015562057983688378;0.015561204333724377;0.7978829658865686;-0.013410974237132913;0.7982095309276832
18.534208;1.0439177086194142;0.925630404464799;0.8866689330247023;-0.004713803495853768;-0.004525726238879487;1.0446484859005887;9.99762457023599;0.833524046198346;0.015562086497067027;0.015561206374756099;0.7978828271984809;-0.013410973504094634;0.7982072854491022
18.544208;1.0439177954724947;0.9256306540393756;0.8866694210958389;-0.0047133925670246315;-0.004524316557724171;1.044648593188914;9.997595765650912;0.8335235048333858;0.015562115578392564;0.015561209535584061;0.7978826806030479;-0.013410972768142567;0.7982049763701856
18.554208;1.0439178875817814;0.9256309010275926;0.8866698497978617;-0.004712983902156307;-0.004522882680926185;1.0446486886407005;9.997567785968933;0.8335229590536207;0.015562145086698889;0.015561213907216516;0.7978825236713123;-0.01341097203027491;0.7982026157720804
18.564208;1.0439179860392238;0.9256311451891921;0.8866702225008797;-0.004712578035590239;-0.004521427974956491;1.044648772439276;9.997540636190239;0.8335224079060022;0.015562174879669993;0.0155612195637781;0.797882354059065;-0.013410971291151168;0.7982002138151946
18.574208;1.0439180920275686;0.9256313862697199;0.88667054352175;-0.004712175335000328;-0.00451995653915846;1.0446488448620244;9.997514338339817;0.8335218502289093;0.015562204819882618;0.015561226558028583;0.797882169305266;-0.013410970551307548;0.7981977771569961
18.584208;1.0439182066907176;0.925631624010233;0.8866708168862787;-0.004711776123422515;-0.004518473008038793;1.0446489061911988;9.997488934252948;0.8335212846354331;0.01556223476492011;0.015561234923000423;0.7978819670622687;-0.013410969811303087;0.7981953088618651
18.594208;1.0439183309137712;0.9256318581523122;0.8866710458534558;-0.004711380854047759;-0.004516981898099497;1.0446489567288906;9.997464480385215;0.8335207096869748;0.015562264561191051;0.015561244670311397;0.7978817456310712;-0.013410969071555149;0.7981928098757367
18.604208;1.0439184652233777;0.9256320884661833;0.886671233234906;-0.004710990115890181;-0.004515486836360013;1.0446489967583956;9.997441034631137;0.8335201245456085;0.015562294059936303;0.015561255787347024;0.7978815044355937;-0.013409968332436304;0.7981902634411758
18.614208;1.043918609837391;0.9256323147340848;0.88667138190635;-0.00471060444102391;-0.0045139906339721385;1.0446490264994346;9.997418639981186;0.8335195297032125;0.015562323140593803;0.015561268240167972;0.7978812437187781;-0.013409967594638184;0.7981877024885644
18.624208;1.043918764749782;0.9256325366633869;0.8866714950271094;-0.004710224218168149;-0.004512496067396697;1.0446490460907296;9.997397325940113;0.8335189270298561;0.015562351711689184;0.015561281985255327;0.7978809638050288;-0.013409966859214742;0.7981851088563505
18.634208;1.0439189297598686;0.925632753840726;0.8866715758013655;-0.004709849789724957;-0.0045110060783980456;1.0446490555350942;9.99737712490897;0.8335183192342718;0.015562379696398345;0.015561296986628533;0.7978806646999228;-0.01340996612734747;0.7981824812932646
18.644208;1.0439191044748537;0.9256329657797716;0.8866716272055812;-0.004709481491585488;-0.00450952300842305;1.0446490546657936;9.997358069306499;0.8335177092027575;0.015562407031773239;0.015561313217515275;0.7978803457518109;-0.013409965400183249;0.7981798193485763
18.654208;1.0439192883394521;0.9256331719873737;0.8866716522669923;-0.0047091196245255314;-0.004508047715883628;1.0446490431335207;9.997340174804425;0.8335170996287002;0.015562433673997868;0.015561330639721684;0.7978800053438799;-0.013409964678897894;0.7981771227477757
18.664208;1.0439194807044823;0.9256333719695907;0.8866716544942302;-0.004708764475644075;-0.00450657947979223;1.0446490203848091;9.997323452086231;0.8335164931000832;0.015562459587732;0.015561349188606011;0.7978796410803106;-0.013409963964993134;0.7981743902825974
18.674208;1.0439196809697933;0.9256335652229166;0.8866716378925165;-0.004708416346262268;-0.004505116774289754;1.0446489857521672;9.997307926840017;0.8335158920510154;0.015562484736672115;0.015561368779965406;0.7978792501622973;-0.013409963260483476;0.7981716191585934
18.684208;1.0439198886861867;0.9256337512530376;0.8866716068320675;-0.004708075541927754;-0.00450365798556773;1.0446489386494715;9.997293622045087;0.8335152981696835;0.015562509090484256;0.01556138932154853;0.7978788295925237;-0.013409962567716429;0.7981688051614869
18.694208;1.0439201034972179;0.9256339295437772;0.8866715658361651;-0.004707742326949466;-0.0045022017065750475;1.0446488786541346;9.99728052988089;0.8335147122030829;0.015562532631280174;0.015561410712522615;0.797878376537815;-0.013409961889108453;0.7981659442456462
18.704208;1.0439203251060956;0.9256340995379422;0.886671518958231;-0.0047074168699955165;-0.004500747278092753;1.0446488054692564;9.997268619721416;0.8335141350407628;0.015562555354467423;0.015561432836254727;0.7978778890748387;-0.013409961226993075;0.7981630340343895
18.714208;1.0439205533575513;0.9256342607382174;0.8866714693013423;-0.004707099234959686;-0.004499295211113919;1.0446487189269127;9.997257862837818;0.8335135690164923;0.015562577268978991;0.015561455559493039;0.797877366796822;-0.013409960583501135;0.798160073577883
18.724208;1.0439207882359134;0.9256344127979531;0.8866714196505937;-0.004706789422207487;-0.004497846773317006;1.0446486189530142;9.997248233848767;0.8335130180272627;0.015562598396429053;0.015561478739471375;0.7978768106897669;-0.013409959960602923;0.7981570628079822
18.734208;1.0439210297254502;0.9256345554818904;0.8866713734866137;-0.004706487445020598;-0.0044964037928883205;1.0446485053640735;9.997239700035253;0.8335124870111036;0.015562618772910885;0.01556150222944062;0.7978762225537952;-0.013409959360341934;0.7981540030742332
18.744208;1.0439212776904359;0.9256346885596265;0.8866713348342303;-0.004706193425086837;-0.004494969411842493;1.0446483776463682;9.997232225628741;0.8335119813825623;0.015562638450560854;0.015561525880232394;0.7978756045942712;-0.01340995878483136;0.7981508975333489
18.754208;1.043921531828169;0.9256348117675196;0.8866713073045576;-0.004705907668387134;-0.004493548472007054;1.0446482349443094;9.997225783154697;0.8335115060316948;0.015562657491692656;0.015561549546282675;0.7978749593058976;-0.013409958235877244;0.7981477502391379
18.764208;1.0439217916748746;0.9256349249159649;0.8866712933731717;-0.004705630682060299;-0.004492146690535953;1.044648076291452;9.997220362597027;0.8335110644785908;0.015562675959230768;0.01556157309611858;0.7978742894412905;-0.013409957714674514;0.798144564930628
18.774208;1.043922056725531;0.9256350280011705;0.8866712938370473;-0.00470536305869627;-0.004490769884703926;1.0446479009412695;9.997215981948244;0.8335106589411007;0.01556269391338858;0.015561596418213752;0.7978735978583589;-0.013409957221759862;0.7981413447656587
18.784208;1.0439223266173248;0.9256351211835356;0.8866713075405065;-0.004705105248171087;-0.004489424305339467;1.0446477085293389;9.997212686392027;0.8335102907793247;0.015562711416036991;0.015561619422335256;0.7978728871888834;-0.013409956757065262;0.7981380927100613
18.794208;1.0439226011820517;0.9256352047610762;0.8866713317173196;-0.004704857467493676;-0.004488117062640821;1.04464749895751;9.997210525772141;0.8335099605280637;0.015562728530132386;0.015561642039256527;0.7978721595714615;-0.013409956320110893;0.7981348114989308
18.804208;1.0439228803038956;0.9256352792076616;0.8866713627075915;-0.004704619838522078;-0.004486855836018976;1.0446472722814788;9.997209527542553;0.8335096674124955;0.015562745308171345;0.015561664214108447;0.7978714167306312;-0.013409955910348794;0.7981315029661918
18.814208;1.0439231637436623;0.9256353451690803;0.8866713965353878;-0.004704392466164946;-0.004485648407875524;1.0446470287502185;9.997209691299854;0.8335094091158796;0.01556276178601447;0.015561685894435372;0.797870660291386;-0.013409955527412658;0.7981281675145451
18.824208;1.0439234510914652;0.9256354034411334;0.8866714289752577;-0.00470417534900891;-0.004484502163627241;1.0446467687819774;9.997211005097416;0.8335091825455554;0.015562777987353126;0.015561707024536749;0.7978698920396522;-0.013409955171148543;0.7981248044614323
18.834208;1.0439237418132699;0.92563545498323;0.8866714555703833;-0.004703968382368326;-0.0044834233541484764;1.0446464928505343;9.997213462743266;0.8335089849831138;0.01556279392411706;0.015561727548549942;0.7978691140126847;-0.013409954841586401;0.7981214132726995
18.844208;1.0439240353108512;0.9256355008945867;0.8866714724264125;-0.004703771486017165;-0.004482416427162601;1.0446462014913196;9.9972170740639;0.8335088145005074;0.015562809600026845;0.015561747406151018;0.7978683285770801;-0.013409954538933405;0.7981179943370211
18.854208;1.043924331022258;0.9256355423286892;0.8866714773441362;-0.004703584614730824;-0.00448148396991645;1.0446458954833513;9.997221866509875;0.8335086695528262;0.015562825025364591;0.015561766519990479;0.7978675385985662;-0.013409954263519357;0.7981145486308491
18.864208;1.0439246285505714;0.9256355804063954;0.8866714701550743;-0.004703407694356086;-0.004480627269100044;1.044645576022816;9.997227874036207;0.8335085485602026;0.015562840223915762;0.015561784797322693;0.7978667473111207;-0.013409954015760768;0.7981110776220125
18.874208;1.0439249277134275;0.9256356161750325;0.886671451982908;-0.004703240640881654;-0.004479846924680743;1.044645244612059;9.997235120089131;0.8335084500718516;0.015562855224985834;0.015561802143038242;0.7978659580564644;-0.013409953796159495;0.7981075835951726
18.884208;1.0439252284725637;0.9256356505996018;0.8866714242870102;-0.004703083368809954;-0.004479143310588652;1.0446449026935907;9.997243607588908;0.833508373005721;0.015562870048276504;0.015561818465121878;0.7978651745803335;-0.013409953605234167;0.7981040693824994
18.894208;1.043925530794637;0.9256356845511783;0.8866713886341194;-0.0047029358082945;-0.004478517155356341;1.044644551414054;9.997253321584473;0.8335083164378765;0.015562884689736895;0.015561833678534835;0.7978644012949774;-0.01340995344342898;0.7981005379942383
18.904208;1.04392583453068;0.9256357188250114;0.8866713469982008;-0.004702798116628955;-0.004477970134773364;1.0446441916841231;9.997264234319134;0.8335082791834965;0.015562899124859506;0.015561847713222648;0.797863642853725;-0.01340995331104211;0.7980969927330859
18.914208;1.0439261393968047;0.9256357541960534;0.8866713020636007;-0.004702670923894381;-0.0044775047286340925;1.044643824305816;9.997276308031948;0.8335082594723852;0.015562913328068886;0.015561860519074723;0.7978629036349201;-0.013409953208240033;0.7980934371434243
18.924208;1.0439264450479007;0.9256357914126103;0.8866712574207002;-0.004702555255314212;-0.004477123003211946;1.0446434499320816;9.997289507436319;0.8335082548534932;0.01556292728309319;0.015561872070384836;0.7978621874496991;-0.013409953135258773;0.7980898746771361
18.934208;1.043926751141902;0.9256358310964601;0.8866712171828232;-0.004702452231248399;-0.004476825617823763;1.0446430689027957;9.997303816975641;0.8335082622961731;0.015562940974547987;0.015561882368049519;0.7978614973619335;-0.013409953092564389;0.7980863086718348
18.944208;1.0439270573376052;0.9256358736659007;0.8866711847265055;-0.004702362909310557;-0.0044766125336925386;1.0446426812108773;9.997319251594055;0.8335082786741324;0.015562954380486462;0.015561891431296618;0.7978608357057452;-0.013409953080709512;0.7980827427191062
18.954208;1.0439273633002053;0.9256359193425934;0.8866711616596062;-0.00470228823624141;-0.004476484428619318;1.0446422867238192;9.997335859340211;0.8335083013746103;0.015562967482517556;0.0155618992857508;0.7978602041889046;-0.013409953100104973;0.7980791809388139
18.964208;1.0439276687393526;0.925635968160164;0.8866711484732475;-0.004702228939270124;-0.004476443118042619;1.0446418854768398;9.997353711683596;0.8335083282780444;0.015562980273843337;0.015561905955361222;0.7978596040416924;-0.013409953151127882;0.7980756276970592
18.974208;1.0439279734108065;0.9256360199462509;0.8866711461877242;-0.004702185483815346;-0.004476491255881792;1.044641477803845;9.997372888114125;0.833508357393608;0.015562992751244741;0.015561911460553444;0.7978590362823018;-0.013409953234477854;0.7980720870753955
18.984208;1.0439282770674034;0.9256360743404283;0.8866711571514588;-0.004702158196447858;-0.004476631995919043;1.0446410642845192;9.99739346430297;0.8335083866614764;0.015563004909249802;0.015561915830098026;0.7978585019297283;-0.01340995335119164;0.79806856313038
18.994208;1.0439285793741058;0.9256361308452768;0.8866711848755919;-0.004702147374087897;-0.0044768687077063095;1.04464064563273;9.997415505639204;0.8335084137531121;0.015563016738091932;0.015561919119252384;0.7978580019278526;-0.013409953502258567;0.7980650606505371
19.004208;1.0439288798767477;0.9256361888517606;0.8866712335935796;-0.004702153209523603;-0.004477204922819383;1.0446402226326155;9.997439066729068;0.83350843613752;0.015563028213948933;0.01556192140989741;0.7978575366718694;-0.013409953688351819;0.7980615847971366
19.014208;1.043929178073037;0.9256362476020886;0.8866713076953489;-0.004702175674921655;-0.0044776441769626306;1.0446397960847693;9.99746418693591;0.833508451709635;0.015563039292893419;0.015561922790847053;0.7978571056089735;-0.013409953909727186;0.7980581401985762
19.024208;1.043929473444822;0.925636306166464;0.8866714112523714;-0.004702214584595203;-0.004478189257798988;1.044639366736959;9.997490877930517;0.8335084590900941;0.015563049925651018;0.015561923346160852;0.7978567074622414;-0.013409954166074222;0.7980547309821776
19.034208;1.043929765434858;0.9256363635517877;0.8866715477194048;-0.004702269744119412;-0.00447884101068571;1.0446389353465753;9.997519115159747;0.83350845728448;0.015563060079960223;0.015561923159302403;0.7978563408810525;-0.013409954456418204;0.7980513607558947
19.044208;1.043930053517778;0.9256364188372355;0.8866717195763216;-0.004702341002382308;-0.004479597381772225;1.044638502899179;9.997548839349903;0.833508445728917;0.015563069742307893;0.015561922309322327;0.797856005256347;-0.013409954779228255;0.7980480316855272
19.054208;1.0439303373207582;0.9256364711694357;0.8866719278251008;-0.00470242825384766;-0.004480453848977779;1.044638070761232;9.997579968676321;0.8335084245319062;0.01556307890924008;0.015561920857856902;0.7978557014015965;-0.01340995513264357;0.7980447437471764
19.064208;1.0439306165924018;0.9256365196873122;0.8866721720562808;-0.004702531457059321;-0.004481405029312601;1.0446376406088929;9.997612416471313;0.8335083943679638;0.01556308759424188;0.015561918848562166;0.797855431457456;-0.01340995551455082;0.798041495197833
19.074208;1.0439308910451284;0.925636563518609;0.886672451815344;-0.00470265063003;-0.00448244580829936;1.044637214214083;9.997646097946264;0.8335083568664032;0.015563095835909521;0.015561916317729163;0.7978551980400945;-0.01340995592248404;0.7980382841360615
19.084208;1.0439311602746113;0.9256366018942209;0.8866727679260944;-0.004702785826572489;-0.004483571577840573;1.044636793249777;9.997680923176494;0.8335083151055594;0.015563103694378015;0.015561913304187524;0.7978550034963863;-0.013409956353587035;0.7980351099786501
19.094208;1.0439314237826052;0.9256366342928051;0.8866731222262489;-0.004702937104593715;-0.004484777888041171;1.0446363791962057;9.99771679034069;0.833508272849694;0.01556311124950925;0.015561909855427446;0.7978548497955106;-0.013409956804723804;0.7980319740182992
19.104208;1.0439316810062573;0.9256366604059191;0.8866735167228791;-0.004703104511675915;-0.004486059941890546;1.0446359733715909;9.997753578549153;0.8335082333185652;0.015563118597483482;0.015561906024350156;0.797854738685256;-0.013409957272663347;0.7980288790751314
19.114208;1.0439319313328719;0.9256366799522918;0.8866739534003841;-0.0047032881062454715;-0.004487412886942352;1.044635577045239;9.997791137410733;0.8335081987141323;0.015563125846344941;0.015561901855078239;0.7978546713660591;-0.013409957754331923;0.798025828626539
19.124208;1.0439321741252694;0.9256366926479803;0.8866744342460849;-0.004703487887977846;-0.0044888327776350665;1.044635191522044;9.997829289089884;0.8335081702676134;0.015563133124904425;0.01556189737071862;0.797854647806763;-0.013409958247043687;0.7980228261433667
19.134208;1.0439324087206514;0.9256366983419291;0.8866749610842217;-0.0047037036233811;-0.004490317062889889;1.0446348181282346;9.997867851269834;0.833508148398976;0.015563140589035651;0.015561892576588528;0.7978546667313032;-0.01340995874853658;0.7980198749215156
19.144208;1.0439326343555653;0.9256366970413276;0.8866755356182867;-0.00470393477632031;-0.004491864173834874;1.0446344581781215;9.997906660380579;0.8335081326307748;0.015563148405205436;0.015561887476146615;0.7978547264484178;-0.013409959256962053;0.7980169783245135
19.154208;1.0439328501408043;0.9256366887883416;0.8866761595501566;-0.004704180649538518;-0.00449347249121406;1.0446341130351133;9.997945572475517;0.8335081213455544;0.015563156731405004;0.015561882088225223;0.7978548256925513;-0.013409959770950568;0.7980141400512774
19.164208;1.0439330552166874;0.9256366735798756;0.8866768342202338;-0.004704440619760057;-0.004495138818925482;1.0446337841838238;9.997984452580615;0.8335081120633098;0.015563165720953658;0.015561876454153722;0.7978549639348076;-0.013409960289507684;0.7980113637943327
19.174208;1.0439332489383162;0.9256366514082867;0.8866775603545842;-0.004704714240523321;-0.004496857130165474;1.044633473162446;9.99802316922326;0.8335081019225844;0.015563175531646661;0.015561870626588026;0.797855141165618;-0.013409960811780058;0.7980086527668916
19.184208;1.0439334309130655;0.9256367411100366;0.8866784525750648;-0.004706154963831879;-0.004499724431915778;1.0446331813646952;9.998061590551364;0.833508087745529;0.015563186315503859;0.015561864651571713;0.7978553574465534;-0.013409961337007137;0.7980060095953099
19.194208;1.043933600947415;0.925636705092674;0.8866792849383286;-0.00470645474498441;-0.004501521959542817;1.0446329098160247;9.998099584133689;0.8335080663459511;0.015563198207186043;0.015561858560493446;0.7978556123436051;-0.013409961864674086;0.7980034359556367
19.204208;1.0439337589817637;0.9256366621997412;0.886680173240413;-0.0047067667681022244;-0.004503348378868428;1.0446326590444501;9.998137028135481;0.8335080354051712;0.015563211325009806;0.015561852371885641;0.7978559043221253;-0.013409962394631504;0.7980009316742435
19.214208;1.043933905009328;0.9256366125163116;0.8866811183460296;-0.004707090180402631;-0.0045051986789128315;1.0446324290820104;9.99817382559188;0.8335079939987018;0.015563225763057664;0.015561846099079537;0.7978562306945689;-0.013409962926968028;0.7979984939061486
19.224208;1.0439340390132261;0.9256365562384372;0.8866821192569494;-0.00470742409434436;-0.004507068935058123;1.0446322195077853;9.998209908017069;0.8335079425232713;0.01556324157107127;0.015561839757279101;0.797856588216718;-0.013409963461815465;0.7979961171778068
19.234208;1.0439341610063102;0.925636493738237;0.8866831732734061;-0.004707767803767394;-0.004508955883184352;1.0446320295640124;9.998245228090061;0.8335078826525644;0.015563258747694953;0.015561833365191343;0.7978569737380092;-0.01340996399945401;0.7979937943360231
19.244208;1.043934271175635;0.9256364255809829;0.8866842765035499;-0.004708120809494027;-0.004510856371219897;1.0446318584235663;9.998279748950276;0.8335078172673115;0.015563277256331077;0.015561826946109192;0.797857384511774;-0.013409964540508457;0.7979915178200534
19.254208;1.043934369955231;0.9256363524223362;0.8866854243847268;-0.004708482734987975;-0.00451276696963478;1.044631705428778;9.998313433231043;0.8335077498364873;0.01556329704399048;0.015561820527390533;0.7978578181500268;-0.013409965085904599;0.7979892805975013
19.264208;1.0439344579119842;0.9256362748563989;0.8866866121437057;-0.004708853303528677;-0.004514683679283499;1.0446315701437536;9.998346239014117;0.8335076833900037;0.01556331805088005;0.0155618141361336;0.797858272749726;-0.013409965636673389;0.7979870766742182
19.274208;1.0439345355667204;0.9256361933256225;0.8866878351251632;-0.004709232346468694;-0.004516601647633621;1.044631452309097;9.998378127545495;0.8335076198398921;0.015563340223031399;0.01556180780090066;0.7978587472425606;-0.01340996619375578;0.7979849019202735
19.284208;1.0439346032863843;0.9256361081261394;0.8866890887832808;-0.0047096197554925305;-0.004518515294404259;1.0446313517330719;9.998409067946852;0.8335075602005203;0.015563363524525446;0.015561801560351023;0.7978592412881935;-0.013409966757991597;0.7979827548358805
19.294208;1.043934661274637;0.9256360194652993;0.8866903685590636;-0.004710015414978629;-0.0045204187001819905;1.0446312680932022;9.998439029079961;0.8335075052253412;0.01556338792589299;0.01556179546993731;0.7978597547961631;-0.013409967330178298;0.7979806357942475
19.304208;1.0439347096010927;0.925635927499823;0.8866916698890878;-0.004710419144868973;-0.004522305481637901;1.0446312007980003;9.998467964673226;0.8335074555340805;0.01556341338195445;0.015561789607310906;0.7978602875821331;-0.01340996791083709;0.7979785450564254
19.314208;1.0439347482022658;0.9256358323815892;0.8866929879530892;-0.004710830637079813;-0.004524168363165652;1.0446311490687146;9.998495801823186;0.8335074112843657;0.015563439836296185;0.015561784070568855;0.7978608390393539;-0.013409968499863277;0.797976481488446
