time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
19.324208;1.0439347768835925;0.9256357343160058;0.8866943173290962;-0.004711249450571962;-0.004525999907611901;1.0446311120941145;9.998522443833417;0.8335073721218124;0.01556346724050983;0.015561778963772924;0.7978614077888211;-0.013409969096455242;0.797974442940554
19.334208;1.0439347953362415;0.9256356335438523;0.8866956524285197;-0.004711675107118877;-0.004527794111373824;1.044631089041586;9.998547782577496;0.8335073376473;0.015563495551960103;0.015561774388708033;0.7978619917318788;-0.013409969699390583;0.7979724275789769
19.344208;1.0439348031821174;0.9256355303125496;0.8866969884146285;-0.004712107155013272;-0.004529546895105073;1.044631079006704;9.998571713797327;0.8335073079863847;0.015563524722400359;0.015561770450443713;0.7978625883065739;-0.013409970307479572;0.7979704348900641
19.354208;1.0439348000901987;0.9256354249443483;0.8866983214728392;-0.004712545090577428;-0.0045312554886522945;1.0446310810036274;9.998594155706007;0.8335072838863498;0.015563554704311642;0.015561767251893538;0.7978631944113181;-0.013409970919867934;0.7979684656719814
19.364208;1.0439347858543668;0.9256353178760204;0.886699648627052;-0.0047129882740304125;-0.004532917844878333;1.0446310939467256;9.99861505892392;0.8335072659377704;0.015563585460663167;0.015561764871089226;0.797863806223592;-0.01340997153611103;0.7979665212703043
19.374208;1.0439347603207665;0.9256352095673366;0.8867009677650125;-0.004713435989407333;-0.004534531843959496;1.044631116597117;9.998634405759383;0.8335072533307514;0.01556361695960289;0.015561763350364672;0.7978644192809677;-0.013409972156234766;0.797964602537451
19.384208;1.0439347232403484;0.9256351004122146;0.8867022774238967;-0.004713887525303232;-0.004536094326949015;1.0446311475299455;9.998652204860855;0.8335072433827436;0.015563649164786907;0.0155617627116772;0.7978650289952957;-0.01340997278082067;0.7979627092573353
19.394208;1.0439346741638404;0.9256349907207296;0.8867035763923037;-0.004714342154009337;-0.004537601335705182;1.0446311852265886;9.998668478741218;0.8335072322987601;0.015563682035290736;0.015561762979092446;0.7978656314419489;-0.013409973410949419;0.7979608407267932
19.404208;1.0439346124462925;0.9256348806826635;0.8867048637547054;-0.004714799106735949;-0.004539049486123668;1.0446312281999388;9.99868325777418;0.8335072165258864;0.015563715535572108;0.015561764183307012;0.7978662235367349;-0.013409974047970454;0.7979589972293465
19.414208;1.0439345373745712;0.9256347703543255;0.8867061388947501;-0.00471525763553518;-0.004540437071670997;1.0446312749588897;9.998696593004166;0.8335071938233468;0.015563749639817222;0.015561766344135912;0.7978668024498369;-0.013409974693284803;0.79795718155085
19.424208;1.0439344483471755;0.9256346597590045;0.8867074010033968;-0.004715717137826727;-0.00454176427728565;1.0446313239053278;9.998708572865421;0.8335071632421575;0.015563784316459888;0.01556176945487261;0.7978673652254185;-0.013409975348226924;0.797955399404316
19.434208;1.0439343449937621;0.9256345490008911;0.8867086485723922;-0.0047161772551811195;-0.004543032235316567;1.0446313733421388;9.998719326128803;0.8335071245686917;0.015563819515846407;0.015561773482838477;0.7978679089859236;-0.01340997601397989;0.7979536586595658
19.444208;1.043934227219012;0.9256344382495563;0.8867098793602317;-0.004716637844409597;-0.004544241788747904;1.0446314215410275;9.99872901106509;0.833507078709169;0.015563855182813537;0.01556177837463511;0.7978684313049377;-0.01340997669139277;0.7979519685629302
19.454208;1.0439340952104874;0.9256343276146802;0.8867110911423846;-0.004717098868861568;-0.004545393124208008;1.0446314667825682;9.998737803431222;0.8335070286299925;0.015563891268623897;0.015561784062581702;0.7978689303167215;-0.01340997738075025;0.7979503394185216
19.464208;1.0439339493739244;0.9256342170737403;0.8867122829529986;-0.004717560327626321;-0.0045464855829355725;1.0446315074026131;9.998745889375895;0.8335069793217361;0.015563927722824113;0.015561790472591444;0.7978694045764458;-0.013409978081853508;0.7979487824609964
19.474208;1.0439337901829948;0.9256341065470806;0.8867134557672001;-0.004718022169636342;-0.004547517362373426;1.0446315418696546;9.998753455847513;0.8335069368265764;0.015563964478303906;0.015561797524848913;0.7978698528754481;-0.013409978794314544;0.7979473093456894
19.484208;1.0439336179982097;0.9256339960055537;0.8867146120831253;-0.004718484164343884;-0.004548485744354704;1.0446315688680228;9.998760676636511;0.8335069072947799;0.01556400144231707;0.015561805132938615;0.7978702739929622;-0.013409979517674888;0.7979459309316482
19.494208;1.0439334329490737;0.9256338855043162;0.8867157547671768;-0.0047189458313433505;-0.0045493873527223646;1.0446315873415537;9.998767704616775;0.8335068965280573;0.015564038497779221;0.015561813210711943;0.7978706666543797;-0.013409980251440237;0.7979446562305649
19.504208;1.0439332349612493;0.9256337751881955;0.8867168860277067;-0.004719406463346959;-0.004550218416150964;1.0446315964757362;9.998774672467798;0.8335069102387868;0.01556407551098037;0.015561821677940957;0.7978710297273631;-0.013409980995044963;0.7979434922757617
19.514208;1.0439330238449733;0.9256336652868115;0.8867180070238397;-0.004719865208707562;-0.004550975575784045;1.0446315956591365;9.998781693225425;0.8335069545626612;0.015564112342816504;0.015561830455776441;0.7978713622433499;-0.01340998174764678;0.797942444304003
19.524208;1.0439327993174696;0.9256335560963328;0.8867191177085829;-0.004720321149061138;-0.004551656370717121;1.0446315844615206;9.998788858286787;0.8335070358687916;0.015564148858314631;0.015561839461078612;0.7978716635924414;-0.013409982508096515;0.7979415156479853
19.534208;1.0439325610343038;0.9256334479808388;0.8867202167766454;-0.004720773324862963;-0.004552259067321296;1.0446315626327325;9.998796235801938;0.8335071603469835;0.015564184925334295;0.015561848612843996;0.797871934027692;-0.01340998327518751;0.7979407077627271
19.544208;1.0439323087785226;0.9256333413852962;0.8867213019965333;-0.00472122072587697;-0.004552782786908086;1.0446315300657338;9.998803870522417;0.8335073341895161;0.01556422041848021;0.01556185784348496;0.7978721748882762;-0.013409984047811727;0.7979400208088001
19.554208;1.0439320426380891;0.9256332368646721;0.8867223705800409;-0.004721662252373784;-0.0045532278062534485;1.0446314866702857;9.998811789439593;0.8335075635277612;0.015564255237321243;0.015561867100746583;0.797872388708257;-0.013409984825002944;0.797939454743254
19.564208;1.0439317629036653;0.925633135087956;0.8867234192299731;-0.004722096694374075;-0.004553595476707036;1.0446314322410404;9.998820015221353;0.8335078540367167;0.015564289308076108;0.01556187634511373;0.7978725794523559;-0.013409985605986073;0.7979390101865397
19.574208;1.0439314699118152;0.925633036750149;0.8867244442720363;-0.0047225228519120095;-0.004553888075868177;1.0446313664327047;9.998828571228028;0.8335082112756208;0.015564322559751868;0.015561885548604156;0.7978727523701572;-0.013409986390088658;0.7979386881459112
19.584208;1.043931164129339;0.9256329425015295;0.8867254421596857;-0.004722939764153419;-0.004554108479203633;1.0446312888323854;9.998837471889873;0.8335086412436021;0.015564354911435886;0.015561894692390908;0.7978729134014245;-0.013409987176621967;0.7979384893998472
19.594208;1.043930846291151;0.9256328530081803;0.8867264098678437;-0.0047233468147557115;-0.004554259518984728;1.0446311990640194;9.998846720453725;0.8335091504318142;0.01556438628665068;0.015561903770279304;0.7978730687463345;-0.01340998796495744;0.7979384147364939
19.604208;1.0439305173479052;0.92563276903928;0.8867273446404845;-0.004723743623296859;-0.004554344187792261;1.0446310968760817;9.998856317115642;0.8335097455489645;0.015564416629046424;0.015561912794838442;0.7978732248173585;-0.013409988754650309;0.7979384653244893
19.614208;1.0439301783039376;0.925632691412569;0.8867282437462074;-0.00472412987414898;-0.0045543668814390405;1.0446309821401512;9.998866262948352;0.8335104325304274;0.01556444590704766;0.01556192179103209;0.7978733879678257;-0.013409989545277355;0.7979386424733064
19.624208;1.0439298301449242;0.9256326208252842;0.8867291053634877;-0.004724505205976292;-0.004554333631702025;1.0446308547369039;9.998876559377504;0.8335112151412449;0.015564474116924902;0.01556193078277243;0.797873563647969;-0.01340999033600897;0.7979389474927129
19.634208;1.0439294738693874;0.925632557772248;0.8867299296953031;-0.004724869197735509;-0.004554250640625445;1.0446307144597269;9.998887202189332;0.8335120947615284;0.015564501279511284;0.015561939786436867;0.7978737558193886;-0.013409991125450816;0.7979393820928644
19.644208;1.0439291104877244;0.9256325026295753;0.8867307187937455;-0.004725221412315653;-0.004554122942226433;1.0446305610337916;9.998898175882163;0.8335130716728986;0.015564527425718752;0.01556194881418569;0.797873967303887;-0.013409991911967872;0.797939948649413
19.654208;1.043928740961152;0.9256324557825959;0.8867314754951046;-0.004725561398057118;-0.004553954281626328;1.0446303941447406;9.998909464025724;0.8335141465613672;0.01556455258387626;0.015561957877617683;0.7978742004648695;-0.013409992694051825;0.7979406498278399
19.664208;1.0439283661646375;0.9256324176657487;0.8867322025831544;-0.004725888692504484;-0.004553747540680303;1.044630213391154;9.998921065632397;0.8335153212331669;0.015564576773580929;0.015561966986739607;0.7978744576077393;-0.013409993470489311;0.7979414880713577
19.674208;1.0439279869244131;0.9256323886920622;0.8867329027482659;-0.004726202939232322;-0.004553505002637143;1.044630018325168;9.998932994346509;0.8335165980264684;0.015564599998944469;0.015561976147605999;0.7978747411650117;-0.013409994240345034;0.7979424658415339
19.684208;1.043927604078245;0.9256323691744673;0.886733579035333;-0.0047265040352316556;-0.004553228592983328;1.0446298086571042;9.998945267798362;0.833517978133171;0.015564622243931731;0.015561985355022913;0.7978750535920107;-0.013409995002734806;0.7979435860613193
19.694208;1.0439272184442996;0.9256323593425609;0.8867342351025483;-0.004726792111159419;-0.004552920230330345;1.0446295843504445;9.998957904877065;0.8335194604205568;0.015564643476694033;0.015561994590933395;0.7978753968007609;-0.013409995756621747;0.7979448509367477
19.704208;1.0439268307121268;0.9256323593903167;0.8867348747784555;-0.0047270673422712805;-0.004552581991403113;1.0446293455369173;9.998970923047201;0.833521041830239;0.01556466366169069;0.01556200383984365;0.7978757716117911;-0.013409996500869133;0.7979462598804804
19.714208;1.043926441391867;0.9256323694506893;0.8867355008360107;-0.004727329808640981;-0.004552216123400934;1.0446290924647625;9.998984330413107;0.8335227182954058;0.015564682770710079;0.015562013100408412;0.797876178071111;-0.013409997234471139;0.7979478090330773
19.724208;1.0439260508428467;0.9256323895386973;0.8867361142358136;-0.0047275795185124396;-0.004551825478782775;1.0446288255068894;9.99899812641989;0.8335244850658067;0.015564700785272492;0.015562022375351165;0.7978766165623793;-0.013409997956770678;0.7979494921674296
19.734208;1.0439256593156114;0.9256324195682023;0.8867367149454839;-0.00472781654557075;-0.0045514141004772074;1.0446285452458346;9.999012312275061;0.8335263367997054;0.015564717694999205;0.015562031655396812;0.7978770884990926;-0.013409998667447262;0.7979513017929388
19.744208;1.0439252670310242;0.9256324594696325;0.8867373034054079;-0.004728041155450321;-0.004550986785325363;1.0446282526587838;9.99902689586519;0.8335282677110927;0.01556473349912676;0.015562040924415493;0.7978775958872917;-0.01340999936629092;0.7979532305334612
19.754208;1.043924874294954;0.9256325092993308;0.8867378811265978;-0.004728253778193872;-0.004550548247737763;1.0446279491661925;9.999041887442571;0.8335302717076762;0.01556474821201039;0.015562050182811704;0.7978781404591231;-0.01341000005303511;0.7979552720152437
19.764208;1.0439244815295101;0.9256325692468679;0.8867384504576196;-0.004728454928409756;-0.004550103419901818;1.0446276364064868;9.999057299389271;0.8335323427968822;0.015564761870695252;0.015562059454680796;0.7978787231004869;-0.013410000727332222;0.7979574204677249
19.774208;1.043924089145061;0.9256326395785743;0.8867390144771631;-0.004728645237759323;-0.004549658152473036;1.044627315985752;9.999073152465986;0.8335344755930606;0.015564774535834082;0.015562068768505242;0.7978793437174194;-0.013410001388825489;0.7979596701511985
19.784208;1.043923697367634;0.9256327205694609;0.886739576695685;-0.004728825478786147;-0.004549219185249181;1.044626989395144;9.999089469348284;0.8335366655159964;0.015564786282039948;0.0155620781424688;0.7978800016126182;-0.01341000203723322;0.7979620156369354
19.794208;1.0439233061801956;0.9256328124135161;0.8867401401315261;-0.004728996510574853;-0.00454879399883722;1.0446266580144719;9.999106252979974;0.8335389088236176;0.01556479718894802;0.015562087593263704;0.7978806958895469;-0.013410002672282298;0.7979644520612145
19.804208;1.0439229153568426;0.9256329151142099;0.8867407068956192;-0.004729159259927711;-0.004548390467629627;1.0446263231497017;9.999123475538815;0.8335412022382593;0.015564807334659512;0.015562097146596263;0.7978814255082974;-0.013410003293661812;0.797966974356733
19.814208;1.0439225245313646;0.9256330284582044;0.8867412786850192;-0.004729314754553987;-0.004548015479021529;1.044625986077294;9.999141091112266;0.8335435418328259;0.015564816787244511;0.015562106830266247;0.7978821894438552;-0.013410003901187446;0.7979695762630341
19.824208;1.043922133253632;0.9256331520858107;0.8867418569897211;-0.004729464148892406;-0.004547673966822246;1.0446256480168064;9.999159050502966;0.8335459221173307;0.01556482560460563;0.015562116661890335;0.7978829869732642;-0.013410004494854208;0.7979722502256638
19.834208;1.0439217409695303;0.9256332854985561;0.8867424424486609;-0.00472960867642314;-0.004547369615960628;1.0446253100771181;9.999177292083777;0.8335483362618986;0.015564833841077203;0.015562126640759963;0.7978838175459007;-0.013410005074620283;0.797974988163594
19.844208;1.043921347026246;0.9256334279967541;0.8867430341642032;-0.004729749513275047;-0.004547105426944715;1.0446249732681119;9.999195723135294;0.8335507771566463;0.015564841547566424;0.015562136743954548;0.797884680193674;-0.01341000564025389;0.7979777827762154
19.854208;1.0439209508076395;0.9256335787081695;0.8867436297437106;-0.004729887626476915;-0.004546883201804606;1.0446246385325904;9.99921422933173;0.8335532383908716;0.015564848770879849;0.015562146933203055;0.7978855730176478;-0.013410006191392133;0.7979806284290699
19.864208;1.0439205518949364;0.9256337366952637;0.8867442258729414;-0.00473002368333671;-0.004546703541650505;1.044624306754564;9.999232710922865;0.8335557145555276;0.01556485555726717;0.0155621571686968;0.797886493257737;-0.0134100067275883;0.7979835202546618
19.874208;1.0439201501583912;0.9256339009764502;0.8867448187643748;-0.00473015809279267;-0.004546566839390891;1.0446239787825797;9.999251104245106;0.8335582010094221;0.015564861950029282;0.01556216741940351;0.7978874377562111;-0.01341000724832664;0.7979864525036025
19.884208;1.0439197457937972;0.9256340704806049;0.8867454040317448;-0.004730291155706322;-0.004546473982283915;1.0446236554340171;9.999269371225687;0.8335606934577476;0.015564867981746382;0.015562177666004153;0.7978884030622996;-0.013410007753269991;0.7979894183260146
19.894208;1.0439193392571093;0.9256342440869135;0.8867459761680092;-0.004730423156738821;-0.004546426292352088;1.0446233374372615;9.999287479392173;0.833563187699176;0.015564873672409801;0.015562187897514033;0.7978893851304824;-0.013410008242617913;0.7979924105023948
19.904208;1.043918931062259;0.9256344207409036;0.8867465283437516;-0.004730554331329529;-0.004546425050926124;1.0446230253723408;9.999305393538021;0.8335656796895415;0.015564879033395372;0.015562198110810452;0.7978903794830132;-0.01341000871725041;0.797995421724559
19.914208;1.0439185216348827;0.9256345995323839;0.8867470531164362;-0.004730684826857166;-0.004546470852083322;1.044622719636551;9.99932308183824;0.8335681656724656;0.015564884073732386;0.01556220831566278;0.79789138191912;-0.013410009178713659;0.797998444561137
19.924208;1.0439181113977265;0.9256347796764122;0.8867475436265468;-0.004730814719892315;-0.004546563175317135;1.0446224204013665;9.999340527178216;0.8335706422996365;0.015564888806705394;0.015562218534258277;0.7978923889491073;-0.013410009629111357;0.7980014715840958
19.934208;1.0439177008885654;0.9256349604531394;0.8867479941332402;-0.004730944062950879;-0.004546700145891356;1.0446221275839744;9.999357733944219;0.8335731071525627;0.015564893246532348;0.015562228791570822;0.7978933977473198;-0.013410010070807029;0.7980044951993353
19.944208;1.0439172906833374;0.9256351411870346;0.8867483996127518;-0.004731072922912307;-0.004546878631209646;1.0446218408994852;9.99937472876108;0.833575559414026;0.015564897397853114;0.015562239102764334;0.7978944056789996;-0.013410010506018559;0.7980075069763453
19.954208;1.043916881256591;0.9256353212193488;0.8867487552735028;-0.0047312013371498506;-0.004547095189982806;1.0446215599934043;9.99939155477852;0.8335779993041088;0.015564901257498615;0.015562249464891218;0.7978954097056996;-0.013410010936550353;0.7980104976431303
19.964208;1.0439164729702648;0.9256354998607651;0.8867490565003764;-0.004731329268536832;-0.004547347091658599;1.0446212845667802;9.99940825295108;0.8335804264086575;0.015564904828201864;0.015562259858111329;0.7978964064710578;-0.01341001136385688;0.7980134580241924
19.974208;1.0439160661422258;0.9256356764030985;0.8867492989355926;-0.004731456713280549;-0.004547632420163241;1.0446210144243342;9.999424836805906;0.8335828386277035;0.015564908129127029;0.015562270251384134;0.7978973928834214;-0.013410011789295483;0.7980163797053283
19.984208;1.0439156610797333;0.9256358501836449;0.8867494786940878;-0.004731583827758753;-0.0045479498610712585;1.0446207494825126;9.999441286489962;0.8335852321011393;0.015564911194566423;0.015562280608935476;0.7978983663439876;-0.013410012214193549;0.7980192549845248
19.994208;1.0439152580657713;0.9256360206483102;0.8867495928495857;-0.004731710884822618;-0.004548298859388912;1.0446204897701798;9.999457566961095;0.8335876014591028;0.015564914061112423;0.015562290899877717;0.797899324477422;-0.013410012639666716;0.7980220767334644
20.004208;1.0439148573176462;0.9256361873949601;0.8867496397686352;-0.004731838142198202;-0.004548679649321274;1.0446202353467144;9.999473642128375;0.8335899402386622;0.015564916762125184;0.015562301102260218;0.7979002648713999;-0.01341001306644256;0.7980248381891356
20.014208;1.0439144589860132;0.9256363501342;0.8867496190947518;-0.00473196577676011;-0.0045490927462707;1.0446199861662246;9.999489462256442;0.8335922416411865;0.01556491933319982;0.015562311195982115;0.7979011853138407;-0.013410013494914347;0.7980275324048424
20.024208;1.0439140632149677;0.9256365085334568;0.8867495318202654;-0.004732093890236299;-0.004549538479964847;1.0446197420136114;9.999504943677593;0.8335944993717528;0.015564921807325625;0.015562321155647952;0.7979020843155191;-0.013410013925418993;0.7980301526164303
20.034208;1.0439136701147842;0.925636662133809;0.8867493805370277;-0.004732222502347964;-0.004550017220811053;1.044619502548642;9.999519978474481;0.8335967077151639;0.015564924203828313;0.015562330949482447;0.7979029614026809;-0.013410014358402344;0.798032693440206
20.044208;1.043913279620458;0.9256368104491018;0.8867491693620154;-0.004732351518233768;-0.00455053000517405;1.0446192674474888;9.999534465467644;0.8335988608762371;0.015564926522511466;0.015562340538959085;0.7979038169873933;-0.013410014794308745;0.7980351506088891
20.054208;1.043912891445759;0.9256369530592152;0.886748903347874;-0.004732480737193419;-0.004551078591347789;1.0446190364823067;9.999548328123334;0.8336009525283271;0.015564928737206541;0.015562349883514811;0.7979046518775139;-0.013410015233517581;0.7980375198075222
20.064208;1.0439125052172857;0.925637089632499;0.8867485876113381;-0.004732609894642494;-0.004551664495970591;1.0446188094018944;9.999561520289841;0.8336029759429019;0.01556493079587912;0.01556235895840885;0.797905466571134;-0.013410015676337693;0.7980397969644786
20.074208;1.0439121206265525;0.9256372199782386;0.8867482268039816;-0.004732738705434436;-0.004552287711462867;1.0446185858125925;9.999574032118586;0.8336049245537437;0.015564932637562593;0.015562367772725976;0.7979062603447189;-0.013410016122777696;0.7980419791476167
20.084208;1.0439117374953688;0.9256373441062614;0.8867478254911461;-0.004732866988505501;-0.004552946304247125;1.0446183652824;9.999585895554658;0.8336067924806378;0.015564934214410152;0.015562376368113567;0.7979070305579037;-0.013410016572391268;0.798044063845159
20.094208;1.0439113557857627;0.9256374622308592;0.886747388817752;-0.004732994846940315;-0.004553637098032386;1.0446181475681549;9.999597183037254;0.8336085746315159;0.015564935499313735;0.015562384802038049;0.7979077729330653;-0.013410017024470965;0.7980460477619544
20.104208;1.0439109755907463;0.9256375747437001;0.8867469224694772;-0.004733122698467435;-0.004554356369896721;1.044617932687016;9.99960798826128;0.8336102665233347;0.01556493647442945;0.01556239313877716;0.7979084826194042;-0.013410017478137876;0.7980479274144902
20.114208;1.0439105971763765;0.9256376821738908;0.8867464321652195;-0.004733251130283606;-0.00455509980126662;1.044617720790488;9.999618399326822;0.8336118640087808;0.015564937112310164;0.015562401455570616;0.7979091551076264;-0.013410017932134987;0.7980497006267585
20.124208;1.043910221075629;0.9256377850748747;0.8867459237280458;-0.004733380770562526;-0.0045558617394765915;1.0446175120664671;9.999628487234183;0.8336133635743271;0.015564937362541097;0.015562409845841318;0.7979097864927075;-0.013410018384798052;0.7980513669867363
20.134208;1.0439098481111828;0.9256378838853477;0.8867454036478601;-0.004733512264656906;-0.0045566344328503965;1.0446173067467697;9.99963830568732;0.8336147633298874;0.015564937154414604;0.015562418409028687;0.7979103732649816;-0.01341001883416538;0.7980529269245094
20.144208;1.0439094793593622;0.9256379789112575;0.8867448788465812;-0.004733646275666387;-0.004557408467148081;1.0446171051350819;9.999647882735808;0.8336160631025001;0.015564936417897968;0.015562427237210633;0.7979109118897866;-0.013410019277816489;0.7980543805739242
20.154208;1.043909116158944;0.9256380703445424;0.8867443557242934;-0.004733783440695594;-0.004558174018149009;1.0446169076549192;9.999657207071754;0.8336172631015967;0.015564935103124454;0.015562436411274626;0.7979113984114713;-0.013410019712768886;0.7980557279285101
20.164208;1.0439087600879973;0.9256381582050858;0.8867438396795907;-0.004733924302045322;-0.004558921319164504;1.044616714900743;9.999666228210419;0.8336183627242144;0.01556493317969959;0.015562446002487216;0.797911828737546;-0.013410020135824796;0.7980569697455155
20.174208;1.0439084127759233;0.9256382423352633;0.8867433350281897;-0.004734069243711135;-0.004559640832628698;1.0446165275897188;9.999674869107546;0.8336193604643891;0.015564930623479368;0.015562456069229366;0.7979121995116321;-0.01341002054409533;0.7980581076371376
20.184208;1.0439080756382786;0.9256383224652366;0.8867428450196156;-0.004734218477970075;-0.004560324011314209;1.0446163464299654;9.99968304688191;0.8336202544925513;0.015564927405920585;0.015562466656684516;0.7979125082952897;-0.01341002093524501;0.7980591436564293
20.194208;1.0439077497590894;0.9256383982719274;0.8867423720284249;-0.004734372113550725;-0.00456096393922936;1.0446161719970823;9.999690700221375;0.8336210433781787;0.015564923491238494;0.015562477805465253;0.797912752914299;-0.013410021307315726;0.7980600801444659
20.204208;1.0439074359560698;0.925638469468875;0.8867419172532225;-0.004734530245862571;-0.004561555538069653;1.0446160046739899;9.999697802481716;0.8336217267777286;0.015564918842577252;0.015562489555707321;0.7979129312258966;-0.013410021658447109;0.7980609198918533
20.214208;1.0439071349103186;0.9256385358580084;0.886741480026687;-0.004734693062744588;-0.004562095626565325;1.044615844729804;9.999704352635232;0.8336223056472766;0.015564913434035281;0.01556250193488933;0.7979130416738418;-0.013410021986795312;0.7980616670742936
20.224208;1.0439068473413549;0.9256385972814388;0.8867410578222688;-0.004734860878044128;-0.00456258275216826;1.0446156924850798;9.999710359645396;0.8336227816136157;0.015564907253837199;0.0155625149405778;0.7979130837914696;-0.013410022290650836;0.7980623282413322
20.234208;1.0439065741770321;0.9256386535856788;0.8867406470660413;-0.004735033955384404;-0.00456301689595712;1.044615548359756;9.999715831454251;0.8336231561625222;0.015564900289353843;0.015562528541787687;0.7979130581396734;-0.013410022568599722;0.7980629114473259
20.244208;1.0439063165504228;0.925638704619497;0.8867402441603981;-0.004735212380291944;-0.004563399389113365;1.0446154127620582;9.999720774388933;0.8336234305307414;0.015564892510256062;0.015562542693899294;0.7979139659095287;-0.013410022819518313;0.7980644240599167
20.254208;1.0439060755813288;0.9256387501869104;0.8867398460931173;-0.004735396142146758;-0.004563732778836046;1.0446152859746751;9.99972520786802;0.8336236062554888;0.01556488386678769;0.015562557342406894;0.7979138084251045;-0.013410023042408108;0.7980648722581859
20.264208;1.0439058521545417;0.9256387899960586;0.8867394502731726;-0.004735585139643039;-0.004564020358580063;1.044615168122324;9.999729184225059;0.8336236855965771;0.01556487430038499;0.015562572419453835;0.7979135867516096;-0.01341002323624437;0.7980652601286878
20.274208;1.0439056469477865;0.9256388236919234;0.8867390540799216;-0.004735779051265609;-0.004564265720222366;1.0446150591584429;9.999732791502423;0.833623671281601;0.015564863759566968;0.015562587848767425;0.7979133014847901;-0.01341002340003737;0.7980655903370499
20.284208;1.0439054605971858;0.9256388509539615;0.8867386547731881;-0.004735977299789597;-0.004564472217883329;1.0446149588107243;9.999736134367247;0.8336235659300995;0.015564852214242713;0.01556260355281503;0.7979129523420584;-0.013410023533147533;0.7980658640735909
20.294208;1.0439052936573947;0.9256388715516772;0.8867382496941189;-0.004736179163160495;-0.004564642189536581;1.0446148665650272;9.999739313972182;0.8336233716010404;0.015564839661708092;0.015562619449834319;0.7979125378943289;-0.013410023635461957;0.7980660813784897
20.304208;1.0439051463966966;0.9256388853481071;0.8867378363970118;-0.004736383882818937;-0.004564776780577313;1.0446147817920275;9.999742422249438;0.8336230891817862;0.015564826124137317;0.015562635446357517;0.7979120563659821;-0.01341002370721927;0.7980662420929158
20.314208;1.0439050187228285;0.9256388923592007;0.8867374127809766;-0.004736590653481298;-0.004564876651430153;1.044614703933696;9.999745541258676;0.833622717823469;0.015564811645500304;0.01556265144069686;0.797911506896464;-0.01341002374877225;0.7980663468441467
20.324208;1.0439049102476716;0.9256388928118665;0.8867369770833776;-0.004736798532029967;-0.004564942832058361;1.0446146326034411;9.999748743389135;0.8336222557107947;0.01556479629311573;0.015562667336768235;0.797910890088562;-0.013410023760469464;0.7980663970876487
20.334208;1.0439048203552017;0.9256388870854356;0.8867365272310259;-0.004737006368861373;-0.004564977220440057;1.0446145675719916;9.99975210226233;0.8336217019709833;0.015564780153682468;0.015562683056637707;0.7979102079415171;-0.01341002374266116;0.7980663945122037
20.344208;1.0439047482656714;0.9256388756405309;0.8867360601626936;-0.00473721282318302;-0.004564982080550546;1.0446145087077263;9.999755708457396;0.8336210576877399;0.015564763318412281;0.015562698543404436;0.7979094636049059;-0.013410023695819324;0.7980663413000508
20.354208;1.043904693073634;0.9256388590118892;0.8867355722624898;-0.0047374164958719845;-0.004564958799289853;1.0446144559632098;9.999759671794845;0.8336203254392252;0.015564745870180306;0.015562713748849983;0.7979086610664685;-0.013410023620603265;0.7980662415106128
20.364208;1.0439046536918442;0.9256388378027745;0.8867350605334907;-0.004737616129174644;-0.004564907867147986;1.0446144093823095;9.999764107177858;0.833619508333338;0.015564727882063164;0.015562728616533598;0.7979078048304558;-0.01341002351776882;0.7980661014487755
20.374208;1.0439046288095408;0.9256388126476566;0.8867345232394989;-0.004737810700478404;-0.0045648299655984236;1.0446143690025365;9.999769122411227;0.8336186094735119;0.015564709424140635;0.015562743082043355;0.797906899469281;-0.013410023388153572;0.798065928387487
20.384208;1.043904617002028;0.9256387841325889;0.8867339597057575;-0.004737999365148175;-0.004564726072755281;1.0446143346525638;9.999774816869735;0.833617632242208;0.01556469056852885;0.015562757083777301;0.797905948830907;-0.01341002323278572;0.7980657298485762
20.394208;1.0439046168813564;0.9256387527290082;0.8867333699763473;-0.00473818138672104;-0.004564596622414966;1.044614305832508;9.999781276867648;0.8336165807186174;0.015564671388998861;0.01556277055932268;0.7979049554092158;-0.013410023052780416;0.7980655142443801
20.404208;1.0439046272189922;0.9256387188279444;0.8867327545994756;-0.004738356129635095;-0.004564441186708524;1.0446142818436157;9.999788565780332;0.8336154597321797;0.01556465196327086;0.015562783435996153;0.7979039206076615;-0.013410022849121898;0.7980652914814653
20.414208;1.0439046470923554;0.9256386828295551;0.8867321143717356;-0.004738523100996692;-0.004564259272937329;1.0446142620669732;9.99979671957425;0.833614274951066;0.015564632376286946;0.015562795639936157;0.7979028453350908;-0.013410022622719014;0.7980650724971905
20.424208;1.0439046759332442;0.9256386451920595;0.8867314503630217;-0.004738681990759593;-0.004564051345354613;1.0446142461125214;9.99980574818685;0.8336130331371353;0.015564612716023296;0.01556280711688166;0.7979017301629557;-0.013410022374532801;0.7980648678726251
20.434208;1.0439047133902941;0.9256386064292209;0.8867307639075317;-0.004738832641822919;-0.004563818878708351;1.0446142337259072;9.999815637661738;0.8336117423078566;0.015564593063536032;0.015562817842599927;0.7979005755454205;-0.013410022105508445;0.7980646865469638
20.444208;1.0439047591718968;0.9256385670564281;0.8867300560406868;-0.004738975022468668;-0.004563563538253565;1.0446142246302184;9.999826349835583;0.8336104115758122;0.015564573485659686;0.015562827816722576;0.797899382734347;-0.01341002181661668;0.7980645356032974
20.454208;1.043904812996621;0.925638527494835;0.8867293274074278;-0.004739109305803874;-0.004563286475532095;1.0446142185278033;9.999837828085681;0.8336090504962612;0.015564554034268971;0.015562837052307765;0.797898154532797;-0.013410021509142266;0.7980644208296203
20.464208;1.0439048746085364;0.925638488034335;0.8867285788540921;-0.004739235867783472;-0.004562988368233971;1.0446142152355684;9.999850010420621;0.8336076681087262;0.015564534744282443;0.015562845576702159;0.7978968948098067;-0.013410021184830366;0.7980643468761182
20.474208;1.0439049438524086;0.9256384488914388;0.8867278113183314;-0.00473935504387969;-0.004562669632263226;1.0446142147188375;9.999862830067823;0.8336062720973736;0.015564515632105418;0.015562853438584212;0.7978956076114189;-0.013410020845729313;0.7980643168933911
20.484208;1.0439050207983622;0.9256384102623897;0.8867270252528806;-0.0047394669260314125;-0.004562330033981719;1.044614216918819;9.999876210510008;0.8336048682903583;0.015564496703027047;0.015562860704125553;0.7978942969457964;-0.013410020493956001;0.7980643332676265
20.494208;1.0439051057554933;0.9256383723416822;0.8867262207755023;-0.004739571444684667;-0.004561968126475129;1.0446142215606211;9.999890078403238;0.8336034609072983;0.015564477953871298;0.015562867446166407;0.7978929668392346;-0.01341002013141068;0.7980643992832138
20.504208;1.0439051990838055;0.9256383353488319;0.8867253982678822;-0.004739668529560675;-0.004561581281252894;1.044614228138166;9.999904375028528;0.8336020537196211;0.015564459359517297;0.01556287374381039;0.797891621107081;-0.013410019759473072;0.7980645191735595
20.514208;1.0439053010030404;0.925638299557587;0.8867245588073837;-0.004739758098590404;-0.0045611663457163455;1.0446142360398476;9.999919053489318;0.8336006510810257;0.015564440861324878;0.015562879689753593;0.7978902629288566;-0.013410019379008115;0.7980646966403555
20.524208;1.0439054116097843;0.9256382653162818;0.8867237042666654;-0.004739839967931674;-0.004560720662929646;1.0446142447003068;9.999934084443957;0.8335992577533785;0.015564422374342225;0.015562885388858732;0.7978888947429914;-0.01341001899061566;0.7980649340453233
20.534208;1.0439055309819103;0.9256382330541346;0.8867228369587505;-0.004739913859281722;-0.004560243236533421;1.0446142536800695;9.999949460410118;0.8335978780316862;0.015564403807485925;0.01556289095129867;0.7978875187511485;-0.013410018594749723;0.7980652328333318
20.544208;1.0439056591847318;0.9256382032720398;0.8867219590648305;-0.004739979494741671;-0.00455973529035032;1.0446142626277193;9.999965179160379;0.833596515505422;0.01556438508623828;0.015562896492369424;0.797886137396336;-0.013410018191701593;0.7980655947330051
20.554208;1.043905796200557;0.9256381765023388;0.8867210722498522;-0.004740036705933231;-0.004559199686061747;1.0446142712164306;9.999981227444191;0.8335951734003975;0.0155643661641008;0.01556290213285465;0.7978847534171418;-0.013410017781583548;0.7980660229990376
20.564208;1.0439059418361063;0.925638153200835;0.8867201776438705;-0.004740085451843036;-0.004558640151574852;1.0446142791474413;9.999997582172156;0.8335938546473686;0.015564347015754031;0.015562907996835736;0.7978833698535631;-0.01341001736436991;0.7980665224996236
20.574208;1.0439060956890522;0.9256381336535191;0.8867192759527881;-0.004740125715238655;-0.004558061228686378;1.044614286156465;10.000014218421493;0.8335925620447905;0.015564327628567845;0.015562914215502554;0.797881989838942;-0.013410016939954654;0.7980670986427213
20.584208;1.043906257227025;0.925638117966736;0.8867183675173539;-0.004740157466107487;-0.004557468296934004;1.044614291908739;10.000031112204612;0.8335912985705899;0.01556430800008339;0.015562920930607084;0.7978806160526102;-0.01341001650812525;0.7980677564890062
20.594208;1.0439064258423256;0.9256381060549489;0.8867174525840903;-0.004740180770323475;-0.004556866669929845;1.0446142959056837;10.000048237298177;0.8335900670117229;0.01556428813422162;0.015562928286676226;0.7978792506433392;-0.013410016068558857;0.7980685004922239
20.604208;1.0439066007914468;0.9256380976575642;0.8867165315185267;-0.004740195839803257;-0.004556260001510268;1.0446142976272614;10.000065564994795;0.8335888694949581;0.015564268036474753;0.015562936420390203;0.7978778958195432;-0.0134100156209709;0.798069334081969
20.614208;1.0439067811868772;0.9256380924684483;0.8867156047003115;-0.0047402029635312615;-0.004555649454495769;1.04461429675299;10.000083070291799;0.8335877080361949;0.015564247708186091;0.01556294545497207;0.7978765541856864;-0.013410015165279034;0.7980702591463407
20.624208;1.043906966189119;0.9256380902706531;0.8867146726920132;-0.004740202497093777;-0.00455503446013584;1.0446142931907185;10.000100734715355;0.8335865853171992;0.015564227144187905;0.015562955492815365;0.7978752284901562;-0.013410014701563791;0.7980712762555009
20.634208;1.043907155189678;0.9256380909503948;0.8867137364452452;-0.004740194895586935;-0.004554414460014471;1.0446142869546957;10.000118545193356;0.8335855042402797;0.015564206339546938;0.015562966605246208;0.7978739212636947;-0.013410014229768051;0.798072385233658
20.644208;1.0439073477892349;0.9256380943896293;0.8867127966802395;-0.004740180672630952;-0.004553790418909134;1.0446142779490049;10.000136497505792;0.8335844667371346;0.015564185299082997;0.015562978825990536;0.7978726348203775;-0.013410013749426157;0.7980735854730209
20.654208;1.0439075437747476;0.9256381003271311;0.8867118531363514;-0.004740160366757063;-0.00455316517408246;1.0446142657308728;10.000154597390846;0.8335834732483839;0.015564164044532036;0.015562992149308914;0.7978713716431666;-0.013410013259778829;0.7980748760516608
20.664208;1.0439077431446744;0.9256381083010239;0.8867109049925882;-0.004740134498841081;-0.0045525426491319545;1.0446142494777195;10.000172849590795;0.8335825228733114;0.015564142615558257;0.015563006526735692;0.7978701346129562;-0.013410012760145456;0.7980762555405189
20.674208;1.0439079459904694;0.9256381177027158;0.8867099520153751;-0.004740103410421149;-0.004551926880191389;1.0446142281946085;10.000191247666129;0.8335816137725132;0.015564121057541225;0.015563021861985217;0.7978689270033865;-0.013410012250181926;0.798077721953722
20.684208;1.0439081523559242;0.9256381278603406;0.8867089951521115;-0.004740067142607016;-0.004551321692123479;1.0446142010047983;10.000209776877359;0.8335807437379409;0.015564099406937227;0.015563038018686437;0.7978677524550265;-0.013410011729916528;0.7980792730552568
20.694208;1.0439083622395122;0.9256381380617271;0.8867080364503899;-0.004740025475324007;-0.004550730776491404;1.0446141673619989;10.000228411185304;0.833579910249768;0.01556407769266993;0.015563054842434693;0.7978666146597913;-0.013410011199745853;0.7980809063601902
20.704208;1.0439085756457225;0.925638147540467;0.8867070788587266;-0.004739977996568966;-0.004550157664113328;1.0446141271026264;10.000247096360807;0.833579109951152;0.015564055950808339;0.015563072177451572;0.7978655169352847;-0.013410010660397344;0.7980826187202743
20.714208;1.043908792616449;0.9256381554864797;0.8867061261016349;-0.00473992422321293;-0.004549605737084873;1.0446140803833208;10.000265745512358;0.8335783384600588;0.015564034240472702;0.015563089876875848;0.7978644622249322;-0.013410010112687028;0.7980844059543949
20.724208;1.043909013275004;0.9256381610868303;0.8867051825964325;-0.004739863833144814;-0.00454907841902336;1.0446140275545048;10.000284253947534;0.833577590860647;0.015564012650357;0.015563107819684955;0.7978634533962937;-0.013410009557346295;0.7980862631265061
20.734208;1.0439092378665638;0.9256381636082075;0.8867042532070512;-0.004739796798333417;-0.004548579154992695;1.0446139690343739;10.000302511676692;0.8335768624701598;0.015563991284453198;0.015563125922099382;0.7978624935265644;-0.013410008995175157;0.7980881851198608
20.744208;1.0439094667261508;0.9256381624564812;0.8867033426396019;-0.0047397232786481796;-0.004548110914962085;1.0446139052848213;10.00032040279606;0.8335761493216912;0.015563970234699225;0.015563144126509299;0.7978615861844164;-0.01341000842718327;0.7980901665210829
20.754208;1.0439097001523885;0.9256381571173763;0.8867024548968799;-0.004739643439161526;-0.00454767582232411;1.0446138368495506;10.00033780480017;0.8335754480376691;0.015563949565107947;0.015563162377957936;0.7978607355157966;-0.013410007854443037;0.7980922016680633
20.764208;1.0439099382784645;0.9256381470824295;0.8867015930820312;-0.004739557376030469;-0.004547275451944616;1.0446137643519733;10.0003545986844;0.8335747552411649;0.015563929314118931;0.01556318060351408;0.7978599458336809;-0.013410007277798461;0.7980942858262712
20.774208;1.0439101810799192;0.925638131872608;0.8867007591895716;-0.004739465076574112;-0.004546911046352854;1.04461368850478;10.000370680052008;0.833574067019584;0.01556390950367186;0.01556319870207779;0.7978592210986777;-0.013410006697646283;0.7980964163112525
20.784208;1.043910428486702;0.9256381110833378;0.8866999539848007;-0.004739366289045314;-0.004546582908183633;1.0446136101577064;10.000385961802477;0.8335733791993625;0.01556389014768036;0.015563216553462765;0.7978585648776177;-0.013410006113956546;0.7980985922269602
20.794208;1.043910680402349;0.9256380843763404;0.8866991773274199;-0.0047392604871317485;-0.004546289886168493;1.0446135302854616;10.000400362673465;0.8335726884790892;0.015563871257521967;0.015563234045216848;0.7978579804366274;-0.013410005526566793;0.7981008129571224
20.804208;1.043910936545492;0.9256380514502947;0.8866984286377687;-0.004739147064465095;-0.004546029783235148;1.0446134499214585;10.000413787642831;0.8335719930191666;0.015563852840543865;0.015563251087028156;0.797857470339481;-0.013410004935405742;0.7981030769162323
20.814208;1.043911196269671;0.9256380120632397;0.8866977070253046;-0.004739025522747393;-0.0045458000229419695;1.0446133700895326;10.000426128808218;0.8335712918027632;0.015563834889608523;0.015563267593218614;0.7978570358463382;-0.013410004340392056;0.7981053812906274
20.824208;1.043911458569195;0.9256379660763169;0.8866970110307899;-0.004738895471142379;-0.004545598037708013;1.0446132916917859;10.000437286715092;0.8335705841630767;0.015563817375094146;0.015563283465824432;0.797856676874238;-0.013410003741469936;0.7981077219518242
20.834208;1.0439117222117642;0.925637913413796;0.8866963385744591;-0.004738756541988826;-0.004545421561902529;1.0446132154276222;10.000447178602057;0.8335698701314519;0.015563800251382076;0.015563298601858662;0.7978563926938803;-0.013410003139044573;0.7981100940971383
20.844208;1.0439119858307857;0.925637853988803;0.8866956874918286;-0.004738608364067903;-0.0045452687980788225;1.0446131418528273;10.000455733302584;0.8335691505160615;0.015563783463696539;0.015563312904222519;0.797856182670805;-0.013410002534121909;0.7981124940446763
20.854208;1.0439122480164762;0.9256377877199609;0.8866950558257366;-0.004738450582324841;-0.004545138165117741;1.0446130714056072;10.000462896997073;0.8335684264983405;0.015563766943941067;0.01556332628139217;0.7978560464060587;-0.013410001927861431;0.798114919979817
20.864208;1.0439125074306994;0.9256377146171292;0.8866944415481353;-0.004738282882164714;-0.004545027510706918;1.0446130043284243;10.000468638045248;0.8335676992545108;0.015563750616078877;0.015563338638970619;0.7978559836398174;-0.013410001321250439;0.7981173705242695
20.874208;1.0439127628698073;0.9256376348039324;0.8866938425271227;-0.004738105068749952;-0.004544933259063514;1.0446129407096016;10.000472931644373;0.8335669692707747;0.015563734416760523;0.015563349872022712;0.7978559943159589;-0.013410000715198017;0.7981198424487499
20.884208;1.0439130133165668;0.9256375483904546;0.8866932568347933;-0.004737917169091154;-0.004544850536163863;1.044612880654897;10.00047574892344;0.8335662357773055;0.015563718307178554;0.015563359871001317;0.7978560788160813;-0.01341000011066432;0.7981223291688253
20.894208;1.0439132580136015;0.9256374553047085;0.8866926832154213;-0.004737719406777362;-0.004544774204227166;1.044612824426039;10.000477066903517;0.8335654974582789;0.015563702268712969;0.015563368542317579;0.7978562383086414;-0.013409999508674712;0.7981248210084775
20.904208;1.0439134964106427;0.9256373552744043;0.8866921216196274;-0.004737512074895986;-0.004544699702593873;1.0446127725134589;10.000476875725257;0.8335647537294493;0.015563686290761278;0.015563375830419675;0.7978564745555323;-0.013409998910342532;0.7981273064080365
20.914208;1.0439137279314843;0.9256372479250512;0.886691573247547;-0.004737295477496756;-0.0045446234307764;1.044612725663379;10.000475168544707;0.8335640053321444;0.015563670357809896;0.015563381724410671;0.7978567892591448;-0.013409998316881762;0.7981297732433451
20.924208;1.0439139517533123;0.9256371328440026;0.8866910400460738;-0.004737069934625342;-0.004544542601419352;1.0446126848507271;10.000471923834077;0.8335632544502557;0.015563654445249311;0.01556338623824054;0.7978571839913414;-0.013409997729538346;0.7981322105922177
20.934208;1.0439141667538152;0.9256370095855466;0.8866905243461137;-0.004736835766880827;-0.00454445481176958;1.044612651134107;10.000467103705311;0.8335625041918365;0.015563638523312754;0.01556338938039056;0.7978576606987536;-0.013409997149477687;0.7981346100026884
20.944208;1.043914371654268;0.9256368776494184;0.8866900291304327;-0.004736593277624904;-0.004544358241474586;1.0446126253788142;10.000460679741046;0.8335617573515879;0.015563622564159283;0.015563391147067956;0.7978582219927355;-0.013409996577598945;0.7981369654363737
20.954208;1.0439145652683135;0.9256367365038527;0.8866895582981822;-0.0047363427315899025;-0.004544252176719476;1.0446126079957831;10.00045265854076;0.8335610159733974;0.015563606551540782;0.015563391547032849;0.7978588707030752;-0.01340999601430195;0.7981392729086173
20.964208;1.0439147466437606;0.9256365857128983;0.8866891161686142;-0.0047360843483426045;-0.0045441370132741805;1.0446125989230306;10.000443085997164;0.8335602822632222;0.015563590480175752;0.01556339062718983;0.7978596092034772;-0.013408995459455779;0.7981415138198646
20.974208;1.04391491501104;0.9256364250403264;0.8866887067915084;-0.004735818366793889;-0.00454401378508418;1.0446125978375338;10.000432042758938;0.8335595595757737;0.015563574339954554;0.015563388469691943;0.7978604393618496;-0.01340899491271763;0.7981437222842057
20.984208;1.043915069676286;0.9256362543628862;0.8866883335239786;-0.004735545103966122;-0.004543883683719525;1.0446126042569779;10.00041963615761;0.833558852499865;0.015563558104742236;0.015563385172770951;0.7978613625348893;-0.013408994373965085;0.798145883451629
20.994208;1.0439152100273652;0.9256360735195664;0.886687998716659;-0.004735264935628659;-0.004543748184969686;1.0446126174747867;10.000405983696053;0.8335581661706452;0.015563541736205526;0.015563380842804907;0.7978623790993831;-0.0134089938434751;0.7981479994052948
21.004208;1.043915335642417;0.9256358823596738;0.8866877036938654;-0.004734978260996107;-0.004543609600209852;1.0446126365782078;10.000391192896299;0.8335575057396494;0.015563525194018765;0.015563375598920237;0.7978634884934328;-0.013408993321783401;0.798150071881915
21.014208;1.0439154463837463;0.9256356808788501;0.8866874490651186;-0.004734685461747812;-0.004543471015662597;1.0446126605496642;10.000375353919434;0.8335568763623303;0.015563508442832927;0.015563369570280755;0.7978646899021599;-0.0134089928094192;0.7981521017885083
21.024208;1.0439155424285518;0.925635469151467;0.8866872351612173;-0.004734386845120476;-0.004543335571725548;1.0446126883481386;10.000358550235067;0.8335562830463391;0.015563491454279335;0.015563362872251626;0.7978659822392782;-0.013408992306771197;0.7981540875487088
21.034208;1.043915624209474;0.9256352472284366;0.8866870622960066;-0.004734082663312069;-0.004543206006162653;1.0446127189132277;10.000340865365983;0.8335557302172893;0.015563474208004873;0.015563355583373184;0.7978673632204853;-0.013408991814137586;0.7981560239660245
21.044208;1.0439156922609458;0.9256350152666807;0.8866869304176089;-0.004733773212353405;-0.004543084890269716;1.0446127510689072;10.00032237570257;0.8335552216512058;0.01556345669239389;0.015563347750619266;0.7978688290163072;-0.0134089913317253;0.7981579035636895
21.054208;1.0439157470585978;0.9256347736483519;0.886686838389956;-0.00473345888376463;-0.004542975048191114;1.04461278346875;10.000303149506571;0.8335547608635633;0.015563438901408275;0.01556333940539205;0.7978703752013722;-0.013408990859535624;0.7981597191242934
21.064208;1.0439157889909476;0.9256345228627644;0.886686783909423;-0.00473314012130273;-0.004542879529503447;1.0446128147463616;10.000283262512546;0.8335543513864444;0.015563420828037381;0.015563330567363767;0.7978719977013752;-0.013408990397292498;0.7981614648682166
21.074208;1.0439158184679398;0.9256342633343364;0.8866867643481614;-0.004732817422598621;-0.004542801404120734;1.044612843744226;10.000262809750796;0.8335539968336692;0.015563402464507908;0.015563321245256091;0.7978736924950155;-0.013408989944424484;0.7981631361062984
21.084208;1.0439158359992877;0.9256339953625687;0.8866867776935509;-0.004732491466224687;-0.004542743643232731;1.0446128695489345;10.000241898540057;0.8335537009771461;0.015563383816286134;0.015563311445557431;0.7978754548615636;-0.013408989500123113;0.7981647289288163
21.094208;1.0439158421895454;0.9256337191401444;0.8866868230957838;-0.004732163121895906;-0.004542708618378854;1.0446128914321804;10.000220640100327;0.8335534676670839;0.015563364916286465;0.01556330118572116;0.7978772795263742;-0.013408989063522003;0.7981662403427777
21.104208;1.0439158377034345;0.9256334347648713;0.8866869011308806;-0.004731833237923693;-0.004542697581175356;1.044612908866961;10.000199154125669;0.8335533002594878;0.015563345817922137;0.01556329050121266;0.7978791615953985;-0.013408988633692862;0.7981676680747473
