time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
21.114208;1.0439158232001036;0.9256331422099542;0.8866870138493768;-0.004731502488922839;-0.004542711064553547;1.0446129214624855;10.000177574195954;0.8335532009739994;0.015563326570011644;0.015563279436983202;0.7978810970578573;-0.013408988209395392;0.798169010172068
21.124208;1.0439157992892274;0.9256328413188567;0.8866871647092415;-0.004731171453009178;-0.004542749600825174;1.044612928839466;10.00015604230512;0.8335531713168709;0.015563307203399645;0.015563268034563624;0.7978830821896731;-0.013408987789084193;0.7981702648475021
21.134208;1.0439157665567953;0.9256325319089441;0.886687358342717;-0.004730840738871805;-0.0045428137329429396;1.044612930638218;10.00013469560865;0.8335532131918874;0.015563287742675859;0.015563256333972922;0.7978851125674813;-0.013408987371199724;0.7981714301534256
21.144208;1.043915725618486;0.925632213934277;0.8866875999731099;-0.004730510927470054;-0.004542904073225179;1.0446129265580348;10.000113654611926;0.8335533289625399;0.015563268213301515;0.015563244384219646;0.7978871826969725;-0.013408986954335914;0.798172503606499
21.154208;1.0439156771573763;0.9256318875467312;0.886687894407541;-0.004730182394209292;-0.004543022069852858;1.04461291626834;10.000093018568224;0.8335535205380384;0.015563248622260321;0.015563232252520943;0.7978892864536871;-0.013408986537280357;0.7981734823666944
21.164208;1.0439156219461783;0.9256315529935848;0.8866882449857807;-0.004729855259543697;-0.004543170204488956;1.0446128993080506;10.00007286954702;0.833553788788871;0.015563228939161169;0.015563220032943989;0.7978914179644724;-0.013408986119034818;0.7981743640317126
21.174208;1.0439155609183624;0.9256312104936889;0.886688653217646;-0.004729529487418866;-0.004543351200044063;1.044612875144919;10.0000532849451;0.8335541334256477;0.015563209104871505;0.015563207841818744;0.7978935723432009;-0.013408985698752884;0.7981751473853911
21.184208;1.0439154952072247;0.925630860221726;0.8866891192341916;-0.004729204994230376;-0.004543567585879649;1.0446128433143;10.000034341672336;0.8335545529212439;0.015563189055912443;0.015563195792969145;0.7978957456768592;-0.013408985275586118;0.7981758324074958
21.194208;1.0439154259937409;0.9256305023435343;0.8866896425653594;-0.004728881772772859;-0.00454382145532676;1.0446128034650632;10.000016098452988;0.8335550444935453;0.015563168739534441;0.015563183973132255;0.7978979342662785;-0.013408984848530646;0.7981764199259564
21.204208;1.043915354309009;0.9256301370290982;0.8866902227662143;-0.004728560025972078;-0.004544113934133485;1.044612755351048;9.999998580080325;0.8335556043637011;0.01556314811644152;0.015563172438491524;0.7979001339015702;-0.013408984416372552;0.7981769117316732
21.214208;1.0439152809483299;0.9256297644503647;0.886690859625657;-0.004728240203663028;-0.004544445578067088;1.044612698849484;9.999981785316399;0.8335562283733473;0.015563127167327044;0.015563161224879583;0.7979023398403255;-0.013408983977786348;0.7981773111635769
21.224208;1.043915206471525;0.9256293847539866;0.8866915528739282;-0.0047279229382586885;-0.004544817094623541;1.0446126339255075;9.99996569833796;0.833556912556711;0.015563105902857963;0.015563150350916306;0.7979045473290578;-0.013408983531529273;0.7981776229420273
21.234208;1.043915131320939;0.9256289980210513;0.8866923015216407;-0.004727608969373207;-0.004545228859670521;1.0446125605619332;9.99995027832987;0.8335576528153538;0.015563084362727752;0.015563139818336338;0.7979067519768286;-0.013408983076499638;0.7981778519334307
21.244208;1.0439150559741357;0.9256286043071495;0.8866931034468761;-0.0047272991021796865;-0.004545680518657967;1.0446124788072635;9.999935444205688;0.8335584440367718;0.015563062603356994;0.015563129621338491;0.7979089496179561;-0.013408982611693182;0.7981780026861727
21.254208;1.043914980961666;0.9256282037649243;0.8866939556464221;-0.004726994129000958;-0.00454617153936151;1.0446123888675154;9.999921087213892;0.8335592801317463;0.01556304067990548;0.015563119752528937;0.7979111358463734;-0.013408982136379427;0.7981780796875194
21.264208;1.043914906778336;0.9256277966608362;0.8866948548498912;-0.0047266946625736835;-0.004546701491632474;1.0446122910913962;9.999907106673504;0.8335601547175373;0.015563018625378894;0.01556311019485251;0.7979133056569756;-0.013408981650284766;0.7981780868218389
21.274208;1.043914833839797;0.9256275020379723;0.8866959119979833;-0.004727554809160851;-0.004548375189312792;1.044612185911374;9.99989344337575;0.8335610611891926;0.015562996435808938;0.015563100912022;0.7979154536282744;-0.013408981153521508;0.7981780271043901
21.284208;1.043914762557191;0.9256270824038247;0.8866968973753898;-0.004727266935760125;-0.004548981331836611;1.0446120737637623;9.999880097102292;0.8335619925750063;0.015562974073849887;0.015563091853675624;0.7979175744799453;-0.013408980646613042;0.7981779033047749
21.294208;1.0439146934312165;0.9256266567147793;0.8866979232934732;-0.004726984659775386;-0.00454962338579863;1.044611954965129;9.999867121727565;0.8335629419427918;0.01556295149261078;0.015563082973398198;0.7979196632355465;-0.013408980130550833;0.7981777181892412
21.304208;1.0439146270177422;0.9256262252157339;0.8866989885670626;-0.004726707709100868;-0.00455029862994908;1.0446118296636187;9.999854605791732;0.833563903023377;0.015562928658217052;0.015563074241372906;0.7979217146371124;-0.013408979606604716;0.7981774745418296
21.314208;1.0439145637894673;0.9256257881949143;0.8867000922913221;-0.004726435747846581;-0.004551004980221225;1.044611697915768;9.999842656971047;0.833564870562261;0.015562905547518317;0.015563065640380682;0.7979237227871165;-0.013408979076229158;0.7981771756551882
21.324208;1.043914504036336;0.9256253459017523;0.8867012336673366;-0.004726168387778267;-0.004551741851831067;1.044611559774325;9.999831386338151;0.833565840250301;0.015562882135392668;0.015563057159053565;0.7979256820302019;-0.013408978541150272;0.7981768256485269
21.334208;1.0439144478608609;0.9256248985291995;0.8867024119179688;-0.004725905251141437;-0.0045525092035926034;1.0446114152698873;9.999820890329799;0.8335668081533352;0.015562858397141036;0.01556304879683591;0.797927588078973;-0.013408978003362002;0.7981764290357785
21.344208;1.043914395247383;0.9256244462531087;0.8867036262381787;-0.0047256459839238145;-0.004553306315425903;1.0446112643190681;9.999811251689819;0.8335677701715809;0.01556283431922611;0.015563040566721508;0.7979294381390568;-0.013408977465049179;0.7981759901541022
21.354208;1.043914346111526;0.9256239892645057;0.8867048751338259;-0.004725390254066931;-0.004554131716007888;1.0446111067142758;9.999802552379931;0.833568722196343;0.015562809905773179;0.015563032484799406;0.7979312305679295;-0.013408976928517613;0.7981755128321607
21.364208;1.0439143002373457;0.9256235277570622;0.8867061557977206;-0.004725137818037896;-0.004554984206309392;1.0446109422629077;9.999794872550392;0.8335696602756231;0.015562785182988117;0.015563024562504498;0.7979329644703429;-0.01340897639609427;0.7981749999282796
21.374208;1.04391425723334;0.9256230618742137;0.8867074643719319;-0.00472488853532839;-0.004555863802206214;1.0446107709533572;9.999788281771611;0.8335705801467284;0.015562760197645286;0.015563016813414411;0.7979346388711138;-0.013408975869999305;0.7981744533795061
21.384208;1.0439142166335382;0.9256225916613852;0.8867087966862037;-0.004724642294208416;-0.0045567716871093965;1.044610592973557;9.999782838541229;0.8335714769595371;0.015562735002990819;0.01556300925772853;0.7979362521309146;-0.013408975352336224;0.7981738754992056
21.394208;1.0439141780182786;0.9256221170723552;0.8867101489324973;-0.004724399001143037;-0.004557709512522084;1.0446104086084411;9.999778591481101;0.8335723455551268;0.015562709641382037;0.015563001907920726;0.7979378022837276;-0.013408974845157937;0.7981732699322996
21.404208;1.0439141410504578;0.925621637999291;0.8867115183837736;-0.004724158640705764;-0.004558678350239565;1.0446102181507615;9.99977558040501;0.8335731807952528;0.015562684141375203;0.01556299475409616;0.7979392873624728;-0.013408974350359003;0.7981726403240098
21.414208;1.043914105476145;0.9256211543331146;0.8867129040505545;-0.004723921234184033;-0.004559677482912464;1.044610021871254;9.999773853605083;0.833573977975865;0.015562658531704252;0.015562987767966937;0.7979407050408367;-0.013408973869534003;0.7981719882081686
21.424208;1.0439140711762298;0.9256206660533651;0.8867143066485216;-0.004723686766015314;-0.0045607038060925574;1.0446098200770817;9.999773488002678;0.8335747332655983;0.015562632854968417;0.015562980917932883;0.7979420523771138;-0.01340897340403741;0.7981713129985395
21.434208;1.0439140382588814;0.9256201732750872;0.8867157278334192;-0.0047234552528723625;-0.0045617524783775065;1.044609613186566;9.999774580859542;0.8335754438706818;0.01556260717223288;0.015562974180077037;0.7979433258937808;-0.013408972954999106;0.7981706132501372
21.444208;1.0439140070395039;0.9256196762756702;0.8867171692579694;-0.0047232267927178485;-0.004562818420475189;1.0446094017069818;9.999777222379064;0.8335761081929187;0.015562581561485262;0.015562967535622085;0.7979445214526683;-0.013408972523190808;0.7981698867897548
21.454208;1.0439139778395048;0.9256191755154738;0.886718631947386;-0.0047230015229749395;-0.004563897088686856;1.0446091861655205;9.999781478489437;0.8335767257834289;0.015562556108242736;0.015562960962438803;0.7979456344080347;-0.013408972109142537;0.7981691300784064
21.464208;1.043913950738104;0.9256186716662264;0.8867201160828259;-0.004722779633275184;-0.004564984076187001;1.0446089670725829;9.999787391386862;0.8335772968837735;0.015562530891026155;0.015562954430073479;0.7979466604382196;-0.013408971713472589;0.7981683376832941
21.474208;1.0439139254628518;0.9256181656621105;0.886721621115748;-0.0047225613721785555;-0.004566074870434432;1.0446087449405579;9.999794980713796;0.8335778224832;0.015562505967284248;0.015562947898617643;0.7979475959708782;-0.0134089713368529;0.798167502146276
21.484208;1.0439139014571444;0.9256176585963196;0.8867231463218499;-0.004722347005435966;-0.004567165253201683;1.044608520300099;9.999804225389925;0.833578304838668;0.015562481364684693;0.015562941322662017;0.7979484374248607;-0.013408970979732395;0.7981666149608513
21.494208;1.0439138780268464;0.9256171514719482;0.8867246913370335;-0.0047221367883012785;-0.0045682518423616385;1.044608293590135;9.999815040981638;0.8335787474218292;0.015562457085321472;0.015562934655966941;0.7979491802437876;-0.01340897064240688;0.7981656681898011
21.504208;1.0439138544912405;0.9256166451365959;0.8867262562394927;-0.004721930892009252;-0.0045693322426978615;1.0446080650063903;9.999827292603545;0.8335791545115862;0.015562433121728059;0.01556292785426759;0.7979498190778896;-0.013408970325182245;0.7981646554779196
21.514208;1.0439138302863227;0.9256161404536017;0.886727841437663;-0.004721729251734813;-0.004570404725153784;1.0446078345058167;9.999840842768249;0.8335795308782687;0.015562409474387888;0.015562920882924883;0.7979503488998041;-0.013408970028165658;0.7981635716120137
21.524208;1.043913805022834;0.9256156384225058;0.8867294471261604;-0.004721531519328085;-0.0045714678945920646;1.0446076018888864;9.99985558089334;0.833579881280416;0.015562386161772869;0.0155629137207062;0.7979507658895125;-0.013408969750966612;0.7981624111058228
21.534208;1.0439137784969217;0.9256151401540776;0.8867310722546112;-0.004721337226799878;-0.00457252027620791;1.0446073668163554;9.999871407332964;0.8335802098928919;0.015562363217454639;0.015562906342788799;0.7979510676869168;-0.013408969492612291;0.7981611674010013
21.544208;1.0439137505846867;0.9256146468702606;0.8867327140165691;-0.004721145917073797;-0.004573559535643645;1.0446071288575176;9.999888207749656;0.8335805202228226;0.015562340682158445;0.015562898700894279;0.7979512533456316;-0.013408969251623076;0.7981598328920039
21.554208;1.043913721094068;0.9256141599376602;0.8867343681418852;-0.004720957130782625;-0.004574581518652342;1.0446068875841295;9.999905846251517;0.8335808154122386;0.015562318607545964;0.015562890724610907;0.7979513234582868;-0.013408969026184513;0.7981583995412583
21.564208;1.0439136897233525;0.9256136807666431;0.8867360295842027;-0.00472077041299997;-0.004575579552224516;1.044606642554382;9.99992416603263;0.8335810982734458;0.015562297064532436;0.015562882329577154;0.7979512804294853;-0.013408968814388328;0.7981568601292107
21.574208;1.0439136560695743;0.9256132106661319;0.8867376934336504;-0.004720585350661242;-0.004576544418523474;1.0446063932882035;9.999942990608934;0.8335813710533624;0.0155622761361879;0.015562873422245077;0.7979511285015495;-0.013408968614523327;0.7981552092056755
21.584208;1.0439136196140357;0.9256127508498153;0.886739355086961;-0.004720401630735922;-0.004577465229264835;1.0446061393766704;9.999962132842604;0.8335816354663187;0.015562255901596095;0.015562863912482875;0.7979508736329546;-0.013408968425180212;0.7981534432444884
21.594208;1.0439135798249073;0.9256123024827759;0.8867410094459347;-0.004720219138913106;-0.004578330577903918;1.0446058805785108;9.999981415900606;0.8335818931111715;0.015562236432322117;0.015562853730991158;0.7979505231761583;-0.013408968245009173;0.7981515604332775
21.604208;1.0439135363617016;0.9256118666533574;0.8867426507805839;-0.0047200379887379655;-0.004579128853708955;1.0446056168509892;10.00000069053786;0.8335821458261315;0.01556221780254697;0.015562842836571916;0.7979500848686294;-0.01340896807251065;0.7981495605549661
21.614208;1.0439134891339377;0.9256114443422025;0.8867442733797938;-0.004719858447753087;-0.004579848576223431;1.0446053483971243;10.000019828501765;0.8335823953802756;0.015562200090879542;0.015562831209270855;0.7979495656070805;-0.01340896790608833;0.7981474451476972
21.624208;1.0439134381797979;0.925611036393665;0.8867458716984621;-0.004719680838247424;-0.004580479713579875;1.0446050757121976;10.000038709254282;0.8335826426586442;0.015562183363993435;0.015562818845220207;0.7979489712945237;-0.013408967744170832;0.798145217411294
21.634208;1.0439133835015502;0.9256106434955675;0.8867474404076299;-0.004719505488615592;-0.0045810146949646895;1.0446047995788021;10.000057220129637;0.8335828871837988;0.015562167661142734;0.015562805763744629;0.7979483077076981;-0.013408967585327109;0.7981428816538663
21.644208;1.0439133249445403;0.9256102662352519;0.8867489748807962;-0.00471933270802216;-0.004581448719883831;1.0446045209800767;10.000075259328455;0.8335831272912416;0.015562152997729667;0.015562792011293677;0.7979475808467026;-0.013408967428348078;0.7981404428796801
21.654208;1.043913262199103;0.9256099051834721;0.8867504716967213;-0.004719162685628974;-0.004581779906374031;1.04460424098965;10.000092733143907;0.8335833609606169;0.01556213938253832;0.015562777652933091;0.7979467963580936;-0.01340896727219344;0.7981379067772053
21.664208;1.0439131949081906;0.9256095608842166;0.8867519290412508;-0.004718995410891999;-0.004582008972923859;1.0446039607049702;10.000109548332471;0.8335835868277521;0.015562126829835635;0.015562762759325902;0.797945959136607;-0.013408967115923466;0.7981352804765012
21.674208;1.0439131227677338;0.9256092337455247;0.8867533465834804;-0.004718830722318787;-0.004582138560464096;1.0446036812052129;10.00012560477623;0.8335838043049766;0.015562115355731713;0.0155627473959915;0.7979450734473047;-0.013408966958840293;0.7981325734763013
21.684208;1.043913045586835;0.925608923983512;0.8867547247083162;-0.00471866834827293;-0.004582172490598279;1.0446034035599174;10.000140795584509;0.8335840129321335;0.01556210497286775;0.015562731620813976;0.797944143074925;-0.01340896680065754;0.7981297968385804
21.694208;1.0439129633307214;0.9256086317457269;0.8867560636051574;-0.004718507885755116;-0.00458211508201506;1.0446031289064526;10.000155013230358;0.8335842119545268;0.015562095697123256;0.015562715490109454;0.797943171527616;-0.013408966641441684;0.7981269612909908
21.704208;1.0439128761429286;0.9256083572929973;0.8867573624074062;-0.004718348849808298;-0.004581970728959279;1.0446028584794997;10.000168153047282;0.8335844004349103;0.015562087555597999;0.015562699064977918;0.7979421624462006;-0.013408966481471427;0.7981240758788747
21.714208;1.043912784343247;0.9256081010317847;0.8867586189715002;-0.004718190836415492;-0.004581743323530245;1.0446025935163488;10.000180112337036;0.8335845774878033;0.015562080585990318;0.015562682408301979;0.7979411199863211;-0.013408966321042623;0.7981211467408923
21.724208;1.0439126884021404;0.9256078634091344;0.8867598306719406;-0.004718033693170802;-0.004581435225934115;1.0446023351452591;10.000190795544617;0.8335847421491291;0.015562074827675076;0.015562665572311597;0.7979400489039592;-0.013408966160087897;0.798118177112073
21.734208;1.04391258888717;0.9256076448096427;0.8867609952213666;-0.004717877540133545;-0.004581046498843491;1.0446020843367607;10.000200121067945;0.8335848932359023;0.015562070308311027;0.015562648591987865;0.7979389543034089;-0.013408965997879444;0.7981151698610002
21.744208;1.0439124863615612;0.9256074455049106;0.8867621104173772;-0.004717722619584943;-0.0045805754086362515;1.0446018418807703;10.000208016657812;0.8335850297572654;0.015562067033297338;0.015562631491698866;0.7979378413008565;-0.013408965833116106;0.7981121296172706
21.754208;1.0439123812363797;0.9256072656494012;0.8867631735530113;-0.0047175691462140795;-0.0045800198643127545;1.0446016083978715;10.00021441813581;0.8335851515103394;0.015562064983234696;0.015562614289780964;0.7979367149402877;-0.013408965664278943;0.798109062230353
21.764208;1.043912273703229;0.9256071052762708;0.8867641819957677;-0.00471741728179646;-0.0045793782644507645;1.0446013844079753;10.000219276753691;0.8335852592243262;0.015562064123263658;0.01556259699459506;0.7979355804614945;-0.013408965490101944;0.7981059732500737
21.774208;1.04391216384244;0.925606964222636;0.8867651341084817;-0.004717267214321199;-0.004578649484665424;1.0446011704074367;10.000222558874485;0.8335853541684107;0.015562064414597118;0.015562579609323245;0.797934443636886;-0.013408965309994015;0.7981028669429486
21.784208;1.0439120517600529;0.9256068420601924;0.8867660289837019;-0.004717119241404995;-0.004577832835563937;1.0446009668817038;10.000224249174254;0.8335854373831829;0.015562065811557547;0.0155625621460367;0.7979333108039757;-0.0134089651240637;0.7980997463986099
21.794208;1.0439119375835577;0.9256067381209626;0.8867668657882484;-0.004716973733573051;-0.004576928075796191;1.0446007742830057;10.00022436313108;0.8335855090267918;0.015562068251460798;0.015562544630152265;0.7979321886608618;-0.013408964932752948;0.7980966146028109
21.804208;1.0439118214067613;0.925606651543167;0.8867676437981362;-0.00471683097409688;-0.004575935355860569;1.044600593063356;10.000222947673269;0.8335855685927696;0.015562071652970137;0.015562527100130221;0.7979310840856695;-0.013408964736572484;0.7980934752867188
21.814208;1.0439117033175707;0.9256065813022015;0.8867683628808605;-0.004716691037720794;-0.004574855688261503;1.0446004236975281;10.000220069383602;0.8335856155871285;0.015562075925444743;0.01556250961001306;0.7979300037023387;-0.01340896453609609;0.7980903330984425
21.824208;1.0439115833768855;0.9256065262682531;0.8867690238060612;-0.00471655381446613;-0.004573692008435625;1.0446002666334078;10.000215803423115;0.8335856495158899;0.01556208098226622;0.015562492219313608;0.7979289531657071;-0.013408964331834004;0.7980871938548544
21.834208;1.0439114615300171;0.925606485257285;0.8867696281164352;-0.004716419092225636;-0.004572449433956514;1.0446001223024748;10.000210231167596;0.8335856692886667;0.015562086742777762;0.015562474974702261;0.7979279369390098;-0.013408964123901246;0.7980840650818208
21.844208;1.0439113376568505;0.925606457013586;0.8867701778695827;-0.004716286625579096;-0.0045711341871271915;1.0445999912368686;10.00020344981617;0.8335856731946333;0.01556209312252538;0.015562457905509511;0.7979269586368353;-0.013408963911962925;0.7980809557559607
21.854208;1.043911211697902;0.9256064401601521;0.8867706751931335;-0.004716156184038119;-0.004569752551299625;1.044599874142559;10.00019557865076;0.8335856595650077;0.015562100034684789;0.015562441027210784;0.7979260212776583;-0.013408963695770762;0.7980778752602419
21.864208;1.043911083728246;0.9256064332414695;0.8867711216222561;-0.004716027538004005;-0.004568310629431983;1.0445997718432498;10.000186738278238;0.8335856270779289;0.01556210740384927;0.015562424339188289;0.7979251273102478;-0.013408963475796315;0.7980748325102758
21.874208;1.0439109540071059;0.9256064348947077;0.8867715179696647;-0.004715900423786413;-0.004566814257265575;1.0445996851883361;10.000177015051628;0.8335855746758224;0.015562115164721004;0.015562407823019105;0.7979242786492099;-0.013408963253275558;0.7980718349403356
21.884208;1.0439108229683765;0.9256064440185325;0.8867718646385788;-0.004715774526906175;-0.004565268366705339;1.044599615021705;10.000166460338294;0.833585501618661;0.015562123249481774;0.015562391447325782;0.797923476814827;-0.013408963029849633;0.7980688878696869
21.894208;1.0439106911647331;0.9256064598108585;0.8867721617187665;-0.004715649483360137;-0.004563676156346281;1.0445995621096633;10.000155124821386;0.8335854075083795;0.015562131591371152;0.015562375171847458;0.7979227230109224;-0.013408962807391407;0.7980659952801487
21.904208;1.0439105592019817;0.9256064816823014;0.8867724091333714;-0.004715524960399868;-0.004562039320986137;1.0445995269440698;10.000143073997933;0.8335852921820877;0.015562140134532255;0.01556235894520481;0.7979220180747717;-0.013408962588004008;0.7980631608202197
21.914208;1.0439104276839875;0.9256065091614349;0.8867726069316557;-0.0047154007509990605;-0.004560359301412222;1.0445995096100065;10.000130377555479;0.8335851557390922;0.015562148831513085;0.015562342697942353;0.7979213624604633;-0.013408962373793635;0.7980603879315794
21.924208;1.0439102972591507;0.9256065419011;0.8867727552396697;-0.004715276775676164;-0.0045586380717399155;1.0445995098897738;10.000117103832888;0.8335849988599742;0.015562157639588427;0.015562326334721745;0.7979207561645896;-0.013408962166473028;0.7980576792854658
21.934208;1.0439101687356787;0.9256065797262997;0.8867728540823037;-0.004715153030721596;-0.004556877875303783;1.0445995274689412;10.000103325294498;0.8335848226695588;0.015562166518504329;0.015562309734360607;0.7979201984867592;-0.013408961967301975;0.7980550354770041
21.944208;1.043910043136673;0.9256066225927778;0.8867729034655641;-0.004715029521221635;-0.0045550806414310085;1.0445995619975281;10.000089121534952;0.8335846278253749;0.015562175421218225;0.015562292762308002;0.7979196877295204;-0.013408961777444998;0.7980524540910192
21.954208;1.0439099216353853;0.9256066704912178;0.8867729034302549;-0.0047149061977943;-0.004553248036322021;1.0445996130005368;10.000074574739477;0.8335844141774857;0.015562184292702841;0.01556227529244859;0.7979192211912699;-0.013408961598236523;0.7980499306619016
21.964208;1.0439098053966385;0.925606723403853;0.8867728537654425;-0.004714782961748369;-0.004551381980867412;1.0445996798066;10.000059767766288;0.8335841814357731;0.015562193088243283;0.015562257224277693;0.7979187958475065;-0.013408961431072144;0.7980474602927683
21.974208;1.0439096954297888;0.9256067813146195;0.8867727535883293;-0.004714659742829077;-0.004549484470207824;1.0445997615485119;10.000044792898718;0.8335839296895543;0.015562201789709596;0.01556223848206491;0.7979184089395206;-0.013408961277187298;0.798045038529747
21.984208;1.0439095924945838;0.9256068442023175;0.8867726013114773;-0.004714536553744707;-0.004547556849230915;1.0445998572380235;10.000029757264429;0.8335836593329198;0.015562210402266097;0.015562219006813876;0.7979180576104926;-0.013408961137642339;0.7980426619990989
21.994208;1.0439094970220364;0.9256069119826895;0.8867723949064571;-0.004714413514334925;-0.004545599869510036;1.0445999658943579;10.00001477739081;0.8335833708800486;0.015562218941994926;0.015562198751665235;0.7979177385167223;-0.01340896101345872;0.7980403286185266
22.004208;1.043909409066246;0.9256069844519805;0.8867721320845766;-0.004714290920629046;-0.004543614375844457;1.044600086618589;9.999999982685285;0.8335830648774325;0.015562227426932316;0.01556217767906848;0.7979174483647886;-0.013408960905614132;0.798038037201971
22.014208;1.0439093283834118;0.9256070612860134;0.8867718105359795;-0.00471416930207653;-0.004541601453375221;1.0446002185807;9.999985516066172;0.8335827417151548;0.015562235875424848;0.015562155755082852;0.7979171848265715;-0.013408960814913742;0.7980357873454466
22.024208;1.04390925463807;0.9256071420848778;0.8867714281550286;-0.004714049385275378;-0.004539561899222773;1.0446003609857237;9.999971501757855;0.8335824014801573;0.015562244311221501;0.01556213293629948;0.7979169468297175;-0.01340896074198806;0.7980335795493125
22.034208;1.0439091875193134;0.9256072264366432;0.8867709831909281;-0.004713932051363353;-0.004537495921993408;1.0446005130855198;9.999958010236176;0.8335820442554436;0.015562252768571089;0.015562109163588706;0.7979167340229577;-0.013408960687374898;0.7980314150188605
22.044208;1.0439091267125367;0.9256073139906911;0.8867704745576512;-0.004713818351322959;-0.004535403571567772;1.044600674237623;9.999945058977271;0.8335816706266691;0.015562261293664077;0.01556208437342626;0.797916546140677;-0.013408960651543716;0.7980292955822209
22.054208;1.043909071919684;0.9256074045393262;0.886769902024852;-0.00471370950130885;-0.004533285058575114;1.0446008439342513;9.999932636937993;0.8335812819971862;0.015562269936617351;0.015562058512716926;0.7979163828118014;-0.01340896063493322;0.7980272238695852
22.064208;1.0439090229324302;0.9256074980360542;0.8867692661277731;-0.00471360684204974;-0.004531140584821603;1.0446010218044932;9.999920731773935;0.8335808806137299;0.015562278735505355;0.015562031546050743;0.7979162435674345;-0.013408960638088054;0.798025203423532
22.074208;1.0439089796868197;0.9256075944766942;0.886768568127821;-0.004713511772458712;-0.00452897045729079;1.04460120767145;9.999909347595215;0.8335804691820173;0.015562287714316102;0.015562003456974926;0.7979161276280082;-0.013408960661786604;0.7980232390956633
22.084208;1.0439089423199788;0.9256076937565816;0.8867678100736157;-0.004713425671918913;-0.004526775241578482;1.0446014015410914;9.999898503493963;0.8335800505618273;0.015562296890631686;0.015561974246850843;0.7979160336186258;-0.013408960706967293;0.798021337380535
22.094208;1.043908911109878;0.9256077956576478;0.8867669948695445;-0.004713349917728821;-0.004524555344798508;1.044601603362909;9.999888220944122;0.8335796279023103;0.015562306267565985;0.015561943927744456;0.7979159597236233;-0.01340896077451097;0.7980195056283673
22.104208;1.0439088862480104;0.9256078999333306;0.886766126215306;-0.004713285952239152;-0.004522310771639886;1.044601812829951;9.999878519544534;0.8335792046817255;0.015562315821253113;0.015561912504745833;0.7979159041889642;-0.013408960865132775;0.7980177504423079
22.114208;1.043908867693584;0.925608006362425;0.8867652083266807;-0.0047132351994380855;-0.004520041623152095;1.0446020294248264;9.999869422354388;0.8335787844063138;0.015562325509431062;0.015561879956893664;0.797915865655502;-0.013408960979480083;0.7980160766613281
22.124208;1.0439088552422409;0.925608114744473;0.886764245527919;-0.004713198832903353;-0.004517748561296277;1.0446022524929934;9.999860954062898;0.8335783700773567;0.01556233529454118;0.01556184622982443;0.7979158432548553;-0.013408961118308475;0.7980144871879347
22.134208;1.0439088486435575;0.925608224888007;0.8867632418431083;-0.004713177596424492;-0.004515432700919095;1.0446024812720829;9.99985312787207;0.8335779635708923;0.015562345153115565;0.015561811248309656;0.7979158367370843;-0.013408961282519583;0.7980129828011497
22.144208;1.0439088476720972;0.925608336594916;0.8867622008259258;-0.0047131717938599;-0.004513095347063573;1.0446027149218249;9.999845940261546;0.8335775652891716;0.015562355062868965;0.015561774945037665;0.7979158467255291;-0.01340896147301615;0.7980115626175524
22.154208;1.0439088521823385;0.9256084496378014;0.8867611256552971;-0.004713181433449805;-0.00451073778134562;1.044602952581677;9.999839383456887;0.8335771742915994;0.01556236498610422;0.015561737285102779;0.7979158747704973;-0.013408961690570384;0.7980102262390393
22.164208;1.0439088621288448;0.9256085637248602;0.8867600193706832;-0.004713206407199344;-0.004508361238348768;1.0446031935159907;9.999833456711732;0.833576788507195;0.01556237486437979;0.015561698272724701;0.7979159228920848;-0.013408961935843105;0.7980089758802753
22.174208;1.0439088775594536;0.9256086784662665;0.8867588850787574;-0.0047132465501836035;-0.004505967450102631;1.044603437146049;9.99982816500844;0.8335764043757715;0.015562384625178045;0.015561657947263514;0.7979159928774804;-0.013408962209470859;0.7980078160422484
22.184208;1.043908898595104;0.9256087933871113;0.8867577261064133;-0.004713301593884005;-0.004503559342487156;1.0446036828833198;9.99982351196428;0.8335760165055925;0.015562394191230351;0.015561616378177413;0.797916085887558;-0.013408962512008024;0.7980067512058714
22.194208;1.043908925380046;0.9256089079503033;0.8867565461603888;-0.004713371113527007;-0.004501140905251185;1.044603930036607;9.999819496954508;0.833575618435535;0.015562403482877496;0.01556157365596317;0.7979162025393505;-0.013408962843715379;0.79800578429711
22.204208;1.043908958043369;0.9256090215592857;0.8867553489070575;-0.004713454497799637;-0.0044987162978670945;1.0446041778677795;9.999816121309907;0.8335752038049341;0.015562412416243347;0.015561529875592487;0.79791634307875;-0.013408963204552145;0.7980049170084169
22.214208;1.0439089966883852;0.9256091335681579;0.8867541370390464;-0.0047135509423406104;-0.004496289393853801;1.044604425643583;9.999813388721556;0.8335747668451622;0.01556242090376055;0.01556148512189294;0.7979165075126158;-0.013408963594526395;0.7980041503617589
22.224208;1.0439090414036134;0.9256092433179802;0.88675291198192;-0.004713659460995147;-0.004493863995565835;1.0446046726267313;9.999811297813993;0.8335743024743909;0.015562428861172022;0.015561439471018797;0.7979166959263763;-0.013408964014005077;0.7980034846469986
22.234208;1.0439090923088519;0.9256093502276106;0.8867516743526034;-0.00471377889574109;-0.0044914439945770105;1.0446049180941939;9.999809850266605;0.8335738065160492;0.015562436220060859;0.015561393009473607;0.7979169085896098;-0.013408964463629908;0.798002919018839
22.244208;1.043909149573786;0.9256094538516104;0.8867504244211112;-0.004713907939740102;-0.004489033491330258;1.044605161456049;9.999809072868697;0.833573276007632;0.015562442933077405;0.015561345845465648;0.7979171454807716;-0.013408964944082944;0.798002450601218
22.254208;1.0439092133566346;0.9256095537955842;0.8867491623429237;-0.004714045232268478;-0.004486636743347619;1.044605402314713;9.999809020038153;0.8335727093390958;0.015562448966443392;0.01556129809723641;0.7979174060111061;-0.013408965456007763;0.7980020738235731
22.264208;1.0439092837144428;0.925609649623169;0.8867478883806619;-0.004714189484007746;-0.0044842578894423255;1.0446056403443165;9.99980974514597;0.8335721063299794;0.015562454290314887;0.015561249883661456;0.7979176895984128;-0.013408965999902362;0.7980017808634076
22.274208;1.043909360569884;0.9256097408917373;0.8867466032346772;-0.004714339486476431;-0.004481901301513265;1.0446058751478504;9.999811280674498;0.8335714682318515;0.015562458875154428;0.01556120132534175;0.7979179964575598;-0.013408966575903554;0.7980015627326512
22.284208;1.0439094437651288;0.9256098272354362;0.8867453079781198;-0.004714494023730002;-0.004479572192269439;1.0446061062385539;9.999813657045223;0.8335707971445873;0.015562462695083597;0.015561152537356964;0.7979183276835253;-0.013408967183721043;0.7980014103624875
22.294208;1.0439095331338177;0.9256099084338342;0.8867440032658965;-0.004714651865456866;-0.004477276342291255;1.0446063331729718;9.999816926743474;0.8335700951649148;0.015562465731505241;0.015561103622176298;0.7979186845778262;-0.013408967822726043;0.7980013150824741
22.304208;1.0439096285129694;0.925609984499165;0.8867426885993424;-0.004714811864400734;-0.004475019201824603;1.0446065557507869;9.999821163424208;0.8335693638231614;0.015562467970913565;0.015561054671401377;0.7979190680827472;-0.013408968492089947;0.7980012681083718
22.314208;1.0439097296736966;0.9256100556954265;0.8867413622674504;-0.004714973041107307;-0.004472805090584578;1.044606774113699;9.999826449336691;0.8335686038391121;0.015562469403378607;0.015561005761588696;0.7979194788033651;-0.013408969190981841;0.7980012601401975
22.324208;1.0439098362256145;0.92561012237701;0.8867400215193276;-0.004715134643115705;-0.004470637046522844;1.044606988694311;9.99983285946339;0.8335678156192768;0.015562470025233139;0.015560956944515337;0.7979199171386814;-0.01340896991856939;0.7980012824575264
22.334208;1.0439099476144327;0.92561018480372;0.8867386625787459;-0.004715296212169492;-0.004468517610195988;1.0446072000492959;9.99984044623602;0.8335670002517408;0.0155624698376342;0.015560908248137308;0.7979203834190024;-0.0134089706737403;0.7980013285756304
22.344208;1.04391006323165;0.92561024313466;0.8867372806446787;-0.004715457572552102;-0.004466449595774454;1.0446074086531008;9.999849240906924;0.8335661599386036;0.01556246884086853;0.01556085969445923;0.7979208784429983;-0.013408971454986422;0.7980013949289192
22.354208;1.0439101825637491;0.9256102975470323;0.886735870080227;-0.00471561864878345;-0.00446443574862493;1.0446076148411987;9.999859267627452;0.8335652978754453;0.015562467033147178;0.015560811321403968;0.7979214039891003;-0.013408972260591612;0.7980014807910379
22.364208;1.0439103053388463;0.9256103483362053;0.8867344251261139;-0.004715779262742371;-0.00446247822865326;1.0446078189445969;9.999870553414647;0.8335644182726442;0.015562464414103536;0.015560763194930539;0.7979219623790832;-0.013408973088886998;0.7980015877328434
22.374208;1.043910431581625;0.9256103959193794;0.8867329409851241;-0.004715939111182037;-0.00446057911974022;1.0446080213678233;9.999883134871677;0.8335635262117488;0.015562460988042195;0.01556071541110149;0.7979225553979663;-0.01340897393847391;0.7980017185042718
22.384208;1.0439105615186108;0.9256104407869559;0.8867314143058008;-0.004716097868373514;-0.004458741090678749;1.0446082224542823;9.999897060315364;0.8335626266897487;0.015562456768604224;0.015560668086566878;0.7979231836510826;-0.013408974808305645;0.7980018757403579
22.394208;1.0439106954695272;0.9256104834892575;0.8867298429344584;-0.004716255333171349;-0.004456967091570882;1.0446084223664334;9.999912379924625;0.8335617236014903;0.015562451786582018;0.015560621341907551;0.7979238463445607;-0.013408975697524982;0.7980020616429627
22.404208;1.043910833816471;0.9256105246166917;0.8867282257918606;-0.004716411541462023;-0.004455259291339579;1.0446086212072294;9.999929134081443;0.833560819836321;0.015562446090989194;0.015560575290771364;0.79792454123343;-0.013408976605093778;0.7980022793305216
22.414208;1.0439109769544646;0.9256105647592536;0.8867265631953221;-0.004716566658726704;-0.0044536183989829095;1.044608819224883;9.999947347973217;0.8335599181072341;0.015562439739815555;0.01556053003604465;0.7979252651239135;-0.013408977529451537;0.7980025342129305
22.424208;1.0439111252112343;0.925610604539225;0.8867248572579043;-0.00471672078478698;-0.004452044062612451;1.04460901688379;9.999967025579348;0.8335590212807964;0.015562432791957;0.015560485668805451;0.797926014638816;-0.013408978468526024;0.7980028337378614
22.434208;1.0439112788302645;0.9256106446813817;0.8867231115601543;-0.004716874010745356;-0.0044505358251883806;1.0446092147774406;9.999988142082062;0.8335581321686409;0.015562425303520065;0.015560442270195983;0.7979267866036122;-0.01340897941999854;0.7980031865669873
22.444208;1.043911438040871;0.9256106859932959;0.886721329797853;-0.004717026632655443;-0.0044490938976522575;1.0446094134717632;10.000010643712693;0.833557253430066;0.0155624173207368;0.01556039991408522;0.7979275784747654;-0.013408980381477042;0.7980036022456259
22.454208;1.0439116031350235;0.9256107292497274;0.8867195148267066;-0.004717179164220843;-0.004447719276515952;1.0446096134176177;10.000034456952582;0.8335563872274893;0.015562408869353785;0.015560358667062577;0.7979283890408495;-0.013408981350539084;0.7980040904544394
22.464208;1.0439117744413124;0.9256107750718943;0.8867176692450447;-0.0047173321270647045;-0.0044464135700038815;1.0446098149410048;10.00005949080992;0.8335555345320751;0.015562399954023504;0.015560318589820252;0.7979292183930715;-0.013408982324761816;0.7980046592388077
22.474208;1.0439119522412534;0.9256108239178631;0.8867157964059228;-0.004717485876284056;-0.004445178902764637;1.044610018204215;10.000085628070158;0.8335546951843649;0.015562390577871477;0.015560279743687094;0.7979300670544954;-0.01340898330175909;0.798005313198785
22.484208;1.0439121367251039;0.9256108761981549;0.8867139006402064;-0.0047176405772548155;-0.004444017427071637;1.044610223194231;10.000112725693175;0.8335538689328404;0.0155623807699846;0.015560242195846933;0.7979309353225175;-0.013408984279225065;0.7980060535130412
22.494208;1.043912327926065;0.9256109323386014;0.8867119867788004;-0.004717796221283805;-0.004442930690380277;1.044610429863444;10.00014062677375;0.8335530562006007;0.01556237059522173;0.015560206016915282;0.7979318231053806;-0.013408985254993205;0.7980068803682817
22.504208;1.043912525639623;0.9256109926782092;0.8867100593570335;-0.004717952613254326;-0.004441918994443119;1.0446106383290146;10.000169170852702;0.8335522579003087;0.015562360141459617;0.015560171274200256;0.7979327298150066;-0.013408986227037007;0.7980077951880502
22.514208;1.0439127295047699;0.9256110573275784;0.8867081221467649;-0.004718109441312867;-0.004440980715593099;1.0446108489262653;10.000198201671413;0.8335514750176428;0.015562349506382429;0.015560138030909538;0.7979336540876392;-0.013408987193348858;0.7980088002468444
22.524208;1.0439129392058677;0.9256111261813824;0.8867061785518621;-0.004718266420167963;-0.004440112761605943;1.0446110620492841;10.00022757164831;0.8335507086571223;0.01556233879025918;0.015560106350828008;0.7979345935874308;-0.013408988151804715;0.7980098969778605
22.534208;1.043913154544527;0.9256111990770762;0.8867042324409109;-0.00471842333929626;-0.0044393118452040175;1.044611277932001;10.000257140037276;0.8335499602510448;0.015562328081433117;0.015560076296213959;0.797935545042601;-0.013408989100053916;0.7980110853284639
22.544208;1.0439133753817564;0.9256112759120246;0.8867022884925468;-0.004718579998871844;-0.004438574576645629;1.044611496566355;10.00028676867601;0.8335492314269346;0.01556231744162019;0.015560047916127204;0.797936504461533;-0.013408990035333232;0.7980123641380581
22.554208;1.0439136016101072;0.9256113566672186;0.8867003514305495;-0.004718736136892671;-0.004437896582950498;1.0446117177886087;10.000316322336207;0.8335485237606134;0.015562306908965153;0.015560021231908952;0.7979374676680532;-0.013408990954315378;0.7980137313796084
22.564208;1.0439138331417686;0.9256114413747143;0.886698424832069;-0.004718891390748821;-0.004437272727219484;1.0446119414574493;10.000345674698574;0.8335478389176922;0.01556229651728219;0.015559996236904934;0.7979384310140042;-0.013408991853271171;0.7980151838769497
22.574208;1.0439140698654716;0.9256115300366563;0.8866965110608734;-0.00471904529386958;-0.004436698471397701;1.0446121676065163;10.000374706436206;0.8335471790555736;0.015562286311845176;0.015559972918144557;0.7979393921050734;-0.013408992728580737;0.7980167167481054
22.584208;1.0439143116177863;0.9256116225864416;0.8866946123049015;-0.004719197304670953;-0.004436170451039278;1.044612396478303;10.000403293685943;0.8335465467771082;0.015562276347626013;0.01555995127233312;0.7979403504871688;-0.01340899357720638;0.7980183234240305
22.594208;1.043914558166877;0.9256117189300765;0.8866927311960847;-0.004719346833336084;-0.004435686169266544;1.0446126284281776;10.00043129909253;0.8335459442425116;0.01556226668275769;0.015559931293960789;0.7979413075578177;-0.01340899439671089;0.7980199964497865
22.604208;1.04391480921356;0.92561181894455;0.8866908704764487;-0.0047194932175967565;-0.004435243865866615;1.044612863744479;10.000458566051538;0.8335453724516065;0.01556225737976079;0.015559912953384793;0.7979422652109882;-0.013408995185002987;0.7980217280598406
22.614208;1.0439150644442619;0.9256119223986888;0.8866890326716962;-0.0047196356513853925;-0.004434842218693989;1.0446131024985812;10.000484925057807;0.8335448318322866;0.01556224850194294;0.015559896195436016;0.7979432243899283;-0.013408995940281132;0.7980235102151501
22.624208;1.0439153235520335;0.9256120289713913;0.8866872204469909;-0.004719773197464043;-0.004434479894093602;1.0446133444974255;10.000510211082549;0.833544323073473;0.015562240101180522;0.015559880963070715;0.7979441849658668;-0.013408996661090876;0.7980253347944498
22.634208;1.0439155861846494;0.925612138400014;0.886685436895769;-0.004719904995864253;-0.004434155646718779;1.0446135893431585;10.000534271696903;0.8335438468738268;0.015562232212354117;0.015559867222443112;0.7979451463927719;-0.01340899734620441;0.798027194635719
22.644208;1.0439158518682188;0.925612250561237;0.8866836850769567;-0.004720030474213033;-0.004433868816016855;1.0446138366042885;10.000556973593612;0.8335434034351588;0.015562224862219325;0.015559854967433517;0.7979461075934308;-0.013408997994547258;0.7980290851397663
22.654208;1.0439161199141556;0.9256123654261054;0.8866819673797839;-0.004720149349028601;-0.004433619620741931;1.0446140859834059;10.000578219050754;0.833542992232241;0.015562218087020985;0.015559844205940412;0.7979470662720375;-0.013408998605376043;0.7980310044577371
22.664208;1.0439163894236596;0.9256124829350542;0.8866802854432667;-0.004720261548727069;-0.004433408856835831;1.0446143373206789;10.000597951768352;0.8335426113499931;0.015562211944913475;0.015559834946779478;0.7979480190702007;-0.013408999178431398;0.7980329515097089
22.674208;1.0439166594347755;0.9256126028596978;0.8866786406569802;-0.004720367175372263;-0.004433237491535848;1.0446145904597797;10.000616144031635;0.8335422571535528;0.015562206512161407;0.01555982719772531;0.797948962311615;-0.013408999713873727;0.7980349242559657
22.684208;1.0439169290066466;0.9256127248372304;0.8866770345577129;-0.004720466438350012;-0.004433106809251921;1.0446148451270014;10.000632785116949;0.8335419251912289;0.015562201867020642;0.015559820969982298;0.7979498921805612;-0.013409000212099693;0.7980369196378849
22.694208;1.0439171971670456;0.9256128485905395;0.8866754684966702;-0.0047205595966930995;-0.004433018443249274;1.0446151009144282;10.000647871599117;0.8335416112669557;0.015562198076336782;0.015559816278166376;0.7979508044962912;-0.013409000673564334;0.7980389339693229
22.704208;1.043917462857702;0.9256129741050823;0.8866739430995704;-0.004720646988257924;-0.004432973828250966;1.0446153573511494;10.000661393316038;0.8335413118523054;0.015562195191420318;0.01555981313178869;0.7979516947007161;-0.013409001098755058;0.7980409631654801
22.714208;1.043917724956197;0.9256131016567676;0.8866724584780982;-0.004720729066962267;-0.0044329738644440534;1.0446156139964449;10.000673325628425;0.8335410239009574;0.01556219324526825;0.015559811520056133;0.7979525581547865;-0.013409001488422147;0.7980430030497052
22.724208;1.0439179823589622;0.9256132317552948;0.8866710151346981;-0.004720806361660347;-0.004433019035560779;1.0446158705152875;10.000683627513338;0.8335407442660435;0.015562192253367016;0.015559811396696795;0.7979533905675708;-0.013409001843856039;0.7980450494159795
22.734208;1.0439182340463737;0.9256133650521584;0.8866696144277231;-0.004720879386531596;-0.004433109639626758;1.0446161267259706;10.000692244371646;0.8335404694078276;0.015562192226462003;0.015559812685231218;0.7979541885073507;-0.013409002166880082;0.7980470973882535
22.744208;1.043918479075003;0.925613502229579;0.8866682581370318;-0.004720948543467937;-0.004433246073095342;1.0446163826360628;10.000699126918885;0.8335401956270084;0.015562193180910457;0.015559815303742416;0.797954949781458;-0.013409002459639736;0.7980491403744358
22.754208;1.0439187165379624;0.925613643904243;0.8866669479551262;-0.004721014070897618;-0.004433428815091017;1.0446166384759228;10.00070425936337;0.8335399191593014;0.015562195132181558;0.015559819180912277;0.7979556730905729;-0.013409002724400279;0.7980511698577711
22.764208;1.0439189455210165;0.9256137905800927;0.8866656851058088;-0.004721076087659395;-0.004433658362619984;1.044616894680708;10.000707672398622;0.833539636289754;0.015562198080942481;0.01555982425443739;0.7979563573046802;-0.013409002963346496;0.7980531765015065
22.774208;1.0439191650958057;0.9256139426388139;0.8866644700120475;-0.004721134650361196;-0.004433935648598052;1.044617151815362;10.000709436143989;0.8335393441554765;0.015562202002660105;0.015559830457096828;0.7979570012302453;-0.01340900317842244;0.7980551514349096
22.784208;1.04391937444012;0.9256141003518312;0.8866633025260177;-0.004721189768578092;-0.004434262084327864;1.044617410487475;10.0007096439865;0.8335390411018134;0.015562206846071586;0.01555983770129911;0.797957603920849;-0.013409003371254863;0.7980570869707688
22.794208;1.043919572995869;0.9256142639251016;0.8866621826303123;-0.004721241475322271;-0.004434638889768906;1.0446176712015853;10.000708393867875;0.8335387255373667;0.015562212540808642;0.015559845876017032;0.7979581653015704;-0.013409003543206989;0.7980589766145345
22.804208;1.0439197605143755;0.9256144335556268;0.8866611109555721;-0.0047212899615135225;-0.004435066567086915;1.044617934165013;10.000705780362582;0.8335383948273154;0.015562219004563714;0.015559854853669333;0.7979586865733276;-0.01340900369560584;0.7980608142076503
22.814208;1.0439199370225123;0.9256146094737885;0.8866600884948034;-0.004721335609225432;-0.004435544583272422;1.044618199238951;10.000701902876397;0.8335380455211865;0.015562226146905235;0.015559864501910303;0.7979591699683058;-0.013409003829924845;0.7980625931099102
22.824208;1.043920102775303;0.9256147919282998;0.8866591157565884;-0.004721378869862329;-0.00443607106496262;1.0446184660801427;10.000696874650338;0.8335376739829233;0.015562233871391863;0.015559874692558378;0.797959618164177;-0.01340900394776692;0.7980643063151172
22.834208;1.0439202582323586;0.9256149810894893;0.8866581922801621;-0.004721420152089168;-0.0044366430913755405;1.04461873425386;10.000690822557544;0.8335372763636753;0.015562242073242558;0.015559885300365185;0.7979600337026586;-0.013409004050822362;0.7980659471758951
22.844208;1.0439204040456755;0.92561517699992;0.8866573167531533;-0.004721459843152576;-0.0044372578388199736;1.0446190031872622;10.00068387864092;0.8335368483895468;0.015562250640066323;0.015559896204668917;0.7979604186176615;-0.013409004140799367;0.7980675105504397
22.854208;1.0439205410316947;0.9256153796244365;0.8866564874325311;-0.00472149838643534;-0.004437913641165224;1.044619272069366;10.000676166446121;0.8335363858405037;0.015562259460745517;0.015559907296740842;0.7979607743555984;-0.013409004219128804;0.7980689938445045
22.864208;1.0439206701700023;0.9256155888675757;0.8866557022059761;-0.004721536272857938;-0.004438610247960649;1.0446195398381297;10.000667789803714;0.8335358852338849;0.015562268432419854;0.015559918478134998;0.7979611018293278;-0.013409004286660104;0.7980703968787445
22.874208;1.043920792584002;0.9256158045180797;0.8866549581422253;-0.0047215739835539715;-0.004439348583954768;1.0446198052680578;10.000658837592727;0.8335353438143668;0.015562277460588518;0.015559929652971325;0.7979614014541955;-0.013409004343783663;0.7980717211032097
22.884208;1.0439209094311896;0.9256160262099891;0.8866542517476392;-0.004721612084980625;-0.004440130400801862;1.0446200671020396;10.000649403575663;0.8335347590515725;0.01556228645047364;0.015559940730443911;0.7979616731754392;-0.013409004390861835;0.7980729690240947
22.894208;1.043921021750203;0.9256162535004674;0.8866535801897075;-0.004721651398918088;-0.004440957956653215;1.0446203241645333;10.000639597163644;0.8335341283017166;0.015562295295834064;0.015559951638674368;0.7979619166723606;-0.013409004428403822;0.7980741434538249
