time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
22.904208;1.0439211303246385;0.9256164860267295;0.8866529418997606;-0.0047216929107882204;-0.0044418332108972745;1.0446205753599775;10.000629537919028;0.8335334487601781;0.015562303891202679;0.015559962331955677;0.7979621318997038;-0.013409004456838935;0.7980752469031629
22.914208;1.043921235561491;0.9256167235856199;0.8866523360446418;-0.004721737452355923;-0.00444275636383056;1.0446208195637312;10.00061935422063;0.8335327175789946;0.015562312159301712;0.015559972782914691;0.79796231959134;-0.01340900447623531;0.7980762817028854
22.924208;1.0439213374458438;0.9256169661209099;0.8866517617372447;-0.004721785506871659;-0.004443725418735245;1.0446210555747146;10.000609188737727;0.8335319324333642;0.01556232005157271;0.015559982972111593;0.7979624811877574;-0.013409004486216972;0.7980772503052032
22.934208;1.0439214357093305;0.9256172136866707;0.8866512173757364;-0.004721837251695408;-0.004444737518737642;1.0446212822144063;10.000599190735487;0.8335310922581121;0.015562327532168557;0.015559992885669225;0.7979626184523005;-0.013409004486214026;0.7980781555407237
22.944208;1.0439215301139113;0.9256174663663096;0.8866507007591945;-0.004721892684112069;-0.004445790405464098;1.0446214985136306;10.000589496742469;0.8335301968870189;0.015562334583028869;0.015560002515038002;0.7979627332952346;-0.013409004475936877;0.7980790009011945
22.954208;1.04392162060415;0.9256177241691087;0.8866502101909729;-0.004721951648044518;-0.004446883076466494;1.0446217038615453;10.000580219633534;0.8335292455304892;0.015562341218568473;0.015560011850561455;0.7979628276651592;-0.013409004455589306;0.7980797902870226
22.964208;1.0439217073088045;0.9256179869927224;0.8866497450893003;-0.004722013776264908;-0.004448015943638134;1.044621897966141;10.000571445403603;0.8335282357658758;0.015562347481124818;0.01556002087577125;0.7979629032235628;-0.013409004425598694;0.7980805271271685
22.974208;1.04392179048494;0.925618254658203;0.8866493056507293;-0.004722078528226648;-0.004449190697393947;1.0446220806398328;10.000563233901397;0.8335271641534395;0.01556235342180105;0.015560029571306169;0.7979629609750306;-0.013409004386179403;0.7980812136023566
22.984208;1.0439218704082642;0.9256185269843463;0.8866488926935489;-0.004722145384017065;-0.004450410279731175;1.0446222516300105;10.000555634670238;0.8335260279152493;0.015562359090913089;0.015560037926258655;0.7979630010356845;-0.013409004337202442;0.7980818505741406
22.994208;1.0439219471990209;0.925618803849919;0.8866485077193089;-0.00472221402600238;-0.004451679066940234;1.0446224106460662;10.00054870795247;0.8335248263316528;0.015562364538526299;0.015560045944828889;0.7979630226877148;-0.013409004278524518;0.7980824380679312
23.004208;1.0439220206871798;0.9256190851445213;0.8866481525170545;-0.004722284282789089;-0.004453002598208004;1.044622557450623;10.00054253219182;0.833523560884692;0.015562369803549076;0.015560053635877013;0.7979630249791191;-0.013409004210316674;0.7980829757999414
23.014208;1.043922090468444;0.9256193706305007;0.8866478286199178;-0.004722355896753792;-0.004454386539309458;1.0446226918294097;10.000537202747568;0.8335222344704717;0.015562374898701213;0.015560060997412426;0.7979630073055586;-0.013409004132880422;0.7980834639197084
23.024208;1.0439221561268082;0.9256196598245606;0.8866475373050857;-0.004722428406191225;-0.004455835767350347;1.0446228134891702;10.000532820298238;0.8335208506131675;0.015562379816393654;0.015560068013060088;0.7979629692739345;-0.013409004046201843;0.798083904060602
23.034208;1.0439222174178824;0.9256199519395137;0.8866472800171361;-0.004722501199718151;-0.004457354267379474;1.044622921989193;10.000529464345632;0.8335194132310824;0.015562384549107557;0.015560074654351445;0.7979629104454616;-0.013409003949857829;0.7980842997029999
23.044208;1.0439222742588132;0.9256202459476911;0.8866470586767502;-0.004722573575579239;-0.004458944955075648;1.044623016753684;10.000527179921571;0.8335179273069993;0.015562389099545977;0.015560080880894875;0.7979628306119385;-0.01340900384320796;0.7980846553280139
23.054208;1.0439223265760962;0.9256205408024862;0.8866468754309079;-0.004722644743349186;-0.004460608954399228;1.044623097278788;10.000525997718617;0.8335163996370945;0.015562393469965293;0.01556008663980128;0.7979627301309372;-0.01340900372543512;0.7980849754735003
23.064208;1.043922374196163;0.9256208356836354;0.8866467317101759;-0.004722713836696669;-0.0044623455220361916;1.0446231634292686;10.000525955116725;0.8335148384583335;0.015562397642731702;0.015560091867825249;0.7979626097619009;-0.01340900359548273;0.7980852647979194
23.074208;1.0439224168746266;0.9256211300609893;0.886646627507806;-0.004722779947089468;-0.004464153015527796;1.0446232154740716;10.00052708592724;0.8335132523674603;0.015562401578470095;0.015560096494971034;0.7979624705426183;-0.013409003452067116;0.7980855287208517
23.084208;1.0439224544213745;0.9256214235545785;0.8866465617180178;-0.004722842171105881;-0.004466029880255278;1.0446232539142772;10.000529399984762;0.8335116494536019;0.01556240523944028;0.015560100445029762;0.7979623141179089;-0.013409003293783443;0.7980857735556486
23.094208;1.0439224868341794;0.9256217158093377;0.8866465326840769;-0.004722899761233598;-0.004467975005033436;1.0446232793756085;10.000532882311212;0.8335100372391276;0.015562408609323147;0.01556010363934755;0.7979621426113591;-0.013409003119322964;0.7980860060157
23.104208;1.0439225142560409;0.925622006526105;0.8866465379414702;-0.004722952300375393;-0.004469987390083535;1.044623292502696;10.000537505778224;0.8335084234470157;0.015562411690855812;0.015560106013758982;0.7979619580587809;-0.013409002927627336;0.7980862332022536
23.114208;1.0439225367217044;0.9256222954964365;0.8866465737798319;-0.004722999676680479;-0.004472065633391763;1.0446232938255742;10.000543242190743;0.8335068163972799;0.015562414493390561;0.015560107537856352;0.7979617625468646;-0.013409002717799132;0.7980864632232408
23.124208;1.0439225540207626;0.92562258253054;0.8866466357284731;-0.004723041972692774;-0.004474207905844221;1.04462328368715;10.000550066258949;0.8335052241829988;0.01556241701549235;0.015560108216610585;0.7979615584939136;-0.013409002488971093;0.7980867048779013
23.134208;1.043922565824242;0.9256228674507055;0.8866467197584285;-0.0047230795150973405;-0.004476411945788583;1.0446232622151792;10.000557954335758;0.8335036537108754;0.015562419227670389;0.015560108080234175;0.7979613481268547;-0.013409002240405326;0.7980869661348853
23.144208;1.0439225718227485;0.9256231501900326;0.8866468231645815;-0.004723112927895906;-0.004478674652730186;1.0446232293779905;10.000566883227231;0.8335021107046313;0.015562421069700131;0.01556010717708671;0.7979611331024591;-0.01340900197161387;0.7980872526828213
23.154208;1.0439225717781966;0.9256234307988495;0.8866469446028169;-0.004723142978698183;-0.004480992087005378;1.0446231851106629;10.000576826978165;0.8335006000036032;0.015562422462199627;0.015560105564829589;0.7979609149778147;-0.013409001682202373;0.7980875672090414
23.164208;1.0439225655951683;0.9256237093754509;0.8866470833171072;-0.004723170398192588;-0.004483359776465911;1.044623129374453;10.000587756845945;0.8334991255093862;0.015562423323023206;0.01556010330068985;0.797960695779126;-0.01340900137171638;0.7980879097809825
23.174208;1.0439225533026808;0.925623986044649;0.8866472381605988;-0.0047231958738821;-0.004485772340176475;1.044623062122345;10.000599647069023;0.8334976902944198;0.015562423583955012;0.015560100440494874;0.7979604781087533;-0.01340900103968182;0.7980882794670986
23.184208;1.0439225348900936;0.9256242609384407;0.8866474075156145;-0.004723220118543649;-0.004488222880037982;1.0446229832730802;10.00061246884402;0.8334962971710597;0.015562423200823862;0.015560097043485219;0.7979602647063809;-0.013409000685581674;0.7980886760009706
23.194208;1.0439225102727856;0.9256245341769423;0.8866475900975499;-0.004723243869379908;-0.0044907030577274725;1.044622892788432;10.000626173658206;0.8334949491861622;0.015562422147700001;0.015560093179406003;0.7979600576271138;-0.013409000308925197;0.7980891000882644
23.204208;1.0439224794598976;0.9256248058658667;0.8866477852008916;-0.004723267833044429;-0.004493203737581482;1.0446227908429986;10.000640690906238;0.8334936494947159;0.015562420403182897;0.01556008893429641;0.7979598579178325;-0.013408999909677321;0.7980895528194609
23.214208;1.0439224426523037;0.9256250760505103;0.8866479919422238;-0.004723292605126129;-0.004495715446864248;1.0446226779330643;10.000655947138409;0.8334924006483613;0.015562417949379199;0.01556008440833647;0.7979596661978064;-0.01340899948874369;0.7980900353941692
23.224208;1.0439224001736573;0.9256253446590539;0.8866482084734306;-0.0047233185885635735;-0.004498228384833396;1.0446225547981132;10.000671884264275;0.8334912039281415;0.015562414781407142;0.015560079705713199;0.7979594831364606;-0.013408999048104674;0.7980905492295066
23.234208;1.0439223523476013;0.9256256115048773;0.8866484317500676;-0.004723345991439969;-0.004500732967585443;1.0446224222285632;10.000688460515379;0.833490059153794;0.01556241091070519;0.01556007492032315;0.797959309401799;-0.013408998590444124;0.7980910960545069
23.244208;1.0439222993743151;0.9256258763392224;0.8866486579733226;-0.004723374907580063;-0.004503220764304269;1.0446222808881713;10.00070564539729;0.8334889645321608;0.015562406359548895;0.015560070128201408;0.7979591457305497;-0.01340899811853769;0.7980916778220357
23.254208;1.0439222412619202;0.9256261388776623;0.8866488833415586;-0.0047234053858881955;-0.004505684428738334;1.0446221312263693;10.000723410959342;0.8334879166492445;0.015562401147224507;0.01556006538916339;0.7979589930749585;-0.013408997634960871;0.7980922965126727
23.264208;1.0439221778722805;0.9256263987956442;0.8866491041244675;-0.004723437418318659;-0.004508117476822099;1.0446219735199287;10.00074172439743;0.8334869116602901;0.015562395272893798;0.015560060745094886;0.797958852382227;-0.013408997142237465;0.7980929537961114
23.274208;1.0439221089980444;0.9256266557504899;0.8866493161014555;-0.004723470880655895;-0.004510514863004668;1.0446218080069434;10.000760556656513;0.8334859470188634;0.015562388712836397;0.01556005621900453;0.7979587242038311;-0.013408996642988402;0.798093650446795
23.284208;1.0439220343639235;0.925626909355017;0.8866495146431534;-0.004723505496691179;-0.004512873078308646;1.0446216350156858;10.000779887105413;0.8334850216326768;0.015562381434942327;0.015560051826368528;0.7979586087038004;-0.013408996139767886;0.7980943859843227
23.294208;1.043921953592691;0.9256271591221356;0.886649695902683;-0.004723540884962354;-0.0045151893683458245;1.0446214549972157;10.000799693238612;0.8334841347630523;0.015562373413099684;0.015560047593773356;0.7979585060902196;-0.013408995634788572;0.7980951584238459
23.304208;1.0439218662252647;0.925627404517346;0.8866498578325999;-0.004723576694278004;-0.004517460729395789;1.0446212685165277;10.000819950022416;0.8334832856489441;0.015562364630671906;0.015560043570105812;0.7979584167632335;-0.013408995129838555;0.7980959637810513
23.314208;1.0439217717696376;0.9256276450525572;0.8866499996854287;-0.004723612653663194;-0.004519683189948244;1.0446210762695618;10.000840637582934;0.833482473845963;0.015562355074628626;0.015560039815624474;0.7979583407775087;-0.013408994626327374;0.7980967965613122
23.324208;1.0439216697505755;0.925627880290388;0.8866501207418279;-0.004723648505245342;-0.0045218522854521175;1.0446208790346188;10.000861736838164;0.8334816993377524;0.015562344730521451;0.015560036382513001;0.7979582770860754;-0.01340899412534392;0.7980976513844554
23.334208;1.0439215598050617;0.9256281097400932;0.8866502198609136;-0.004723684031200847;-0.004523964235499817;1.0446206776069804;10.000883219142137;0.8334809626675147;0.015562333595019791;0.015560033315555591;0.7979582233151526;-0.013408993627787327;0.7980985237897489
23.344208;1.0439214417625433;0.9256283327336354;0.8866502958841758;-0.004723719154490566;-0.004526016194641691;1.0446204728539497;10.000905048140694;0.8334802652138125;0.015562321699262189;0.015560030664164923;0.7979581760713428;-0.013408993134514198;0.7980994098535266
23.354208;1.0439213156177367;0.9256285484294579;0.8866503480474206;-0.004723753977147884;-0.004528005919894811;1.044620265779219;10.000927192562933;0.8334796086694081;0.015562309108419948;0.015560028487192193;0.7979581311792731;-0.013408992646408106;0.7981003055185656
23.364208;1.043921181433483;0.9256287559561559;0.8866503760535136;-0.0047237887596981625;-0.004529931980909208;1.0446200574762121;10.000949631219207;0.8334789938044632;0.015562295894701175;0.015560026852777912;0.7979580838957373;-0.013408992164407732;0.7981012058395274
23.374208;1.0439210392863747;0.9256289545601719;0.8866503797583883;-0.004723823845796899;-0.004531793938490313;1.044619849066594;10.000972342036848;0.8334784201759485;0.01556228211914347;0.015560025833770098;0.7979580293752387;-0.013408991689531963;0.7981021050192953
23.384208;1.0439208893032093;0.9256291436668745;0.8866503586033961;-0.004723859553483248;-0.0045335918790388435;1.0446196416852733;10.000995291362218;0.833477887094157;0.015562267834018133;0.015560025501579852;0.7979579630921712;-0.01340899122287102;0.7981029978247045
23.394208;1.0439207316689922;0.9256293228587448;0.8866503113040624;-0.004723896116026017;-0.004535325948297148;1.0446194364444417;10.001018438922127;0.8334773942336081;0.01556225309158912;0.015560025922941683;0.7979578813264941;-0.013408990765507094;0.7981038804449423
23.404208;1.0439205665571025;0.9256294917802874;0.8866502360042695;-0.00472393375896364;-0.004536996088119112;1.044619234330774;10.001041746414636;0.8334769414645523;0.015562237953463523;0.015560027157887074;0.7979577818729204;-0.013408990318460733;0.7981047492572316
23.414208;1.0439203941518354;0.9256296500145481;0.886650130454903;-0.004723972894674426;-0.0045386016901270716;1.0446190360861902;10.00106517420045;0.8334765289649685;0.015562222498737798;0.01556002925866003;0.7979576640941614;-0.013408989882741949;0.798105599335578
23.424208;1.0439202148070978;0.925629797044912;0.8866499922179265;-0.004724014226175017;-0.004540141263985037;1.0446188422033464;10.00108867891838;0.8334761575544654;0.015562206819860619;0.015560032269977694;0.797957527944903;-0.013408989459370219;0.7981064246966577
23.434208;1.0439200291194186;0.9256299323300657;0.8866498192449916;-0.004724058615869278;-0.004541612119471859;1.0446186530515853;10.001112223414358;0.833475828816028;0.015562191004927527;0.01556003622914359;0.7979573730856738;-0.013408989049246393;0.7981072195599631
23.444208;1.0439198377972343;0.9256300554196133;0.8866496100881837;-0.004724106876207865;-0.004543010156761869;1.044618468993268;10.001135779751662;0.8334755453157773;0.015562175128708224;0.015560041161499694;0.797957198932802;-0.013408988653027535;0.7981079790289478
23.454208;1.0439196415005263;0.9256301660261279;0.8866493629556278;-0.004724159687941244;-0.004544330163574479;1.0446182904412589;10.001159311264564;0.8334753105226184;0.015562159261985613;0.015560047075002546;0.7979570050406681;-0.013407988271211578;0.7981086816200127
23.464208;1.0439194408160715;0.9256302639895833;0.8866490747386292;-0.00472421762392557;-0.00454556676575194;1.0446181179189593;10.001182758550739;0.8334751280353442;0.01556214348227022;0.01556005396583818;0.7979567910275157;-0.013407987904330317;0.7981093550747491
23.474208;1.0439192363236254;0.9256303492143401;0.8866487413388515;-0.004724281163296211;-0.0045467152608442245;1.0446179520787053;10.001206054473212;0.8334750008282019;0.015562127875021996;0.015560061831466854;0.7979565565317563;-0.01340798755303866;0.7981099753554286
23.484208;1.043919028653318;0.92563042169514;0.8866483587698225;-0.0047243506811691155;-0.004547771450592105;1.0446177935596948;10.001229142164103;0.8334749309402566;0.015562112524219813;0.01556007067322533;0.7979563015580751;-0.013407987218118459;0.7981105355034637
23.494208;1.0439188185186778;0.9256304815525833;0.8866479237999668;-0.0047244264265944086;-0.004548731185285489;1.0446176427747917;10.001251971276577;0.8334749193746088;0.015562097497526814;0.015560080487255129;0.797956026466657;-0.013407986900446785;0.7981110302800561
23.504208;1.0439186067595916;0.9256305289628259;0.8866474338372502;-0.004724508515069088;-0.0045495905826158055;1.0446174998310274;10.00127449992344;0.8334749661394183;0.015562082844290557;0.01556009126127863;0.7979557315651556;-0.013407986600901983;0.7981114559096004
23.514208;1.043918394335831;0.9256305640857176;0.88664688686726;-0.004724596989483697;-0.004550346421257006;1.0446173646268515;10.00129671172328;0.8334750705138491;0.015562068613298551;0.015560102980305872;0.7979554166943974;-0.013407986320316605;0.798111809303163
23.524208;1.0439181822066141;0.9256305871043683;0.8866462816561391;-0.0047246918703253305;-0.004550996459508949;1.0446172370345677;10.001318615318365;0.833475231541314;0.01556205487099512;0.015560115632682553;0.7979550808923963;-0.013407986059645176;0.7981120881968032
23.534208;1.0439179712485391;0.9256305982294196;0.8866456174912998;-0.00472479309615832;-0.0045515400699527465;1.0446171169973189;10.00134021602879;0.833475448545737;0.015562041705137915;0.015560129210325823;0.797954722536178;-0.01340798582024911;0.7981122919144551
23.544208;1.0439177622956588;0.925630597592461;0.8866448937685314;-0.00472490046319436;-0.0045519786120515465;1.0446170044514078;10.001361488260224;0.8334757213557469;0.015562029218297116;0.015560143696486678;0.7979543396609865;-0.013407985603890178;0.7981124219154734
23.554208;1.0439175561289864;0.9256305852017263;0.8866441103291761;-0.004725013686907768;-0.004552314903210518;1.044616899226357;10.001382378186115;0.8334760500772521;0.015562017513897314;0.015560159053737805;0.7979539299732432;-0.013407985412301359;0.7981124818985079
23.564208;1.0439173533757855;0.9256305610296425;0.8866432683337088;-0.004725132506555581;-0.004552552286516497;1.0446168011007844;10.001402823523712;0.8334764345928203;0.015562006677787553;0.015560175228783502;0.7979534909382355;-0.013407985246910115;0.7981124773410325
23.574208;1.0439171544593644;0.9256305251436022;0.8866423705890102;-0.004725256697553591;-0.004552694248878171;1.044616709927813;10.00142276060544;0.8334768743511864;0.015561996769702477;0.015560192162230094;0.7979530198842347;-0.013407985109095187;0.7981124148014057
23.584208;1.0439169596495323;0.9256304777843896;0.8866414208754829;-0.004725385986533632;-0.004552744617859112;1.0446166256141365;10.001442124692318;0.8334773687100644;0.015561987827688679;0.015560209797012227;0.7979525138861253;-0.013407985000408285;0.798112301218852
23.594208;1.0439167691903284;0.9256304193442007;0.8866404230786668;-0.004725519992005722;-0.004552707239868296;1.0446165479502638;10.00146084767761;0.8334779171733163;0.015561979866544397;0.015560228096758031;0.7979519699609016;-0.013407984922307709;0.7981121425001866
23.604208;1.0439165834425148;0.9256303503026857;0.8866393809580233;-0.004725658262939921;-0.0045525852999879915;1.0446164764707053;10.001478844474278;0.8334785192958347;0.01556197286274817;0.015560247061268228;0.7979513857506483;-0.013407984875871722;0.7981119422173525
23.614208;1.0439164029265076;0.9256302711808254;0.8866382984088941;-0.004725800368935694;-0.004552381678993655;1.044616410509681;10.00149600883509;0.8334791751209241;0.015561966750317487;0.015560266713848948;0.7979507599167085;-0.013407984861906442;0.7981117023890252
23.624208;1.0439162282517607;0.9256301824882042;0.8866371796209459;-0.0047259459958651105;-0.004552099866744225;1.0446163493973184;10.001512225507486;0.8334798859351692;0.015561961444440388;0.01556028707509084;0.7979500917313865;-0.013407984881255572;0.7981114258101207
23.634208;1.0439160600425799;0.9256300846790633;0.8866360288867463;-0.004726094973369354;-0.00455174416447378;1.0446162925233464;10.001527375709355;0.8334806542838905;0.01556195687183629;0.015560308154051277;0.7979493804248124;-0.013407984934958584;0.7981111174859278
23.644208;1.0439158989166721;0.9256299781716959;0.8866348501935046;-0.004726247172747607;-0.004551319545409768;1.044616239251012;10.001541340550284;0.8334814832432305;0.015561952983067485;0.01556032994507199;0.7979486250529073;-0.013407985024007833;0.7981107839307799
23.654208;1.0439157454577466;0.9256298633780662;0.8866336469729453;-0.004726402339541297;-0.004550831162810743;1.0446161888988241;10.00155401139471;0.8334823754414709;0.01556194974903333;0.015560352423538223;0.7979478247332823;-0.013407985148925366;0.7981104314374747
23.664208;1.0439156001277266;0.9256297406911094;0.8866324222651342;-0.004726559987311964;-0.004550283257172466;1.0446161407714543;10.00156529543955;0.8334833322888976;0.015561947155406566;0.015560375570568632;0.797946978835724;-0.013407985309658192;0.7981100652487689
23.674208;1.0439154632194394;0.9256296105091912;0.8866311791165508;-0.0047267194530060995;-0.00454967891315303;1.0446160941319282;10.001575117617472;0.8334843538536836;0.01556194519671906;0.015560399404129373;0.7979460873410417;-0.013407985505792688;0.798109690066773
23.684208;1.0439153349536074;0.9256294732935675;0.886629921057663;-0.004726880090868212;-0.004549021192357643;1.0446160481936826;10.001583419310379;0.8334854394770095;0.015561943865596607;0.015560423966907337;0.7979451513173349;-0.013407985736744819;0.7981093108035022
23.694208;1.043915215604904;0.9256293295417927;0.8866286523204551;-0.004727041447184538;-0.004548314297834457;1.0446160022013016;10.001590144480236;0.8334865885573085;0.015561943145224367;0.015560449295581555;0.7979441731198126;-0.013407986001917832;0.798108932962825
23.704208;1.0439151055103006;0.9256291797003092;0.8866273774982412;-0.004727203252833786;-0.004547563781649262;1.0446159555071874;10.001595224662575;0.8334878007600665;0.015561943012216013;0.015560475407411142;0.7979431564461057;-0.013407986300948716;0.7981085628744182
23.714208;1.043915004988879;0.925629024136835;0.8866261013389448;-0.004727365252367932;-0.0045467757785240485;1.0446159075607377;10.001598581282165;0.8334890757464279;0.015561943433867475;0.015560502298478449;0.7979421062885083;-0.013407986633857722;0.7981082075794551
23.724208;1.0439149142847024;0.9256288632201114;0.886624828979659;-0.004727527055117335;-0.004545956140419218;1.0446158578684654;10.001600140063298;0.833490413083091;0.01556194435332483;0.015560529952855158;0.7979410285116234;-0.013407987001035772;0.7981078742855185
23.734208;1.0439148335908566;0.9256286974170049;0.8866235657891702;-0.004727688063268973;-0.0045451102195982656;1.0446158059831219;10.001599847626927;0.8334918125190829;0.015561945689299084;0.0155605583572116;0.7979399292713516;-0.013407987403105828;0.7981075701446274
23.744208;1.0439147631332062;0.9256285272290661;0.8866223169071371;-0.004727847456106852;-0.0045442431435093016;1.0446157515620642;10.001597687368257;0.8334932740200316;0.015561947351981515;0.01556058750465292;0.7979388146411491;-0.013407987840574103;0.7981073028479092
23.754208;1.0439147032389822;0.9256283529877242;0.8866210873203713;-0.004728004293689135;-0.00454336029167896;1.0446156944852178;10.001593684159928;0.8334947972713752;0.015561949247203619;0.015560617384598237;0.7979376905067582;-0.013407988313567718;0.7981070809352808
23.764208;1.0439146543169449;0.9256281747471494;0.8866198823523953;-0.004728157649732718;-0.004542467628130669;1.0446156347875184;10.0015878967217;0.8334963814734384;0.015561951276354156;0.015560647969679781;0.7979365624833331;-0.013407988821921072;0.7981069123115281
23.774208;1.043914616720125;0.9256279923763191;0.8866187080077628;-0.004728306624584928;-0.004541571526674432;1.0446155723651143;10.001580410050448;0.8334980257836586;0.015561953350466935;0.015560679219396321;0.7979354355292869;-0.013407989365364468;0.7981068022381301
23.784208;1.043914590581068;0.9256278057398134;0.886617570554566;-0.004728450336842834;-0.004540678375696708;1.0446155068442606;10.001571325519736;0.8334997294278912;0.01556195540172618;0.015560711096408686;0.7979343135463153;-0.013407989943634058;0.7981067532775882
23.794208;1.043914575817764;0.9256276148193758;0.8866164752305923;-0.004728588012685512;-0.0045397945259660205;1.044615437738631;10.00156074812187;0.833501491405289;0.015561957374609175;0.015560743569633705;0.7979331992992686;-0.013407990556463143;0.7981067665530539
23.804208;1.0439145723051997;0.9256274197243135;0.8866154252507328;-0.004728719089100786;-0.00453892670458474;1.0446153646019216;10.001548787950382;0.8335033106275286;0.015561959213066275;0.015560776608799582;0.7979320945316856;-0.013407991203405342;0.7981068425757796
23.814208;1.0439145800000798;0.9256272206553436;0.8866144218936567;-0.004728843243826835;-0.004538082392805803;1.0446152870362322;10.001535567705387;0.8335051860338752;0.015561960866487444;0.015560810189490208;0.7979310003448403;-0.013407991883686679;0.798106981848202
23.824208;1.0439145990190446;0.9256270178722431;0.8866134652154586;-0.004728960379258456;-0.004537269563494211;1.0446152046652382;10.001521217188351;0.8335071164633022;0.0155619623049545;0.01556084430160396;0.797929917852286;-0.013407992596332796;0.7981071852875712
23.834208;1.0439146297172013;0.9256268116767055;0.8866125549228195;-0.004729070569351375;-0.004536495890201621;1.0446151171159794;10.001505869752092;0.8335091010677728;0.015561963523163422;0.015560878950212102;0.7979288485786944;-0.013407993340336183;0.7981074536221596
23.844208;1.0439146725947197;0.9256266024108617;0.8866116909724066;-0.004729173949866074;-0.00453576782883739;1.0446150240323742;10.001489668203412;0.8335111397139868;0.015561964531715974;0.015560914148931876;0.797927794049028;-0.013407994114490066;0.7981077860973369
23.854208;1.0439147280637686;0.9256263904421267;0.8866108734073678;-0.004729270593335884;-0.004535089977041172;1.044614925154281;10.001472759045251;0.8335132325786185;0.015561965343067998;0.015560949908397832;0.7979267550140595;-0.013407994917072822;0.7981081799221365
23.864208;1.0439147963135382;0.9256262949623403;0.8866102157557413;-0.00473051422768672;-0.004535570400801727;1.0446148203547223;10.001455271839014;0.833515379863346;0.015561965956740144;0.015560986228721754;0.7979257314631707;-0.01340799574581078;0.7981086308421466
23.874208;1.0439148772990317;0.9256260787668045;0.8866094899074703;-0.004730597000668567;-0.004535000123620669;1.044614709573029;10.001437311234412;0.8335175819810031;0.015561966351341699;0.015561023101611294;0.7979247234023242;-0.013407996598214903;0.798109133764548
23.884208;1.0439149707956246;0.9256258611370162;0.8866088092327364;-0.00473067248198277;-0.004534485263409047;1.0446145927319557;10.001418972060321;0.8335198392914143;0.015561966488101322;0.015561060516078714;0.7979237311956711;-0.013407997471951073;0.7981096826188873
23.894208;1.0439150764875695;0.9256256425719299;0.886608173298457;-0.004730740509184195;-0.00453402592866824;1.0446144697053548;10.00140034595943;0.8335221514629679;0.015561966314313034;0.015561098464572147;0.7979227552232102;-0.013407998364812618;0.7981102699330846
23.904208;1.0439151940254294;0.9256254235411342;0.8866075817824699;-0.004730800908712449;-0.004533620781192264;1.0446143403467572;10.001381505758255;0.833524517299842;0.015561965756863319;0.015561136952309651;0.7979217956873534;-0.013407999274382597;0.7981108869707417
23.914208;1.0439153230673157;0.9256252044002033;0.8866070349550061;-0.004730853338269624;-0.004533266753611279;1.044614204550015;10.001362498194467;0.8335269351132332;0.01556196472217435;0.015561176001851956;0.797920852836038;-0.01340800019786381;0.7981115239895007
23.924208;1.043915463340238;0.9256249853390734;0.8866065341106021;-0.004730897237072481;-0.004532959784266917;1.0446140622957512;10.001343356800295;0.8335294026292869;0.015561963115953363;0.015561215640335208;0.7979199270553429;-0.013408001132170014;0.7981121703223865
23.934208;1.0439156146516988;0.9256247664285252;0.8866060811661959;-0.0047309319001394125;-0.004532695812199377;1.0446139136954422;10.001324110652236;0.8335319163083006;0.015561960863391237;0.015561255883310273;0.7979190183636999;-0.013408002073931677;0.7981128153313897
23.944208;1.0439157768400236;0.925624547710735;0.886605677843937;-0.004730956578420928;-0.004532471185678073;1.0446137590466673;10.001304779666745;0.8335344713196179;0.015561957912436898;0.015561296737371421;0.7979181255895306;-0.013408003019377163;0.7981134499482571
23.954208;1.0439159497673476;0.925624329225799;0.886605325751618;-0.004730970571346835;-0.004532282270117851;1.0446135988457732;10.001285376506548;0.8335370620040929;0.015561954227085131;0.01556133820925727;0.7979172460572337;-0.013408003964445529;0.7981140676087642
23.964208;1.043916133323365;0.9256241109607862;0.8866050269314167;-0.004730973264772151;-0.004532125066248593;1.0446134337521231;10.001265921767855;0.8335396818728301;0.015561949780700062;0.015561380303374343;0.7979163761526306;-0.013408004905155575;0.7981146644386369
23.974208;1.0439163273939192;0.9256238927947434;0.8866047837094511;-0.004730964072878857;-0.004531995584769195;1.0446132645239528;10.001246445871473;0.8335423236563793;0.015561944553754072;0.015561423014543755;0.7979155120848321;-0.013408005837906379;0.7981152385817657
23.984208;1.0439165318621373;0.9256236744991129;0.8866045982560685;-0.004730942443059311;-0.004531890609522854;1.0446130918755465;10.001226967333126;0.8335449801551748;0.015561938533835053;0.015561466324039715;0.7979146501699053;-0.013408006759642162;0.7981157890664516
23.994208;1.043916746582147;0.9256234557717425;0.886604472452568;-0.004730907992134139;-0.0045318083826789484;1.0446129163006113;10.001207480952935;0.8335476450806379;0.01556193171322398;0.015561510200791802;0.7979137871223689;-0.013408007667973315;0.798116315119208
24.004208;1.0439169712649479;0.9256232362701157;0.8866044078506741;-0.004730860592514666;-0.004531748929186536;1.0446127380598471;10.001187977146847;0.8335503130106767;0.015561924083657402;0.015561554607299096;0.7979129205678258;-0.013408008561104159;0.7981168158512308
24.014208;1.0439172053947054;0.925623015643641;0.8866044055971929;-0.00473080032317211;-0.00453171361975663;1.0446125573723055;10.001168467659612;0.8335529791046457;0.015561915628273146;0.01556159950484515;0.7979120489613262;-0.013408009437541866;0.798117290049202
24.024208;1.04391744828412;0.9256227935225405;0.8866044664431288;-0.004730727358881274;-0.00453170411249112;1.0446123745079134;10.001148989192394;0.8335556388629761;0.015561906316146694;0.015561644857189735;0.7979111707938108;-0.013408010295911817;0.7981177362411778
24.034208;1.0439176992256927;0.9256225694811246;0.8866045909370591;-0.00473064189375855;-0.004531721367192628;1.0446121896205567;10.001129585327398;0.8335582874674753;0.015561896108589891;0.015561690629255824;0.7979102838346283;-0.013408011135014941;0.7981181528113689
24.044208;1.0439179575933033;0.9256223430772615;0.8866047796373597;-0.004730544118004562;-0.004531765202833571;1.0446120026203753;10.00111028556047;0.8335609190715513;0.0155618849696616;0.015561736771756846;0.7979093848442405;-0.0134080119539905;0.7981185378854695
24.054208;1.043918222790849;0.925622113934611;0.8866050330743501;-0.004730434191504179;-0.004531834455597326;1.0446118132392301;10.001091098843355;0.8335635270214217;0.015561872869743964;0.015561783205971291;0.7979084697560396;-0.013408012752452774;0.7981188895612258
24.064208;1.0439184941157698;0.9256218817527301;0.8866053517270113;-0.004730312238474155;-0.004531927627213832;1.0446116210780148;10.001072029042065;0.8335661049408729;0.015561859788421565;0.01556182983034176;0.7979075341585473;-0.013408013530367113;0.7981192065350456
24.074208;1.0439187707177415;0.9256216462728266;0.8866057362638339;-0.004730178373932091;-0.00453204355755401;1.0446114255594432;10.00105310016543;0.8335686471499569;0.015561845719216991;0.015561876543116145;0.7979065737195173;-0.01340801428763686;0.7981194877833124
24.084208;1.0439190517164623;0.9256214072735677;0.8866061877350196;-0.004730032706924822;-0.004532181422112447;1.04461122593904;10.001034362453778;0.8335711480376106;0.015561830671207408;0.015561923263207423;0.7979055845849538;-0.013408015023941563;0.7981197316144238
24.094208;1.0439193363131818;0.9256211645657878;0.8866067075985137;-0.004729875350726263;-0.004532340529128164;1.044611021482961;10.00101587209104;0.8335736016894489;0.015561814666649423;0.015561969933848082;0.7979045641599605;-0.013408015739063008;0.7981199362860713
24.104208;1.0439196237321868;0.9256209179728981;0.8866072975249928;-0.004729706440657865;-0.004532520695416838;1.0446108117233068;10.000997669135062;0.8335760021532149;0.015561797734488535;0.015562016510551856;0.7979035117826727;-0.013408016433156948;0.7981201016171384
24.114208;1.0439199131328978;0.9256206673328405;0.886607958935639;-0.004729526119517852;-0.004532722386513027;1.0446105965968215;10.000979776317118;0.8335783438227876;0.015561779904278842;0.015562062952480698;0.7979024284144179;-0.013408017106695865;0.7981202290285312
24.124208;1.0439202036834072;0.9256204125157226;0.886608692593059;-0.004729334553936287;-0.0045329460687105905;1.044610376387688;10.000962215232958;0.8335806217011221;0.01556176120591951;0.015562109216542674;0.7979013155297018;-0.013408017760305053;0.7981203201304355
24.134208;1.043920494636137;0.9256201534530211;0.8866094984585225;-0.004729131970774006;-0.004533191416099158;1.044610151545238;10.000945019344552;0.8335828312894527;0.015561741672028276;0.015562155241398461;0.7979001743184853;-0.013408018394572287;0.7981203754562627
24.144208;1.0439207852475003;0.9256198901542865;0.8866103759714085;-0.0047289185866684815;-0.004533457125094783;1.0446099225049899;10.000928238098696;0.8335849682306007;0.015561721336549853;0.01556220093540368;0.7978990059069052;-0.013408019009976156;0.7981203941609172
24.154208;1.0439210747139962;0.9256196226716404;0.8866113245874631;-0.004728694447752737;-0.004533741648242316;1.0446096896305295;10.000911935309166;0.8335870281870695;0.0155617002377948;0.01556224619319276;0.7978978119122897;-0.013408019607066527;0.7981203750880833
24.164208;1.0439213622151164;0.9256193511010153;0.8866123439597847;-0.004728459355042505;-0.004534043988230787;1.0446094532149532;10.000896179985496;0.8335890066877603;0.01556167843379284;0.01556229092888045;0.797896594535024;-0.013408020186567293;0.7981203181554374
24.174208;1.0439216469810915;0.9256190757096233;0.8866134336256021;-0.00472821298500427;-0.004534363635316281;1.044609213454913;10.000881041400989;0.8335908990236353;0.015561656014793115;0.015562335085907904;0.7978953565857555;-0.013408020749158851;0.7981202243988873
24.184208;1.0439219284005756;0.9256187970618122;0.886614592724338;-0.0047279550781579366;-0.004534700020550294;1.0446089705050192;10.00086659606245;0.8335927009255215;0.015561633105157017;0.015562378618479299;0.7978941017804834;-0.013408021295201866;0.7981200950009868
24.194208;1.043922206119847;0.9256185159876804;0.8866158201514831;-0.004727685504800121;-0.004535052393945949;1.0446087245482938;10.000852930747497;0.8335944092498848;0.015561609862306168;0.015562421482294654;0.7978928347309193;-0.013408021824735971;0.7981199309546695
24.204208;1.04392248003668;0.9256182334382371;0.8866171147711243;-0.004727404278807759;-0.004535420163014487;1.0446084757642404;10.000840131597494;0.8335960214470605;0.015561586470081892;0.01556246365260311;0.7978915604245496;-0.0134080223377231;0.7981197339471742
24.214208;1.0439227502363684;0.9256179503446339;0.8866184754341331;-0.004727111613087093;-0.004535802940589004;1.0446082243729824;10.000828269250796;0.8335975344016437;0.015561563120993238;0.015562505141450233;0.7978902837889984;-0.013408022834182262;0.7981195073484163
24.224208;1.0439230169852856;0.9256176675495954;0.8866199012437384;-0.004726807898440658;-0.0045362001223245305;1.0446079708362332;10.000817389330704;0.833598944002409;0.015561539998406496;0.015562545986627157;0.7978890096287587;-0.013408023314205937;0.7981192558052995
24.234208;1.0439232808028744;0.9256173858584335;0.8866213917087371;-0.004726493635919649;-0.004536610196493791;1.0446077159998026;10.00080751240161;0.8336002454667101;0.01556151727320454;0.015562586221194793;0.7978877426133879;-0.013408023778097602;0.7981189830575114
24.244208;1.0439235424125837;0.9256171061406631;0.886622946030698;-0.004726169488202107;-0.004537030263243021;1.0446074610009586;10.000798643218129;0.8336014335853942;0.01556149510797761;0.015562625848596034;0.7978864872288489;-0.013408024226373142;0.7981186896312155
24.254208;1.043923802497047;0.9256168292991358;0.8866245624055822;-0.004725836404605688;-0.004537456392128589;1.0446072070436045;10.000790776191078;0.8336025033359631;0.01556147365708369;0.015562664842471676;0.7978852478104005;-0.01340802465948946;0.7981183725534304
24.264208;1.0439240614909466;0.9256165560897661;0.886626238540399;-0.004725495650932687;-0.004537884279195854;1.0446069552312678;10.000783892697095;0.833603451160841;0.01556145306105701;0.015562703165818606;0.7978840284336982;-0.01340802507772511;0.7981180271529978
24.274208;1.0439243195323473;0.92561628702174;0.8866279725897804;-0.004725148697041011;-0.0045383095219563635;1.0446067065567455;10.000777961299924;0.8336042757085195;0.01556143343627874;0.015562740781775388;0.7978828329225716;-0.013408025481381659;0.7981176492933694
24.284208;1.0439245765381246;0.9256160224917965;0.8866297631881678;-0.004724797100436781;-0.004538728029115636;1.044606462069114;10.00077294076307;0.8336049778654608;0.015561414869895032;0.015562777650329887;0.7978816653209737;-0.01340802587103277;0.7981172364464472
24.294208;1.0439248323314914;0.9256157630163814;0.8866316087539647;-0.004724442465309878;-0.004539136964518155;1.0446062230449515;10.00076877708236;0.8336055606463031;0.015561397427462988;0.015562813728078986;0.7978805300572219;-0.01340802624754522;0.7981167872685611
24.304208;1.0439250866886;0.9256155093372438;0.8866335067719158;-0.004724086343936822;-0.004539535559656341;1.044605990931274;10.00076539905203;0.8336060286976157;0.015561381163630861;0.015562848979598016;0.7978794315271055;-0.013408026611901564;0.7981163005612484
24.314208;1.0439253392664685;0.9256152623342297;0.8866354531897388;-0.004723730058005338;-0.0045399247715884146;1.0446057671132816;10.00076272200306;0.8336063876830366;0.015561366121916052;0.015562883394601984;0.7978783738214487;-0.013408026965076638;0.7981157746127658
24.324208;1.043925589560618;0.9256150228791014;0.8866374423839039;-0.004723374623749468;-0.004540306071202338;1.0446055527638682;10.000760657821747;0.8336066439034016;0.01556135232643515;0.015562916994034183;0.7978773605538929;-0.01340802730798311;0.7981152072062091
24.334208;1.0439258370119064;0.925614791759053;0.8866394683165743;-0.004723020865064471;-0.0045406808704826695;1.0446053488300284;10.000759128368708;0.8336068036639596;0.015561339784450085;0.01556294982121657;0.797876394422516;-0.013408027641335902;0.7981145963097735
24.344208;1.0439260811191458;0.9256145695957844;0.8866415259294902;-0.004722669603188695;-0.004541050696049483;1.0446051560601832;10.000758078168774;0.8336068725385659;0.015561328499663978;0.015562981932796566;0.7978754769259209;-0.013408027965557514;0.7981139411415522
24.354208;1.0439263214647645;0.9256143567469387;0.8866436113136067;-0.004722321763214215;-0.004541417106300081;1.0446049750635238;10.000757475580883;0.8336068550215334;0.015561318477339608;0.015563013392431185;0.7978746086418164;-0.013408028280927872;0.7981132425203236
24.364208;1.0439265577921295;0.9256141533605392;0.8866457212922612;-0.004721978324912624;-0.004541781295809334;1.0446048063400082;10.000757300130553;0.8336067544288075;0.015561309724515103;0.015563044260698487;0.7978737896988045;-0.013408028587833947;0.7981125025647791
24.374208;1.0439267900947677;0.9256139595427632;0.8866478536550796;-0.004721640161655666;-0.004542143890836267;1.0446046502333806;10.000757532312573;0.8336065733525706;0.015561302259675738;0.01556307458925416;0.7978730200919423;-0.013408028886788029;0.798111725131039
24.384208;1.0439270185844356;0.9256137754209611;0.8866500075375225;-0.004721307909643077;-0.004542505045907454;1.044604506901679;10.000758159063981;0.8336063146510072;0.015561296119587223;0.015563104427969618;0.7978722999498851;-0.013408029178169602;0.7981109166577581
24.394208;1.0439272435930211;0.9256136011027234;0.8866521833427299;-0.0047209820068643904;-0.004542864363105334;1.0446043763536257;10.000759178160056;0.8336059819589606;0.01556129134843307;0.015563133834451874;0.7978716296393022;-0.013408029461975734;0.7981100855881138
24.404208;1.0439274654347965;0.9256134366478431;0.8866543821635445;-0.004720662841345779;-0.004543220767224202;1.044604258473768;10.000760590083878;0.8336055796486443;0.015561287979715807;0.015563162870668328;0.7978710095656739;-0.013408029737815486;0.7981092406525127
24.414208;1.0439276843018677;0.9256132820752735;0.886656604685362;-0.004720350822813345;-0.004543573168843916;1.0446041529766268;10.0007623936353;0.8336051127683519;0.01556128602290235;0.015563191588317048;0.7978704398739876;-0.013408030005127714;0.7981083904989185
24.424208;1.0439279003796622;0.9256131374247355;0.8866588503207222;-0.00472004639718729;-0.004543921640304581;1.044604059370128;10.000764586953277;0.8336045869715344;0.01556128545842334;0.015563220026238932;0.7978699203046248;-0.013408030263404584;0.798107544675684
24.434208;1.0439281140461893;0.925613002868162;0.8866611171366148;-0.004719750120020883;-0.00454426789814949;1.044603977012779;10.000767160769614;0.8336040084720251;0.015561286241575704;0.015563248230285123;0.7978694503637289;-0.013408030512315941;0.798106713494711
24.444208;1.0439283258192928;0.9256128787719714;0.886663402361942;-0.004719462652683194;-0.004544614653161221;1.044603905258928;10.000770086874455;0.8336033838772723;0.015561288310580542;0.015563276268511207;0.7978690296346171;-0.013408030751841408;0.7981059066806999
24.454208;1.0439285361133275;0.925612765635477;0.8866657030366758;-0.004719184582567354;-0.004544964514845329;1.0446038436573202;10.000773315544917;0.8336027198293761;0.015561291601478709;0.015563304221114167;0.7978686581112523;-0.013408030982309593;0.7981051325969568
24.464208;1.043928745150779;0.9256126639767026;0.8866680162503946;-0.004718916306752234;-0.004545319225793195;1.0446037920818876;10.000776779399922;0.8336020228326331;0.015561296066077058;0.015563332161849854;0.7978683367077813;-0.013408031204189118;0.7981043985024476
24.474208;1.043928953092303;0.925612574261659;0.8866703388490526;-0.004718658157691695;-0.004545679690696708;1.0446037506449881;10.000780390691535;0.8336012993018985;0.015561301667115283;0.015563360150930997;0.7978680673153822;-0.013408031417836521;0.7981037109673856
24.484208;1.0439291601366467;0.9256124968618009;0.8866726672232971;-0.004718410647500843;-0.004546046346150934;1.0446037194181668;10.00078404572133;0.8336005552470939;0.015561308353232989;0.015563388237959531;0.7978678518897507;-0.01340803162340711;0.7981030760142493
24.494208;1.0439293664393565;0.9256124320298075;0.8866749977286408;-0.004718174589389845;-0.004546418832697137;1.044603698208554;10.000787648219259;0.8335997954339954;0.015561316046376693;0.01556341647143964;0.7978676917116939;-0.013408031820857935;0.7981024992470794
24.504208;1.0439295719219832;0.9256123798890687;0.886677326985294;-0.004717950940464728;-0.004546795661817877;1.0446036865310104;10.00079112520099;0.8335990228053042;0.015561324645101154;0.01556344490764601;0.7978675875853336;-0.013408032009996957;0.7981019856951729
24.514208;1.0439297761418365;0.9256123404407123;0.886679651366429;-0.004717740532962218;-0.0045471749320084315;1.044603683637668;10.000794416097698;0.833598238489508;0.015561334030960322;0.015563473606816406;0.79786754028182;-0.013408032190645255;0.7981015392040726
24.524208;1.0439299783430682;0.9256123136510898;0.886681966690202;-0.0047175439794169835;-0.004547555381525705;1.0446036885862824;10.000797450803162;0.8335974421437373;0.015561344076670272;0.015563502628243023;0.7978675509343501;-0.013408032362850661;0.7981011621925382
24.534208;1.0439301775762095;0.9256122995439748;0.8866842688262906;-0.004717361697262456;-0.004547937013122151;1.0446037004470248;10.000800138680175;0.8335966328483178;0.015561354660360568;0.01556353203452372;0.79786762133649;-0.01340803252699686;0.7981008560621333
24.544208;1.0439303727125995;0.925612298128617;0.8866865545510842;-0.004717193917707871;-0.004548320914442682;1.0446037185056485;10.000802370679684;0.833595810268023;0.01556136568433082;0.015563561889013292;0.7978677538551953;-0.013408032683783032;0.7981006212492452
24.554208;1.0439305624013955;0.9256123092214038;0.8866888219029941;-0.00471704079757449;-0.004548708342000263;1.044603742251246;10.000804023035109;0.8335949752278009;0.015561377080370262;0.015563592245576161;0.7978679511381512;-0.013408032834178612;0.798100456971887
24.564208;1.0439307450806776;0.9256123323916361;0.8866910697093399;-0.004716902644677624;-0.0045491001354077305;1.0446037711840062;10.000804962193502;0.8335941297195949;0.015561388798047483;0.015563623151355352;0.7978682156845684;-0.013408032979404159;0.7981003619740823
24.574208;1.0439309190732646;0.9256123670706601;0.886693296736317;-0.004716779983180606;-0.004549496757432936;1.0446038046745598;10.00080505464977;0.8335932766023123;0.015561400791938908;0.01556365466096856;0.7978685493706791;-0.013408033120805954;0.7981003355359103
24.584208;1.043931082730319;0.9256124126770243;0.8866955014184299;-0.004716673356404484;-0.004549898298030639;1.0446038419999688;10.000804177034647;0.8335924187930168;0.015561413013940156;0.015563686841642058;0.7978689534603222;-0.013408033259556305;0.7981003771329082
24.594208;1.0439312345329284;0.9256124686740954;0.8866976823056274;-0.004716583129189113;-0.004550304451275728;1.0446038824422115;10.000802225757893;0.833591558398953;0.015561425419710168;0.015563719765202426;0.7978694290124755;-0.013408033396425652;0.798100485360132
24.604208;1.0439313730925899;0.9256125345488734;0.886699838527678;-0.004716509468008294;-0.004550714910636805;1.044603925385893;10.000799118386617;0.8335906967410649;0.015561437988673234;0.01556375349426971;0.7978699768682209;-0.013408033531809646;0.7981006575222539
24.614208;1.0439314970682978;0.9256126097838314;0.8867019696287626;-0.004716452387086824;-0.0045511303117540996;1.0446039704392882;10.000794779524204;0.8335898351615443;0.015561450734848697;0.01556378807067225;0.7978705967952076;-0.013408033665890811;0.7981008902531009
24.624208;1.0439316050926906;0.9256126938835803;0.886704074798792;-0.004716411778675424;-0.004551553200324522;1.0446040174825173;10.000789136729942;0.8335889754500139;0.015561463703367412;0.015563823517102051;0.7978712867801849;-0.013408033798855981;0.7981011804346126
24.634208;1.043931695792945;0.9256127864085788;0.8867061522873758;-0.004716387441653586;-0.004551988006833092;1.044604066649208;10.000782139273348;0.8335881192468547;0.015561476965531604;0.015563859846388424;0.7978720436483427;-0.013408033931194649;0.7981015252938366
24.644208;1.0439317678987994;0.9256128870092384;0.8867081997651957;-0.004716379091939696;-0.004552439888802992;1.0446041183324666;10.000773766445613;0.8335872674503455;0.015561490616286873;0.01556389705960418;0.797872863987217;-0.013408034063863353;0.7981019215465955
24.654208;1.0439318203426713;0.9256129954472203;0.8867102153685894;-0.004716386388458281;-0.004552913325701366;1.044604173142781;10.0007640123947;0.8335864208618874;0.015561504767199676;0.015563935137361823;0.7978737441650245;-0.013408034198120854;0.7981023647542015
24.664208;1.0439318522739267;0.9256131115810012;0.8867121981126218;-0.004716409015608877;-0.004553410987825594;1.0446042317652162;10.000752867899088;0.8335855812632428;0.015561519530448754;0.015563974041428058;0.7978746804881154;-0.013408034335165218;0.7981028500694872
24.674208;1.043931863029914;0.9256132353620581;0.8867141474759466;-0.00471644677491195;-0.004553933271356223;1.0446042947938248;10.00074030439992;0.8335847513424955;0.01556153500487324;0.015564013724956947;0.7978756699306987;-0.013408034475744115;0.798103373601619
