time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
24.684208;1.0439318521325056;0.9256133668077288;0.8867160634431499;-0.004716499606246629;-0.004554478989234613;1.0446043626164125;10.00072626800249;0.8335839335937606;0.01556155127340469;0.015564054142602207;0.7978767102372685;-0.013408034620078516;0.7981039328443678
24.694208;1.0439318193283187;0.9256135059026708;0.8867179469174123;-0.004716567484263085;-0.004555046619307397;1.0446044353535346;10.000710702987318;0.8335831294918646;0.015561568406036702;0.015564095256429582;0.7978777993030932;-0.013408034768203184;0.7981045264222864
24.704208;1.0439317646691817;0.9256136525080876;0.8867197996519072;-0.004716650280607618;-0.0045556349245373835;1.0446045128660164;10.000693587335151;0.833582339539022;0.015561586463907671;0.015564137036833129;0.7978789347298827;-0.013408034920147636;0.7981051535044223
24.714208;1.0439316885566443;0.9256138063517536;0.8867216241361244;-0.004716747772341628;-0.0045562427806200775;1.0446045948467246;10.000674943200586;0.8335815637647318;0.015561605508381968;0.0155641794614629;0.7978801138261898;-0.013408035075812478;0.7981058126101127
24.724208;1.043931591670207;0.9256139670519307;0.886723423876249;-0.004716859755890262;-0.004556868655116928;1.0446046808721303;10.000654826409574;0.833580802130804;0.015561625614809917;0.01556422250957346;0.7978813337995166;-0.013408035234993511;0.7981065009500744
24.734208;1.0439314748304163;0.9256141341238779;0.8867252037412479;-0.004716986064896302;-0.004557510060422319;1.0446047703533115;10.000633315223654;0.8335800547137682;0.015561646873450683;0.015564266154107895;0.7978825920581116;-0.013408035397521433;0.7981072152495953
24.744208;1.0439313389174631;0.9256143070050309;0.8867269698885618;-0.00471712645687769;-0.004558163698321581;1.0446048625532285;10.000610501567081;0.8335793215427179;0.015561669368088234;0.01556431036049332;0.7978838866719813;-0.013408035563227902;0.7981079527401657
24.754208;1.0439311849081345;0.9256144850753829;0.8867287291080126;-0.00471728047822384;-0.004558826496802023;1.0446049566802855;10.00058648949598;0.8335786019167425;0.015561693153238267;0.015564355084435363;0.7978852166928463;-0.013408035731807407;0.7981087109401537
24.764208;1.0439310139232876;0.9256146676090418;0.8867304880753999;-0.004717447417628303;-0.0045594964062919624;1.044605051883002;10.00056139663136;0.8335778937995554;0.015561718247247515;0.015564400259482566;0.7978865821470607;-0.013408035902674687;0.7981094865136584
24.774208;1.0439308271496373;0.9256148537370582;0.8867322529289362;-0.004717626362353708;-0.004560172350145446;1.0446051471786013;10.00053534974837;0.8335771941064142;0.015561744637714576;0.015564445786836923;0.797887983750159;-0.01340803607487594;0.7981102740750815
24.784208;1.0439306257545182;0.925615042500842;0.8867340290833641;-0.00471781622341205;-0.004560853839371315;1.0446052414727172;10.000508486991324;0.833576499700578;0.015561772294330879;0.015564491546662524;0.7978894220751799;-0.013408036247274442;0.7981110658653737
24.794208;1.043930410936728;0.9256152329374935;0.8867358211434078;-0.004718015690856605;-0.004561540428531379;1.044605333723918;10.000480966709995;0.8335758081789392;0.01556180118691947;0.015564537425818802;0.7978908965378323;-0.01340803641896696;0.7981118528223473
24.804208;1.0439301839585557;0.9256154241363798;0.8867376326484281;-0.0047182232693287595;-0.00456223116795144;1.0446054231307875;10.000452962288922;0.8335751177509819;0.015561831299927923;0.015564583330283412;0.7978924054100377;-0.013408036589521324;0.7981126259731125
24.814208;1.0439299460335227;0.9256156152156755;0.8867394655325611;-0.004718437434552195;-0.004562924700870087;1.0446055091151933;10.000424652867252;0.8335744264490123;0.01556186263293479;0.015564629173678478;0.7978939468592842;-0.013408036758861123;0.7981133763461552
24.824208;1.0439296982383626;0.9256158052014862;0.8867413198840732;-0.004718656746888929;-0.004563619990594833;1.0446055911470682;10.000396233352232;0.8335737316085127;0.015561895188333251;0.015564674865309236;0.7978955195431341;-0.013408036927094266;0.798114093562374
24.834208;1.0439294415404392;0.9256159929564328;0.8867431944889611;-0.0047188797966878195;-0.004564316940676271;1.044605668692229;10.000367927567616;0.8335730298965819;0.015561928962832927;0.015564720304201113;0.7978971221462655;-0.013408037094545735;0.7981147653979989
24.844208;1.0439291768291534;0.9256161772660548;0.8867450876162094;-0.004719105070002913;-0.004565016296417309;1.0446057413244703;10.000339976530984;0.8335723174409921;0.015561963952022632;0.01556476537688266;0.7978987526828895;-0.01340803726186351;0.7981153789918776
24.854208;1.043928904877001;0.9256163569711324;0.8867469974279325;-0.00471933090153178;-0.004565718622876451;1.0446058087807484;10.000312603949453;0.8335715902197404;0.015562000145673898;0.015564809965510608;0.7979004085683477;-0.013408037430037396;0.7981159217076698
24.864208;1.043928626249832;0.9256165310650509;0.8867489222568302;-0.00471955555974943;-0.004566423191694886;1.0446058708523198;10.000285985929604;0.8335708447046559;0.015562037507521637;0.015564853958351582;0.7979020875739598;-0.013408037600200724;0.7981163810789511
24.874208;1.043928341296737;0.9256166987791608;0.8867508608001782;-0.004719777377883813;-0.0045671279059517735;1.0446059272886097;10.000260253054275;0.833570078118219;0.015562075974368582;0.015564897255712308;0.7979037884874481;-0.013408037773211286;0.7981167451224841
24.884208;1.0439280502712778;0.9256168596080181;0.8867528118106908;-0.0047199948075350145;-0.004567830085362665;1.044605977869582;10.000235518805606;0.8335692884250606;0.01556211547887274;0.015564939773900648;0.7979055106359695;-0.013408037949496316;0.7981170031119988
24.894208;1.0439277534112046;0.9256170132394773;0.8867547736561837;-0.004720206420235795;-0.004568527345267424;1.0446060225046363;10.000211898341977;0.8335684744964196;0.015562155961481298;0.015564981437250361;0.797907253082107;-0.013408038129333362;0.7981171462050078
24.904208;1.0439274509300907;0.9256171594852254;0.8867567445237313;-0.0047204109994336465;-0.004569218292280257;1.0446060611836354;10.000189499812768;0.8335676361370895;0.015562197361695135;0.015565022162021082;0.7979090145287078;-0.013408038313012377;0.7981171674258403
24.914208;1.0439271430461314;0.9256172982861631;0.8867587229405678;-0.004720607662601369;-0.0045699031234781315;1.0446060938890793;10.000168404600002;0.8335667736585268;0.015562239610462223;0.01556506185840203;0.7979107937207084;-0.013408038500682413;0.798117060855322
24.924208;1.0439268300002063;0.9256174297146936;0.886760707539396;-0.0047207958232717145;-0.004570583983290322;1.0446061206157298;10.000148660302225;0.8335658876831294;0.015562282636755662;0.015565100446547898;0.7979125896368382;-0.013408038692276636;0.7981168213060148
24.934208;1.0439265120255854;0.9256175539127426;0.8867626961328615;-0.004720975023262579;-0.004571264526838555;1.0446061413922154;10.000130292119009;0.8335649797591321;0.015562326372782714;0.015565137858417184;0.7979144013354189;-0.013408038887700858;0.7981164451934184
24.944208;1.0439261894003096;0.9256176710544993;0.8867646854914832;-0.004721144846613298;-0.004571949061735691;1.044606156241755;10.000113319782272;0.8335640530977748;0.01556237074580863;0.015565174030106856;0.7979162275331301;-0.013408039086958557;0.798115931074227
24.954208;1.0439258625317414;0.9256177813610004;0.8867666721732361;-0.004721304975415463;-0.0045726424184824414;1.0446061651941891;10.000097763067055;0.8335631126418509;0.015562415673634677;0.015565208902504256;0.7979180662275286;-0.013408039289888474;0.7981152788267944
24.964208;1.0439255319262526;0.9256178850415413;0.8867686531734703;-0.004721455222748619;-0.004573350093661934;1.044606168303624;10.000083631236356;0.8335621642791852;0.015562461071170815;0.015565242421922728;0.7979199149183162;-0.013408039495867132;0.7981144883282373
24.974208;1.0439251981628646;0.9256179821576533;0.8867706258965852;-0.004721595491348143;-0.0045740773645629625;1.0446061655824876;10.000070909091455;0.8335612136142133;0.015562506851195798;0.015565274531891743;0.7979217711610047;-0.013408039703952851;0.7981135584037473
24.984208;1.0439248619712242;0.9256180725767924;0.8867725879377465;-0.0047217257729701536;-0.004574827963417794;1.0446061569802068;10.000059556469754;0.8335602650049319;0.015562552922192491;0.015565305169522967;0.7979236327705584;-0.013408039913234917;0.7981124864620389
24.994208;1.0439245242328785;0.925618156077514;0.8867745371258912;-0.004721846188450165;-0.004575603892440669;1.0446061424546818;10.000049523722605;0.8335593208736907;0.015562599194861792;0.015565334281979164;0.7979254979171985;-0.013408040122935424;0.7981112694605934
25.004208;1.0439241858758364;0.9256182324975867;0.8867764719794775;-0.0047219570057165615;-0.004576406701699383;1.044606122037714;10.000040766996168;0.8335583813908525;0.0155626455872296;0.015565361847342404;0.7979273656057235;-0.013408040332251956;0.7981099056924463
25.014208;1.043923847839571;0.9256183018230535;0.8867783919625315;-0.004722058640358327;-0.004577238820351647;1.0446060958723724;10.00003324860491;0.8335574452814457;0.015562692023684141;0.015565387868850783;0.7979292362639548;-0.01340804054033819;0.7981083960205442
25.024208;1.0439235110948466;0.9256183641679684;0.8867802972153872;-0.0047221516438395285;-0.004578103617360149;1.044606064195156;10.00002692681519;0.8335565114220161;0.015562738434025437;0.015565412348526275;0.7979311117662095;-0.013408040746614282;0.7981067442702139
25.034208;1.0439231766607648;0.9256184196339061;0.8867821883738841;-0.004722236631391492;-0.004579004483806997;1.0446060273060311;10.000021751599798;0.8335555795401068;0.015562784753440435;0.015565435273808522;0.7979329946477477;-0.013408040950968599;0.7981049568421938
25.044208;1.0439228456364504;0.9256184682065047;0.8867840665270484;-0.0047223141607409405;-0.004579943757391348;1.0446059856716352;10.00001767445392;0.8335546493368114;0.015562830919497598;0.015565456624879431;0.7979348871148161;-0.01340804115360073;0.7981030414642618
25.054208;1.0439225191826647;0.9256185098462085;0.8867859327959354;-0.004722384672650292;-0.004580922361203784;1.044605940043633;10.0000146590207;0.833553719281658;0.015562876864114512;0.015565476380503502;0.7979367905229348;-0.01340804135492691;0.7981010064817705
25.064208;1.043922198464195;0.9256185446263226;0.8867877878003664;-0.004722448549362217;-0.004581940199221758;1.0446058913437002;10.000012672661901;0.8335527862023521;0.015562922511857811;0.015565494518423413;0.7979387053430197;-0.013408041555758385;0.7980988619003854
25.074208;1.0439218847015803;0.9256185727362709;0.8867896314380549;-0.004722506254164951;-0.0045829964151076355;1.0446058404475496;10.00001166172397;0.8335518457631846;0.01556296778915376;0.015565511025111655;0.7979406312656196;-0.013408041757454173;0.7980966203978296
25.084208;1.043921579299275;0.9256185944076102;0.8867914629839573;-0.004722558410763175;-0.004584089800573685;1.044605788127698;10.00001154191227;0.8335508935681467;0.015563012622352436;0.01556552590745536;0.7979425673370744;-0.013408041961840754;0.7980942965879938
25.094208;1.0439212837941712;0.9256186098629721;0.8867932817558699;-0.004722605731353039;-0.004585219447276044;1.0446057350923768;10.000012220671492;0.8335499261842739;0.015563056917315765;0.015565539193644957;0.7979445121935184;-0.013408042170926277;0.79809190570557
25.104208;1.0439209996528094;0.9256186193260015;0.8867950877155341;-0.004722648922964271;-0.0045863845087445254;1.0446056819507938;10.000013622240537;0.8335489414005601;0.015563100548772526;0.01556555092704387;0.7979464641177365;-0.013408042386599891;0.7980894630354816
25.114208;1.0439207281612348;0.9256186230923574;0.8867968810585778;-0.004722688686518191;-0.004587583546615364;1.0446056291434984;10.000015686561127;0.8335479379102034;0.015563143373804817;0.015565561162349662;0.7979484208486431;-0.01340804261056776;0.7980869839399573
25.124208;1.0439204703494402;0.9256186216080702;0.8867986617287071;-0.004722725752959007;-0.0045888147150200025;1.0446055770243108;10.00001835819029;0.8335469151966712;0.01556318525554507;0.015565569969059313;0.7979503795470058;-0.01340804284446668;0.7980844840022263
25.134208;1.0439202268830425;0.925618615505196;0.8868004297110829;-0.004722760871183774;-0.004590076160807713;1.0446055260480878;10.000021590671885;0.8335458739603536;0.015563226081396249;0.015565577429066814;0.797952337131627;-0.013408043089884887;0.7980819789221187
25.144208;1.0439199980709508;0.925618605560512;0.886802185147265;-0.0047227947692932894;-0.004591365815194847;1.0446054767578192;10.000025356649184;0.8335448165540641;0.015563265764439964;0.015565583620085905;0.7979542905830181;-0.01340804334824497;0.7980794834431167
25.154208;1.0439197839712837;0.9256185925754766;0.8868039277810575;-0.004722828135812447;-0.004592680889889329;1.044605429557175;10.000029643593505;0.833543746816938;0.0155633042343038;0.015565588604425376;0.797956236748095;-0.013408043620655796;0.7980770095508211
25.164208;1.043919584386867;0.925618577257988;0.8868056565110002;-0.0047228615889832685;-0.004594017440683882;1.0446053845939014;10.000034444513858;0.8335426696601582;0.015563341438019795;0.015565592435070713;0.7979581719943549;-0.013408043907801676;0.7980745659829722
25.174208;1.043919398791552;0.9256185602104677;0.8868073692772425;-0.004722895620198733;-0.004595370170478973;1.0446053418527848;10.000039766612218;0.8335415909057872;0.015563377351439334;0.015565595167469484;0.7979600920946116;-0.013408044209930916;0.7980721593350847
25.184208;1.0439192264413961;0.9256185420134214;0.8868090631406687;-0.004722930536123542;-0.004596732531457202;1.0446053012653167;10.000045645661872;0.8335405167608403;0.01556341198313746;0.015565596866106072;0.7979619921191015;-0.013408044526893748;0.798069794857045
25.194208;1.0439190665507603;0.9256185232840176;0.8868107347924754;-0.004722966416698743;-0.004598096891849509;1.0446052627432976;10.000052134213751;0.8335394529043281;0.01556344536535281;0.015565597599988375;0.7979638665037566;-0.013408044858117437;0.7980674766646799
25.204208;1.043918918310063;0.925618504648401;0.8868123812404461;-0.004723003113746031;-0.004599454991751648;1.0446052261712175;10.000059285389417;0.83353840413522;0.015563477538105561;0.015565597427315133;0.797965709697128;-0.013408045202577117;0.7980652084521014
25.214208;1.0439187808969426;0.9256184866884809;0.8868140003057474;-0.0047230403378791435;-0.004600799290795961;1.0446051913583492;10.000067166312517;0.8335373742608507;0.01556350853036921;0.015565596387742357;0.7979675167527238;-0.013408045558828003;0.7980629950147808
25.224208;1.0439186535267504;0.9256184699718858;0.8868155907200008;-0.004723077840200169;-0.0046021243025056785;1.0446051579743447;10.000075871353665;0.8335363656432316;0.015563538344778785;0.015565594511174142;0.7979692831200716;-0.013408045925039686;0.7980608435908239
25.234208;1.0439185354438831;0.9256184551329976;0.8868171517711365;-0.004723115553748169;-0.004603426628579461;1.0446051255177964;10.000085501202918;0.8335353791063383;0.015563566954031662;0.015565591824931085;0.7979710040557145;-0.013408046299112767;0.7980587636109501
25.244208;1.0439184259257968;0.9256184428833903;0.8868186833882661;-0.004723153558996302;-0.004604704462049013;1.04460509334666;10.000096124056247;0.8335344146317295;0.015563594313785498;0.015565588352766392;0.7979726742401891;-0.013408046679048971;0.7980567653106923
25.254208;1.0439183243130246;0.9256184339737168;0.886820186754438;-0.004723191919910184;-0.0046059572052883965;1.0446050607820319;10.000107755474444;0.8335334721511988;0.015563620379593175;0.015565584115875884;0.7979742880019516;-0.013408047063395262;0.7980548585192823
25.264208;1.0439182300530032;0.9256184291453656;0.8868216640550124;-0.004723230565869659;-0.004607184606473247;1.0446050272123801;10.000120372317697;0.833532551734355;0.015563645109325116;0.0155655791331368;0.7979758402294371;-0.01340804745129478;0.7980530511940647
25.274208;1.0439181428007718;0.9256184290479123;0.8868231172668017;-0.004723269385681583;-0.004608385950625011;1.0446049921746277;10.000133942453392;0.8335316532849203;0.015563668460476467;0.015565573411949678;0.7979773271849333;-0.013408047842124429;0.7980513480049366
25.284208;1.043918062433007;0.9256184341655214;0.8868245471897499;-0.004723308517128265;-0.004609560144579859;1.0446049555016865;10.000148451173226;0.8335307765800738;0.015563690390029207;0.015565566937820536;0.7979787468504215;-0.013408048235272012;0.7980497508331259
25.294208;1.0439179888428687;0.9256184448047092;0.8868259531285768;-0.004723348577419019;-0.004610706107751608;1.0446049174689085;10.00016391646053;0.8335299219341107;0.015563710851255363;0.015565559673628526;0.797980098948006;-0.013408048630291844;0.7980482606792445
25.304208;1.0439179217343646;0.9256184611025493;0.8868273333083831;-0.004723390577166606;-0.0046118230281032594;1.0446048787579612;10.000180379385313;0.8335290905563159;0.0155637297948596;0.01556555156109337;0.7979813841587536;-0.013408049027145407;0.7980468789567172
25.314208;1.0439178606666781;0.925618483012239;0.8868286860635692;-0.0047234355565801646;-0.004612910964826764;1.0446048402336954;10.00019787325995;0.8335282842963204;0.015563747177076964;0.015565542520513525;0.7979826026538389;-0.013408049426289835;0.7980456077465556
25.324208;1.0439178052765943;0.9256185103249142;0.8868300106775551;-0.004723484284801547;-0.004613971680760689;1.0446048027459343;10.000216404514992;0.8335275054386149;0.015563762968196013;0.015565532460943774;0.7979837532221201;-0.013408049828516837;0.798044449446699
25.334208;1.0439177554806074;0.9256185427275238;0.8868313068010322;-0.004723537297721328;-0.00461500881723862;1.0446047671220695;10.00023596216154;0.8335267564732709;0.015563777149330727;0.015565521298918958;0.7979848335125115;-0.013408050234663637;0.7980434061726707
25.344208;1.0439177115218041;0.9256185797928745;0.8868325732571193;-0.004723595120252036;-0.004616027121399185;1.0446047342019222;10.000256532724915;0.8335260394823452;0.015563789698238873;0.015565508968676006;0.7979858407390854;-0.013408050645475858;0.7980424792352594
25.354208;1.0439176738180236;0.9256186209283876;0.8868338078683325;-0.0047236583005557985;-0.004617031430194014;1.0446047046925906;10.000278095254956;0.8335253552489091;0.015563800591549807;0.01556549542485397;0.7979867725119947;-0.013408051061581697;0.7980416689491562
25.364208;1.0439176427152888;0.9256186654037083;0.8868350083028818;-0.004723727213057221;-0.004618025872110826;1.0446046789355679;10.000300600412844;0.8335247026192649;0.015563809819438175;0.01556548064586327;0.7979876275569334;-0.013408051483497094;0.7980409747609525
25.374208;1.0439176183067818;0.9256187124677744;0.8868361724564829;-0.004723801923010293;-0.004619012806545507;1.044604656867806;10.000323956468685;0.833524079050649;0.015563817384100188;0.015565464631573534;0.7979884057517699;-0.013408051911696242;0.7980403953465287
25.384208;1.0439176003663897;0.9256187614370306;0.8868372984625911;-0.0047238822754986955;-0.004619992055126842;1.0446046382531657;10.000348035388408;0.8335234821690539;0.015563823294127147;0.015565447393832922;0.7979891076182144;-0.013408052346584548;0.79803992855849
25.394208;1.04391758838248;0.9256188116675751;0.8868383851747248;-0.004723968077720649;-0.00462096152022681;1.0446046229400734;10.000372693114192;0.8335229109875454;0.015563827571429935;0.015565428952471837;0.797989733906199;-0.013408052788373889;0.7980395712967214
25.404208;1.043917581695971;0.9256188625004701;0.8868394318901887;-0.004724059202274098;-0.004621917986731503;1.0446046109264209;10.000397795608038;0.8335223662174612;0.015563830254034459;0.015565409345641141;0.797990285435811;-0.013408053237080594;0.798039319247525
25.414208;1.043917579674066;0.9256189132556598;0.8868404369680776;-0.004724155567011739;-0.004622857182332818;1.0446046023043896;10.000423233802628;0.8335218500617257;0.015563831388431018;0.015565388642971523;0.7979907631170721;-0.013408053692660732;0.7980391669882768
25.424208;1.0439175818133495;0.9256189632066443;0.886841397626075;-0.004724257041419605;-0.004623774530241029;1.0446045972243734;10.000448909147353;0.833521365902233;0.015563831020758099;0.015565366942283864;0.7979911682349595;-0.013408054155071028;0.7980391093068596
25.434208;1.0439175877364324;0.9256190115577289;0.8868423114928832;-0.00472436335691382;-0.004624666691660747;1.044604595913852;10.00047470947839;0.8335209179225166;0.015563829188676803;0.015565344346790366;0.7979915027464453;-0.013408054624158701;0.7980391426923512
25.444208;1.0439175971091064;0.9256190575051507;0.8868431776285158;-0.004724474071342929;-0.004625531912267303;1.0446045987409263;10.000500509164668;0.833520510673154;0.015563825918017289;0.015565320938666952;0.7979917690117251;-0.013408055099549803;0.7980392647143272
25.454208;1.0439176095705345;0.925619100268265;0.8868439957741734;-0.00472458861918696;-0.004626368840767813;1.0446046061950427;10.000526189239938;0.8335201484861784;0.015563821220776208;0.015565296772474781;0.7979919692515254;-0.01340805558068034;0.7980394717797701
25.464208;1.0439176247581248;0.925619139020724;0.8868447649627631;-0.004724706396176925;-0.004627175724752872;1.0446046187059106;10.00055165564095;0.8335198344117504;0.01556381508487504;0.015565271891750372;0.7979921055343033;-0.013408056066996337;0.7980397577037683
25.474208;1.0439176423943277;0.9256191729252589;0.886845482826462;-0.00472482677231585;-0.004627950844717726;1.0446046364983563;10.000576848060776;0.8335195692266594;0.015563807464666287;0.01556524634403944;0.7979921802125477;-0.01340805655813649;0.798040113586826
25.484208;1.0439176623753472;0.9256192012741736;0.8868461457824792;-0.0047249490316991;-0.004628692754893614;1.044604659583571;10.000601733953886;0.8335193515544892;0.015563798282766978;0.015565220178522117;0.7979921962567613;-0.013408057053850113;0.7980405280112065
25.494208;1.0439176848242382;0.9256192234685011;0.8868467493765902;-0.004725072280508016;-0.004629399275961993;1.0446046877883914;10.00062628722385;0.833519178798514;0.015563787442993336;0.01556519344019956;0.7979921574522729;-0.013408057553861943;0.7980409873531029
25.504208;1.0439177100262778;0.9256192389017747;0.8868472882821414;-0.004725195397796366;-0.004630066513930734;1.0446047208008205;10.00065046682077;0.8335190476449971;0.015563774855015667;0.015565166176687819;0.7979920684550741;-0.013408058057830192;0.7980414768716578
25.514208;1.0439177382847586;0.9256192469846111;0.8868477562258111;-0.0047253171229873474;-0.00463068928380296;1.0446047581814555;10.000674208449619;0.8335189541275637;0.015563760461903135;0.015565138447615711;0.7979919343703995;-0.013408058565122338;0.7980419822080406
25.524208;1.0439177698876878;0.9256192472294995;0.8868481464601382;-0.004725436223486041;-0.0046312620023128085;1.0446047993248522;10.000697433697429;0.8335188941906168;0.015563744253616882;0.01556511031916661;0.7979917600976008;-0.013408059074518343;0.798042489839974
25.534208;1.0439178051645754;0.9256192392659959;0.8868484530490323;-0.004725551663014894;-0.0046317789503355095;1.0446048434695752;10.000720072293907;0.8335188643627311;0.015563726262522816;0.015565081850621708;0.797991550252418;-0.013408059584234426;0.798042986703777
25.544208;1.0439178444510788;0.92561922284821;0.886848671996988;-0.004725662739283946;-0.004632234649040538;1.044604889806621;10.000742075579561;0.8335188618674465;0.01556370655003815;0.015565053091421479;0.7979913098371428;-0.013408060092173584;0.7980434599865988
25.554208;1.043917888047034;0.9256191978558888;0.8868488011716579;-0.004725769119474291;-0.004632624598843347;1.0446049376736444;10.000763409532338;0.8335188846413281;0.015563685190814148;0.015565024089022701;0.7979910446984287;-0.013408060596062844;0.7980438970828553
25.564208;1.0439179363000257;0.9256191642469774;0.8868488394279699;-0.0047258707722584;-0.004632945595918961;1.044604986712471;10.00078404633071;0.8335189312873035;0.015563662259367839;0.015564994892366742;0.7979907608046289;-0.013408061093464188;0.7980442861438604
25.574208;1.0439179896269148;0.9256191220543668;0.8868487859252199;-0.0047259678858036155;-0.004633195711359489;1.0446050367858846;10.000803962388694;0.8335190007695411;0.015563637830127453;0.015564965547415916;0.7979904627952532;-0.013408061581858092;0.7980446168612148
25.584208;1.0439180483963395;0.9256190714326501;0.886848640209855;-0.0047260608517928175;-0.004633374128435581;1.044605087699717;10.000823137285566;0.8335190922943444;0.015563611984670152;0.015564936099927781;0.7979901532808733;-0.013408062058836798;0.7980448804648271
25.594208;1.0439181128852573;0.9256190126210866;0.886848402827641;-0.004726150270656281;-0.00463348075692068;1.0446051390532527;10.000841563907876;0.8335192051455911;0.015563584804424147;0.015564906606376428;0.797989833425618;-0.013408062522271039;0.7980450699167664
25.604208;1.0439181833651379;0.925618945842932;0.8868480754742359;-0.004726236875352929;-0.004633516422571439;1.04460519038969;10.000859260351604;0.8335193382273967;0.015563556357661358;0.015564877136775757;0.797989503727275;-0.013408062970337496;0.798045180597524
25.614208;1.0439182601915968;0.9256188712635263;0.8868476603022559;-0.004726321408744053;-0.004633483989413788;1.0446052414919966;10.00087625425495;0.833519490004233;0.015563526698377267;0.015564847768337513;0.7979891644242226;-0.01340806340154267;0.798045210209918
25.624208;1.0439183438332187;0.9256187889888341;0.8868471592538646;-0.0047264045531552005;-0.0046333892220797816;1.044605292527172;10.000892551322432;0.8335196584007124;0.015563495865908437;0.01556481857776317;0.7979888158696345;-0.013408063814964016;0.7980451578827724
25.634208;1.043918434850726;0.9256186990486349;0.8868465739694239;-0.0047264869713346935;-0.004633240565803274;1.0446053439475667;10.000908124388257;0.8335198397669006;0.015563463884293043;0.015564789639149207;0.7979884584933647;-0.013408064210453962;0.7980450230792432
25.644208;1.0439185338280939;0.9256186014117854;0.8868459061856454;-0.00472656942333312;-0.004633048266009217;1.0446053963520534;10.00092293045894;0.8335200282691185;0.015563430772973029;0.015564761032761432;0.7979880924913367;-0.013408064588433879;0.7980448051968382
25.654208;1.0439186412695556;0.9256184960431538;0.8868451583324742;-0.004726652788707782;-0.004632823152530416;1.0446054504370206;10.000936932895971;0.8335202171902065;0.01556339656375055;0.015564732849014842;0.797987718066467;-0.013408064949478835;0.7980445043204967
25.664208;1.04391875756515;0.9256183829277355;0.8868443333913544;-0.004726737939197221;-0.0046325754139598455;1.044605506951356;10.00095009872973;0.833520400762367;0.015563361312108618;0.015564705171722286;0.7979873356913482;-0.013408065294072156;0.7980441216105116
25.674208;1.0439188830101098;0.9256182620743594;0.8868434340747199;-0.004726825606729025;-0.004632314192656511;1.0446055665770086;10.000962379427179;0.8335205745561947;0.015563325092109618;0.015564678063052327;0.7979869458135008;-0.013408065622537215;0.798043658401631
25.684208;1.0439190177462954;0.9256181335569715;0.8868424626863187;-0.004726916324771768;-0.004632047545772163;1.0446056297977864;10.00097371150351;0.8335207350419197;0.015563287982582297;0.015564651573598685;0.7979865485952593;-0.013408065934946404;0.7980431154388102
25.694208;1.04391916170303;0.9256179975341972;0.8868414215792071;-0.004727010449918147;-0.0046317819362926725;1.0446056968386066;10.000984024042921;0.8335208797585159;0.015563250063205374;0.015564625755891914;0.7979861439840201;-0.013408066231058386;0.7980424931312132
25.704208;1.0439193146007464;0.9256178541802923;0.886840312973064;-0.004727108242392733;-0.00463152225124332;1.0446057677150669;10.000993227943159;0.8335210075963836;0.015563211416010417;0.015564600658890728;0.7979857319279992;-0.013408066510484063;0.7980417918585516
25.714208;1.0439194759728099;0.925617703578221;0.8868391383317461;-0.0047272098669505725;-0.004631272533765535;1.044605842382016;10.001001213212994;0.8335211182764509;0.015563172127635274;0.015564576319077797;0.7979853128048536;-0.013408066772946087;0.7980410117541582
25.724208;1.0439196453048412;0.9256175456805726;0.886837898581272;-0.004727315318813403;-0.004631036142939701;1.044605920823963;10.001007868719539;0.8335212114670523;0.015563132297349104;0.015564552762166528;0.7979848879642036;-0.013408067018410337;0.7980401524995577
25.734208;1.0439198222482724;0.9256173804055934;0.8868365952208724;-0.004727424503996754;-0.0046308152969322955;1.0446060029786985;10.001013097722614;0.8335212863092389;0.015563092044377475;0.015564530004990857;0.7979844596981448;-0.013408067247177956;0.7980392135913544
25.744208;1.0439200067077057;0.9256172077895055;0.8868352309066571;-0.004727537428764635;-0.004630611071284504;1.0446060886391566;10.001016814782039;0.8335213415767733;0.015563051508872631;0.015564508052669422;0.7979840307159929;-0.013408067459943865;0.7980381948276707
25.754208;1.043920198772285;0.9256170280520917;0.8868338087987708;-0.004727654222690986;-0.004630424354456796;1.0446061774882989;10.001018932863394;0.8335213761845135;0.01556301084246657;0.01556448690038351;0.7979836040419479;-0.013408067657637177;0.7980370965832111
25.764208;1.0439203985878736;0.9256168415802307;0.8868323316240709;-0.00472777503331323;-0.00463025647586276;1.0446062691788087;10.00101935252271;0.8335213895280498;0.015562970187687507;0.01556446653878761;0.797983182891803;-0.013408067841136965;0.7980359204849329
25.774208;1.0439206062851414;0.9256166488893485;0.8868308014045788;-0.004727899944694965;-0.004630108498165417;1.0446063633336018;10.001017966723985;0.8335213818000137;0.015562929661953967;0.015564446956645448;0.7979827696725765;-0.013408068011143413;0.7980346705127856
25.784208;1.0439208219653724;0.925616450563733;0.8868292196922377;-0.004728028894702062;-0.004629980601336992;1.0446064595343658;10.001014683930773;0.8335213544599894;0.015562889358187679;0.015564428144402644;0.7979823650692626;-0.013408068168268148;0.7980333527054038
25.794208;1.0439210456466246;0.925616247182274;0.8868275875940081;-0.004728161589322532;-0.004629872293505049;1.0446065573631174;10.001009448436237;0.833521309897659;0.015562849356031364;0.015564410097132927;0.7979819685127534;-0.013408068313186514;0.7980319737139132
25.804208;1.043921277166326;0.9256160392542286;0.8868259056651578;-0.004728297426620355;-0.00462978264066684;1.0446066564521073;10.001002242878595;0.8335212499738841;0.015562809732909761;0.015564392812144962;0.7979815794882742;-0.013408068446729933;0.798030540476901
25.814208;1.0439215161189879;0.9256158272235028;0.8868241744863231;-0.004728435464617367;-0.004629710679530894;1.0446067565258714;10.000993085311704;0.8335211745746929;0.015562770566652215;0.015564376287361173;0.7979811982654655;-0.013408068569920138;0.7980290607618112
25.824208;1.0439217618204577;0.9256156115407083;0.8868223956351438;-0.004728574528437691;-0.0046296559277600145;1.0446068574357859;10.000982032653559;0.8335210809731864;0.01556273192856757;0.015564360522358246;0.7979808256848379;-0.013408068683907882;0.7980275433879355
25.834208;1.0439220132814324;0.9256153927210666;0.886820572193811;-0.00472871339706316;-0.004629618091903526;1.0446069591837135;10.000969181468085;0.833520964235115;0.015562693877980188;0.01556434551704587;0.7979804625083288;-0.013408068789757383;0.7980259986317693
25.844208;1.043922269315476;0.9256151713245598;0.8868187085651579;-0.004728850923655832;-0.0046295967015693535;1.0446070619063947;10.00095465294117;0.8335208185746502;0.01556265646433417;0.015564331274874842;0.7979801089066432;-0.013408068888216136;0.798024438836117
25.854208;1.0439225287024223;0.9256149478245137;0.8868168097301051;-0.004728986055562076;-0.00462959186285205;1.0446071657413496;10.00093856773748;0.8335206387568981;0.015562619731918843;0.015564317812985302;0.7979797644594393;-0.013408068979696245;0.7980228781656228
25.864208;1.0439227901813168;0.9256147225027739;0.8868148807741191;-0.004729117800971344;-0.004629605100028888;1.0446072706782565;10.000921031555094;0.8335204205113285;0.015562583726793906;0.01556430516518337;0.7979794286192038;-0.013408069064382125;0.7980213315068074
25.874208;1.043923052396874;0.9256144955226577;0.8868129271248947;-0.004729245230123134;-0.004629639038638137;1.044607376575319;10.00090213678022;0.8335201602157368;0.015562548500543411;0.0155642933730615;0.7979791011911253;-0.013408069142211855;0.7980198133567783
25.884208;1.0439233139574262;0.9256142670628785;0.8868109546654493;-0.004729367511657682;-0.004629696377619731;1.0446074832134955;10.000881967567762;0.8335198549305194;0.015562514103312688;0.015564282470248532;0.7979787822973777;-0.01340806921284628;0.7980183365970053
25.894208;1.0439235735444974;0.9256140374035395;0.8868089692178425;-0.00472948388920859;-0.004629778919648241;1.0446075902145044;10.000860599860049;0.8335195026373313;0.015562480577552206;0.015564272466039935;0.797978472072579;-0.013408069275827331;0.798016911267019
25.904208;1.043923830029694;0.9256138069734662;0.8868069757635323;-0.004729593614030572;-0.004629887295763759;1.0446076969413862;10.000838096111982;0.8335191019071898;0.015562447963579284;0.015564263341102277;0.7979781706945372;-0.013408069330707454;0.7980155442413139
25.914208;1.0439240825387777;0.92561357635203;0.8868049778296238;-0.0047296959374525625;-0.0046300214002946115;1.0446078025656182;10.000814508779511;0.833518651340914;0.015562416308804797;0.01556425505794672;0.7979778784842788;-0.013408069376985113;0.7980142400530439
25.924208;1.0439243304224826;0.925613346256501;0.8868029771007454;-0.004729790192003859;-0.0046301806270684955;1.044607906268661;10.00078990451748;0.8335181493592596;0.015562385665341443;0.015564247567711938;0.7979775958511836;-0.013408069414112017;0.7980130024185114
25.934208;1.0439245731793845;0.9256131175186266;0.8868009733398847;-0.004729875895961577;-0.0046303638425685915;1.0446080073679018;10.000764383145086;0.8335175943254985;0.015562356078640064;0.015564240800169212;0.7979773231996485;-0.01340806944176392;0.7980118354622249
25.944208;1.0439248103750853;0.9256128910014698;0.8867989650679526;-0.004729952786394697;-0.004630569777513374;1.0446081052458664;10.00073806340686;0.8335169848878832;0.01556232758831679;0.015564234651898826;0.7979770606719181;-0.013408069459996416;0.7980107443003263
25.954208;1.043925041567367;0.9256126674758758;0.8867969508473638;-0.004730020710943628;-0.004630797739213674;1.0446081992686682;10.00071105709979;0.8335163203367651;0.01556230023933975;0.015564228993071754;0.7979768078789031;-0.013408069468897854;0.7980097355682813
25.964208;1.04392526622429;0.9256124475659789;0.8867949303664114;-0.004730079440320564;-0.0046310478592065125;1.0446082889281487;10.000683466027137;0.833515600686055;0.015562274080000311;0.015564223687363102;0.7979765638242682;-0.01340806946823967;0.7980088175627442
25.974208;1.0439254837099146;0.9256122318357594;0.8867929051611328;-0.004730128555035248;-0.004631320285138981;1.044608374044265;10.00065540387858;0.8335148262776081;0.015562249146713988;0.015564218609688839;0.7979763271094494;-0.013408069457596242;0.7980079990634538
25.984208;1.0439256934291297;0.9256120209027525;0.8867908791009523;-0.004730167476741117;-0.0046316141752814335;1.0446084547463894;10.000627016805193;0.8335139970624229;0.015562225460129368;0.015564213658694696;0.7979760964147028;-0.01340806943644427;0.7980072867775738
25.994208;1.0439258949590675;0.9256118154458068;0.8867888581810075;-0.004730195609440586;-0.004631927899760969;1.044608531346302;10.000598476307468;0.8335131122257631;0.015562203035840714;0.01556420875980141;0.7979758707546887;-0.013408069404102342;0.7980066828208028
26.004208;1.0439260879510974;0.9256116161475046;0.8867868495315826;-0.004730212451328226;-0.00463225970144993;1.0446086042983471;10.000569955404925;0.8335121705389337;0.015562181883987596;0.015564203859301823;0.7979756490893025;-0.013408069359935024;0.798006184444293
26.014208;1.0439262719609121;0.925611423593274;0.8867848601413949;-0.004730217590701695;-0.004632607472402783;1.0446086741654865;10.00054161563948;0.8335111709943771;0.015562161995706321;0.015564198914907616;0.7979754298273815;-0.013408069303509195;0.7980057866603039
26.024208;1.0439264464473705;0.9256112381647218;0.8867828955121685;-0.004730210664898733;-0.004632968478835638;1.0446087415555507;10.000513604535998;0.8335101134268146;0.015562143339311529;0.015564193879353913;0.797975210966728;-0.013408069234410614;0.7980054849507584
26.034208;1.0439266108678256;0.9256110600937945;0.8867809588613872;-0.004730191364126351;-0.004633339997491044;1.044608807117744;10.000486060450434;0.8335089994102369;0.01556212586425803;0.015564188688378848;0.797974990538477;-0.01340806915220115;0.7980052750779458
26.044208;1.0439267647394836;0.9256108896228401;0.8867790515686667;-0.00473015949872432;-0.004633719946444496;1.0446088715445285;10.000459128268481;0.8335078329592455;0.015562109499422385;0.015564183265304768;0.7979747667001869;-0.01340806905656987;0.7980051516528879
26.054208;1.04392690772082;0.9256107270472242;0.8867771739083242;-0.004730115105645482;-0.0046341065779792676;1.0446089354922625;10.000432964367484;0.8335066201563316;0.015562094153427705;0.015564177526631537;0.7979745374337249;-0.0134080689472859;0.7980051083489638
26.064208;1.0439270396863853;0.9256105726573366;0.8867753249683082;-0.004730058514555943;-0.004634498238875406;1.0446089994549776;10.000407720150234;0.83350536807124;0.015562079723340295;0.015564171377298432;0.7979743002071048;-0.013408068824105316;0.7980051390724311
26.074208;1.0439271606793854;0.9256104266878404;0.8867735026080423;-0.004729990238567152;-0.004634894056802929;1.0446090636571703;10.000383532321852;0.8335040841966664;0.015562066099164806;0.015564164704412452;0.7979740520409268;-0.013408068686880522;0.7980052385812937
26.084208;1.0439272708499054;0.9256102892713194;0.8867717040511075;-0.004729910703291438;-0.004635294399100115;1.0446091280056664;10.00036053301961;0.8335027766965589;0.015562053158025951;0.015564157380898246;0.7979737897330407;-0.0134080685356352;0.7980054026156269
26.094208;1.043927370473028;0.9256101604350292;0.8867699262559952;-0.0047298200663840415;-0.004635700507533602;1.0446091921174068;10.000338861698078;0.833501454163191;0.015562040765187433;0.015564149279847922;0.797973509829955;-0.013408068370443617;0.7980056274761531
26.104208;1.0439274599088577;0.9256100401649219;0.8867681661425659;-0.00472971827674833;-0.004636114018010573;1.0446092554149573;10.000318666854103;0.8335001244200404;0.015562028791855557;0.015564140282366537;0.797973208830246;-0.013408068191289578;0.7980059089321472
26.114208;1.0439275394716352;0.9256099284072624;0.8867664210748084;-0.0047296052430391405;-0.004636536387576261;1.0446093172293893;10.000300096940848;0.8334987936493685;0.015562017131538;0.015564130271453237;0.7979728836689693;-0.01340806799797389;0.7980062411867535
26.124208;1.0439276093386969;0.9256098249986799;0.8867646887788997;-0.0047294809340667305;-0.004636968052733375;1.044609376825501;10.000283279498355;0.8334974666182358;0.015562005702208883;0.015564119132905715;0.7979725316255221;-0.013408067790047648;0.7980066165976788
26.134208;1.0439276695496864;0.9256097296903536;0.8867629668507614;-0.004729345382744832;-0.00463740810844531;1.0446094333955462;10.000268300374172;0.8334961476769969;0.015561994442503063;0.015564106764194768;0.7979721498275992;-0.013408067566849143;0.7980070267438956
26.144208;1.0439277200893975;0.9256096422337499;0.8867612530332495;-0.004729198649595987;-0.004637854689331127;1.0446094861782886;10.00025520267266;0.833494841684258;0.015561983310165228;0.015564093070543739;0.7979717354115354;-0.013408067327622515;0.798007464989505
26.154208;1.0439277610342754;0.9256095624016242;0.8867595459795059;-0.004729040837002624;-0.004638305369941412;1.044609534642794;10.000244001852451;0.833493554213395;0.015561972286249651;0.015564077957107358;0.797971286262825;-0.013408067071614264;0.7980079286579763
26.164208;1.043927792653042;0.9256094899664132;0.8867578453530522;-0.004728872170703392;-0.004638757790507353;1.0446095784815386;10.000234698769434;0.8334922911210038;0.015561961380182024;0.01556406133251856;0.7979708012787486;-0.013408066798119447;0.7980084183201359
26.174208;1.043927815418715;0.9256094246582559;0.8867561511785758;-0.004728693025564566;-0.004639210398875127;1.044609617434371;10.000227279233808;0.8334910578845544;0.015561950622866067;0.015564043118207383;0.7979702798870737;-0.013408066506481072;0.7980089346663859
26.184208;1.0439278300199268;0.9256093661419008;0.8867544632774763;-0.00472850386530301;-0.004639662658871678;1.0446096512249745;10.000221704865348;0.8334898591392148;0.015561940052048525;0.015564023255220183;0.7979697215453802;-0.01340806619607078;0.7980094760555136
26.194208;1.043927837359797;0.9256093140633928;0.8867527811392143;-0.004728305106997236;-0.0046401149992244;1.044609679656313;10.000217915228117;0.8334886986940778;0.015561929702974646;0.015564001704999332;0.7979691257689787;-0.013408065866342796;0.79801003840647
26.204208;1.0439278384765507;0.9256092681154817;0.8867511039620344;-0.004728096956857269;-0.0046405687686283895;1.0446097026821854;10.000215839644413;0.8334875798535556;0.01556191960016503;0.015563978444722642;0.7979684924845959;-0.013408065517042995;0.7980106164365117
26.214208;1.0439278344009175;0.9256092280801398;0.8867494306750751;-0.004727879418569877;-0.00464102628408055;1.0446097203837064;10.000215404273137;0.8334865057088751;0.015561909748855553;0.015563953462240763;0.7979678220705675;-0.013408065148458524;0.7980112047045005
26.224208;1.0439278259957367;0.9256091938032948;0.8867477598654221;-0.004727652469910468;-0.004641490893375231;1.044609732912202;10.000216545080267;0.8334854791610371;0.015561900136306405;0.015563926753876708;0.7979671150859646;-0.013408064761496809;0.7980117976347435
26.234208;1.0439278139017243;0.9256091650993793;0.8867460897632675;-0.004727416179156112;-0.004641966209169405;1.0446097404560497;10.000219220950688;0.8334845025138939;0.015561890742049863;0.015563898313474383;0.7979663722413411;-0.013408064357604946;0.7980123892693066
26.244208;1.043927798638771;0.9256091417071812;0.886744418444616;-0.004727170699612524;-0.004642454716648981;1.0446097432253063;10.000223399637004;0.8334835771692695;0.01556188154822718;0.01556386811050934;0.7979655943801601;-0.013408063938599267;0.7980129739104735
26.254208;1.043927780688281;0.9256091233238657;0.8867427441452373;-0.004726916256330561;-0.004642957235335081;1.0446097414398476;10.000229031652173;0.8334827039668137;0.015561872547728351;0.015563836083038645;0.7979647821739666;-0.013408063506356413;0.7980135467691724
26.264208;1.0439277605140842;0.9256091096707088;0.8867410656725228;-0.0047266531597084495;-0.004643473181652987;1.0446097353256263;10.00023604639469;0.8334818837222906;0.015561863746403145;0.01556380215669934;0.7979639358038803;-0.013408063062460566;0.798014103654688
26.274208;1.043927738600442;0.9256091005490984;0.8867393826528647;-0.004726381745984787;-0.0046440008433696;1.0446097250733886;10.000244362690845;0.8334811174615957;0.015561855154725891;0.015563766271508208;0.7979630547194337;-0.0134080626080094;0.7980146404768056
26.284208;1.0439277154288598;0.925609095810255;0.8867376951700956;-0.004726102260220793;-0.00464453821381921;1.0446097107624834;10.000253883909027;0.8334804061296356;0.015561846780574772;0.01556372839273906;0.7979621379684091;-0.013408062143746362;0.7980151529555478
26.294208;1.043927691403824;0.9256090953168409;0.8867360033629227;-0.004725814854987054;-0.0046450840879636865;1.0446096923788324;10.000264479862699;0.8334797498453578;0.015561838632869059;0.01556368850332582;0.7979611853242073;-0.013408061670478266;0.7980156362328468
26.304208;1.0439276668163249;0.925609099009683;0.8867343078418151;-0.004725519770227756;-0.004645638286770173;1.044609669940092;10.000275984134362;0.833479147583871;0.01556183072294879;0.015563646600455767;0.7979601979430652;-0.013408061189322647;0.7980160845744892
26.314208;1.043927641821335;0.9256091069794453;0.8867326101919554;-0.004725217512707515;-0.004646201572141991;1.04460964357418;10.000288214821646;0.8334785979693384;0.015561823056601306;0.015563602702969238;0.7979591778198118;-0.013408060701575653;0.7980164914358812
26.324208;1.0439276164512534;0.9256091194611459;0.8867309124012994;-0.004724908812281469;-0.004646775910900979;1.0446096135112304;10.000301001583695;0.8334781003247769;0.015561815628648753;0.01556355685653784;0.7979581269852142;-0.013408060208522851;0.798016850004177
26.334208;1.0439275906911014;0.9256091368022115;0.8867292159480522;-0.004724594418742425;-0.004647364567575367;1.0446095800558386;10.000314200715856;0.8334776546000571;0.01556180842523958;0.015563509130877319;0.7979570473991754;-0.013408059711296829;0.7980171542050807
26.344208;1.0439275645491655;0.92560915937697;0.8867275218915633;-0.0047242749879834005;-0.004647971520567541;1.044609543571752;10.0003276909479;0.8334772605738421;0.015561801424722695;0.015563459611495313;0.7979559415510664;-0.013408059210673985;0.7980173994155413
26.354208;1.04392753813026;0.9256091874033937;0.8867258316313902;-0.004723951137238124;-0.004648600047362202;1.0446095044947727;10.00034136027082;0.8334769180096641;0.01556179459847563;0.01556340839245343;0.7979548128969575;-0.013408058706954542;0.7980175822080654
26.364208;1.0439275117672218;0.925609220802824;0.8867241473353944;-0.004723623538453422;-0.004649251288943827;1.0446094632983118;10.000355100617531;0.8334766275786013;0.015561787921962913;0.015563355570081743;0.7979536653001392;-0.013408058200126569;0.7980176996098193
26.374208;1.043927486112244;0.9256092592663934;0.8867224717201064;-0.004723292894056654;-0.0046499238654467085;1.0446094203503107;10.000368813051944;0.8334763905303647;0.015561781384300744;0.015563301239253964;0.7979525019732672;-0.013408057690177775;0.798017748528635
26.384208;1.0439274620431163;0.9256093024062568;0.8867208073245472;-0.004722959844393995;-0.004650614513032498;1.0446093757944037;10.000382414492794;0.8334762071337198;0.015561774982920492;0.015563245498435425;0.7979513249220802;-0.013408057177201263;0.79801772546443
26.394208;1.043927440449017;0.9256093497736883;0.8867191559354534;-0.004722624991085787;-0.004651319301493882;1.0446093295521448;10.00039583078133;0.8334760761571277;0.015561768715362424;0.015563188455243735;0.7979501348739694;-0.013408056661262435;0.7980176264104218
26.404208;1.0439274220779557;0.9256094008342267;0.886717518669951;-0.004722288981719004;-0.004652034592318107;1.0446092813974894;10.000408977357278;0.8334759959680293;0.015561762576963489;0.01556313022943628;0.7979489314252621;-0.013408056142345729;0.7980174467527649
26.414208;1.0439274075178668;0.9256094550173583;0.8867158960936887;-0.004721952503293189;-0.004652757261788119;1.0446092310677406;10.000421759882077;0.8334759658360967;0.0155617565565444;0.015563070959937246;0.7979477135307288;-0.013408055620508274;0.7980171812710729
26.424208;1.0439273972602445;0.925609511703951;0.8867142878781278;-0.004721616245559582;-0.004653484680460444;1.0446091783600506;10.000434097139284;0.8334759863215453;0.015561750629901389;0.015563010802423387;0.7979464801058314;-0.01340805509601484;0.7980168247666538
26.434208;1.043927391751734;0.9256095701602053;0.8867126928555011;-0.004721280904938782;-0.004654214041894856;1.0446091232002601;10.000445930835696;0.8334760585744676;0.015561744760567084;0.015562949910689098;0.7979452303744767;-0.013408054569299837;0.79801637311554
26.444208;1.0439273913821057;0.9256096296128324;0.8867111095455266;-0.0047209471832292006;-0.004654941205550838;1.0446090657571607;10.000457217542278;0.8334761835086576;0.015561738912116898;0.015562888426599851;0.7979439638833566;-0.013408054040786922;0.7980158238782387
26.454208;1.0439273963935976;0.9256096894092201;0.886709536138154;-0.004720615781765967;-0.004655660636886104;1.0446090065232578;10.000467926824344;0.8334763616874665;0.015561733062862768;0.0155628264915835;0.797942680295473;-0.013408053510634805;0.7980151759681535
