time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
26.464208;1.0439274067888016;0.9256097490469662;0.8867079704831293;-0.004720287458139003;-0.004656366375763106;1.044608946190661;10.000478049516111;0.8334765933926112;0.01556172721058018;0.015562764264322375;0.7979413793928064;-0.013408052978684585;0.7980144285124492
26.474208;1.0439274223784385;0.9256098080992576;0.8867064105193029;-0.004719963107954861;-0.004657052900630541;1.0446088853632718;10.000487595160019;0.833476878494505;0.015561721370712715;0.015562701928054302;0.7979400614135856;-0.013408052444724958;0.798013580050514
26.484208;1.0439274428931686;0.9256098661943576;0.886704854187493;-0.004719643752710376;-0.0046577155943156;1.044608824322552;10.00049657657892;0.833477216638672;0.015561715569798722;0.01556263967645808;0.7979387270037199;-0.013408051908676926;0.7980126290125302
26.494208;1.0439274680465502;0.9256099230370408;0.8867032992258576;-0.00471933045424267;-0.004658350891974676;1.0446087630341603;10.00050499984986;0.8334776077105887;0.015561709835542979;0.015562577685384221;0.7979373766198503;-0.013408051370508623;0.7980115749952147
26.504208;1.043927497590507;0.9256099783982503;0.8867017438568898;-0.004719024248844567;-0.0046589565688325285;1.0446087013906347;10.000512863591716;0.8334780517934133;0.015561704196441593;0.015562516100317274;0.7979360102717176;-0.013408050830175532;0.7980104198106592
26.514208;1.0439275313052045;0.9256100321068526;0.88670018770907;-0.004718726074192163;-0.004659532519770463;1.0446086394440321;10.000520165679285;0.8334785486599471;0.015561698689231985;0.015562455047341472;0.797934627515891;-0.013408050287691027;0.7980091674656206
26.524208;1.0439275688862373;0.9256100840571287;0.8866986318938237;-0.004718436636409081;-0.004660081096924023;1.0446085774290101;10.000526913743045;0.8334790975433842;0.015561693362709905;0.015562394646577186;0.7979332269543887;-0.013408049743144052;0.7980078231057673
26.534208;1.0439276098257755;0.9256101341711713;0.8866970782853492;-0.004718156273787949;-0.0046606060381989625;1.0446085157182363;10.000533122348688;0.8334796970986225;0.015561688280048672;0.015562335018363186;0.7979318058793116;-0.013408049196585777;0.7980063921961656
26.544208;1.0439276533060236;0.9256101823268068;0.8866955289363933;-0.004717884908146136;-0.0046611105583003335;1.0446084548819996;10.000538790523702;0.8334803451207493;0.015561683523632151;0.015562276280231642;0.7979303607401101;-0.013408048647853414;0.7980048804265866
26.554208;1.0439276981365557;0.9256102283414186;0.8866939863250269;-0.004717622140814362;-0.004661595768778655;1.0446083956965841;10.000543883632094;0.8334810382181457;0.015561679185503543;0.01556221853788666;0.7979288878606192;-0.013408048096476093;0.7980032934886737
26.564208;1.0439277428716123;0.9256102720341444;0.8866924537325737;-0.004717367457821628;-0.0046620601856755895;1.0446083389537404;10.000548335452095;0.8334817719056157;0.015561675336305536;0.015562161886577426;0.797927384016393;-0.013408047541732545;0.7980016367641637
26.574208;1.0439277860874925;0.925610313265392;0.8866909347241562;-0.004717120359871459;-0.004662499961686275;1.0446082851983476;10.000552059789422;0.8334825412973681;0.015561672006525706;0.015562106420022759;0.7979258469024868;-0.01340804698277138;0.7979999149673084
26.584208;1.0439278265605467;0.9256103518640946;0.8866894323393255;-0.00471688035774535;-0.0046629092774548775;1.0446082345765535;10.000554965640092;0.8334833419529635;0.015561669194395234;0.015562052230737906;0.7979242753796097;-0.013408046418710661;0.7979981312501035
26.594208;1.043927863228811;0.925610387512588;0.8866879490407217;-0.004716646946549914;-0.004663281537661182;1.0446081869613886;10.000556973345908;0.8334841702382622;0.01556166687551607;0.015561999411355894;0.7979226697083671;-0.0134080458486503;0.7979962867508226
26.604208;1.0439278951166902;0.9256104197371869;0.8866864868745415;-0.004716419525074908;-0.004663610987580473;1.0446081423296945;10.000558022274358;0.8334850229970027;0.01556166500958403;0.01556194806595796;0.7979210319126517;-0.013408045271539036;0.7979943812666989
26.614208;1.0439279213344148;0.9256104479914636;0.886685047059224;-0.004716197262269825;-0.004663893079650452;1.0446081009455683;10.00055806672153;0.8334858968246813;0.015561663552229054;0.0155618983170408;0.7979193656437076;-0.013408044686054518;0.7979924139498444
26.624208;1.043927941118883;0.9256104716756623;0.8866836297696065;-0.004715979034547668;-0.004664123728235632;1.044608063116878;10.000557072841511;0.8334867878869249;0.01556166246292835;0.015561850303720618;0.7979176753674165;-0.01340804409073551;0.7979903836642137
26.634208;1.0439279538841413;0.9256104900951637;0.8866822345959859;-0.004715763439748011;-0.004664299340309853;1.0446080289571278;10.000555030149163;0.8334876928526374;0.015561661706577228;0.015561804173208679;0.7979159657219186;-0.013408043484206942;0.797988289730312
26.644208;1.0439279592489958;0.9256105024999184;0.8866808608647325;-0.004715548886292301;-0.004664418138754195;1.0446079984298644;10.000551962943462;0.8334886098900083;0.015561661257194836;0.015561760059466063;0.7979142413002323;-0.013408042865285333;0.7979861328573953
26.654208;1.0439279570370201;0.9256105081868063;0.8866795074890035;-0.004715333738119976;-0.004664480821049456;1.0446079714615681;10.000547922210638;0.8334895386692038;0.015561661102121056;0.015561718066284725;0.7979125063770833;-0.013408042233158585;0.7979839158137361
26.664208;1.0439279472363452;0.9256105065627722;0.8866781724528788;-0.004715116452475544;-0.004664489606178304;1.0446079480658403;10.00054297008911;0.8334904796549831;0.015561661242428651;0.015561678274200137;0.7979107645693173;-0.01340804158753201;0.7979816441601081
26.674208;1.043927929896726;0.9256104972072274;0.886676852275512;-0.004714895714638325;-0.004664447048295142;1.0446079284767131;10.000537175121735;0.833491433249342;0.015561661687834398;0.015561640751933026;0.7979090188088348;-0.013408040928459833;0.797979326526618
26.684208;1.0439279050127264;0.9256104799504495;0.8866755424987809;-0.004714670500172551;-0.00466435539022227;1.044607913119407;10.000530613814417;0.8334923995366617;0.015561662444837435;0.015561605560657027;0.7979072716982024;-0.013408040256168848;0.7979769733298196
26.694208;1.0439278724519325;0.9256104548373161;0.8866742393481328;-0.0047144400279036216;-0.004664216499328045;1.044607902418521;10.000523369681224;0.8334933791612366;0.01556166350732518;0.0155615727662354;0.797905526017958;-0.01340803957098972;0.7979745946001162
26.704208;1.0439278318985798;0.925610422009231;0.8866729411127986;-0.004714203723960082;-0.00466403247016908;1.04460789658071;10.000515529646;0.8334943740297673;0.015561664854932043;0.015561542449843759;0.7979037852073874;-0.013408038873239615;0.7979721985599811
26.714208;1.0439277828205706;0.9256103817042859;0.8866716482227587;-0.004713961203398639;-0.004663806147964929;1.0446078954807023;10.000507177268943;0.8334953864197148;0.015561666453754341;0.015561514697557257;0.7979020535097449;-0.013408038163340812;0.7979697915259907
26.724208;1.043927724579215;0.9256103343133718;0.8866703624297889;-0.004713712229736012;-0.004663540730979073;1.044607898701826;10.000498386556755;0.8334964177192734;0.015561668258458497;0.015561489585312302;0.7979003357510119;-0.013408037442215083;0.7979673789247961
26.734208;1.0439276566695295;0.9256102803120562;0.8866690858006036;-0.004713456722438144;-0.004663238977363628;1.0446079056145967;10.000489215679695;0.8334974684512194;0.015561670218027688;0.015561467177913093;0.7978986373441195;-0.013408036711467874;0.7979649668030169
26.744208;1.0439275788438884;0.9256102201598214;0.8866678199723035;-0.004713194753945065;-0.004662903421847162;1.044607915435364;10.000479697412052;0.8334985388963437;0.015561672284464492;0.015561447534300537;0.7978969645803455;-0.013408035973191337;0.7979625627840097
26.754208;1.04392749101297;0.9256101542776844;0.8866665657240724;-0.004712926442170966;-0.004662537415301285;1.0446079273218245;10.000469834116695;0.8334996292832664;0.015561674419351267;0.015561430709492334;0.7978953244418093;-0.013408035229731247;0.797960175734597
26.764208;1.0439273931602162;0.9256100830261988;0.8866653227571266;-0.004712651871608742;-0.004662145255197216;1.0446079404361373;10.00045959693981;0.8335007398283231;0.015561676598941003;0.015561416744988506;0.7978937238207688;-0.013408034483617194;0.7979578144196143
26.774208;1.043927285385635;0.9256100066771421;0.8866640897965389;-0.004712371136958568;-0.004661731338604147;1.0446079539465016;10.000448930562829;0.8335018710768866;0.015561678821531505;0.015561405641851708;0.7978921691190702;-0.013408033737517476;0.7979554865038315
26.784208;1.0439271679287963;0.9256099254361303;0.886662865118371;-0.00471208436335898;-0.004661299524901688;1.044607967097524;10.000437771806851;0.8335030242615379;0.015561681108515848;0.015561397337592922;0.7978906664901116;-0.013408032994204375;0.7979531987023487
26.794208;1.0439270411684303;0.9256098394841961;0.8866616475213134;-0.004711791648902158;-0.0046608529024137115;1.0446079792806824;10.000426069888299;0.8335042011847591;0.015561683492401331;0.015561391714138622;0.7978892220176256;-0.013408032256592322;0.7979509572104531
26.804208;1.043926905681735;0.9256097490001072;0.8866604371286596;-0.004711493072378402;-0.00466039384859617;1.0446079899641738;10.000413785167792;0.8335054041368715;0.015561686002717496;0.015561388623066913;0.7978878415968663;-0.013408031527694163;0.7979487680017389
26.814208;1.0439267622691326;0.9256096541505049;0.8866592353895104;-0.004711188800282771;-0.004659924132086469;1.0446079986601966;10.000400866976339;0.833506636083235;0.015561688659864154;0.015561387902319757;0.7978865306162067;-0.013408030810407284;0.797946637530663
26.824208;1.043926611859695;0.925609555084622;0.8866580446401164;-0.004710879199800025;-0.004659444526977351;1.044608005034967;10.000387242190861;0.8335079001201045;0.01556169147118568;0.015561389392096567;0.7978852938731913;-0.013408030107386478;0.7979445729303961
26.834208;1.0439264553686811;0.9256094519374193;0.8866568674754707;-0.0047105648737263165;-0.004658954296047677;1.0446080089827416;10.000372829052642;0.8335091987775246;0.015561694430849603;0.015561392955626509;0.7978841359027813;-0.013408029421172682;0.7979425809984471
26.844208;1.043926293650525;0.9256093447338171;0.886655706117865;-0.004710246593267968;-0.004658451321871;1.0446080106342248;10.00035755727442;0.8335105344916723;0.015561697526470216;0.015561398487846432;0.7978830609227313;-0.013408028754355922;0.797940667578835
26.854208;1.0439261276024971;0.9256092332434905;0.8866545622898665;-0.004709925206772654;-0.0046579328289977255;1.0446080103217903;10.00034137947761;0.8335119097956541;0.015561700736942144;0.015561405907167656;0.7978820723817688;-0.013408028109479365;0.7979388377521458
26.864208;1.0439259582319538;0.9256091169831809;0.8866534374747248;-0.0047096015853627105;-0.00465739632167433;1.0446080084187703;10.00032426760164;0.833513325980537;0.015561704025994272;0.01556141514609526;0.7978811727511642;-0.01340802748859137;0.7979370957403569
26.874208;1.0439257865254878;0.9256089953962333;0.8866523332450506;-0.004709276583674562;-0.004656840472855565;1.0446080051111954;10.000306203811016;0.8335147820214865;0.01556170734984504;0.01556142615407649;0.7978803633851514;-0.013408026892854964;0.7979354447485039
26.884208;1.0439256132945676;0.9256088680693458;0.8866512513964018;-0.0047089509644356875;-0.0046562653391359;1.0446080002864546;10.00028717998577;0.8335162750057205;0.015561710670371029;0.0155614389036648;0.7978796443641747;-0.013408026322720961;0.7979338868449886
26.894208;1.0439254391479313;0.9256087348169214;0.8866501934950545;-0.004708625296598814;-0.004655671958496541;1.0446079936598205;10.000267194308785;0.8335178011239948;0.015561713962020374;0.015561453379600739;0.7978790146709479;-0.013408025778297285;0.797932422547624
26.904208;1.043925264477264;0.9256085956013443;0.8866491603676309;-0.004708299938528298;-0.004655061991489232;1.044607985003815;10.000246243681808;0.8335193562546954;0.015561717212846663;0.015561469556402155;0.7978784725856661;-0.013408025259385347;0.797931050549184
26.914208;1.0439250894692025;0.925608450427611;0.8866481524708596;-0.004707975111150952;-0.004654437169544714;1.0446079741756262;10.000224327050331;0.8335209359931771;0.015561720418536217;0.015561487391893145;0.7978780159773976;-0.013408024765410849;0.7979297679734745
26.924208;1.0439249142205052;0.9256082992931783;0.8866471708183664;-0.004707650947775599;-0.0046537986938822405;1.044607960893166;10.000201454546431;0.8335225354942863;0.015561723569548193;0.015561506833891294;0.7978776426963523;-0.013408024295476325;0.7979285709395386
26.934208;1.0439247388070638;0.9256081421759795;0.8866462175601277;-0.004707327580723744;-0.0046531475133694405;1.0446079445646976;10.000177652399342;0.8335241495865958;0.015561726638968834;0.015561527815104649;0.7978773513379948;-0.013408023848461098;0.7979274548832055
26.944208;1.0439245632730758;0.9256079790591969;0.8866452956526075;-0.004707005310547962;-0.004652485228734801;1.0446079244167623;10.000152959181403;0.8335257731426404;0.015561729582066355;0.01556155024410417;0.7978771420108239;-0.01340802342315601;0.7979264143521548
26.954208;1.0439243876880053;0.9256078099711988;0.8866444077120693;-0.004706684643913406;-0.004651814133802533;1.044607899804246;10.000127414371033;0.8335274012196597;0.015561732345401143;0.01556157401375352;0.797877016339475;-0.013408023018404762;0.7979254423347197
26.964208;1.0439242122490495;0.9256076349751078;0.8866435554351229;-0.004706366165745572;-0.004651135814371256;1.0446078704223154;10.000101053050843;0.8335290290303791;0.015561734872035599;0.015561599020346836;0.7978769764026504;-0.01340802263320715;0.7979245297497816
26.974208;1.0439240373339966;0.925607454070608;0.8866427401237059;-0.004706050426814542;-0.004650449831135838;1.0446078362842224;10.000073908047293;0.8335306523106653;0.015561737103427023;0.015561625176252458;0.7978770234967227;-0.013408022266751186;0.7979236660477569
26.984208;1.0439238634491907;0.9256072670724284;0.886641963037896;-0.004705737870419476;-0.004649754036811492;1.0446077975589267;10.00004600444098;0.8335322676945438;0.015561738984475946;0.015561652412482033;0.7978771577866044;-0.013408021918381299;0.7979228404961065
26.994208;1.0439236910578065;0.9256070736162989;0.8866412252657282;-0.004705428840375165;-0.004649045967631861;1.0446077544139176;10.000017349050333;0.8335338723543196;0.015561740461923546;0.015561680678377248;0.7978773785486899;-0.013408021587517652;0.7979220432159917
27.004208;1.0439235205218242;0.9256068733358909;0.8866405275617398;-0.004705123695139573;-0.004648323663958378;1.0446077069459858;9.999987927471658;0.8335354634528345;0.01556174147450182;0.01556170994203031;0.7978776842704258;-0.013408021273436179;0.7979212659536012
27.014208;1.043923352265185;0.9256066660483888;0.8866398700711187;-0.004704822858121297;-0.004647585354794962;1.0446076553234802;9.999957710034705;0.8335370382764422;0.015561741956110446;0.01556174018630883;0.7978780726799405;-0.013408020975056417;0.7979205025903712
27.024208;1.0439231868386127;0.9256064517857997;0.8866392523177472;-0.004704526769640716;-0.004646828874000487;1.0446076000437947;9.999926661714614;0.8335385948422752;0.015561741853502831;0.015561771401487052;0.7978785409487528;-0.013408020691034129;0.7979197492562394
27.034208;1.0439230248101166;0.9256062306321258;0.8866386736067148;-0.004704235904192005;-0.0046460514675890265;1.0446075419227163;9.999894744661754;0.833540132262722;0.015561741137130203;0.015561803586680675;0.7978790859660707;-0.013408020420055646;0.7979190038320823
27.044208;1.043922866712135;0.9256060024975605;0.8866381331221768;-0.004703950864435113;-0.004645249815508179;1.0446074818348186;9.999861915208903;0.8335416506275576;0.015561739803942655;0.015561836757059244;0.7978797045109921;-0.01340802016104663;0.7979182652511158
27.054208;1.0439227130434994;0.9256057671106338;0.886637629826516;-0.004703672381126357;-0.004644420209386464;1.0446074205947606;9.999828125847676;0.8335431504660622;0.015561737881921299;0.015561870937796736;0.7978803932416767;-0.013408019913278512;0.7979175331328108
27.064208;1.0439225642274217;0.9256055242285002;0.8866371629618465;-0.0047034011672153295;-0.004643559233029577;1.0446073589876543;9.999793323146273;0.8335446318957871;0.015561735434974851;0.01556190614809982;0.7978811486748412;-0.013408019676558738;0.7979168069654194
27.074208;1.043922420510979;0.9256052737583903;0.886636732674119;-0.004703137777481968;-0.004642664738724002;1.04460729770366;9.999757448982045;0.8335460942167906;0.015561732559664962;0.0155619423929648;0.7978819672958032;-0.013408019451354811;0.797916085089379
27.084208;1.0439222818966447;0.925605015725171;0.8866363397694884;-0.0047028825763109775;-0.004641736027921839;1.044607237211381;9.999720461586145;0.8335475361502087;0.015561729367068412;0.015561979666568785;0.7978828454967817;-0.013408019238554818;0.7979153651087009
27.094208;1.0439221483163699;0.9256047502551601;0.886635985221418;-0.004702635774389041;-0.004640773075382484;1.0446071777672856;9.999682355499587;0.8335489558692817;0.015561725959043536;0.015562017961342843;0.7978837794873251;-0.013408019039152393;0.7979146450811033
27.104208;1.0439220199601047;0.9256044776289725;0.8866356703748554;-0.0047023975076252705;-0.004639776298451547;1.044607119571666;9.999643157140166;0.8335503512273357;0.015561722417752416;0.015562057269690927;0.7978847657562882;-0.013408018854180664;0.7979139235248237
27.114208;1.0439218973567088;0.9256041983069967;0.8866353972252696;-0.0047021679244751684;-0.00463874737161033;1.0446070628874178;9.99960290179108;0.8335517206851907;0.015561718813308902;0.015562097576003155;0.7978858015009677;-0.013408018684710655;0.7979131988912032
27.124208;1.043921781161118;0.9256039128799204;0.8866351679750142;-0.004701947178629308;-0.004637689590667494;1.0446070079737388;9.999561612958738;0.8335530638240951;0.015561715209856638;0.015562138849797126;0.7978868842673712;-0.01340801853174411;0.79791247022044
27.134208;1.0439216719754372;0.9256036220427841;0.8866349842954397;-0.004701735318546406;-0.004636606971733433;1.0446069549356334;9.999519298535663;0.8335543811238773;0.015561711652945207;0.015562181039463246;0.7978880114176993;-0.013408018396064966;0.7979117383140494
27.144208;1.0439215703567626;0.9256033266425012;0.8866348470144408;-0.004701532255768767;-0.004635502810171817;1.0446069037463095;9.999475959433097;0.8335556738004621;0.01556170815954859;0.015562224065999893;0.7978891799028452;-0.013408018278144706;0.7979110062883211
27.154208;1.043921476866761;0.9256030276823192;0.8866347560780271;-0.004701337946044121;-0.0046343789063742116;1.0446068544625955;9.999431605974745;0.8335569439283089;0.015561704734994965;0.01556226782296274;0.7978903862140907;-0.01340801817810805;0.7979102796330589
27.164208;1.0439213919652277;0.9256027262163022;0.886634710128335;-0.004701152611709361;-0.004633236073633881;1.0446068073659887;9.999386279712333;0.833558194771654;0.015561701390685415;0.015562312184384726;0.7978916267099918;-0.01340801809568612;0.7979095655317139
27.174208;1.0439213158380471;0.9256024232579522;0.8866347058240367;-0.004700976744170953;-0.004632075112737629;1.0446067628667142;9.999340064107534;0.8335594309211988;0.015561698132624572;0.015562357020484294;0.7978928981540623;-0.013408018030167813;0.797908871657696
27.184208;1.043921248441882;0.9256021197608055;0.8866347378322974;-0.004700810925295813;-0.004630897461933951;1.0446067213072991;9.99929307182228;0.8335606575327794;0.01556169494584889;0.015562402212531164;0.7978941979519253;-0.013408017980446493;0.7979082050044773
27.194208;1.043921189666004;0.9256018165758866;0.8866347998145524;-0.004700655693723428;-0.0046297053759267156;1.0446066828862959;9.99924542437908;0.8335618789581763;0.015561691798671565;0.015562447654156878;0.7978955239649423;-0.013408017945203663;0.7979075702369319
27.204208;1.0439211393544134;0.9256015144099526;0.8866348857814851;-0.0047005115090310925;-0.004628501402222418;1.0446066477061362;9.99919725137582;0.8335630980111893;0.01556168864796655;0.015562493248589312;0.7978968739065729;-0.013408017923252937;0.7979069685524623
27.214208;1.0439210972824324;0.9256012138589195;0.8866349909155018;-0.004700378726183856;-0.004627287340664794;1.0446066157803018;9.999148701534498;0.8335643163569979;0.015561685436437428;0.015562538922455833;0.7978982447047932;-0.01340801791394461;0.797906398956998
27.224208;1.0439210631696407;0.9256009154731212;0.8866351112569318;-0.004700257569925519;-0.004626063493696543;1.044606586967548;9.999099934869102;0.8335655352715141;0.015561682093998887;0.015562584640683743;0.7978996324658733;-0.013408017917274716;0.7979058606594228
27.234208;1.0439210366733476;0.9256006197925358;0.8866352427837807;-0.004700148105231963;-0.00462482889636507;1.0446065609754545;9.999051109951427;0.8335667561263382;0.015561678545034013;0.015562630391983476;0.7979010328308285;-0.013408017933550604;0.797905354198542
27.244208;1.0439210174217528;0.9256003273167192;0.8866353810806202;-0.004700050122214047;-0.004623581851663756;1.044606537483234;9.99900239415983;0.8335679804521393;0.015561674711930571;0.015562676159952006;0.797902441086421;-0.013408017963034645;0.7979048818042677
27.254208;1.043921005092844;0.925600038461822;0.8866355219222238;-0.004699963017115503;-0.004622319671134409;1.0446065162127418;9.998953970767069;0.8335692097246024;0.015561670513381419;0.015562721911167886;0.7979038521139507;-0.013408018005888101;0.7979044476994327
27.264208;1.0439209994320533;0.9255997536065492;0.886635662015025;-0.00469988590752656;-0.0046210382537064465;1.0446064968704776;9.998906017067966;0.833570445536144;0.015561665868714193;0.015562767598056719;0.7979052604830725;-0.013408018062149371;0.797904057110922
27.274208;1.0439210001879455;0.9255994731915955;0.8866357990435759;-0.00469981791286326;-0.004619732689118387;1.044606479163878;9.998858680405311;0.8335716899252038;0.01556166070410346;0.015562813160548103;0.7979066606018407;-0.013408018131556952;0.7979037142001696
27.284208;1.0439210070245752;0.9255991977692991;0.886635931286209;-0.004699758252750731;-0.004618398431826505;1.0446064629602643;9.998812073589473;0.8335729449521415;0.015561654950029476;0.015562858528693194;0.7979080471153858;-0.01340801821341571;0.7979034208162648
27.294208;1.0439210195021082;0.9255989279816018;0.8866360575470879;-0.0046997061297641965;-0.004617031820529747;1.0446064483721507;9.998766278256696;0.8335742120325689;0.015561648543555339;0.015562903637246335;0.7979094154351644;-0.013408018306652366;0.7979031765190593
27.304208;1.0439210371706407;0.9255986645162545;0.8866361770425827;-0.004699660748794228;-0.004615630125675124;1.0446064356936435;9.99872134500755;0.8335754916158473;0.015561641437982597;0.015562948441280243;0.797910761348463;-0.01340801841005937;0.7979029788474139
27.314208;1.0439210596663728;0.9255984080983921;0.886636288912399;-0.004699621584595108;-0.004614191873788915;1.044606425281259;9.99867729118419;0.8335767827931573;0.01556163360349147;0.015562992908618544;0.7979120800119416;-0.013408018522587169;0.7979028237474837
27.324208;1.0439210867698405;0.9255981594775563;0.8866363919983835;-0.004699588529949457;-0.004612717001550019;1.0446064174073788;9.998634106269613;0.8335780830407827;0.015561625021561725;0.015563036996895306;0.797913365983103;-0.013408018643451435;0.7979027067008247
27.334208;1.0439211184677366;0.9255979193467833;0.8866364851606627;-0.004699561722446763;-0.0046112065412115015;1.044606412143522;9.998591759924107;0.833579388887234;0.01556161567987494;0.015563080653611169;0.7979146141777965;-0.013408018772066578;0.7979026233386258
27.344208;1.0439211549140541;0.9255976882532814;0.886636567957034;-0.0046995413356814;-0.00460966246754203;1.04460640935787;9.998550199136025;0.8335806973921461;0.015561605564966852;0.015563123844917913;0.797915820399764;-0.01340801890802588;0.7979025688276822
27.354208;1.0439211963053117;0.9255974665609724;0.8866366410745137;-0.0046995275493649045;-0.004608087765697341;1.0446064087509415;9.998509349186426;0.833582007171699;0.015561594658719957;0.01556316657339823;0.7979169810835485;-0.013408019051169314;0.7979025378516357
27.364208;1.0439212428684943;0.9255972544591746;0.8866367058065235;-0.004699520578328635;-0.004606486159030596;1.0446064098316437;9.998469128983738;0.8335833182959967;0.01556158294550858;0.015563208866105193;0.7979180926806229;-0.013408019201585943;0.7979025262615163
27.374208;1.0439212949285397;0.9255970520231642;0.8866367637010472;-0.004699520657893858;-0.004604861609031518;1.0446064119668592;9.998429465774395;0.8335846318265534;0.01556157042038383;0.015563250755147154;0.7979191513080952;-0.013408019359529353;0.7979025327356818
27.384208;1.0439213529185356;0.9255968593003049;0.8866368174709719;-0.004699528054331022;-0.004603218248336639;1.0446064145389942;9.998390301676048;0.8335859493284429;0.015561557086212463;0.01556329226596542;0.7979201528818696;-0.013408019525378819;0.7979025579151381
27.394208;1.0439214173956353;0.9255966763347998;0.8866368717660787;-0.004699543108535182;-0.00460156073491781;1.0446064169731124;9.998351592005287;0.8335872718810039;0.015561542950748438;0.01556333340776246;0.7979210934444383;-0.013408019699677384;0.7979026016875435
27.404208;1.0439214890800572;0.9255965030887123;0.88663693244241;-0.004699566198934716;-0.004599894151005992;1.044606418604428;9.998313302019913;0.8335885989967284;0.015561528040703189;0.015563374169337245;0.7979219696541292;-0.01340801988311129;0.7979026621456775
27.414208;1.0439215688183165;0.9255963393784798;0.8866370050500045;-0.0046995976432139255;-0.004598223281821711;1.0446064185888748;9.998275415071774;0.8335899284908703;0.015561512415958476;0.015563414528606712;0.7979227792199168;-0.01340802007630675;0.7979027366729756
27.424208;1.0439216574941454;0.9255961849552576;0.8866370940561794;-0.004699637660944153;-0.004596552305825498;1.0446064159161612;9.998237946349374;0.8335912572773938;0.015561496159741934;0.015563454461907149;0.7979235209151154;-0.01340802027951973;0.7979028229262662
27.434208;1.043921756011854;0.925596039648419;0.8866372030302083;-0.004699686356798632;-0.004594885053629452;1.044606409453857;9.998200947846962;0.833592581868397;0.015561479361579634;0.015563493941036979;0.7979241944642028;-0.013408020492405364;0.7979029189879524
27.444208;1.0439218653230897;0.9255959034578056;0.8866373346740015;-0.0046997436545183615;-0.0045932252712481735;1.0446063980443863;9.998164502960536;0.8335938982402109;0.01556146211420227;0.015563532931339889;0.7979248006064001;-0.01340802071397816;0.7979030230862038
27.454208;1.0439219863183662;0.9255957766071237;0.8866374906055836;-0.004699809262998736;-0.004591576966623203;1.0446063807602315;9.998128721714554;0.8335952022468278;0.015561444514301212;0.015563571396858955;0.7979253411606649;-0.013408020942728093;0.7979031332441915
27.464208;1.0439221196267237;0.9255956595191044;0.8866376718361005;-0.0046998827116248015;-0.00458994447472348;1.0446063571964137;9.998093739837142;0.8335964906962546;0.015561426660238678;0.015563609304448287;0.7979258186986157;-0.013408021176794056;0.797903246946155
27.474208;1.0439222655326847;0.9255955526821484;0.8866378794986076;-0.0046999634292782715;-0.004588331984930004;1.0446063274939947;9.998059703628659;0.8335977616074804;0.015561408650521696;0.015563646624607755;0.7979262357442284;-0.013408021414174624;0.7979033611210299
27.484208;1.0439224239865403;0.925595456518783;0.8866381147896951;-0.004700050877564765;-0.004586743223926944;1.0446062920891768;9.998026739614923;0.8335990133135589;0.01556139057898226;0.015563683332560222;0.7979265941390199;-0.013408021652983272;0.797903472922502
27.494208;1.043922594614882;0.9255953712637799;0.8866383785312533;-0.0047001446786473925;-0.004585181556518158;1.0446062514730863;9.99799493096372;0.833600243821832;0.015561372530182688;0.015563719414184034;0.7979268951263776;-0.013408021891604865;0.7979035808634326
27.504208;1.0439227768200994;0.9255952968406153;0.8866386710801339;-0.00470024465549315;-0.004583650187033016;1.0446062061233432;9.997964312384013;0.833601451200799;0.015561354585528724;0.015563754870241257;0.7979271397275912;-0.013408022128658286;0.7979036854589736
27.514208;1.0439229699942594;0.9255952328586567;0.8866389924538118;-0.0047003507979608864;-0.004582152081697359;1.0446061565522855;9.997934880017748;0.8336026341487018;0.015561336832599536;0.015563789710624103;0.7979273287435573;-0.013408022362935972;0.7979037889312631
27.524208;1.0439231736604233;0.9255951787074392;0.8866393424584802;-0.004700463260225943;-0.004580689875155207;1.0446061033225318;9.997906608281449;0.8336037920084386;0.015561319364013806;0.015563823950427422;0.7979274627231053;-0.01340802259333079;0.7979038940774067
27.534208;1.0439233874112097;0.9255951336063529;0.8866397207844696;-0.00470058239806221;-0.0045792665798376235;1.0446060469396423;9.997879469288485;0.8336049246843489;0.01556130227013165;0.015563857616143428;0.7979275423919929;-0.013408022818655767;0.7979040031283079
27.544208;1.0439236107942524;0.9255950966051102;0.8866401268932722;-0.004700708727077496;-0.004577886503031991;1.0446059876811578;9.997853446964854;0.8336060326789504;0.015561285638627052;0.015563890751901283;0.7979275690273132;-0.013408023037495255;0.7979041176352478
27.554208;1.0439238433068254;0.9255950666060627;0.8866405596384644;-0.004700842848599991;-0.004576554842187093;1.044605925501434;9.997828541549417;0.83360711646962;0.015561269560145934;0.01556392341325214;0.7979275442797693;-0.013408023248212777;0.7979042396875806
27.564208;1.0439240844731172;0.925595042404542;0.8866410169160697;-0.004700985455055755;-0.004575276170486761;1.0446058600825108;9.997804771232444;0.833608175586067;0.015561254123944433;0.015563955647797013;0.7979274698475364;-0.013408023449077253;0.7979043733463907
27.574208;1.043924333931254;0.9255950227469653;0.886641495750086;-0.004701137343863593;-0.004574053309430478;1.044605790973554;9.997782173829087;0.8336092089013379;0.015561239401706351;0.015563987481086717;0.7979273473699128;-0.013408023638322537;0.7979045251807968
27.584208;1.0439245914033644;0.9255950064234907;0.8866419928395715;-0.004701299312243656;-0.004572887040157361;1.0446057177584738;9.99776080192766;0.8336102156113296;0.015561225437152725;0.015564018918229745;0.7979271784396453;-0.013408023814113143;0.797904704248099
27.594208;1.0439248565389725;0.9255949923572956;0.8866425051989008;-0.004701471981691965;-0.004571776375560179;1.0446056401816635;9.997740706585773;0.8336111951684554;0.015561212248690334;0.015564049948756776;0.7979269648703738;-0.013408023974659998;0.7979049215969861
27.604208;1.0439251288319227;0.9255949796884252;0.8866430306604618;-0.004701655728804994;-0.004570719322054051;1.0446055581455942;9.997721927712396;0.833612146421522;0.01556119983729795;0.015564080544736464;0.7979267088747134;-0.013408024118574665;0.7979051889874887
27.614208;1.0439254076653408;0.9255949678430617;0.8866435681546506;-0.004701850738996144;-0.0045697137554256174;1.0446054716977287;9.997704512168346;0.833613066992763;0.015561188187571476;0.015564110662941374;0.797926412564667;-0.013408024245137326;0.7979055177216778
27.624208;1.0439256924037126;0.9255949565447329;0.8866441178127943;-0.0047020570515649415;-0.0045687577445954995;1.0446053811125375;9.997688536068514;0.8336139531641852;0.015561177261702626;0.015564140265725047;0.7979260775223176;-0.013408024354156271;0.797905918198646
27.634208;1.0439259824579663;0.9255949457629359;0.8866446810144898;-0.004702274529538255;-0.004567849307896653;1.0446052869043272;9.997674092319079;0.8336148008000461;0.015561166999150031;0.015564169341748;0.7979257049514847;-0.01340802444567378;0.7979063995080746
27.644208;1.0439262772270403;0.9255949356223971;0.8866452599082735;-0.004702502823432916;-0.004566986545973081;1.0446051897176034;9.997661255050817;0.8336156068158336;0.01556115732255362;0.015564197898956173;0.797925295668847;-0.013408024519826565;0.797906969007982
27.654208;1.0439265760287864;0.9255949263169821;0.8866458560688696;-0.004702741398537004;-0.004566168472159476;1.044605090209314;9.997650063781993;0.8336163694129024;0.015561148141978155;0.015564225941268212;0.7979248499222393;-0.01340802457680613;0.7979076326001346
27.664208;1.0439268781422755;0.9255949180016497;0.8866464691865714;-0.004702989551580765;-0.00456539544132592;1.044604988922662;9.997640539068996;0.8336170871861593;0.015561139358527123;0.015564253452893476;0.7979243677823669;-0.01340802461688525;0.7979083951539763
27.674208;1.0439271827847876;0.9255949106224616;0.886647097003317;-0.004703246409744307;-0.004564668249759688;1.0446048861913901;9.99763270728501;0.8336177586939197;0.015561130872155169;0.015564280399241756;0.7979238497885829;-0.013408024640444209;0.7979092602189567
27.684208;1.0439274890405272;0.9255949038354577;0.8866477366341935;-0.004703511017413152;-0.004563986478749384;1.0446047821835451;9.997626609922445;0.833618382942963;0.015561122587425397;0.01556430674488538;0.7979232970819546;-0.013408024647964065;0.7979102296448851
27.694208;1.0439277959774607;0.9255948971372501;0.8866483858762125;-0.004703782412780468;-0.004563347697223448;1.04460467703992;9.997622297147359;0.8336189602359911;0.015561114407889334;0.015564332475248526;0.7979227114174055;-0.013408024640053712;0.7979113035226346
27.704208;1.043928102855399;0.9255948900327232;0.8866490432545254;-0.0047040595693978;-0.004562748145657442;1.0446045709294167;9.997619825139134;0.833619492544739;0.015561106231767726;0.015564357602396958;0.7979220952907207;-0.013408024617443833;0.7979124800264092
27.714208;1.0439284091736718;0.9255948820985421;0.8866497076172958;-0.004704341337504873;-0.004562183820095516;1.0446044639417835;9.997619264132455;0.83361998282726;0.01556109796135311;0.015564382152763402;0.7979214516423222;-0.01340802458094717;0.7979137553319575
27.724208;1.0439287145451426;0.9255948730025222;0.8866503783923665;-0.004704626505823201;-0.004561651087545095;1.0446043560134892;9.997620699844493;0.8336204338541586;0.015561089511041008;0.015564406152835173;0.7979207836563798;-0.013408024531491982;0.7979151238273807
27.734208;1.0439290185457033;0.9255948624492526;0.886651055868833;-0.004704913949433847;-0.004561146964004488;1.0446042470198735;9.997624211315916;0.8336208475086093;0.015561080803539561;0.015564429623163713;0.7979200954524099;-0.013408024470219732;0.7979165784541179
27.744208;1.0439293206879876;0.9255948500763899;0.8866517406370938;-0.00470520277216985;-0.004560669158881469;1.0446041368642032;9.99762984897148;0.8336212245632565;0.015561071766852213;0.015564452578355177;0.7979193926539293;-0.01340802439856253;0.7979181111240463
27.754208;1.0439296205233075;0.9255948354682045;0.8866524328329772;-0.004705492345363997;-0.004560215886448705;1.0446040255210607;9.997637645472638;0.833621564666305;0.015561062334210563;0.015564475029769037;0.7979186816064575;-0.013408024318111113;0.7979197134746062
27.764208;1.0439299176415715;0.9255948182443275;0.8866531321964366;-0.004705782259624773;-0.004559785376353267;1.044603913089312;9.997647634210272;0.8336218663005358;0.015561052438419246;0.015564496983084037;0.7979179682477112;-0.013408024230193242;0.7979213783091447
27.774208;1.043930211502426;0.9255947980930098;0.886653838623281;-0.0047060722714745455;-0.004559374966332876;1.044603799748543;9.997659841296256;0.8336221266384938;0.01556104201439951;0.015564518425624034;0.797917258041445;-0.013408024135582172;0.7979231003384933
27.784208;1.0439305013662734;0.9255947747797151;0.8866545524257904;-0.004706362256782722;-0.004558980730446394;1.04460368564608;9.997674266924278;0.8336223420910854;0.015561031014632628;0.0155645393217712;0.79791655634546;-0.013408024034629902;0.7979248746901781
27.794208;1.0439307863656586;0.9255947481816991;0.8866552741866159;-0.004706652163009767;-0.004558598381139053;1.0446035708527885;9.997690873442382;0.8336225094597611;0.01556101941270754;0.015564559629833708;0.7979158680953328;-0.013408023927439122;0.797926695416244
27.804208;1.043931065555967;0.9255947183017004;0.8866560042281508;-0.004706941991354802;-0.004558224170212696;1.0446034553635186;9.997709581407017;0.8336226265165767;0.015561007191379116;0.015564579321820732;0.7979151971421999;-0.013408023813824926;0.7979285564340339
27.814208;1.0439313379585602;0.9255946851795833;0.8866567422134752;-0.004707231806171391;-0.004557854803255441;1.0446033390900862;9.997730288736012;0.8336226920223277;0.015560994333051106;0.015564598391472348;0.7979145461298323;-0.013408023693351385;0.7979304527769958
27.824208;1.0439316026044734;0.9255946487634302;0.8866574872567706;-0.0047075217177627495;-0.004557486810363894;1.0446032218923438;9.99775290428219;0.8336227056200497;0.015560980815621416;0.01556461685227854;0.7979139170423499;-0.01340802356560207;0.797932379937331
27.834208;1.0439318585607618;0.9255946088934837;0.8866582377847124;-0.0047078118442037435;-0.0045571159623598485;1.0446031036532994;9.997777356456437;0.8336226674381996;0.01556096660956343;0.015564634725408552;0.7979133119432643;-0.013408023430442699;0.7979343331525253
27.844208;1.0439321049786525;0.925594565391303;0.886658991451494;-0.004708102295128808;-0.004556737568366844;1.0446029843151405;9.997803577738845;0.8336225776987379;0.015560951682491119;0.015564652021420308;0.7979127330934817;-0.013408023288030662;0.7979363080073146
27.854208;1.0439323411718808;0.9255945181447226;0.8866597460046114;-0.004708393194421158;-0.004556347799750151;1.0446028638271354;9.99783149796777;0.8336224367119022;0.015560936012345773;0.015564668727333069;0.7979121822695344;-0.013408023138679507;0.7979383009717925
27.864208;1.0439325666718788;0.9255944671728306;0.8866605002118498;-0.004708684746921136;-0.004555944554443358;1.0446027420626045;9.997861050356386;0.8336222450208679;0.015560919593844157;0.015564684809563547;0.7979116604216073;-0.013408022982824118;0.7979403095942416
27.874208;1.0439327812154058;0.9255944127027925;0.8866612538934565;-0.004708977259006196;-0.0045555268485222835;1.044602618805811;9.997892177919804;0.8336220034156252;0.015560902434433102;0.015564700230080393;0.797911168076593;-0.013408022821040743;0.7979423330438481
27.884208;1.0439329847374068;0.9255943551925663;0.8866620073464955;-0.004709271004786387;-0.004555093540310411;1.044602493807369;9.997924834152244;0.8336217127445464;0.015560884551088077;0.015564714962441998;0.7979107054273337;-0.013408022653913847;0.7979443724351064
27.894208;1.0439331773637546;0.925594295237893;0.8866627607696507;-0.004709566024455551;-0.004554642466448522;1.0446023668278515;9.997958974542328;0.833621374009001;0.015560865971948432;0.015564729000621856;0.7979102718989108;-0.013408022481849208;0.7979464303947099
27.904208;1.043933359341258;0.9255942334919093;0.8866635139618796;-0.004709862019723917;-0.004554170118472639;1.0446022376527135;9.997994545789085;0.833620988982795;0.015560846739897681;0.015564742357007671;0.7979098661989027;-0.013408022305120788;0.79794851025226
27.914208;1.0439335310434998;0.9255941706845678;0.8866642663673487;-0.004710158399742423;-0.004553671561578109;1.0446021061169468;9.998031476925274;0.8336205605261344;0.015560826909121604;0.015564755045296728;0.7979094869932504;-0.013408022124172119;0.7979506152121465
27.924208;1.043933693079097;0.9255941076230672;0.8866650175303781;-0.004710454456430297;-0.00455314096799251;1.0446019721478177;9.998069676368935;0.8336200923890541;0.015560806530296196;0.015564767061369692;0.7979091332719358;-0.013408021939966496;0.7979527477113432
27.934208;1.0439338463072925;0.92559404513325;0.8866657672836041;-0.0047107495643672614;-0.004552572987447155;1.0446018357705789;9.998109045252788;0.833619589018553;0.015560785641144773;0.01556477838222861;0.7979088039619481;-0.01340802175407539;0.7979549093759081
27.944208;1.0439339917233457;0.9255939840403828;0.8866665151274152;-0.004711043235331816;-0.004551963750315648;1.044601697092634;9.998149490884861;0.8336190552908733;0.015560764275067312;0.015564788979887478;0.7979084972860552;-0.013408021568305827;0.7979571012304192
27.954208;1.0439341303441558;0.9255939252160061;0.886667259540048;-0.004711335040337822;-0.004551311032347194;1.044601556337755;9.99819092495734;0.8336184962663109;0.015560742468845921;0.015564798838416041;0.7979082108901214;-0.013408021384164377;0.7979593232040102
27.964208;1.0439342631452428;0.9255938696319534;0.8866679979217387;-0.004711624595707265;-0.004550614358287477;1.0446014138506314;9.998233266900296;0.8336179173774274;0.015560720254241489;0.015564807967518388;0.7979079427301667;-0.013408021202568456;0.7979615732039246
27.974208;1.0439343910217789;0.9255938183643451;0.8866687270958229;-0.0047119116400239115;-0.004549874669575388;1.044601269984869;9.99827645481014;0.833617324792705;0.015560697652867349;0.015564816396708476;0.7979076910991392;-0.013408021023864273;0.7979638464157892
27.984208;1.0439345148127155;0.9255937725421763;0.8866694436832627;-0.0047121960484586166;-0.00454909328765396;1.0446011249609708;9.998320438231254;0.8336167255141357;0.01556067468947104;0.015564824151857424;0.7979074536389233;-0.013408020847996237;0.7979661350366292
27.994208;1.0439346353906698;0.9255937332689598;0.8866701436913577;-0.0047124777423303895;-0.004548271214800953;1.0446009788295456;9.99836515399175;0.8336161273660898;0.015560651409696652;0.015564831246170694;0.7979072270285766;-0.013408020674666156;0.7979684287641139
28.004208;1.0439347537263006;0.9255937015158079;0.8866708221634502;-0.004712756580138916;-0.0045474089843298765;1.0446008315579776;9.998410515576936;0.8336155389996187;0.015560627885242678;0.015564837688218187;0.7979070075992468;-0.0134080205035614;0.7979707156608696
28.014208;1.0439348708556209;0.9255936780591674;0.8866714738917958;-0.004713032295414215;-0.004546506219912194;1.044600683115071;9.998456428449705;0.8336149694526701;0.015560604208501848;0.015564843481565288;0.7979067919361219;-0.013408020334629598;0.7979729832173558
28.024208;1.0439349877348085;0.9255936635326663;0.886672094345918;-0.004713304445029102;-0.004545561020451162;1.0446005334945032;9.998502810810308;0.8336144272278598;0.015560580487539827;0.015564848618190092;0.7979065770979068;-0.013408020168119983;0.7979752203652701
28.034208;1.0439351051351269;0.9255936584408765;0.8866726799988998;-0.004713572343255379;-0.004544570413536423;1.0446003827801602;9.998549599934085;0.8336139197803435;0.015560556837227147;0.015564853079609768;0.7979063604640425;-0.013408020004500618;0.7979774200320894
28.044208;1.0439352237285031;0.925593663059297;0.8866732284073029;-0.0047138351161919965;-0.004543531894291186;1.0446002312696032;9.998596743571463;0.8336134539135936;0.015560533361503828;0.015564856843306794;0.7979061395613904;-0.013408019844436302;0.7979795802551601
28.054208;1.0439353442151786;0.9255936773884151;0.8866737382461012;-0.004714091917549417;-0.0045424444832057745;1.0446000795043755;9.998644184976781;0.8336130365163633;0.015560510140279022;0.015564859887059398;0.7979059122633592;-0.013408019688770452;0.79798170308758
28.064208;1.0439354672925139;0.9255937012503653;0.8866742090404137;-0.004714342111134683;-0.004541308690934301;1.044599928154506;9.998691846995346;0.8336126748691454;0.01556048723331278;0.015564862188655191;0.797905676944701;-0.013408019538619788;0.7979837931188402
28.074208;1.0439355935166807;0.9255937344146103;0.8866746406624656;-0.004714585329618704;-0.004540126154536366;1.0445997778572877;9.998739621133856;0.8336123764374205;0.015560464694059688;0.015564863726524769;0.7979054321658132;-0.01340801939557824;0.7979858563275313
28.084208;1.043935723263172;0.9255937766097546;0.8866750331027601;-0.004714821510366145;-0.004538899338447725;1.0445996290953354;9.998787370525175;0.8336121487925805;0.015560442576140117;0.015564864485876052;0.7979051764862559;-0.0134080192617366;0.7979878984909915
28.094208;1.0439358568619381;0.9255938274621719;0.8866753866872801;-0.004715050888182867;-0.0045376309697138136;1.044599482196178;9.9988349441352;0.8336119996526898;0.01556042092824277;0.015564864466233988;0.7979049088824294;-0.01340801913934868;0.7979899244560905
28.104208;1.0439359947661453;0.9255938864868994;0.8866757021736841;-0.0047152738511455124;-0.004536323302576123;1.0445993374541989;9.99888219297508;0.8336119363491421;0.015560399788390059;0.015564863684936953;0.7979046291732896;-0.013408019030539979;0.7979919386709599
28.114208;1.0439361376202747;0.9255939531032848;0.8866759801389248;-0.004715490818345687;-0.004534977638951999;1.0445991952518174;9.99892898338308;0.8336119652586588;0.015560379182222438;0.015564862171284726;0.7979043377827475;-0.013408018937489139;0.7979939450963253
28.124208;1.0439362861887571;0.9255940266225531;0.8866762204258568;-0.004715702290531587;-0.004533594133392948;1.044599056147273;9.998975199821365;0.8336120918205667;0.015560359120723477;0.015564859952760485;0.7979040350498768;-0.013408018862594639;0.7979959466940657
28.134208;1.043936441180725;0.9255941062253892;0.8866764226593191;-0.00471590887236032;-0.0045321722367770234;1.0445989208996485;9.999020735556742;0.8336123204254587;0.015560339598382555;0.015564857047474822;0.7979037209981137;-0.013408018808299565;0.7979979460649007
28.144208;1.0439366031137929;0.9255941909387397;0.8866765869012053;-0.004716111133760566;-0.004530712030950796;1.0445987903533276;9.99906549193505;0.8336126540853166;0.015560320593559983;0.015564853472351984;0.7979033959118151;-0.013408018777013706;0.7979999464930053
28.154208;1.0439367722755697;0.9255942796666964;0.8866767132842274;-0.004716309538815505;-0.00452921542369802;1.0445986652440207;9.99910939555996;0.8336130944141082;0.01556030207030149;0.015564849257146778;0.7979030607167865;-0.013408018771009141;0.7980019513559087
28.164208;1.0439369487052974;0.925594371293861;0.8866768012761657;-0.0047165045511690104;-0.004527686085119261;1.0445985460715788;9.999152402160718;0.8336136418385397;0.015560283988903804;0.01556484444970057;0.797902716679911;-0.013408018792092725;0.7980039628165491
28.174208;1.0439371322312707;0.925594464768026;0.8866768495812126;-0.004716696702509084;-0.004526128101727758;1.0445984331550446;9.999194481014351;0.8336142963527815;0.015560266322528582;0.015564839110932227;0.7979023652883258;-0.013408018841536952;0.7980059824720543
28.184208;1.0439373226348696;0.9255945591537411;0.8866768562541355;-0.004716886526309772;-0.004524544273078944;1.044598326764379;9.999235611260588;0.8336150588834323;0.015560249062906022;0.015564833308909318;0.7979020084689079;-0.013408018920294466;0.7980080128760999
28.194208;1.0439375198221048;0.9255946537157491;0.8866768182523956;-0.004717074486704041;-0.004522935607060603;1.0445982270915803;9.999275780953152;0.8336159318655021;0.015560232214350737;0.015564827121633908;0.7979016485583375;-0.01340801902904029;0.798010057494244
28.204208;1.043937723898517;0.9255947479518072;0.8866767313249541;-0.004717260977302649;-0.004521302444154277;1.044598134118198;9.999314970358117;0.8336169184940971;0.01556021578531428;0.015564820638943455;0.7979012879365722;-0.013408019168068797;0.798012119974282
28.214208;1.0439379352002918;0.9255948414698606;0.8866765912589695;-0.004717446323620019;-0.004519645862655937;1.0445980475617391;9.999353140843898;0.8336180219181559;0.015560199778623761;0.015564813946469257;0.7979009286136676;-0.013408019337369667;0.7980142038720757
28.224208;1.043938154250297;0.9255949338005054;0.8866763951430908;-0.004717630752639351;-0.004517968377014724;1.0445979669163465;9.999390238126644;0.8336192449512992;0.015560184187960258;0.0155648071051195;0.7979005721042431;-0.013408019536917564;0.7980163123155113
28.234208;1.0439383815890004;0.9255950243296265;0.8866761409436335;-0.004717814427487752;-0.004516273640318537;1.0445978915585343;9.999426193332214;0.8336205896450554;0.015560169006260675;0.015564800151357458;0.7979002196980064;-0.013408019766880852;0.798018447782659
28.244208;1.0439386176332064;0.9255951123597933;0.8866758263744281;-0.004717997550259286;-0.004514565307123813;1.0445978208033042;9.999460920026227;0.833622057002516;0.015560154231624577;0.015564793115843942;0.7978998729824969;-0.013408020027551568;0.798020612818827
