time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
28.254208;1.0439388626975543;0.9255951971713939;0.8866754490097715;-0.004718180365169144;-0.004512846147341839;1.044597753845397;9.999494320425399;0.8336236478470984;0.01556013986210494;0.015564786043289003;0.7978995343589844;-0.01340802031918683;0.798022811257201
28.264208;1.04393911707908;0.925595278050885;0.88667500713898;-0.004718363048040051;-0.004511117856967138;1.0445976897770395;9.999526303954404;0.8336253637837837;0.015560125893514059;0.015564779003890758;0.7978992070981666;-0.013408020641952111;0.7980250485021504
28.274208;1.0439393810919495;0.9255953543100558;0.8866744996566392;-0.004718545650871613;-0.0045093810134115555;1.0445976277313629;9.999556807215294;0.8336272065637215;0.015560112331502186;0.01556477209195465;0.797898894798678;-0.013408020995945258;0.7980273307706756
28.284208;1.043939655088198;0.9255954253105609;0.8866739248286637;-0.004718728114659992;-0.0045076353213110995;1.0445975669689966;9.99958580604099;0.8336291771046167;0.01556009920281189;0.015564765417296065;0.7978986009155438;-0.013408021381289577;0.7980296646812921
28.294208;1.0439399394103668;0.9255954904932763;0.8866732790446066;-0.004718910233361467;-0.004505880522754671;1.0445975068949571;9.999613317750804;0.833631276033217;0.015560086548004785;0.015564759102855446;0.7978983288242404;-0.01340802179825795;0.7980320575841273
28.304208;1.0439402342446709;0.9255955493672687;0.8866725568029832;-0.0047190915833456495;-0.004504116862897037;1.0445974470845654;9.99963939214505;0.8336335046571252;0.015560074410509805;0.015564753289591053;0.7978980818600574;-0.013408022247291677;0.7980345176262409
28.314208;1.0439405396114079;0.9255956015080894;0.8866717516885532;-0.004719271482519371;-0.004502343775167661;1.0445973872866663;9.9996640966295;0.8336358649438935;0.015560062837388795;0.015564748136454969;0.7978978627711817;-0.013408022728810665;0.7980370532906833
28.324208;1.0439408555406124;0.9255956466158617;0.8866708569256622;-0.004719449025210029;-0.004500558190084848;1.0445973273786784;9.99968750643151;0.8336383592730108;0.01556005188296128;0.015564743805928457;0.797897673053415;-0.013408023242955315;0.7980396728173388
28.334208;1.043941182154162;0.9255956845015002;0.8866698657575474;-0.004719623211868276;-0.004498755000167918;1.044597267254125;9.999709697421899;0.8336409903873666;0.01556004161291515;0.01556474044292203;0.7978975131155718;-0.013408023789531933;0.7980423833796617
28.344208;1.0439415196007307;0.9255957149691615;0.8866687723931231;-0.004719793042955617;-0.004496928764330535;1.044597206668405;9.999730742563063;0.8336437611340969;0.01556003210585805;0.015564738168468824;0.7978973832682033;-0.013408024368068877;0.798045190455566
28.354208;1.0439418680574932;0.925595737728851;0.8866675724627698;-0.004719957526911793;-0.004495073832759933;1.0445971452385188;9.99975072454824;0.8336466743669239;0.01556002343961499;0.015564737088173014;0.7978972844328799;-0.013408024977715228;0.7980480979619597
28.364208;1.0439422278412338;0.9255957523693444;0.8866662623827751;-0.004720115689989687;-0.004493183533183213;1.0445970826168387;9.999769757674864;0.8336497332853361;0.01556001566872264;0.015564737293729647;0.7978972181368861;-0.013408025617132396;0.798051108487421
28.374208;1.043942599440474;0.925595758389354;0.8866648389207011;-0.0047202665276932;-0.004491250747220781;1.0445970185838016;9.999787997309818;0.8336529418130612;0.015560008812343361;0.01556473885902382;0.7978971864577863;-0.013408026284636053;0.7980542231623258
28.384208;1.0439429833768998;0.9255957552552759;0.8866632998040286;-0.004720408900032425;-0.004489268792083195;1.0445969529927828;9.999805622903347;0.8336563045013101;0.015560002856082885;0.015564741842219523;0.797897192136447;-0.013408026978494976;0.7980574419544655
28.394208;1.043943380111103;0.9255957423696827;0.8866616443712679;-0.00472054152989192;-0.004487230962422685;1.0445968856444372;9.999822805589996;0.833659825838688;0.015559997758519021;0.015564746285591295;0.7978972383927474;-0.01340802769709862;0.7980607648732431
28.404208;1.0439437901622646;0.9255957190333212;0.8866598734113722;-0.004720663100994952;-0.00448513037167086;1.0445968160889079;9.99983969685034;0.8336635095653733;0.015559993455357132;0.01556475220958892;0.7978973283363666;-0.013408028438941968;0.7980641928253995
28.414208;1.0439442142158382;0.9255956845713162;0.8866579887800485;-0.004720772354894283;-0.004482961079351018;1.0445967434809849;9.999856444750522;0.8336673584481782;0.015559989859280221;0.01556475960462552;0.7978974645821466;-0.013408029202722913;0.7980677273178213
28.424208;1.043944653090294;0.9255956385068188;0.8866559930909913;-0.004720868155624441;-0.004480718965198887;1.04459666667471;9.999873199516829;0.8336713746775422;0.015559986862095247;0.015564768424326976;0.7978976495427534;-0.01340802998761196;0.7980713702070248
28.434208;1.0439451077408568;0.9255955805933654;0.8866538891210616;-0.004720949522636764;-0.004478401649401032;1.0445965844967662;9.999890098725157;0.8336755608142595;0.015559984346061926;0.015564778593310262;0.7978978857380598;-0.013408030793417937;0.7980751237289578
28.444208;1.0439455792706154;0.925595510729383;0.886651679239362;-0.004721015628117034;-0.004476007957601399;1.0445964959498293;9.99990726221166;0.8336799203154732;0.015559982199978093;0.015564790029801807;0.7978981755120317;-0.0134080316204495;0.7980789899353795
28.454208;1.0439460688411;0.9255954288273737;0.8866493652736399;-0.0047210657158406;-0.004473537347778242;1.0445964002074353;9.999924795070735;0.8336844570811976;0.015559980330737659;0.015564802666158067;0.797898520879094;-0.013408032469042102;0.7980829699058939
28.464208;1.0439465776023877;0.9255953346867777;0.8866469486064409;-0.004721098973616502;-0.004470989661968377;1.044596296509223;9.999942783126363;0.8336891745363009;0.015559978665505226;0.01556481646153227;0.7978989237127866;-0.013408033339074412;0.798087063285458
28.474208;1.043947106701842;0.9255952279820963;0.8866444305451318;-0.004721114493301956;-0.004468364980225556;1.044596184104321;9.999961302765996;0.8336940750078609;0.015559977149078858;0.015564831408244164;0.7978993854818396;-0.013408034229866018;0.7980912681834101
28.484208;1.0439476573053814;0.9255951083753979;0.8866418133061672;-0.004721111346674586;-0.004465663114167339;1.0445960622848915;9.999980451786966;0.833699160056053;0.015559975741216632;0.015564847525555597;0.7978999069720816;-0.013408035140347654;0.7980955813910603
28.494208;1.043948230593284;0.9255949755952865;0.8866391008244694;-0.004721088704442921;-0.0044628831017212425;1.044595930505183;10.000000369743013;0.8337044310473287;0.015559974414010889;0.015564864843941366;0.797900488847624;-0.01340803606921297;0.798099998286308
28.504208;1.0439488277651219;0.9255948294549897;0.8866362980278424;-0.004721045919634337;-0.004460023184061616;1.0445957885060355;10.000021230607452;0.8337098887723943;0.015559973153705964;0.015564883396296948;0.7979011324745681;-0.013408037015004357;0.7981045125476816
28.514208;1.0439494501429503;0.9255946698764094;0.8866334091263642;-0.004720982499418321;-0.004457081120179036;1.0445956363630555;10.000043219615424;0.8337155328088431;0.015559971966130189;0.015564903222838504;0.7979018401505986;-0.013408037976260098;0.7981091171027777
28.524208;1.0439500992604525;0.9255944968523695;0.8866304368654226;-0.004720897989260782;-0.004454054721142558;1.0445954744399313;10.000066515990381;0.8337213619124901;0.01555997087014279;0.015564924376294816;0.7979026146637869;-0.013408038951743096;0.7981138061246486
28.534208;1.0439507767384304;0.9255943103884983;0.8866273831569401;-0.0047207918367332975;-0.004450942720252102;1.0445953031905264;10.000091287744208;0.8337273749962908;0.015559969875753208;0.015564946914946544;0.7979034586672117;-0.013408039940562062;0.7981185760950779
28.544208;1.0439514840455903;0.9255941105427957;0.8866242497043678;-0.004720663277695775;-0.004447745413947642;1.0445951228688166;10.000117688034177;0.8337335714635284;0.015559968974248098;0.015564970893855737;0.797904374451303;-0.013408040942252895;0.7981234251499554
28.554208;1.0439522223759548;0.9255938974564728;0.8866210379122003;-0.0047205113910421944;-0.004444464193905358;1.0445949334303448;10.000145853615498;0.8337399509255181;0.01555996814943863;0.015564996358851554;0.7979053639957662;-0.013408041956998887;0.7981283517553004
28.564208;1.0439529927386035;0.9255936712945231;0.8866177486998233;-0.004720335343689546;-0.004441100375035745;1.0445947346967288;10.00017590451181;0.8337465129474572;0.015559967382840567;0.015565023337814626;0.7979064288724442;-0.013408042985771541;0.798133354264907
28.574208;1.0439537961381997;0.9255934322066066;0.886614382361;-0.004720134524492262;-0.004437654464940298;1.0445945265013723;10.000207933185944;0.8337532568318212;0.015559966651068728;0.015565051844830511;0.7979075703932234;-0.013408044030266532;0.7981384315560706
28.584208;1.043954633622755;0.9255931803641134;0.8866109383313336;-0.0047199084649158785;-0.004434125828225224;1.0445943086438516;10.000241995829303;0.8337601816857346;0.015559965935199802;0.015565081902439586;0.7979087901010959;-0.013408045092733927;0.7981435834539637
28.594208;1.0439555061891959;0.9255929159759543;0.886607415458955;-0.00471965675112098;-0.004430512155772266;1.0445940807733447;10.000278125861838;0.833767287169751;0.015559965234313763;0.01556511355600275;0.7979100897602975;-0.013408046175722636;0.7981488108952479
28.604208;1.0439564147248954;0.9255926392040538;0.886603812586593;-0.004719378935619018;-0.004426809359196941;1.0445938423729058;10.00031635844267;0.8337745743462931;0.015559964570878288;0.015565146866759989;0.797911470930264;-0.013408047281776527;0.7981541165437102
28.614208;1.0439573600726724;0.9255923500517484;0.8866001284244359;-0.004719074462496841;-0.004423012334375191;1.0445935928372314;10.000356747087277;0.8337820459934006;0.015559963993081861;0.015565181898439433;0.7979129347793144;-0.013408048413166998;0.7981595048748745
28.624208;1.0439583430953006;0.9255920483293423;0.886596361028147;-0.004718742791821124;-0.004419115593751932;1.0445933315283815;10.000399365386851;0.8337897063904021;0.015559963574100609;0.015565218710294529;0.7979144817985063;-0.013408049571898716;0.7981649809551389
28.634208;1.0439593646005398;0.9255917336946915;0.8865925080231848;-0.0047183836076132996;-0.004415112915957168;1.0445930577908713;10.000444295836274;0.8337975606872918;0.015559963405014572;0.0155652573527345;0.7979161113631653;-0.013408050759927166;0.7981705487869314
28.644208;1.0439604252769519;0.925591405699645;0.886588567446186;-0.004717996824583648;-0.004410996724127535;1.0445927709563436;10.00049162026888;0.8338056144602233;0.015559963589750831;0.015565297860756265;0.7979178218303282;-0.013408051979106845;0.7981762103956344
28.654208;1.0439615257889803;0.9255910638148803;0.8865845381845668;-0.004717582405462638;-0.0044067587799849805;1.0445924703260132;10.00054141992049;0.8338138737990461;0.015559964242929944;0.01556534025308673;0.7979196110136657;-0.013408053230979258;0.7981819663922008
28.664208;1.0439626668287383;0.9255907074887876;0.8865804196757338;-0.004717140202208477;-0.004402391844627134;1.0445921551653456;10.000593773352184;0.8338223451072339;0.015559965479784168;0.015565384544918385;0.7979214765329364;-0.013408054516797734;0.798187817237343
28.674208;1.0439638490239795;0.9255903362366478;0.8865762113111837;-0.0047166699197530235;-0.004397890106352621;1.044591824761881;10.000648749359259;0.833831034413299;0.015559967407926175;0.015565430758976165;0.7979234161485949;-0.013408055837632068;0.7981937636332522
28.684208;1.0439650729147107;0.9255899496362141;0.8865719120262155;-0.004716171112663228;-0.004393248214867866;1.0445914785434303;10.000706409640856;0.8338399472187096;0.015559970137774081;0.01556547891636704;0.7979254281082223;-0.013408057194413913;0.7981998064324838
28.694208;1.0439663390472995;0.9255895472297888;0.8865675202787778;-0.004715643194173648;-0.004388461012130317;1.0445911161991563;10.000766818210208;0.8338490889228412;0.015559973794519271;0.015565529021317715;0.7979275112997256;-0.01340805858799602;0.7982059474119321
28.704208;1.0439676480335964;0.9255891284534866;0.8865630344334534;-0.0047150855362265475;-0.004383524514927499;1.0445907376317731;10.00083004272921;0.8338584647325062;0.015559978508391664;0.015565581062163334;0.7979296651788562;-0.013408060019227355;0.7982121899345807
28.714208;1.0439690005182198;0.9255886926080795;0.8865584533846779;-0.004714497615220059;-0.004378436319279362;1.0445903427078047;10.000896149635954;0.8338680791888415;0.015559984392221915;0.015565635023860639;0.7979318895405859;-0.013408061489176495;0.798218538174324
28.724208;1.043970397081469;0.9255882389137401;0.8865537768917834;-0.004713879090165674;-0.004373194632636966;1.0445899311368536;10.000965197690848;0.8338779360301861;0.015559991525722697;0.015565690894058;0.797934184276558;-0.013408062999510103;0.7982249964678231
28.734208;1.0439718381843408;0.9255877666733286;0.8865490049906479;-0.0047132297763338455;-0.004367797205839467;1.0445895026349858;10.00103722957833;0.8338880380572521;0.015559999948521221;0.015565748660302425;0.7979365495851221;-0.013408064552670573;0.798231569705506
28.744208;1.043973324249783;0.9255872753707863;0.8865441366316498;-0.004712549588551677;-0.004362241120917089;1.0445890570253376;10.00111227236964;0.8338983871099984;0.015560009657080633;0.015565808310579413;0.797938986731909;-0.013408066151711674;0.7982382631676126
28.754208;1.0439748558121216;0.9255867646294531;0.8865391686734517;-0.004711838542846687;-0.004356523322015312;1.044588594116472;10.001190357403189;0.8339089847015075;0.015560020612582682;0.015565869838527093;0.7979414985404806;-0.013408067800133802;0.7982450818713042
28.764208;1.0439764336320339;0.9255862341101373;0.8865340962894449;-0.004711096817238183;-0.004350641262994635;1.044588113636683;10.001271538108472;0.8339198329026886;0.015560032758467521;0.015565933245994298;0.7979440891032021;-0.013408069501863263;0.7982520304891949
28.774208;1.0439780586804464;0.9255856834165598;0.8865289141630688;-0.0047103248482841505;-0.004344593210524025;1.0445876152790996;10.001355885365497;0.8339309349656702;0.015560046031514814;0.015565998543744962;0.7979467629763602;-0.013408071261113751;0.7982591131725658
28.784208;1.0439797320051647;0.9255851120863392;0.8865236166667361;-0.004709523427848514;-0.004338378303180061;1.044587098667709;10.001443474422203;0.8339422955752847;0.015560060365849946;0.015566065749246781;0.7979495243961834;-0.013408073082157624;0.7982663335414998
28.794208;1.0439814547055275;0.9255845196201568;0.8865181971873427;-0.004708693668950302;-0.004331996537529704;1.0445865632785334;10.001534371493213;0.8339539207781691;0.01556007570001938;0.015566134881397605;0.7979523769204954;-0.013408074969248143;0.7982736960372647
28.804208;1.0439832280439145;0.9255839054758748;0.8865126482275708;-0.00470783679416865;-0.0043254487078999435;1.0445860084358427;10.001628622526793;0.8339658177682069;0.015560091983796358;0.015566205962409303;0.7979553231220805;-0.013408076926712916;0.798281207379177
28.814208;1.0439850534752255;0.9255832691085977;0.8865069617557427;-0.0047069539454366646;-0.004318736304588155;1.0445854333494409;10.001726259565357;0.833977994460844;0.015560109169200793;0.015566279027647446;0.7979583640789191;-0.013408078959100721;0.7982888763522686
28.824208;1.0439869325597817;0.9255826100491706;0.8865011285021512;-0.004706046154412446;-0.004311861255764661;1.0445848371377693;10.001827317997266;0.8339904592380548;0.015560127183034553;0.015566354129421943;0.79796149937207;-0.013408081071105296;0.798296712825335
28.834208;1.0439888668380375;0.9255819279180357;0.886495137349644;-0.004705114355721041;-0.004304825204822491;1.0445842188456393;10.001931837073231;0.834003221449396;0.015560145904000237;0.015566431329383443;0.7979647277570145;-0.01340808326720797;0.7983047274291514
28.844208;1.0439908577485288;0.9255812223884794;0.8864889761151457;-0.004704159333988753;-0.004297628459737056;1.0445835774895973;10.002039846036158;0.8340162918279832;0.015560165163521074;0.015566510690929042;0.7979680475766276;-0.013408085551478481;0.7983129313731344
28.854208;1.0439929066910378;0.925580493143949;0.8864826326392767;-0.004703181700198733;-0.004290269362774211;1.0445829121437296;10.002151362946089;0.8340296818180695;0.01556018476185885;0.015566592282203782;0.7979714565985774;-0.013408087927760116;0.798321335612138
28.864208;1.0439950151280708;0.9255797398490291;0.8864760951511182;-0.004702181942668348;-0.004282744093144833;1.0445822220148915;10.002266404278302;0.8340434024279612;0.015560204482468153;0.01556667618307898;0.7979749519754659;-0.013408090399929011;0.7983299501356825
28.874208;1.0439971845862617;0.9255789621900884;0.8864693523460886;-0.004701160447892963;-0.00427504654605314;1.044581506441944;10.002384981894748;0.8340574640187942;0.015560224097576493;0.015566762475659099;0.7979785304354012;-0.013408092971997077;0.7983387841579496
28.884208;1.0439994166335829;0.9255781599421836;0.8864623933543543;-0.004700117534811649;-0.004267168777193146;1.0445807647657717;10.002507090048512;0.8340718772954984;0.01556024337001086;0.015566851219934114;0.7979821882833643;-0.013408095648174691;0.7983478468123917
28.894208;1.0440017128975805;0.9255773329329491;0.8864552072554518;-0.004699053536242142;-0.004259102158152173;1.0445799961159237;10.002632704838735;0.8340866541239469;0.015560262059983714;0.015566942447370972;0.7979859213804694;-0.013408098432904365;0.7983571480737487
28.904208;1.0440040750954482;0.9255764809313656;0.8864477825766719;-0.004697968771675815;-0.004250838486746198;1.0445791993176765;10.002761799190568;0.8341018075258197;0.015560279935334808;0.015567036182386987;0.7979897252233625;-0.013408101330793317;0.7983666996175719
28.914208;1.0440065050309115;0.9255756035385124;0.88644010750629;-0.004696863465813391;-0.0042423705203795065;1.0445783730050984;10.002894353853714;0.8341173514077073;0.015560296780379417;0.015567132470830016;0.7979935949395438;-0.013408104346675736;0.798376514778678
28.924208;1.0440090045776982;0.9255747001153152;0.8864321704778413;-0.0046957378075725914;-0.004233692180974141;1.0445775157900152;10.003030354715818;0.8341332999118473;0.01556031240397567;0.01556723140055278;0.7979975253929901;-0.013408107485774269;0.7983866075100634
28.934208;1.0440115757439385;0.9255737697922148;0.88642396050716;-0.0046945920127368585;-0.004224798872210306;1.0445766264181147;10.003169789915262;0.8341496665526532;0.01556032664735632;0.01556733310510281;0.798001511823671;-0.013408110753509147;0.7983969910217373
28.944208;1.0440142207960172;0.9255728114937806;0.8864154674005288;-0.004693426191435773;-0.0042156874651059556;1.044575703983324;10.003312654655064;0.8341664640960911;0.015560339389160257;0.015567437754552637;0.79800555074517;-0.013408114155072325;0.7984076767736991
28.954208;1.0440169423046552;0.9255718239464815;0.8864066820432412;-0.0046922402120140655;-0.004206355409259528;1.0445747480335494;10.003458954597114;0.8341837052025067;0.015560350543980236;0.015567545550337526;0.798009640341242;-0.013408117695269882;0.7984186744729891
28.964208;1.0440197430567417;0.9255708057407365;0.8863975962591149;-0.00469103378926994;-0.004196799902942846;1.0445737583450936;10.00360870730838;0.834201403066205;0.01556036005487508;0.015567656722754293;0.7980137804765166;-0.013408121378612596;0.7984299931913382
28.974208;1.0440226258842409;0.9255697554139009;0.8863882018257604;-0.004689806667928643;-0.004187018119648727;1.0445727345705114;10.003761945604364;0.8342195716648473;0.015560367879527899;0.015567771521685056;0.7980179724837851;-0.013408125209458534;0.7984416429292237
28.984208;1.044025593471797;0.9255686714774364;0.8863784895130927;-0.0046885586740576975;-0.004177007699360057;1.0445716761052786;10.00391871601494;0.8342382257590538;0.01556037397201766;0.015567890203210075;0.7980222183950282;-0.013408129192212181;0.7984536354231121
28.994208;1.044028648265513;0.9255675523905337;0.886368448651265;-0.004687289608027765;-0.004166766540341171;1.0445705822448603;10.004079071607427;0.8342573808595413;0.015560378272214681;0.015568013019366467;0.7980265203040297;-0.013408133331477988;0.7984659836073417
29.004208;1.0440317926454636;0.9255663965519283;0.8863580669501856;-0.004685999155504007;-0.0041562922518430245;1.044569452406698;10.004243067734121;0.8342770534139576;0.015560380710018498;0.015568140219969696;0.7980308804522973;-0.01340813763205499;0.7984787011120927
29.014208;1.0440350292482354;0.9255652023637604;0.8863473309491688;-0.004684686948603187;-0.004145581679194786;1.0445682861763566;10.004410766363755;0.8342972611681884;0.015560381218193689;0.015568272058961528;0.7980353014515169;-0.013408142098831842;0.7984918025300769
29.024208;1.0440383610937387;0.9255639682919897;0.8863362268240307;-0.004683352698457168;-0.0041346303921457874;1.0445670832300427;10.004582245040137;0.8343180230951713;0.015560379737523142;0.015568408786921733;0.798039786530615;-0.013408146736648795;0.7985053026084452
29.034208;1.0440417914300137;0.9255626928195675;0.886324740690181;-0.004681996319927628;-0.004123432169108079;1.044565843252303;10.00475759738416;0.8343393589599527;0.015560376205733308;0.015568550641946259;0.7980443398185779;-0.013408151550133298;0.7985192143590498
29.044208;1.0440453235503435;0.9255613743273193;0.8863128585102261;-0.0046806180097083185;-0.0041119787476033;1.0445645658795832;10.004936924439722;0.834361289239997;0.015560370546171652;0.015568697858374237;0.7980489661832072;-0.013408156543608827;0.7985335490593691
29.054208;1.044048960735805;0.9255600110007075;0.8863005661529488;-0.004679218188720241;-0.004100259947707454;1.044563250720491;10.00512033125417;0.8343838356396222;0.015560362671008474;0.015568850681587433;0.7980536707261343;-0.013408161721212767;0.7985483183682723
29.064208;1.0440527061807798;0.9255586008539981;0.8862878499721615;-0.00467779732343104;-0.0040882641219389315;1.0445618973953221;10.00530793526739;0.8344070217541716;0.0155603524940635;0.015569009373552005;0.7980584580728882;-0.013408167087080775;0.7985635354308983
29.074208;1.044056562851014;0.9255571418992479;0.8862746974839888;-0.004676355788685799;-0.004075978871874307;1.0445605055282852;10.005499873117916;0.8344308730021138;0.015560339940128391;0.015569174207290277;0.7980633317396624;-0.013408172645384707;0.7985792137445149
29.084208;1.0440605335166122;0.9255556322699331;0.8862610971755459;-0.004674893894424636;-0.004063391348901367;1.0445590747546258;10.005696288197743;0.8344554158932729;0.015560324940813356;0.015569345452086974;0.7980682943121661;-0.013408178400265381;0.7985953654674445
29.094208;1.0440646210029128;0.925554070155431;0.8862470378274099;-0.004673411964722197;-0.004050487934262781;1.0445576047506986;10.005897313299219;0.8344806776695204;0.015560307430195052;0.015569523360649614;0.7980733483296889;-0.013408184355793596;0.7986120010598217
29.104208;1.0440688283732371;0.9255524536931374;0.8862325083163763;-0.004671910296941608;-0.004037254381425809;1.0445560952717605;10.006103070175282;0.8345066863172321;0.015560287358169075;0.015569708173610617;0.7980784973850653;-0.01340819051606461;0.7986291306141755
29.114208;1.0440731589778738;0.9255507809500076;0.8862174973399803;-0.004670389070977708;-0.004023676805741425;1.0445545461970767;10.006313674093612;0.834533470589747;0.015560264701477144;0.015569900134959846;0.798083746941983;-0.01340819688533928;0.7986467653695536
29.124208;1.044077616465769;0.9255490499927584;0.8862019930693877;-0.00466884832834101;-0.004009742906985769;1.0445529575027193;10.006529226857722;0.8345610603172479;0.015560239448949348;0.015570099499771147;0.7980891042021384;-0.013408203468080228;0.7986649175428296
29.134208;1.0440822046999458;0.925547258975481;0.886185983942094;-0.004667287972889642;-0.003995442646319508;1.0445513291868533;10.006749803718847;0.8345894866079239;0.015560211579931609;0.0155703065347645;0.79809457706669;-0.01340821026903657;0.7986835990844138
29.144208;1.0440869276516256;0.9255454061418087;0.8861694599707827;-0.004665707731533645;-0.00398076764901655;1.044549661273405;10.006975451776404;0.8346187815393284;0.015560181063360885;0.015570521517402403;0.7981001728450162;-0.013408217293409913;0.7987028217068805
29.154208;1.0440917894303798;0.9255434897838825;0.8861524131820814;-0.004664107120085766;-0.003965710120975422;1.0445479538677926;10.007206206328666;0.8346489779307248;0.015560147872311884;0.015570744729621836;0.7981058976312903;-0.013408224546770398;0.7987225980568936
29.164208;1.0440967943202202;0.9255415081905255;0.8861348372607608;-0.004662485532881758;-0.003950262822633825;1.044546207195625;10.0074421079428;0.8346801091801359;0.01556011199119867;0.015570976449646329;0.7981117567996746;-0.01340823203472308;0.7987429419750315
29.174208;1.0441019466860622;0.9255394595307229;0.8861167268881098;-0.004660842416814306;-0.003934419376524544;1.0445444215952193;10.0076832038193;0.8347122084636323;0.015560073407947914;0.015571216953877472;0.7981177558499013;-0.013408239762670856;0.798763867672206
29.184208;1.0441072508669147;0.9255373418091327;0.8860980770681562;-0.004659177302027847;-0.003918173737471294;1.0445425974097844;10.007929535365712;0.834745307667976;0.015560032101261702;0.015571466526924586;0.7981239008605424;-0.013408247735752919;0.7987853891668504
29.194208;1.0441127111399537;0.9255351529994346;0.8860788828749163;-0.004657489703225115;-0.003901519670415444;1.0445407348878384;10.008181122539735;0.8347794369543153;0.015559988036332512;0.015571725464357837;0.7981301984851936;-0.013408255958841014;0.7988075205314575
29.204208;1.0441183317367446;0.9255328912140687;0.8860591396000446;-0.00465577909383344;-0.003884450814115585;1.0445388342417001;10.00843796129348;0.8348146250906282;0.015559941172378133;0.01557199406938423;0.7981366554385925;-0.01340826443653762;0.7988302762178301
29.214208;1.0441241169020417;0.9255305548014082;0.8860388424117959;-0.004654044894933221;-0.0038669609492428545;1.044536895703416;10.008700036882622;0.834850900399813;0.015559891473063631;0.01557227265191889;0.798143277764906;-0.013408273173184375;0.7988536706360349
29.224208;1.0441300709395922;0.9255281423059761;0.8860179854412774;-0.004652286301762697;-0.003849044263772783;1.0445349194222422;10.008967333051066;0.8348882918105008;0.015559838916699044;0.015572561523569388;0.7981500705247524;-0.013408282172994371;0.7988777176032131
29.234208;1.0441361982457815;0.9255256522587837;0.8859965616139055;-0.0046505020528598865;-0.00383069525209518;1.0445329053903518;10.009239828801139;0.8349268291167292;0.015559783504548333;0.015572860987353415;0.798157038066886;-0.013408291440403026;0.7989024303890595
29.244208;1.044142503376096;0.9255230829885279;0.88597456337105;-0.0046486903828816305;-0.0038119079432870134;1.044530853517274;10.009517492175824;0.834966542433329;0.015559725257384563;0.01557317132882533;0.798164184505673;-0.013408300980323477;0.7989278216098408
29.254208;1.0441489910051467;0.9255204326623998;0.8859519827651802;-0.004646849098699002;-0.003792675096325483;1.0445287637071397;10.00980028440143;0.835007461260309;0.0155596641991111;0.015573492808643839;0.7981715139156449;-0.013408310797931486;0.7989539030026338
29.264208;1.0441556657557982;0.9255176994887144;0.8859288104967422;-0.004644975609388414;-0.0037729882392261308;1.0445266358840488;10.010088176519695;0.8350496134926357;0.01555960033306971;0.01557382565893042;0.7981790303774245;-0.013408320898302292;0.7989806863778048
29.274208;1.044162532169119;0.9255148818686632;0.8859050351798201;-0.00464306698638626;-0.0037528382171623793;1.0445244700097225;10.010381159925007;0.8350930252204107;0.015559533622251378;0.015574170089518134;0.7981867382789452;-0.013408331286348649;0.7990081852591501
29.284208;1.0441695948384493;0.9255119783679203;0.885880643604605;-0.004641120097409341;-0.0037322153645860307;1.0445222660705957;10.010679246445363;0.8351377215688817;0.015559463990897339;0.015574526301799221;0.7981946424812829;-0.013408341966844189;0.7990364152870061
29.294208;1.0441768584620768;0.9255089875784328;0.8858556212639034;-0.004639131704638832;-0.0037111094853149356;1.0445200240800692;10.010982465316978;0.8351837279562105;0.015559391342851118;0.015574894501793885;0.7982027479334373;-0.013408352944259416;0.7990653932733712
29.304208;1.0441843278236358;0.9255059080782304;0.8858299525843449;-0.00463709849098409;-0.0036895104127872376;1.0445177441197546;10.01129085454318;0.8352310712428777;0.015559315575451949;0.01557527491075198;0.7982110591630182;-0.013408364222685204;0.7990951360668341
29.314208;1.0441920078395925;0.9255027384546491;0.8858036213808343;-0.004635017101318832;-0.003667408907981789;1.0445154262782106;10.011604460521466;0.8352797802895937;0.015559236587761704;0.015575667772492757;0.7982195803326319;-0.013408375806048098;0.7991256595439781
29.324208;1.0441999035874558;0.9254994772011726;0.8857766115063512;-0.004632884273261124;-0.0036447969722130944;1.0445130704773418;10.011923358535006;0.8353298853772108;0.015559154281940716;0.01557607335230106;0.7982283158544679;-0.013408387698290006;0.7991569779853933
29.334208;1.0442080202294317;0.9254961226345043;0.8857489070024123;-0.004630696920462217;-0.0036216672846019066;1.0445106764436225;10.012247673927414;0.8353814165793697;0.015559068548187059;0.015576491930743785;0.7982372709355298;-0.013408399903337937;0.7991891042550501
29.344208;1.0442163629498715;0.9254926729521059;0.8857204920079488;-0.004628452059407221;-0.003598012124985455;1.0445082438733773;10.012577580808912;0.8354344024546224;0.015558979251749348;0.015576923799017008;0.7982464518385551;-0.013408412425083817;0.7992220504007091
29.354208;1.0442249369997705;0.9254891262490131;0.885691350727123;-0.004626146752172341;-0.0035738224136987193;1.0445057725655962;10.012913280572862;0.8354888702619483;0.01555888623895815;0.015577369251754911;0.798255865678271;-0.013408425267390285;0.799255828592827
29.364208;1.0442337477621253;0.9254854805413866;0.8856614671831382;-0.004623778203272626;-0.0035490877176288125;1.044503262522426;10.013254986893978;0.835544847102478;0.015558789347374785;0.015577828579111906;0.7982655195800242;-0.013408438434059155;0.7992904522975378
29.374208;1.0442428006954843;0.9254817339361036;0.8856308253844012;-0.0046213439438156905;-0.003523797257010022;1.0445007140334917;10.013602935362231;0.8356023606946195;0.015558688409423073;0.015578302073497405;0.7982754202023451;-0.013408451928863332;0.799325936018998
29.384208;1.0442521011983785;0.9254778847547511;0.8855994103360108;-0.0046188418942172136;-0.003497940765757667;1.0444981276464718;10.013957395451563;0.8356614393333006;0.01555858325748796;0.015578790047739238;0.7982855742010644;-0.013408465755554511;0.79936229372908
29.394208;1.044261654554927;0.9254739314841045;0.8855672090058601;-0.004616270187244141;-0.003471508901243636;1.044495504122979;10.014318664668853;0.8357221114782325;0.015558473731473321;0.01557929284548175;0.7982959886574669;-0.01340847991774636;0.7993995383114992
29.404208;1.0442714659588985;0.9254698726726065;0.8855342106538285;-0.004613626981302474;-0.0034444935650738556;1.0444928444005768;10.014687060672264;0.8357844055126495;0.015558359685009774;0.015579810837565223;0.798306671121641;-0.013408494418861546;0.7994376817575969
29.414208;1.0442815405705745;0.9254657068190917;0.8855004063561281;-0.004610910476613802;-0.003416887782266835;1.044490149457975;10.015062921737261;0.8358483496900455;0.015558240999079674;0.015580344406322163;0.7983176297159454;-0.013408509262333293;0.799476734937022
29.424208;1.0442918836036843;0.9254614322888796;0.8854657875814202;-0.004608119066399682;-0.003388685291307692;1.0444874201637337;10.015446604492759;0.8359139721080471;0.015558117596321542;0.015580893927962806;0.7983288732610211;-0.013408524452047998;0.7995167073422002
29.434208;1.04430250032089;0.9254570473274636;0.8854303444604462;-0.004605251487316167;-0.0033598802613469675;1.044484657262552;10.015838471287225;0.8359813005732675;0.015557989436311467;0.01558145976864765;0.7983404113606203;-0.013408539992818129;0.7995576067100884
29.444208;1.0443133959116384;0.9254525501278846;0.8853940649435772;-0.004602306823688912;-0.0033304668162411426;1.0444818614522982;10.016238876592338;0.8360503623852286;0.015557856502621564;0.01558204229446734;0.7983522546320093;-0.013408555890485962;0.7995994388805879
29.454208;1.044324575404409;0.9254479389122009;0.8853569353449515;-0.0045992843038121616;-0.003300438320493656;1.0444790333763763;10.016648163792075;0.8361211844948391;0.015557718802797334;0.015582641879855655;0.7983644148966466;-0.013408572151387299;0.7996422088329828
29.464208;1.0443360436244953;0.9254432120151377;0.8853189411219905;-0.004596182996612528;-0.003269787087771495;1.0444761736011232;10.017066663956857;0.8361937942055427;0.01555757636945998;0.015583258901750772;0.7983769048535442;-0.013408588781559221;0.7996859215617179
29.474208;1.0443478051560116;0.9254383679186677;0.8852800667992852;-0.004593001603734302;-0.00323850514779621;1.0444732827509466;10.017494695698138;0.8362682197432368;0.015557429242229314;0.015583893725221417;0.7983897374594695;-0.013408605786364089;0.7997305811635852
29.484208;1.0443598643704515;0.9254334052339817;0.8852402959057939;-0.004589738465765819;-0.003206585597722559;1.0444703616589999;10.01793257774035;0.836344489906538;0.015557277447667418;0.015584546692334361;0.7984029256879941;-0.013408623170643173;0.7997761894485242
29.494208;1.0443722254732872;0.9254283226691543;0.8851996116676277;-0.004586391643919798;-0.0031740232868664045;1.044467411368065;10.018380636553282;0.8364226331991571;0.015557121002933827;0.015585218114893667;0.7984164826345482;-0.013408640939036235;0.7998227455203295
29.504208;1.0443848925125951;0.925423119019351;0.8851579975364074;-0.004582958926080137;-0.003140814837062954;1.0444644330849921;10.018839196390035;0.8365026776699513;0.01555695992931191;0.015585908276500166;0.7984304216064547;-0.013408659096138387;0.7998702456751232
29.514208;1.0443978694212903;0.9254177931974436;0.8851154370601048;-0.004579437883357067;-0.003106958759022584;1.0444614281795004;10.019308575236533;0.8365846516365928;0.01555679425077263;0.015586617454217976;0.79844475612418;-0.013408677646456547;0.7999186834259778
29.524208;1.0444111600688226;0.9254123442641865;0.8850719137929801;-0.004575826022051616;-0.003072455621180448;1.0444583982493716;10.019789091960199;0.8366685842977707;0.01555662398090154;0.015587345946543993;0.7984594996484791;-0.013408696594307318;0.7999680500098887
29.534208;1.044424768240956;0.9254067714172542;0.8850274113749831;-0.004572120847651084;-0.0030373082902258397;1.044455345239363;10.020281072175845;0.8367545053138891;0.015556449116532424;0.015588094076082996;0.7984746649311766;-0.013408715943791989;0.8000183351640443
29.544208;1.0444386975440307;0.9254010739809903;0.8849819134524772;-0.004568319851891534;-0.0030015221651785535;1.0444522714556426;10.020784853940729;0.8368424436373977;0.01555626964270272;0.01558886216988717;0.7984902635463509;-0.013408735698855529;0.8000695283942391
29.554208;1.0444529513543521;0.9253952514599977;0.8849354036046901;-0.004564420536132768;-0.0029651049838780846;1.0444491794465818;10.021300784948627;0.83693242679023;0.015556085537877011;0.015589650554171615;0.7985063061149702;-0.01340875586318546;0.8001216201745134
29.564208;1.0444675328926922;0.9253893035826496;0.8848878653543364;-0.004560420438289817;-0.002928066542667959;1.0444460719861577;10.021829205143915;0.8370244806189054;0.01555589677698112;0.015590459561424836;0.7985228025497878;-0.013408776439945261;0.800174602152941
29.574208;1.044482445254943;0.9253832302141963;0.8848392823409985;-0.004556317165577718;-0.0028904188172635603;1.044442952185938;10.022370433807806;0.837118628888622;0.015555703341542467;0.01559128952536822;0.7985397613895006;-0.013408797431725933;0.8002284673586616
29.584208;1.044497691370738;0.9253770312575802;0.8847896389912691;-0.004552108441541954;-0.0028521763707392038;1.0444398234965655;10.022924774169873;0.8372148930840669;0.015555505237221554;0.015592140775316598;0.7985571888366747;-0.013408818840788938;0.8002832108483516
29.594208;1.044513274062176;0.9253707066972264;0.8847389212681828;-0.0045477921217525205;-0.0028133563390242517;1.0444366895962442;10.02349252568626;0.8373132925228102;0.015555302504912463;0.01559301364520566;0.7985750886545282;-0.013408840669235813;0.8003388292356405
29.604208;1.044529196138188;0.9253642566543578;0.8846871162958165;-0.004543366167075717;-0.002773977829651914;1.0444335543601615;10.024073989665483;0.8374138444273557;0.015555095212994939;0.01559390848690735;0.7985934627566723;-0.013408862918861621;0.8003953190767885
29.614208;1.0445454603543467;0.9253576813473746;0.8846342110262044;-0.004538828589863594;-0.0027340616484690713;1.044430421895071;10.02466946843406;0.837516564356732;0.015554883439433538;0.015594825674617329;0.7986123118412773;-0.013408885590908973;0.8004526760242858
29.624208;1.044562069256092;0.925350981089243;0.8845801918484572;-0.0045341773845117474;-0.0026936302862652643;1.0444272964927745;10.025279268204631;0.8376214672021748;0.015554667265731651;0.015595765597033658;0.7986316360971313;-0.01340890868598228;0.8005108951804875
29.634208;1.0445790250194638;0.9253441564058504;0.8845250456987095;-0.0045294104746404565;-0.002652707807542954;1.0444241826221223;10.02590370246133;0.8377285677999368;0.015554446781611714;0.015596728642303027;0.7986514361195648;-0.013408932203954184;0.8005699712620657
29.644208;1.0445963293854212;0.925337208204577;0.8844687611780894;-0.004524525763563738;-0.002611320171664165;1.0444210850779845;10.026543087783395;0.8378378804653174;0.015554222084356074;0.015597715187413952;0.7986717134934112;-0.013408956143696147;0.8006298978384913
29.654208;1.0446139837174766;0.9253301378468847;0.8844113288645529;-0.0045195212791587554;-0.0025694954425153084;1.0444180090254196;10.027197739582654;0.8379494179873207;0.015553993280616567;0.015598725597180495;0.7986924702559763;-0.013408980502927813;0.8006906665130061
29.664208;1.044631989081481;0.9253229470610234;0.8843527410997292;-0.004514395318120773;-0.002527263493739085;1.0444149599362045;10.027867968183815;0.8380631906302008;0.015553760498080544;0.015599760223690839;0.79871370766531;-0.013409005278421102;0.8007522669197653
29.674208;1.044650346229192;0.9253156378489222;0.884292991422502;-0.004509146578805402;-0.002484656464185057;1.0444119437309636;10.028554063858165;0.8381792051279341;0.015553523889251429;0.015600819399284533;0.7987354256876054;-0.013409030466195272;0.8008146869420107
29.684208;1.044669055439654;0.9253082124933942;0.8842320741184132;-0.004503774234574518;-0.0024417100090118327;1.0444089669647991;10.029256281470492;0.8382974640097188;0.01555328362078104;0.015601903427994047;0.7987576235087551;-0.0134090560613427;0.8008779121542935
29.694208;1.0446881163146722;0.9253006735994012;0.8841699840298236;-0.004498277878981364;-0.0023984639324298083;1.0444060367919257;10.029974841755687;0.8384179656911018;0.015553039862334382;0.015603012584440839;0.7987803000619561;-0.013409082057808386;0.8009419245323869
29.704208;1.0447075277208613;0.9252930241163193;0.8841067160773654;-0.004492657404691949;-0.0023549619621135416;1.0444031608977504;10.030709943604842;0.8385407046586069;0.015552792781528013;0.015604147121652137;0.7988034539975372;-0.013409108448489249;0.8010067012774578
29.714208;1.0447272878243548;0.9252852672963362;0.8840422647708484;-0.0044869128900959345;-0.002311251688122847;1.044400347540395;10.031461777067129;0.8386656710326975;0.015552542543407568;0.01560530727391751;0.7988270833750688;-0.013409135225399216;0.8010722144689921
29.724208;1.0447473940636625;0.9252774066517402;0.8839766242834114;-0.0044810445490786445;-0.002267384927215117;1.044397605578792;10.032230524611826;0.8387928500608015;0.01555228931237486;0.015606493245212554;0.798851185675227;-0.013409162379547932;0.8011384310430251
29.734208;1.0447678431218965;0.9252694460696734;0.8839097890110179;-0.0044750527628749795;-0.0022234177091659197;1.0443949444485912;10.033016344256474;0.8389222218733453;0.01555203325183023;0.015607705202327031;0.7988757583001651;-0.013409189900552315;0.8012053125362982
29.744208;1.0447886309160783;0.925261390007319;0.8838417545330687;-0.0044689380847657886;-0.00217941043540114;1.044392374205217;10.033819356401482;0.8390537613160246;0.015551774521082118;0.015608943287674856;0.7989007988206773;-0.013409217776287057;0.8012728153970721
29.754208;1.0448097525117765;0.9252532435737746;0.8837725184971904;-0.0044627011749969955;-0.0021354290145908;1.0443899057002253;10.034639652119656;0.8391874382402091;0.015551513275324374;0.015610207628723125;0.7989263047187118;-0.013409245992950309;0.8013408911660257
29.764208;1.044831201976611;0.925245012516591;0.8837020806033475;-0.004456342759099635;-0.00209154548820129;1.044387550781344;10.035477311976193;0.8393232179826919;0.015551249670615157;0.015611498326282293;0.798952272995543;-0.01340927453558649;0.8014094849553621
29.774208;1.0448529722821436;0.9252367032098511;0.8836304421366914;-0.004449863647778589;-0.002047837341799901;1.044385322385886;10.036332418025847;0.8394610608403361;0.015550983872255786;0.015612815441110636;0.7989786995385736;-0.01340930338854966;0.8014785336867797
29.784208;1.0448750553285662;0.9252283226664448;0.8835576062370089;-0.0044432647963544005;-0.00200438690822217;1.0443832345147561;10.037205054881198;0.8396009205886984;0.01555071606797134;0.015614158993868487;0.7990055784808316;-0.013409332535310788;0.8015479658767849
29.794208;1.0448974419941555;0.9252198785778757;0.8834835787828793;-0.004436547371095997;-0.0019612812539036018;1.0443813021659876;10.038095309345715;0.8397427434402028;0.015550446478312873;0.015615528968248565;0.7990329019656284;-0.013409361957730962;0.8016177024162937
29.804208;1.0449201220698539;0.9252113793536215;0.8834083690848169;-0.004429712783548339;-0.001918611936028017;1.0443795413114731;10.039003275599212;0.839886467986514;0.015550175352891325;0.015616925306381157;0.79906066021097;-0.013409391635515473;0.8016876574390662
29.814208;1.0449430841033727;0.9252028341267101;0.8833319900395773;-0.004422762701259815;-0.0018764752195038247;1.0443779688796226;10.039929058517195;0.8400320251960613;0.015549902955877314;0.015618347899034716;0.7990888419210493;-0.013409421546177979;0.8017577386416774
29.824208;1.0449663152387292;0.9251942527387399;0.8832544576240201;-0.004415699050998135;-0.001834972999401737;1.0443766027726689;10.040872764789384;0.8401793377243922;0.01554962954784569;0.015619796584106076;0.7991174350242997;-0.013409451665232927;0.8018278468657265
29.834208;1.044989801116457;0.9251856457314691;0.8831757904828209;-0.004408524013839047;-0.001794213854904557;1.044375462038799;10.041834487398749;0.8403283188919244;0.01554935537200186;0.015621271156966548;0.7991464273658823;-0.013409481966255845;0.801897875677592
29.844208;1.0450135258231068;0.9251770244060871;0.8830960106736695;-0.004401240077808765;-0.0017543144050904758;1.044374567062691;10.042814294500964;0.8404788720746292;0.015549080657283772;0.015622771378750245;0.7991758069476964;-0.013409512420673925;0.8019677110982608
29.854208;1.0450374718077633;0.9251684009926188;0.8830151448797597;-0.00439385016484593;-0.0017154006061379907;1.0443739396626315;10.043812223589617;0.8406308905088152;0.015548805636421376;0.015624296975117198;0.7992055614763157;-0.013409542997452365;0.8020372309916199
29.864208;1.0450616198081326;0.9251597887972274;0.8829332249674519;-0.004386357705934642;-0.001677608360696272;1.0443736032257085;10.044828281288034;0.8407842569099092;0.01554853056207537;0.01562584762771801;0.7992356779674707;-0.013409573662945562;0.8021063043566055
29.874208;1.0450859488245854;0.9251512021828416;0.8828502884033087;-0.004378766580456353;-0.0016410839611628349;1.0443735828048313;10.045862452803382;0.8409388429445684;0.015548255714448426;0.01562742296103519;0.7992661431762509;-0.01340960438092973;0.8021747912969016
29.884208;1.0451104360669268;0.9251426564935851;0.8827663789333035;-0.004371080981994396;-0.0016059844757153681;1.0443739050413996;10.046914709845495;0.8410945085390078;0.015547981403741862;0.015629022532550933;0.7992969436384806;-0.013409635112624232;0.8022425437577905
29.894208;1.045135056900216;0.9251341680828916;0.8826815468415697;-0.0043633053763490305;-0.0015724778472782507;1.0443745980482486;10.047984993780965;0.8412511007112132;0.015547707967613263;0.015630645832750322;0.7993280643071686;-0.01340966581656666;0.8023094049962516
29.904208;1.0451597847900018;0.925125754421181;0.8825958485251516;-0.004355444611268503;-0.0015407435692426801;1.0443756913883404;10.049073187253136;0.8414084524721602;0.015547435768144723;0.01563229228779282;0.799359487194825;-0.01340969644826926;0.8023752069326096
29.914208;1.0451845911465067;0.9251174342326077;0.8825093459464802;-0.004347504005360982;-0.0015109741500052409;1.044377216169834;10.050179110954774;0.841566382368162;0.015547165190304552;0.01563396125206245;0.7993911913037055;-0.013409726959723194;0.8024397681898855
29.924208;1.0452094451460407;0.9251092276499341;0.8824221062768429;-0.0043394893273643615;-0.001483375776000593;1.0443792051556717;10.051302536520955;0.8417246944741276;0.015546896637769547;0.015635651991192115;0.7994231533054966;-0.013409757299128685;0.8025028937136847
29.934208;1.0452343136470534;0.9251011563416199;0.8823342014481678;-0.004331406764314456;-0.0014581676515235038;1.044381692758212;10.052443189495044;0.8418831783379316;0.015546630535398313;0.01563736366675257;0.7994553479352089;-0.013409787410965116;0.8025643741057936
29.944208;1.045259161138552;0.9250932435983378;0.8822457080392133;-0.004323262952033606;-0.0014355815122860682;1.0443847150335068;10.053600749137853;0.8420416082082596;0.015546367346927116;0.015639095327118213;0.7994877476584751;-0.01340981723597673;0.8026239848148277
29.954208;1.0452839496973945;0.925085514391798;0.8821567081717935;-0.004315065134787158;-0.0014158619778382505;1.0443883098520346;10.054774849258589;0.8421997415679111;0.015546107591790327;0.01564084590027166;0.799520321960342;-0.013409846710912781;0.8026814857844206
29.964208;1.0453086389270911;0.9250779953848632;0.8820672910367362;-0.004306821396264602;-0.0013992674398789224;1.044392517215678;10.055965078031766;0.8423573179559198;0.015545851842697796;0.015642614183576712;0.7995530368009507;-0.013409875768189094;0.8027366203882328
29.974208;1.0453331857265409;0.9250707149395296;0.8819775542009685;-0.004298540700113924;-0.0013860713670385467;1.0443973796027415;10.057170985467582;0.8425140582246509;0.015545600712607925;0.015644398841030232;0.7995858542902881;-0.01340990433546451;0.8027891140952449
29.984208;1.0453575439148983;0.9250637032301882;0.8818876040291102;-0.00429023273983384;-0.0013765634123799222;1.0444029422350305;10.058392084488684;0.8426696635972243;0.015545354855962224;0.01564619842218834;0.7996187323945482;-0.013409932335074265;0.8028386745681445
29.994208;1.0453816638916154;0.925056992443644;0.8817975557612164;-0.004281907888820154;-0.0013710500054500423;1.0444092531964662;10.05962782615947;0.8428238144985363;0.015545114991013293;0.015648011383115813;0.7996516249158514;-0.013409959683484936;0.8028849923240974
29.999994;1.0454054923720062;0.925050616911307;0.8817075341654839;-0.004273577274766245;-0.0013698550192643901;1.0444163634107007;10.060877573988753;0.8429761693336485;0.015544881919775098;0.015649836084841936;0.7996844820249974;-0.013409986291105399;0.8029277402023874
29.999994;0.22848385761672527;1.471088431325345;6.4787386907775915;-0.11575428105200036;-0.508836681135055;0.27467432653456547;10.06214060320374;0.8431263634345075;0.01554465651796739;0.01565167078013675;0.799717250755031;-0.013410012062370935;0.8029665716046447
29.999995;0.22849581749278788;1.4707133769152219;6.477338693356169;-0.11531265585404887;-0.5069610372750398;0.2746911989138536;10.06341609965016;0.8432740082380268;0.015544439704868159;0.015653513602211816;0.7997498747744654;-0.01339803689557509;0.8030009172368561
