time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
29.999996;0.22850638685184474;1.4703332054669944;6.47594064149156;-0.11486846398576699;-0.5050812102005788;0.27470903971859;10.064703139018274;0.8434186901577602;0.01554423243448238;0.015655362551225804;0.7997822938555925;-0.013385060682364938;0.8030305722023157
29.999998;0.22850665313722252;1.4695931151604902;6.473233522375142;-0.11398942502519642;-0.5013123433903691;0.2747349111896755;10.066000672894955;0.8435599689921836;0.0155440357192261;0.015657215473003333;0.7998144435116655;-0.01336108330730027;0.8030549565822587
30.000002;0.22848244291955733;1.468103996487032;6.467903919662483;-0.1122430360224329;-0.49377848015214276;0.27477788066545594;10.067307258468691;0.8436973819918527;0.015543850696698395;0.015659069970892548;0.7998462685881579;-0.01331210465029163;0.8030734165369494
30.00001;0.22841065240756708;1.4651209434043677;6.457320374637978;-0.1087674506373163;-0.4787244341573279;0.2748520223863232;10.068620401346307;0.8438304540771133;0.015543678716697448;0.015660923262345004;0.7998777644209308;-0.013215124595319285;0.8030851863139506
30.000026;0.22824355277387004;1.4591402644773712;6.436189765468838;-0.10184922297009745;-0.44866708168707614;0.2749844057459951;10.069936457600148;0.8439586854627678;0.015543521326990937;0.015662772436302243;0.7999099991777345;-0.013021143037949713;0.8030901639093152
30.000058;0.2278798247389369;1.4471031203339726;6.393807135701764;-0.0881492581907612;-0.3889533671879908;0.27522207155809936;10.071251493479117;0.8440815045054982;0.015543380305097202;0.01566461539559953;0.7999460733032311;-0.01263615987731387;0.803089685731318
30.000122;0.2270892240244823;1.4226770560979716;6.308331703584824;-0.06126767998717723;-0.27119371108525664;0.27562902303109554;10.072561686833758;0.8441982506467082;0.01554325790030858;0.01566645177695089;0.7999950853074339;-0.011881174999482071;0.8030901675567363
30.000186;0.22624536199063802;1.3978379530159708;6.22185130347933;-0.03510971720134701;-0.15585078009688813;0.27596523513957966;10.073862761560045;0.8443082326813801;0.015543156823902497;0.015668283107237467;0.8000561611246969;-0.011143188280779832;0.8030968424686538
30.00025;0.22534863245250697;1.3726219311265864;6.134443402832664;-0.009698353071822048;-0.042973803534518455;0.27622966101035046;10.075150402506722;0.8444107763262133;0.01554307955178964;0.01567011213700424;0.80012946155852;-0.010423199614585654;0.8031096066866997
30.000314;0.22440344581395724;1.3470905015282473;6.046190774616898;0.014925812504802315;0.06730262375910127;0.27642223232381247;10.07642234312221;0.8445051973539279;0.015543027220868031;0.015671941541257093;0.8002151140915499;-0.009721208928954941;0.8031284948849311
30.000378;0.22341224368468263;1.3212921180800667;5.957177204054312;0.0387534232927574;0.1749717437387874;0.27654386615490806;10.077679172716998;0.8445907876583736;0.015542999246297979;0.015673772758615548;0.8003131711912929;-0.009036216179971402;0.80315382705522
30.000442;0.22237715026633742;1.295272713478446;5.867487683323254;0.06175560955013458;0.2799304379382991;0.2765934801369983;10.0789222764419;0.8446668625141827;0.015542994498596188;0.01567560612480751;0.8004236516787718;-0.008368221348512084;0.8031862488013642
30.000506;0.2213006169648567;1.2690805720783274;5.77721379014198;0.08391604103416178;0.3821227792791135;0.27657400215812217;10.080151505668612;0.8447327916424037;0.015543012662535745;0.015677441761852016;0.8005465939781964;-0.007718224456507762;0.8032265609150331
30.00057;0.2201860862696214;1.2427673112814284;5.6864424006019325;0.10522391809390771;0.481507154693938;0.27648436772638846;10.081364621756684;0.8447880058779722;0.015543054101455813;0.01567927968664535;0.8006830936336762;-0.007085225565898514;0.8032765095306722
30.000634;0.21903679513056967;1.2163831186127916;5.595266750740355;0.12566916023558092;0.5780357750997821;0.2763275143063584;10.08255805677432;0.8448320461858218;0.015543119188127194;0.015681119596667157;0.8008313254682807;-0.006468224736317083;0.8033348054800432
30.000659;0.21857649005245602;1.2059448184282644;5.559124051248816;0.13351536664939528;0.615336356854166;0.2762623773298734;10.083728048562108;0.8448646158533468;0.015543208205662767;0.015682961141342322;0.8009145087010779;-0.006229221987739348;0.8033279491690438
30.000659;0.2185812146328515;1.2059471569588778;5.559089277160547;0.13352258291107263;0.6152372808007751;0.2762878877107647;10.084871015356144;0.8448855830026571;0.015543320693430293;0.015684804098873382;0.8009508382254424;-0.006229217319779138;0.8032732723109692
30.00066;0.21856630127623575;1.2055386784530115;5.557627740003488;0.13383818719444654;0.6166110364928311;0.27631097058051485;10.085982724123152;0.8448949588944232;0.01554345384717551;0.015686647995491392;0.8009904436585019;-0.006220210764922511;0.8032194236857864
30.000661;0.21854963068998925;1.2051300111125356;5.556174331599031;0.13414789791694962;0.617958222239745;0.2763355404311955;10.087058095072583;0.844892851857801;0.015543602046373195;0.015688491303097876;0.8010313847336048;-0.006210202413096405;0.803164923900631
30.000663;0.21851266592466642;1.2043065395440717;5.553291396364106;0.13477113494915527;0.620806328916307;0.27635549602097226;10.088092913645342;0.844879440875616;0.015543759091588068;0.01569033103705702;0.8010756872936154;-0.006191192399958057;0.8031120280090077
30.000667;0.21843697881861643;1.202657771058983;5.547554972094139;0.13600171012929038;0.6265669304367901;0.27636772211888266;10.089085352143613;0.8448550152522292;0.015543921361158688;0.015692163307892363;0.8011253959888931;-0.006154180893657709;0.8030628511074183
30.000675;0.21828511026191266;1.199357364703728;5.536101430480722;0.13844644820169819;0.6381594466921751;0.2763650935285339;10.090036060750256;0.8448199975394007;0.015544088908925984;0.01569398405035442;0.8011845767611024;-0.0060801680858615205;0.803021453414002
30.000691;0.21798196319891455;1.1927578076406453;5.513205456990929;0.14328273973188635;0.661281948779336;0.2763264796608646;10.090947782469952;0.844774907188116;0.015544264349259597;0.01569578893430014;0.8012612865729904;-0.005934154178351846;0.8029960166722258
30.000723;0.21737256779768627;1.1795548555045257;5.4673878285221065;0.15279201239901216;0.7071127753345563;0.27620875197634154;10.09182399197695;0.8447203229767699;0.015544450855467951;0.015697572701368658;0.8013745641071662;-0.0056501393664574314;0.8030057318829504
30.000787;0.21613823705483048;1.1531759742101966;5.3756344170508905;0.17115215552817395;0.7966808193010898;0.27589678630056486;10.092666194126586;0.8446568669600538;0.015544650410250724;0.015699328925780853;0.8015654147248723;-0.005117123824220667;0.8030916136519942
30.000851;0.21487871984473594;1.1268758951741296;5.283782648570811;0.18864181416064862;0.8832996062202984;0.2755214628496705;10.093471268206939;0.8445851930270951;0.015544863964065528;0.015701050256026274;0.8017697944536958;-0.0046301076983096216;0.8031922331367702
30.000915;0.21359623238558625;1.1006917631689754;5.191921453754354;0.20526546189527073;0.9669573821680114;0.27508567669835965;10.094230605028782;0.8445059887502843;0.01554509303058973;0.01570272857034278;0.8019866360749676;-0.004187091106250051;0.8033067104724542
30.000979;0.21229425534207463;1.0746656322963128;5.100138522485841;0.22103791889428748;1.0476794720849996;0.27459135085986236;10.09493241773052;0.8444199927720278;0.01554534013015926;0.015704355236617094;0.8022178766803232;-0.0037890741426012497;0.8034370346153749
30.001107;0.2096563359727053;1.0232234259625492;4.917168898121754;0.2500485069124438;1.2003122912733009;0.273410437680957;10.09556590657458;0.8443279987168869;0.0155456078805415;0.01570592238604065;0.8026654678213536;-0.0031240569072510235;0.8037838645046489
30.001235;0.20697644635494147;0.9728183390618549;4.735509764664308;0.2757970505764144;1.3412306270361212;0.27202590889123557;10.096123602317036;0.8442308455192601;0.015545898348613531;0.01570742493162879;0.8031624240869134;-0.002632039535109569;0.804182250303346
30.001363;0.20427285043200585;0.9236726111618315;4.555789685308286;0.2984281374200729;1.470637691298362;0.2704597482446034;10.096600640030843;0.8441293819856799;0.01554621267493587;0.015708861440553307;0.8037088783965658;-0.002311022198287171;0.8046320685987871
30.001491;0.20156456777531453;0.8759808867349071;4.378583579253828;0.3181159201162396;1.5888323759887388;0.2687309547729629;10.096993032229058;0.8440244119888354;0.015546550752847395;0.015710232974576785;0.8043050707642565;-0.0021570050877193258;0.8051335546363508
30.001619;0.19886691605880102;0.8298939012458617;4.204423515147164;0.3350292937884096;1.6960863708966551;0.2668615459802515;10.097296767229306;0.8439166896048129;0.015546911753440593;0.015711540969254173;0.8049522963937652;-0.002167988395390947;0.8056882918621847
30.001747;0.1961964744590782;0.7855345966395936;4.033756057855555;0.34937203521775595;1.7928227933324563;0.2648705538924587;10.097507554687613;0.8438069321807598;0.015547294411505708;0.015712785996777816;0.8056498713849451;-0.002341972302661471;0.8062959839245357
30.001875;0.1935652616728109;0.7429865179003008;3.8669950646063596;0.3613349208541862;1.8794391350284956;0.26277901680009336;10.097620707137647;0.8436957876450677;0.01554769572647249;0.015713967934646293;0.8063991167030375;-0.0026749569728077103;0.8069581945249987
30.002003;0.19098409004345118;0.7023048124647848;3.7044880536796585;0.37111578843840026;1.956394069651281;0.2606029720322219;10.097631824893584;0.8435838128355068;0.015548110096021984;0.015715086143227492;0.8072003272029321;-0.0031659425521869907;0.8076753184699786
30.002131;0.18846235425355604;0.6635209878715108;3.5465331879888984;0.37890870929419085;2.0241636938047085;0.25836045099887495;10.097537510107903;0.8434714855101486;0.01554853015754055;0.015716139293278603;0.8080537338944171;-0.003810929169008454;0.8084476661119431
30.002259;0.1860089468205617;0.626649244719144;3.393384731901789;0.38490153488932327;2.0832258885446486;0.2560674733910945;10.097333892527287;0.843359189793977;0.015548947628335143;0.015717125462943224;0.8089594837131082;-0.004608916922535278;0.8092755032336509
30.002387;0.18362920233824132;0.5916755054824336;3.2452390489061527;0.3892733954208054;2.13408629228503;0.2537370484282289;10.097014920843895;0.8432472047310269;0.015549354024785068;0.015718041892510633;0.8099176409531683;-0.0055559058819108316;0.8101589998213172
30.002515;0.1813296762475503;0.5585770615992444;3.102239339045328;0.3922009728791125;2.17726332947114;0.25138418615496855;10.096573814994763;0.8431357807358271;0.015549741854695952;0.015718884359892996;0.8109292152392109;-0.006650896102310929;0.8110993260222696
30.002771;0.1770080554914163;0.497761184430845;2.8317910692043067;0.3943109847524682;2.2424641663195093;0.2466339054427654;10.096005351028245;0.8430252241647508;0.015550104800633745;0.015719647153515832;0.8130231832761668;-0.009269887652154331;0.8131402539990397
30.003002;0.17342161048297705;0.44898676068469423;2.606863633567437;0.39275880117302564;2.279756355089587;0.2423822309488181;10.095305547838608;0.8429158791937804;0.015550437215332233;0.01572032354257825;0.8150914965873618;-0.012108880626401362;0.8151675678581545
30.003232;0.17012677355969158;0.4054564208539766;2.3993941313663174;0.3886574489991088;2.2995017437876237;0.23820118248610897;10.094470153888299;0.8428080564208661;0.015550734647751458;0.015720906456689145;0.8173121323275774;-0.015389875113152665;0.8173652553208379
30.003463;0.16711941165676206;0.36675266606460166;2.2090508864196883;0.38260851036476273;2.304247675857189;0.2341197701358667;10.09349468198583;0.842701954530782;0.015550994287646473;0.015721389508135238;0.8195821588429452;-0.019100871149527496;0.8196348323888469
30.003693;0.16439266536401184;0.3324808601619709;2.035448827563163;0.37509417509842585;2.2962033397091495;0.23017300314103312;10.092376191906563;0.8425976096780213;0.015551214379604534;0.015721767772424237;0.8218747262976236;-0.02322986871786847;0.8219542041873404
30.003923;0.16193580007994166;0.30223486393733284;1.8779418266751595;0.3665189850011164;2.277439738399629;0.2263768955106378;10.091114675633733;0.8424949322667229;0.015551393940783689;0.015722037552428566;0.8241770137252115;-0.027763867759464017;0.8243155784969212
30.004154;0.15973129102991224;0.27561331274605716;1.7357363380097104;0.35719497561640384;2.2497805400652693;0.22274245502210865;10.089712558584589;0.8423938008381229;0.015551533237790575;0.015722195271553756;0.8264862192604071;-0.03269086818522051;0.826721484399338
30.004384;0.1577652723380298;0.252256962246316;1.608007325945352;0.3473838015897258;2.214858733254337;0.21927667379671106;10.08817343624426;0.8422941251218707;0.015551634071276778;0.015722236810065904;0.8288005523522437;-0.03800086989074175;0.8291758518837006
30.004476;0.15701980153958833;0.2437561489795762;1.5608000746818702;0.3433866664642971;2.199313331157282;0.21795054391020593;10.086501473127205;0.8421958426549743;0.015551699158212452;0.015722158203529416;0.8297951580346068;-0.040223872764739585;0.8301861578248108
30.004476;0.1569843286220962;0.24374843286486086;1.5607403585165494;0.3433306277669033;2.198972951750678;0.2179690884443898;10.084701516713029;0.8420988992600679;0.01555173106597217;0.01572195678368272;0.8299140631068052;-0.040223876685407084;0.8302135153255306
30.004477;0.1569407283752019;0.24365993227824725;1.560245340085684;0.34328485155894256;2.1988165052034265;0.2179703728609844;10.082779236906894;0.8420032541916744;0.015551731613407456;0.015721631294319593;0.8300472299207492;-0.04024888151112242;0.8302534755023041
30.004478;0.1568980691677146;0.24357240304035482;1.55974967116068;0.3432407320239035;2.198661336631863;0.21797248623174234;10.080740373643035;0.8419088818318693;0.015551701719352608;0.015721180872217147;0.8301835996204566;-0.04027288707938561;0.8302937703711541
30.00448;0.15684744224082664;0.24339232299473473;1.5587439583437097;0.3431528155714196;2.1983421742737392;0.21795951766152313;10.078589063777356;0.8418157339883595;0.015551641559235508;0.015720604217000386;0.8303340508454403;-0.04032189323281008;0.8303465662254613
30.004484;0.15678195114993165;0.24303580809472453;1.5567599193107204;0.3429747477257062;2.1976593516117804;0.21791754356845483;10.076326967162373;0.8417237065375485;0.015551550793774602;0.015719899639611495;0.8305083983325965;-0.04041989984990317;0.8304229132553835
30.004492;0.15668764608866123;0.2423243308602344;1.5527907962772314;0.3426231820879032;2.196274467960386;0.2178186143137104;10.07395405229564;0.8416326631532646;0.015551428431095726;0.01571906579377949;0.8307234437512715;-0.040616906843842365;0.8305421921447631
30.004508;0.15653355862177085;0.24090763961353018;1.544891165970832;0.3419176668507385;2.1934631762354346;0.2176047426722774;10.071469589213395;0.8415424592371298;0.015551273032799448;0.015718102541234936;0.8310189842081174;-0.041011914148178744;0.830749316831134
30.00454;0.15626568299749077;0.23811875571159005;1.5292857089679943;0.34050940059053053;2.1877347752382477;0.21716491587001657;10.068873101641469;0.841452944685797;0.015551083581455743;0.01571701096173712;0.8314718166143285;-0.04180692172610063;0.8311316654137921
30.004604;0.15577695230586422;0.2326977153041019;1.498817394166249;0.3376855399022784;2.175967133924078;0.2162771190509465;10.066165699396532;0.841363971869309;0.015550860199381771;0.01571579358938858;0.8322327556453593;-0.043417929591523706;0.831862924541662
30.004732;0.15487838726889278;0.2224498501000166;1.4407674648562054;0.3320084989151457;2.1513699014788314;0.21452534389156788;10.063350280602103;0.841275401000994;0.015550604659691738;0.015714455891998016;0.8336096356507067;-0.04672193779518665;0.833304283363397
30.004988;0.15328939337403863;0.2041492103249526;1.335547472871753;0.3206302272811063;2.0987362264426777;0.21116159294715922;10.060430604718995;0.8411871350054955;0.01555032085458798;0.015713006609955275;0.8362133276072173;-0.05365294636834629;0.8362074973923197
30.005244;0.1519159865975096;0.18850378696062361;1.2439758635416434;0.30932483348019413;2.0425895970629595;0.20800489066305955;10.057411191925079;0.8410991632296624;0.015550014531589123;0.015711456453321004;0.8388197500148499;-0.0610029552871996;0.8391976565748642
30.0055;0.15073529072611894;0.17518732054454728;1.1648169124806218;0.2981938484492823;1.9840570051877577;0.20504728280681564;10.05429773283623;0.841011538024602;0.015549692118585642;0.01570981711125683;0.8414298178657406;-0.06875796449396972;0.8422847864472047
30.005756;0.14972805273194137;0.1639192894766396;1.0969246461768476;0.28730792858197396;1.9240326338890958;0.2022818175153682;10.051096001824623;0.8409243111819181;0.015549359684768593;0.015708100050705914;0.8440413592398275;-0.07690297394255717;0.8454756871017568
30.006012;0.14887373041757204;0.15443764603768034;1.0391362376658435;0.276717667854919;1.8632967710607196;0.19969853110115113;10.047809749637088;0.8408375171175996;0.015549022527331232;0.015706315157203752;0.8466460882885954;-0.08542398364079774;0.8487708861768384
30.006268;0.14815548776764512;0.14651580223724345;0.9903776404362217;0.26645800945473663;1.8024682584826615;0.19728844930965939;10.044440642231766;0.8407512106183012;0.015548685170130761;0.01570447089905464;0.8491536612036659;-0.09430499366128335;0.8520887048734112
30.006524;0.14755629762856057;0.1399502018705615;0.9496359672901628;0.2565488039015402;1.742051062101324;0.19504158892018153;10.040990438409858;0.8406654766810177;0.015548351930280249;0.015702575382790053;0.8513767459533559;-0.10353500410044969;0.8552516227037611
30.00678;0.14706093547332924;0.1345623643317837;0.915980773717148;0.2469994568644276;1.6824357380119028;0.19294595644270815;10.037462467614441;0.8405803786377604;0.015548027472126764;0.01570063714185432;0.8532300337374183;-0.11309701503140238;0.8581831868547979
30.007036;0.14665604299225596;0.13019436863145173;0.8885519140062261;0.23781419222760256;1.6239336826355408;0.19099255014534944;10.033862038026035;0.8404959238108402;0.015547716620887228;0.015698665828135932;0.8546742005125862;-0.12297902649793321;0.8608534259819702
30.007292;0.146330238921165;0.12670441377149697;0.8665436152040706;0.22899433940366917;1.5667927514393316;0.18917235921531966;10.030196953740962;0.8404121143906544;0.015547424004649316;0.015696672306525303;0.8556859072351506;-0.1331680385212325;0.8632483918181324
30.007548;0.14607084805635512;0.12397124560653548;0.8492659985236501;0.22053075998172347;1.5111817939991108;0.18747436317328423;10.026476716881318;0.8403290061455722;0.015547153773493803;0.01569466813575431;0.8562448784227265;-0.1436500510899208;0.8653572844504976
30.00806;0.1457367564509956;0.12031107791380383;0.8259906074000964;0.20464319014264315;1.4050274260575601;0.1843865411455248;10.022709388570476;0.8402466902448891;0.015546909328408513;0.015692665647753345;0.8557209689344552;-0.16542706416035294;0.8686113207728486
30.00852;0.14557452578413274;0.11863710829038833;0.8153551238437449;0.19151848495891283;1.315927632705837;0.18195187783666428;10.018899441408962;0.8401652844225352;0.01554669355012481;0.01569067741236421;0.8533161540798292;-0.18597907767663896;0.8702961166300099
30.00852;0.1455514526372251;0.11862647248819312;0.8153933650232227;0.19151973306180595;1.3159479780409469;0.18197035920903037;10.015048869107845;0.840084961949165;0.01554650879212413;0.015688714044590248;0.8534874918384796;-0.18597909157498851;0.8703221413885385
30.00852;0.14552886375186763;0.11861588605611978;0.8154368597480038;0.19151887632393721;1.315950888040455;0.181987970080236;10.011158737624761;0.840005929925684;0.01554635584941805;0.015686783347996735;0.8536590749322398;-0.1859821057606002;0.8703437992055243
30.00852;0.14550666393419825;0.11860500406662357;0.8154830665905339;0.19152047275267228;1.315967389214878;0.18200669283548845;10.007229267210475;0.8399283752664615;0.015546233328267947;0.015684891973712485;0.8538309686807043;-0.18598212009055232;0.8703591630432307
30.008521;0.14548402063149915;0.11859149045551966;0.8155199434214349;0.19149411243089215;1.3157943047417857;0.18202051023277852;10.003260097341785;0.8398524210088028;0.015546138203628027;0.0156830465788706;0.8539951984828144;-0.18602813438181326;0.8703702856857606
30.008522;0.14546258038342993;0.11857903950220051;0.8155629982430034;0.1914692633078845;1.3156188415800711;0.1820344206274452;9.999251720587473;0.8397781072984621;0.015546066668715651;0.015681253256286266;0.8541597709742262;-0.18607414843019807;0.8703742807630286
30.008524;0.14544051471137087;0.11856401103423844;0.8155967881222204;0.1914166253961238;1.3152546843404025;0.1820434453040164;9.995206094175105;0.8397054388260862;0.01554601482667628;0.01567951708129092;0.8543176492470955;-0.18616516203043523;0.8703729595980668
30.008528;0.14541805376123032;0.11854391244000718;0.8156019794026567;0.19131001492484348;1.3145181936696386;0.18204261461738497;9.991125316842705;0.8396344458907941;0.015545978509663196;0.015677842581946207;0.8544607417949994;-0.18634817500091858;0.8703674910540257
30.008536;0.14539540736734538;0.11851816884816281;0.815572500032804;0.19109395013477432;1.3130238402996846;0.18202295531394835;9.987010864706463;0.8395651519683482;0.015545952458101217;0.0156762343016769;0.8545729744208421;-0.18671318720509236;0.87036054366811
30.008552;0.1453707405261551;0.11847518950960743;0.8154380035169084;0.19066088990797841;1.3100457042516167;0.1819624897596755;9.98286441448604;0.8394974986895909;0.015545930740333523;0.0156746971177289;0.8546243365934454;-0.1874441985393767;0.8703617662315971
30.008584;0.14534393995540387;0.1184052037035122;0.8151311185509276;0.18979579334985985;1.3041012671029786;0.1818242352965175;9.978688189228537;0.8394313443019783;0.015545907955252623;0.01567323641429813;0.8545548223270452;-0.18890320889855317;0.8703914859534444
30.008648;0.1453122369834985;0.1182907791992902;0.8145468913644607;0.18807529945428006;1.2922955674277479;0.18153220431233022;9.974484438225073;0.8393665342137743;0.015545879353799306;0.015671857397678502;0.8542423875906635;-0.19181321817172783;0.8704935103897743
30.008776;0.14527649529478825;0.11812881954444134;0.8136587143773433;0.1846905772128802;1.269042448961761;0.1809434146146444;9.970255140100535;0.8393029723630274;0.015545840124354459;0.015670563532524866;0.8534500040530204;-0.19760722626195698;0.8707770504393575
30.009032;0.1452460775765209;0.11801518291220206;0.8130741759834705;0.17814751019313577;1.2239570013621395;0.17980290433538623;9.96600205943179;0.8392406222957776;0.015545784966012553;0.0156693557080815;0.8517096919755418;-0.20908523308309862;0.8715172512544586
30.009544;0.14525875108905795;0.1184228082992774;0.815839476201045;0.16592242722906245;1.1393475840735776;0.17770973417642116;9.96172681235799;0.8391794655821813;0.015545708591401025;0.015668232516907327;0.848128482312477;-0.23160623853132287;0.87349489299477
30.010056;0.14532050195486662;0.11945027969202855;0.8225939763813815;0.1547915881829319;1.0619522470014955;0.17586697452263206;9.957430798383534;0.8391195165836614;0.015545606690396173;0.015667191234952537;0.8446414203403348;-0.2535592424654184;0.875975375306694
30.010568;0.14541258064384954;0.12087691034000628;0.8319123976760755;0.14468326540307178;0.9914713548650597;0.17424268750870553;9.95311599416611;0.8390608811439115;0.015545476322849194;0.01566622918770955;0.8412476095427953;-0.2749582447259788;0.8789136371502471
30.01108;0.1455203580983502;0.12253777646887141;0.8427332585023593;0.13552900545513366;0.9275557774470741;0.1728109086927227;9.948786615247332;0.8390037719095254;0.015545316194386658;0.015665343974133036;0.8379441769780027;-0.29581524517722796;0.8822642985473473
30.011592;0.14563392121512211;0.12430485532182;0.8542272443321419;0.1272657436825355;0.8698353629071786;0.1715476418817072;9.944449710130941;0.8389484675782235;0.015545127239711432;0.015664532719070548;0.8347291733671509;-0.3161452437259014;0.8859862834334978
30.012104;0.14574375519238905;0.12608552535770123;0.8658115977779989;0.11983246233447625;0.817935278911149;0.17043387914924585;9.940115184841112;0.8388952773049017;0.015544912613926624;0.015663792008306608;0.8316005096875243;-0.3359622403144202;0.8900408257519434
30.012306;0.14576453554137006;0.12676627465096607;0.8703645118898017;0.11712100967601907;0.7989839341303852;0.17004662455181918;9.935796047953316;0.8388445257505949;0.015544677231418589;0.01566311834328558;0.830496951166736;-0.3436312349159653;0.8916002816520953
30.012306;0.1457305409057785;0.12675900942100982;0.8705217626183552;0.11712982768721938;0.7989906226688422;0.17007289689479968;9.93150739284498;0.8387965277738324;0.015544427788411004;0.015662508776404297;0.8306721371886191;-0.3436312275311078;0.891390130973021
30.012307;0.14569417363939555;0.12674778848539747;0.8706624867149022;0.1171211490224096;0.7988823145147718;0.17009472096865946;9.927264904187984;0.8387515472395286;0.01554417281106142;0.015661961417286083;0.8308406252773797;-0.3436682181681717;0.8911752596389946
30.012308;0.14565643319099053;0.12673535801861158;0.8707995056909095;0.11711358790414304;0.7987815040854283;0.1701191260889129;9.923084472836283;0.8387097502114953;0.015543922039831628;0.015661474944349586;0.831007967772404;-0.34370620681227515;0.8909478248534025
30.01231;0.14561733757822354;0.12672618010655673;0.8709634391260929;0.11709243774870329;0.7985874034707596;0.17014115029571317;9.91898244827423;0.8386711958340429;0.015543685748293574;0.015661047783021458;0.8311667789331514;-0.3437821934200443;0.8907162865161651
30.012314;0.14557736546036296;0.1267228987877912;0.8711697460399359;0.11704595684426088;0.7982171979568011;0.17015983959975275;9.914975307873386;0.838635868056225;0.01554347424554536;0.015660677650739967;0.8313117356721859;-0.34393317795628653;0.890491024907344
30.012322;0.14553787458475723;0.12673392211817514;0.8714682231203644;0.1169476016025702;0.7974820583373139;0.17017124286746835;9.91107774435748;0.8386037055062477;0.015543297107896594;0.01566036088496012;0.8314295414265352;-0.3442351604209642;0.8902902662278088
30.012338;0.14549787235258616;0.12677120441090342;0.8719471191051015;0.11674349104513271;0.7960187027512944;0.1701684061509767;9.907301318234286;0.838574635834994;0.01554316262055953;0.015660092576922507;0.8314939133604432;-0.3448401408288892;0.8901499080746645
30.01237;0.14546250082320836;0.12686391638811428;0.8727757663521564;0.11633437292453057;0.7931192847450975;0.1701343626256841;9.90365572573314;0.8385485881401394;0.01554307790857312;0.015659868461478592;0.831454584413796;-0.3460471191864307;0.8901415430506987
30.012434;0.14543344865042512;0.12706428094954833;0.8743019718194;0.1155178262257601;0.7873878109362773;0.17004112390916748;9.900150209561954;0.8385254425390363;0.015543049016512298;0.01565968579816434;0.831213299976786;-0.3484560954913303;0.8904129412046191
30.012562;0.1454208670385715;0.1274797907814593;0.8772008143107992;0.11391371652559039;0.776166448558524;0.16982968610648402;9.896793575083272;0.8385049740015208;0.015543080807885532;0.015659541239948845;0.8305698296871634;-0.35325006972206185;0.8912591766620861
30.012818;0.14543892097783123;0.12831038784973467;0.8827543350643927;0.11083275127373718;0.7546665238767591;0.1694010409469237;9.893593749027275;0.8384868745792069;0.015543177381322831;0.01565942839840542;0.829140007753883;-0.36274804181697656;0.8933065907342134
30.01333;0.14551434667825092;0.1299020571564265;0.8931604289611268;0.10517825439555678;0.7152753068963668;0.16859517754039363;9.890557573346008;0.8384708391258945;0.015543342156253234;0.015659337753442026;0.8261817649814754;-0.3813850116802653;0.8979019916507307
30.013842;0.14557866692382043;0.1313673235366965;0.9027492052555511;0.10017495501381088;0.6804573823161347;0.1678920838992522;9.887691697063088;0.8384566218535707;0.015543576860988135;0.015659258464004667;0.8232991115235089;-0.3995519792121845;0.9027224256781222
30.014354;0.145630634940748;0.1326979285670206;0.9114755734139057;0.09577783725314377;0.6498931343305406;0.16728474930724277;9.885003841518628;0.8384440472219628;0.015543880312525148;0.015659180803048355;0.8204890785437355;-0.41725894433440025;0.9077376084979203
30.014866;0.1456706443322441;0.1338903597839624;0.9193164672092303;0.09194525250831484;0.6232807386422807;0.16676415008632267;9.882502773436164;0.8384330457803307;0.015544247328898838;0.01565909792199832;0.8177506529620592;-0.43451990701296195;0.9129229719685913
30.015378;0.14570056378693957;0.1349491446161375;0.926293849113948;0.08863376794269898;0.6003030554736718;0.16632322628254864;9.880197093637149;0.8384236929770648;0.015544668520598529;0.015659006096087547;0.8150817319569302;-0.4513428672764298;0.918252409168328
30.01589;0.1457189725321506;0.1358765054072461;0.9324342510480146;0.0858029169952065;0.5806797161123275;0.16595487939105336;9.878093748104952;0.8384161686502923;0.01554513220385658;0.0156589034120305;0.8124791211469372;-0.467741825206041;0.9237039005519261
30.016402;0.14572838250809111;0.1366810410079457;0.9377824997008543;0.08341534415492678;0.5641378973757439;0.16565399171633205;9.876197359208664;0.8384106876886395;0.01554562719170504;0.015658787580267942;0.8099425875125383;-0.4837257809140396;0.92925754499127
30.016914;0.14572946173852355;0.137370836189041;0.9423912752420427;0.08143462994194685;0.5504210139474551;0.16541344291464474;9.874510418471017;0.8384074700817502;0.015546144596615307;0.015658654788931647;0.8074689293951378;-0.49930573453802096;0.9348936098240571
30.017426;0.14572145343834061;0.13795464885746894;0.9463268186689311;0.07982393347198243;0.5392764268974738;0.16522811546613406;9.87303259405058;0.8384067211094811;0.015546678701050585;0.015658500826624136;0.8050570133456473;-0.5144916862451205;0.9405952535094145
30.01845;0.14574095558874445;0.13886912567541743;0.9523290732728388;0.07755318582694877;0.5235486126609692;0.16496089209111844;9.87175908981587;0.8384086238570791;0.015547227324722999;0.015658323135763482;0.8002967506976517;-0.5437336362150719;0.9524920360424176
30.019371;0.14573419051849068;0.1394232690567796;0.9560368525882572;0.07648176177865523;0.5161062611880736;0.16486965132929235;9.870680963969319;0.8384133512656232;0.015547791799313202;0.01565812142630332;0.7962280302327253;-0.56880258458868;0.9632411598276935
30.020293;0.14571405440134946;0.13977040577824879;0.958414766080277;0.07618006284782874;0.5139668521459894;0.16489327198221676;9.869788357282948;0.8384210518141727;0.015548376271528915;0.015657896443867766;0.792342697971939;-0.5927415314373436;0.973989315746686
30.021215;0.1456832647335903;0.13995146501638014;0.9597258446736601;0.0765152007901824;0.5162122789218332;0.16501264078396974;9.869072722679526;0.8384318163555512;0.015548985573921275;0.01565764880561794;0.7886326167776921;-0.615601476792643;0.9846784231464197
30.022136;0.14564430012971213;0.14000212505033144;0.9601982643433501;0.07737107085951703;0.5220421172782191;0.16521065022775921;9.868526033475087;0.8384456838207424;0.015549622816372838;0.015657379097114874;0.78508969445252;-0.6374314206848771;0.9952602078126088
30.023058;0.14559987618206027;0.1399510744480631;0.9600106122107306;0.07865026449764455;0.530783695012717;0.16547319051775375;9.868139992475035;0.8384626839210296;0.01555028893060412;0.015657089201975873;0.7817058217789383;-0.6582783631610523;1.0056948031974542
30.023979;0.14555165876700107;0.13982450973093322;0.9593310840560194;0.08026524613275444;0.5418357237192263;0.16578714253278634;9.867906657605527;0.838482893212515;0.015550983587771289;0.015656784047798487;0.7784738227373172;-0.6781853042990792;1.0159489497726275
30.024901;0.14549907176403723;0.13963854501726064;0.9582737161034303;0.08214566131986728;0.5547224051141473;0.16614137311934365;9.867819268885665;0.8385064990858278;0.015551705993327452;0.0156564710954608;0.7753855013013228;-0.6971942442088362;1.025995302737686
30.025823;0.14544503467140363;0.1394131817091105;0.9569561015876076;0.08422733708443321;0.5689971181699417;0.1665257381144937;9.867873050540817;0.8385338063246994;0.015552455513183355;0.015656156902303785;0.772434720680373;-0.7153471830197975;1.0358144630898782
30.026744;0.14539035523696137;0.1391601693691619;0.9554534632303389;0.08645864745241535;0.584306048520794;0.16693308853835237;9.868065795264192;0.8385651342556572;0.015553231455783264;0.015655844442588954;0.7696144330626442;-0.7326841208787502;1.045390641943782
30.027666;0.14533588824131136;0.13889036885545866;0.9538345571155205;0.08879758253042447;0.6003602309009338;0.16735727163895212;9.868397172728605;0.8386006746337002;0.015554031723286378;0.015655532816376175;0.7669186870651158;-0.7492400579592431;1.0547103599510335
30.028587;0.14528045415603016;0.1386099295624113;0.9521491769952906;0.09120744963593123;0.6169149202122309;0.16779114182889845;9.868867223305902;0.8386403974723822;0.01555485203004797;0.01565521739966114;0.7643426233095758;-0.76504999446251;1.063765217746778
30.029509;0.14522578653374052;0.13832607343086417;0.9504355332446763;0.09365960963740745;0.6337681224352218;0.16823058508723074;9.869475764223829;0.8386840300264176;0.015555686098494793;0.015654890298572147;0.7618804275950783;-0.7801479306008273;1.0725492020951526
30.030431;0.14517245214577265;0.1380438998022236;0.9487252284239128;0.09612905568751051;0.6507468195214919;0.16867152885440717;9.870222341498389;0.8387311062525481;0.015556525492424516;0.01565454208498114;0.7595262838311123;-0.7945648665738554;1.081057405885335
30.031352;0.14511986416787348;0.1377660352158603;0.9470407625107437;0.09859525184700611;0.6677131696966253;0.1691109320335586;9.871105038305599;0.8387810599209675;0.015557359459228226;0.015654163953108823;0.7572753357739338;-0.8083318025496176;1.0892883500003836
30.033195;0.14506016066778796;0.13725519444537757;0.9438172212440362;0.10345796109719245;0.7010530662021199;0.1699497759689009;9.872118944839368;0.838833313719693;0.015558175852459883;0.015653749271252806;0.7530246364406107;-0.8340657386629988;1.105239721142903
30.034854;0.14500326113757472;0.13682349569258884;0.941117886166669;0.10769644553668138;0.7301436532107467;0.17068505403070153;9.873255731479029;0.8388873097006215;0.015558962461533347;0.015653294706412784;0.7495221288888007;-0.855281675029806;1.1186193837925393
30.036513;0.14494963856807808;0.136424337530419;0.9386237942694842;0.11175966024311179;0.7580390467992315;0.17138875591167252;9.874503778794882;0.8389424985197163;0.015559708292279834;0.015652800482832147;0.7462966782704986;-0.8748126117559343;1.1311305283952335
30.038172;0.1448976475902767;0.1360589012482179;0.9363551892063997;0.11562032582515128;0.7845604734915969;0.17205886823654717;9.87584972383736;0.8389983699815176;0.0155604051024463;0.015652268851240263;0.7433241330109548;-0.8927875489381206;1.1427981922583295
30.039831;0.14484815570254692;0.13572743726088354;0.9343098570422195;0.11926156609032215;0.8095877066041364;0.17269238847396196;9.877281910789247;0.8390544917708729;0.015561048112469887;0.015651701783356526;0.7405863800393305;-0.9093274866716332;1.153657032588105
30.04149;0.14480246662780583;0.1354261968481913;0.932455370877463;0.1226799916441973;0.833089561586007;0.17328633105753102;9.878792397752227;0.8391104839401633;0.015561635099686347;0.015651099544936438;0.7380633603114574;-0.9245484250724045;1.1637463609204581
30.043149;0.14475817673049637;0.13515190963351126;0.9307857973784148;0.12587205828367554;0.8550547576503056;0.17384172815060164;9.880375479408956;0.8391659615305549;0.01556216500096818;0.015650460532411117;0.7357380514085995;-0.9385543642837471;1.1731059030779707
30.044808;0.14471629452987533;0.13490129516941832;0.9292731391499037;0.12884477624312277;0.8755252762229606;0.17435862999478857;9.882025416468919;0.8392204762380826;0.01556263731691323;0.01564978154065188;0.7335934555914388;-0.9514423044507669;1.1817761512750622
30.046466;0.14467756790064742;0.13467241213096273;0.927900223151408;0.13160609947247387;0.8945507258593582;0.1748391073157641;9.88373668482729;0.8392734860120789;0.015563052545134333;0.015649057619559044;0.7316146018677199;-0.9633012457071763;1.1897975646366536
30.048125;0.14464163662165774;0.134463125880893;0.9266556101202641;0.1341647031527336;0.9121921305404412;0.17528425592339977;9.885505796333636;0.8393243780330746;0.015563412114408114;0.015648282975396006;0.729789538470638;-0.9742131881890675;1.1972109871344216
30.049784;0.14460728963798353;0.13426959752762885;0.9255214431472957;0.13653082136140227;0.928526551828945;0.1756961963756262;9.887331565806178;0.8393724758164646;0.015563716461448263;0.01564745354266041;0.7281033445219323;-0.984254132036658;1.2040541579409803
30.051443;0.14457616022458925;0.1340924667582378;0.9244921076493817;0.13871608054287757;0.9436227172579581;0.1760760667181752;9.889213591931753;0.8394169934434313;0.015563962916322976;0.01564656818011301;0.7265471693849183;-0.9934940773749013;1.210366446139208
30.053102;0.14454730893215695;0.1339269192630113;0.9235407834037915;0.14073368839804262;0.9575763221924575;0.1764270020268819;9.891150678399805;0.8394570404470687;0.015564145965977648;0.01564562732314105;0.7251082162431876;-1.0019960243016073;1.2161815785821948
30.054761;0.1445211422918519;0.13377443425952817;0.922674901793149;0.14259244417681513;0.9704446085054521;0.17675010520654658;9.893140174072153;0.8394917374025053;0.015564259385370082;0.015644631891353622;0.7237786498105089;-1.0098199729021815;1.2215356903332226
30.05642;0.144497737150646;0.1336320894552174;0.9218739570556478;0.14430580700727533;0.9823187323278342;0.17704843688125918;9.895178209685195;0.8395203423013089;0.01556429744534111;0.01564358414184448;0.7225475206098243;-1.0170189232746938;1.2264591258959963
30.059737;0.14446996630568656;0.1333947452254804;0.9204656736207127;0.14736650775796922;1.0034282610739003;0.1775730335748588;9.897260170942625;0.8395422944151767;0.015564254857645241;0.01564248890428825;0.720382799495534;-1.0297908755419753;1.2354714451789943
30.062723;0.14444652925522558;0.13320720267696076;0.9193828560696847;0.14971716535905327;1.0196834640223649;0.17797593496292258;9.89938073608028;0.8395571840959438;0.0155641268780156;0.015641353236088118;0.7187084927751735;-1.039600829842111;1.2423695885050323
30.065709;0.14442735963656664;0.133044149861163;0.9184532822119039;0.15174142244335226;1.033700075780209;0.1783241978651857;9.901533022545367;0.8395646814317219;0.01556390918718283;0.01564018518931369;0.717254709119941;-1.0480517862959084;1.2483008166240606
30.068695;0.14441051996637352;0.13290197002455548;0.9176642553563578;0.15347849222071397;1.0457583023351327;0.17862288923547637;9.90370750894356;0.839564459481738;0.015563598057525226;0.015638993555143196;0.7159946708092069;-1.055323744975609;1.253387273870881
30.071681;0.14439755248852393;0.13277725395833234;0.9169825885070396;0.1549706261910523;1.0561346727243366;0.17888007603552078;9.905892373511687;0.839556179223153;0.015563191787398551;0.01563778832293128;0.7148997060064756;-1.0615787059020618;1.2577389735184221
30.074667;0.14438667452457957;0.1326669063776162;0.9163980043484525;0.15624934045640343;1.0650560452584383;0.17910082983963882;9.908075150932063;0.8395395652043602;0.015562691586935578;0.015636580476870183;0.7139471560622438;-1.0669586690605377;1.2614554031919942
30.077653;0.14437909180732092;0.13257247781356543;0.9159130058532255;0.15734406219211597;1.072713355308397;0.179290234885787;9.910244607905316;0.8395144667936778;0.015562100944755413;0.015635381139623053;0.7131162416566431;-1.0715856344236145;1.2646224549126552
30.080639;0.14437361273682683;0.13248792822139915;0.9154931584162332;0.158282174157588;1.0793006645314827;0.17945338220928295;9.912392746792987;0.8394808131764054;0.015561424417932042;0.015634200934070294;0.712391026937078;-1.0755646019796046;1.2673159802913674
30.083625;0.14437046470407455;0.13241465536418645;0.9151458135047263;0.15908411320880184;1.0849541006946433;0.17959335435981302;9.91451602142043;0.8394385505009627;0.015560666071572379;0.01563304977321404;0.7117544633993409;-1.0789865717438818;1.2696006269665718
30.086611;0.14436936128110897;0.132350328565236;0.9148560725302183;0.1597698701672623;1.0898104070890746;0.1797132117147122;9.916614716164567;0.8393876707795159;0.015559828514937953;0.015631936728127488;0.7111944193648966;-1.081929543746597;1.2715337278335759
30.089597;0.14437091734107663;0.1322944252171313;0.9146157534352528;0.16035671606785343;1.09398120115683;0.17981698562595044;9.918692145638095;0.8393282872864074;0.015558913727146208;0.015630869984969;0.7107007196284495;-1.0844595180192218;1.2731643328118405
30.092583;0.14437279126802108;0.13224422411963277;0.9144202017848208;0.16085642675105785;1.0975629176749804;0.17990568241032062;9.920755146677351;0.8392606133215865;0.015557924541284717;0.01562985668154662;0.7102612101307657;-1.0866364945796336;1.2745358385476508
30.095569;0.14437674677751525;0.13220034440039635;0.9142618521642901;0.16128344290831964;1.1006397685604183;0.17998128780135625;9.92281410942941;0.8391848289523081;0.015556865361457778;0.015628902302480718;0.7098687665342258;-1.088507473410387;1.2756835591789837
30.101541;0.14438096886943858;0.1321452807107509;0.9140317010069808;0.16198525254488452;1.1055954495169371;0.18010475953002375;9.924881181000812;0.8391010299752306;0.015555742437427118;0.015628010363177947;0.7092782808856662;-1.0915404544529073;1.2777137074508316
30.106916;0.14438733990775168;0.13210671609104163;0.9139059234468402;0.16244976615392628;1.1089202725918106;0.18018802102253895;9.926968196350137;0.8390093270652251;0.01555456411823346;0.015627182458840264;0.7088487033905069;-1.093585437627749;1.2790058972865483
30.112291;0.1443950581634615;0.13207735870216955;0.9138388013292832;0.16279669398243574;1.1114361114972218;0.18024996864097775;9.929085960810985;0.8389099064373895;0.015553340699788776;0.015626418429917445;0.7084960758831215;-1.0951434228475299;1.2799358357246224
30.117666;0.14440356097956103;0.1320555171737778;0.9138213478214772;0.16305173734254114;1.1133215950414272;0.1802974812299261;9.931243974401765;0.8388029661118696;0.015552083379686424;0.015625717508190057;0.7082025282799026;-1.096325410007624;1.28058638752701
30.12304;0.14441350752110324;0.1320400549503919;0.9138407592940617;0.16323826716148607;1.114730192160564;0.18033242303261635;9.933449103059386;0.8386886786027037;0.015550802198462013;0.01562507968480218;0.7079532606904617;-1.097220398991856;1.281023644187476
30.128415;0.14442468754136958;0.13202817884934212;0.9138784413680192;0.16337384403144783;1.1157823476095863;0.18035765240002127;9.93570437528345;0.8385672846186331;0.015549503787473861;0.01562450562240036;0.7077364944577057;-1.0978983896984305;1.281299392671434
30.13379;0.144435683456155;0.13201938045280573;0.9139390648344654;0.16346885202242428;1.1165587758849889;0.18037603732984558;9.938009648686835;0.8384392071505865;0.01554819127113532;0.015623995724262962;0.7075434304980517;-1.0984113820344767;1.2814520621938787
30.139165;0.14444739344653615;0.1320126579205644;0.9140096146166197;0.16353474453120187;1.1171299890556663;0.1803874559372161;9.940363199504517;0.8383050746605911;0.01554686674919257;0.015623549447037543;0.7073692505373801;-1.0987983758694944;1.2815115501349457
30.144539;0.14445960803383695;0.13200735141948325;0.9140864878499585;0.1635791754404067;1.1175491295223272;0.18039478873666223;9.94276272286844;0.8381656772334848;0.015545533068596098;0.015623164643503728;0.7072071409854378;-1.0990913710153973;1.2815010214958305
30.149914;0.14447212326532283;0.1320032690324991;0.9141693959343733;0.16360723148168396;1.1178518226471807;0.18039692662853857;9.945205820166516;0.8380218993416898;0.015544193783686495;0.015622837029795065;0.7070543062211444;-1.099313367262433;1.2814383074339266
30.155289;0.1444847426176555;0.13200055514387726;0.9142603930036709;0.16362256411524695;1.1180637395941175;0.18039678342415552;9.947690926414271;0.8378746553683222;0.015542853074838476;0.015622560419318733;0.7069079218928634;-1.099480364419769;1.281335372563828
30.160664;0.14449638802895576;0.13199758174001294;0.9143549896913385;0.16362788801402897;1.1182107757662698;0.1803932924293082;9.950218754576333;0.837724827742189;0.015541515861525992;0.015622327338639481;0.7067660841235927;-1.0996073623294766;1.28120382155688
30.166039;0.14450896680780628;0.13199577874249346;0.9144509558374063;0.16362777217621058;1.1183088331309263;0.18038639094782105;9.952792574073245;0.8375732078977978;0.015540187974483526;0.015622129182918519;0.7066268702171431;-1.099703360857319;1.281050063177366
30.171413;0.14452042118519046;0.13199279897634736;0.9145451195306252;0.1636224425575953;1.1183746607396212;0.18037800997121478;9.955416844639252;0.8374204779694198;0.015538877032409184;0.015621956153454833;0.7064894174749646;-1.0997753598663802;1.2808792447103676
30.176788;0.14453256936750544;0.13199122522834947;0.9146437135328334;0.16361411351407837;1.1184092925013944;0.18036708627505393;9.958096049596602;0.8372672418532425;0.015537593124659696;0.015621797151439756;0.7063528651223858;-1.0998303591897136;1.280696504639818
30.182163;0.1445434824549797;0.1319878243203638;0.9147365886963953;0.16360307565237361;1.1184292898600938;0.18035459523324182;9.960834717288252;0.8371140761164686;0.015536347584648892;0.015621639847544496;0.7062162595835906;-1.0998713586231013;1.2805036941388317
30.192163;0.14455599041791647;0.1319991476600649;0.9149186637219152;0.16358695612782545;1.1183968445463675;0.18033957376870124;9.963637583347484;0.8369615593490836;0.015535151078529685;0.015621472348831596;0.7060755825088627;-1.099925357949533;1.280321492147364
30.202163;0.14456730097308867;0.13200767163511556;0.9150873870683831;0.16356734538871165;1.1183440924505728;0.18032311454873182;9.966509199323575;0.8368102402871779;0.015534012941785948;0.015621286133929815;0.7059358592720323;-1.09995735696509;1.2801229410075605
30.212163;0.14457806065785053;0.13201671557640177;0.9152610013533896;0.16354435940689452;1.1182669588153564;0.18030534700432507;9.969453785725378;0.8366605734311187;0.015532940228844874;0.01562107739734624;0.7057972356956745;-1.0999753554715879;1.279914767920479
30.222163;0.14458948627202994;0.13202512323120408;0.9154238718038343;0.16352253499999073;1.1181872644048598;0.18028542225173888;9.97247477287156;0.8365128978666296;0.015531935931526051;0.015620845609642513;0.7056589681727321;-1.0999863532625844;1.2797023665444927
30.232163;0.14459949492533786;0.13203187114284792;0.9155821219972063;0.16349981796815002;1.118107102722157;0.18026450460329452;9.97557341313272;0.8363674507004322;0.015530999324044037;0.015620591013902844;0.7055193408564431;-1.0999923501284188;1.2794864789343865
30.242163;0.14460898426645613;0.13203859465232998;0.9157414097034604;0.16347680074591514;1.1180240354918876;0.18024176178541026;9.9787492756758;0.8362243477385449;0.015530128586513705;0.015620313427833302;0.7053785968609325;-1.099995345871052;1.2792689698181405
30.252163;0.1446181797728022;0.13204344494017412;0.9158877289268637;0.16345557498393803;1.1179510676330677;0.1802193517349329;9.98200340670717;0.8360835591936512;0.015529322291730345;0.015620013238203747;0.7052379468621086;-1.0999973403223493;1.2790521942616
30.262163;0.1446269674887941;0.13204741215250082;0.9160284844857891;0.16343542976242337;1.1178847441999047;0.18019642023993523;9.985339855883941;0.8359449471136691;0.015528578843808505;0.01561969265008492;0.7050966053559515;-1.099998333354606;1.2788356916988122
30.272163;0.14463523551500654;0.13205166656691844;0.916172323908718;0.16341550215947362;1.117820627471125;0.18017310637662304;9.988763981002444;0.835808339072691;0.015527895856296452;0.015619354987388609;0.7049537768442048;-1.099998324879873;1.2786190464929295
30.282163;0.1446432142306122;0.13205390253384966;0.9163021135892446;0.16339764791914282;1.1177702504672828;0.18014854115275705;9.992280719738016;0.8356735845282638;0.015527270089398332;0.015619002697659642;0.7048116245598024;-1.0999993148423373;1.27840527512664
30.292163;0.14464970008815933;0.13205544054686785;0.9164343870622791;0.16337880226224685;1.1177223775757061;0.18012484557708794;9.995894114971918;0.8355405926486783;0.01552669712612067;0.015618635924541312;0.704669275272765;-1.0999993032115774;1.2781925539261956
