time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.302163;0.14465679361231282;0.1320571740536854;0.9165618725794896;0.16336229195004728;1.1176840601525888;0.1801011302084937;9.99960641098225;0.8354093424718845;0.015526171123648815;0.015618252298154845;0.7045268213931302;-1.0999992899912183;1.2779822087669461
30.312163;0.14466361666994113;0.1320571384094089;0.9166762822653852;0.16334778743302503;1.1176600345737409;0.1800764877609298;10.00341669941209;0.8352798337655097;0.015525685210687677;0.015617847220068657;0.7043843160399124;-1.0999992752256502;1.2777747529443093
30.322163;0.14466996889015213;0.1320575610049838;0.9167936331397962;0.16333319997012438;1.1176380121491556;0.1800529819559706;10.007321190101118;0.8351520311263996;0.015525232053224316;0.015617414473980145;0.7042417979551855;-1.0999992589881262;1.2775707825164662
30.332163;0.1446749987253586;0.13205643636961228;0.9169051109344972;0.1633186849416376;1.1176261383682864;0.18002964211483158;10.011314749879606;0.8350258561336898;0.01552480428454801;0.015616947578560606;0.7040993123309192;-1.0999992413707202;1.277371047843382
30.342163;0.14468073318299102;0.13205572976531124;0.9170108734849898;0.1633061945347896;1.117623055524578;0.1800064647509042;10.015391436477582;0.8349012062367949;0.015524395158907658;0.015616440690881113;0.7039569098486238;-1.0999992224879935;1.2771764400822985
30.352163;0.1446852318016094;0.13205361782416156;0.9171100659300816;0.16329335161309372;1.1176281200451033;0.17998241630193582;10.019544448835989;0.8347780179944645;0.015523999009854291;0.015615888165341617;0.7038146496680219;-1.0999992024799705;1.2769878898477178
30.362163;0.14469053787617978;0.13205217259721672;0.917203607393612;0.163282428952675;1.117642064939999;0.17995943895157754;10.023766739439253;0.8346563534309052;0.01552361009371866;0.015615283865934719;0.7036725916925592;-1.0999991814962264;1.2768062546100245
30.372163;0.1446947269371805;0.13204951586187724;0.9172906191252349;0.16327121652990556;1.11766507353082;0.17993646615936063;10.028051885183055;0.8345364078069966;0.015523220528441713;0.015614621138191634;0.7035307793455254;-1.099999159660431;1.2766322634658422
30.382163;0.1446988591980376;0.13204636194293287;0.9173693616325092;0.16326064583210434;1.1176960083609906;0.17991344249266264;10.032394397304776;0.8344184347835287;0.015522819989515624;0.015613893596800252;0.7033892338833614;-1.099999137046301;1.2764665125039782
30.392163;0.14470387786141597;0.1320451005699568;0.9174502343741324;0.16325053416641896;1.1177270544373192;0.17988933323640086;10.03678901401986;0.83430268025969;0.015522397362746784;0.01561309604644526;0.7032479657975197;-1.0999991136891387;1.2763094694503097
30.402163;0.14470806275940185;0.13204130318736204;0.9175137968182204;0.16324122149502054;1.1177740861701029;0.179866118909307;10.04122988328478;0.834189353210861;0.015521942384920521;0.01561222387961867;0.7031070141884667;-1.0999990896079839;1.2761614824019658
30.412163;0.1447123285900394;0.13203756278949208;0.9175719733775998;0.16323241835779184;1.1178283255117216;0.1798427866097841;10.045710106221367;0.8340786263806985;0.015521446308668741;0.015611271436655529;0.7029664963379202;-1.0999990648165157;1.2760228199137564
30.422163;0.1447165830966366;0.13203442715452143;0.9176289398786581;0.1632232142832003;1.117884135443657;0.17981933028257477;10.05022107587282;0.8339706887780615;0.015520901677246634;0.015610232137087161;0.7028266324958884;-1.0999990393322971;1.2758937204330163
30.432163;0.144722054735633;0.13203132875514503;0.9176728665603477;0.16321656888763658;1.117952224495111;0.17979575581784782;10.054752702724096;0.8338657706244702;0.01552030182623883;0.015609100209559247;0.7026877178340987;-1.099999013186897;1.275774385238808
30.442163;0.14472665989377553;0.13202725667260892;0.917709716270232;0.1632095858496297;1.1180286269448072;0.17977108055480326;10.059295050890416;0.8337640703089588;0.015519640697170973;0.015607871433570255;0.70255008238188;-1.0999989864316289;1.275664921303893
30.452163;0.14473129428335263;0.1320243458024397;0.9177483451724224;0.1632020595580424;1.1181050500130354;0.17974733281100957;10.06383986563233;0.8336657179011623;0.015518912443149738;0.015606543046198917;0.7024141051364627;-1.0999989591344432;1.275565333160397
30.462163;0.14473607686982093;0.13202148907635242;0.917780387129946;0.16319516388318206;1.1181883732684372;0.17972356500906128;10.068381090903076;0.8335708754560605;0.01551811121925527;0.015605113732321242;0.7022802075683515;-1.0999989313662393;1.2754755987474515
30.472163;0.14474112904146427;0.1320179494448699;0.9177999269728918;0.16318978895741107;1.1182834501576833;0.1796998715316365;10.072914338251811;0.8334798622115451;0.015517232421870253;0.015603583179383476;0.7021487750097996;-1.0999989031942274;1.2753957254018333
30.482163;0.14474624808964498;0.13201582707820617;0.9178224088930647;0.1631838562145686;1.1183773646876838;0.17967638801491423;10.077435730263488;0.8333931730166712;0.01551627359484093;0.015601951852907626;0.7020200889548388;-1.0999988747055145;1.2753257292887907
30.492163;0.14475167521500318;0.1320131902141944;0.9178330271395855;0.16317941756072635;1.1184820715300656;0.17965326845221022;10.081940712630043;0.8333113938098828;0.015515232866620925;0.015600221839940217;0.7018943032796798;-1.0999988460288246;1.2752655959344545
30.502163;0.14475719755423536;0.1320121145873093;0.9178471968476173;0.16317434101291228;1.118584490602349;0.17962965965592648;10.086423171025713;0.8332350920444117;0.015514107382186105;0.015598397602480128;0.7017714677636757;-1.0999988173084339;1.2752152496465627
30.512163;0.14476291835144217;0.13201147151548498;0.9178564709952481;0.16316972959782397;1.1186911654817053;0.17960769015540343;10.090875402260028;0.8331647672251027;0.01551289492525763;0.015596485153105957;0.7016516005346187;-1.099998788672383;1.2751745318793941
30.522163;0.14476882187312234;0.13201183391164842;0.9178646872431168;0.16316524229663282;1.1187995657457936;0.179586468548546;10.095288910905161;0.8331008941412911;0.015511596735949602;0.015594490114674923;0.7015347165388731;-1.0999987602370107;1.27514319103697
30.532163;0.14477488836241875;0.13201274422114662;0.9178686265436626;0.1631609358621669;1.118909746655826;0.17956607653241807;10.099654890701954;0.8330439947105914;0.015510217278557541;0.01559241656109276;0.7014207544210541;-1.099998732117946;1.2751208485813368
30.542163;0.14478021313387884;0.13201235516101897;0.9178612141058123;0.163156828922729;1.1190280963747739;0.17954655951096998;10.103964053168633;0.8329946834048051;0.015508761596917414;0.015590267285365987;0.7013095180684334;-1.0999987044366362;1.27510698461495
30.552163;0.14478654329846624;0.13201492444773433;0.9178605904555566;0.16315285423215214;1.1191402579779528;0.1795279311508453;10.10820712042816;0.8329536559355726;0.015507233899456374;0.015588044475899263;0.7012007303122542;-1.0999986773300863;1.275101040850917
30.562163;0.14479297627716436;0.13201826088804341;0.9178577065388162;0.16314885129660076;1.119251487324415;0.17951018978221234;10.112376364628421;0.8329215953923256;0.01550563762883706;0.015585750123602676;0.701094101420192;-1.0999986509521107;1.275102603140378
30.572163;0.14479948914797885;0.1320225073672876;0.9178538623049117;0.16314498561562116;1.119362854202475;0.17949232746477292;10.116466729417565;0.8328990626873666;0.015503975177064854;0.015583386133253687;0.7009893253498366;-1.0999986254648249;1.275111556602548
30.582163;0.1448050669654623;0.1320263081843461;0.9178462810512678;0.1631401957582787;1.1194749660756662;0.1794763253698859;10.120475471832107;0.83288644570823;0.015502246987847508;0.01558095428407372;0.7008860659793429;-1.0999986010294194;1.2751280955830324
30.592163;0.14481168681227918;0.1320322429398655;0.9178402989965359;0.163136354110808;1.1195860553512968;0.17946114319188675;10.124400607702906;0.8328839531095487;0.015500451141007116;0.015578456585165535;0.7007839639577397;-1.0999985777997388;1.2751525221152789
30.602163;0.1448183529161843;0.13203892340884812;0.9178328959340342;0.1631325488762072;1.1196980597678852;0.17944671623798206;10.128239721271926;0.8328916455540729;0.01549858429760792;0.01557589594744376;0.7006826491345536;-1.0999985559171885;1.2751850450201883
30.612163;0.14482506247452284;0.13204634548042182;0.9178241452584484;0.16312874226288337;1.119811304183487;0.17943296947913007;10.131990385388741;0.8329094915530584;0.015496643772399168;0.015573276365182125;0.7005817969270905;-1.0999985355112816;1.275225816791475
30.622163;0.14483070208887644;0.13205466505173896;0.9178220031528006;0.1631226998406082;1.1199195032031282;0.17941983223728664;10.135651072631699;0.8329373847764909;0.015494629254524645;0.01557060241042976;0.7004812046369944;-1.0999985167029411;1.2752750388369263
30.632163;0.14483746716288665;0.13206397565881853;0.9178130808245022;0.16311844635420614;1.1200338514334827;0.1794072342200258;10.139220980320806;0.8329751101618901;0.015492542994981396;0.015567878537883774;0.7003808060685482;-1.0999984995893561;1.275332902049457
30.642163;0.14484324759414716;0.1320730616151047;0.9178020799303522;0.16311300747533677;1.1201504455449993;0.17939509585439223;10.14269930506594;0.8330223092069016;0.015490389319716538;0.015565109148722613;0.7002806395690054;-1.09999848423352;1.2753994421615094
30.652163;0.14485002508255307;0.13208439677620484;0.9177932854211399;0.16310802059188;1.1202659001760071;0.17938233518859809;10.146085391093289;0.8330784842594156;0.015488174034174667;0.015562298768129907;0.7001808273326547;-1.09999847069975;1.2754744439454386
30.662163;0.1448567985401139;0.13209659543910118;0.9177835165347779;0.16310283787490348;1.12038403633914;0.17937088345187466;10.149379320952285;0.8331430498926476;0.015485903056356734;0.015559450927264393;0.7000815620909553;-1.0999984590946403;1.2755574479044742
30.672163;0.1448625659261225;0.13210869441199155;0.9177725644141673;0.16309587214933874;1.1205022990932851;0.17935968535881677;10.152581423215551;0.833215394345684;0.015483581003857884;0.015556567242635648;0.6999830679199234;-1.099998449559379;1.2756478484003775
30.682163;0.14486920888077853;0.13212407812250915;0.9177718398101543;0.16308835758810128;1.1206154464770774;0.17934868744254923;10.155691482134971;0.8332948863552389;0.015481210918716327;0.015553647535106668;0.699885541470702;-1.0999984422290507;1.2757449953864994
30.692163;0.14487498209464938;0.13213836858078676;0.9177626854115608;0.16308007791076212;1.1207357558605362;0.179337834317481;10.158709418909222;0.8333808180416591;0.015478795222465473;0.015550689835146837;0.6997891171779457;-1.0999984372014302;1.2758482802975928
30.702163;0.14488178879422217;0.13215497304770196;0.9177566929292311;0.16307197205065221;1.1208554029262907;0.17932707651892207;10.161636464541788;0.8334723735999724;0.015476337616584623;0.015547691056653252;0.6996938709709004;-1.0999984345416904;1.275957228380719
30.712163;0.144887560860192;0.1321724811737538;0.9177575945786284;0.16306092297150576;1.1209687261405958;0.17931638232599187;10.164475107204002;0.8335686909391675;0.01547384461109738;0.015544648438559681;0.699599837363995;-1.0999984343019258;1.2760715324203893
30.722163;0.14489455855705896;0.1321910986454452;0.9177531085963974;0.16305102417189388;1.121086415349103;0.17930574468449412;10.16722782477364;0.8336689230930845;0.015471324902082273;0.015541559887692976;0.6995070163956152;-1.0999984365162687;1.2761909558912852
30.732163;0.1449007644714265;0.13220987423588587;0.9177502435146347;0.16303924259856037;1.12120341634441;0.17929517895077057;10.16989530677696;0.8337722056066424;0.015468787823528382;0.01553842352158862;0.699415388398044;-1.0999984411857944;1.2763151880228876
30.742163;0.14490815183904965;0.13223150641484335;0.9177561311974352;0.16302650095365498;1.1213117532600936;0.17928471565793444;10.17247575289965;0.8338776276621102;0.015466243264677331;0.015535237719003392;0.6993249576503553;-1.0999984482861185;1.2764438306389088
30.752163;0.14491504414538342;0.13225216428590883;0.9177563911975668;0.16301289202453761;1.121425562161935;0.17927439119699756;10.174965883102157;0.8339842873335598;0.015463701974611886;0.015532001274836853;0.6992357700405246;-1.099998457793008;1.2765765351530276
30.762163;0.14492327716668213;0.132275539311301;0.9177657423294285;0.1629982920109091;1.1215307336376767;0.17926323733936178;10.177361519951608;0.8340913215450073;0.015461174928295579;0.015528713513183216;0.6991478738081641;-1.0999984696932494;1.2767131201215156
30.772163;0.14493112938406014;0.13229779808815662;0.9177697635935264;0.16298278332941107;1.121641436656927;0.17925327695377766;10.179657069601134;0.834197875280477;0.01545867301030236;0.015525374817227294;0.6990613136312669;-1.0999984839641415;1.2768535309544244
30.782163;0.14493951036480626;0.13232073679905262;0.9177758562122473;0.16296629277571484;1.1217507295708131;0.1792435284132214;10.181845282528492;0.8343031390205337;0.015456207438071703;0.015521987147242367;0.6989761988739006;-1.099998500546151;1.2769976921661748
30.792163;0.14494932341360345;0.1323461389627883;0.9177914360614323;0.1629487596149277;1.1218516971261971;0.17923401028469302;10.18391691378565;0.8344064556378304;0.015453790131622505;0.015518553532582304;0.6988927345756413;-1.0999985193325796;1.2771454333612438
30.802163;0.14495882188334946;0.1323703053581179;0.9178032241811604;0.1629303099536172;1.121958640743128;0.1792247424111808;10.185860397470451;0.8345073748356652;0.015451433576291945;0.015515076379818587;0.6988111506935579;-1.0999985401869548;1.2772965682615334
30.812163;0.14496979119744302;0.1323967601304857;0.9178249864659684;0.16291066192766226;1.122056132740695;0.1792157453021527;10.187662674740558;0.834605615399419;0.015449149702763334;0.015511556361277776;0.6987316340281103;-1.0999985629819096;1.277451013138799
30.822163;0.14498048594500415;0.1324216416802011;0.9178422533185607;0.16289009094859394;1.122159331693416;0.17920703861722706;10.189310441351376;0.834700972854501;0.015446948111432832;0.015507993373880233;0.6986543469767034;-1.0999985876261218;1.2776088188300643
30.832163;0.14499170506844555;0.13244759937629855;0.9178689335385312;0.1628674910673246;1.1222548063144895;0.17919864006652644;10.190791306718154;0.8347932679915798;0.015444834405729881;0.015504388365335747;0.6985794616214193;-1.0999986140739453;1.2777701634568313
30.842163;0.14500470023597664;0.13247408806722638;0.9178942756642409;0.162845998483764;1.1223547552260478;0.17919056480450693;10.192094652827782;0.8348823792186558;0.015442809214370698;0.015500743820157396;0.6985071462500656;-1.0999986423287686;1.277935375792177
30.852163;0.14501730574316465;0.13250050342482655;0.9179285114489618;0.16282147159781157;1.1224478069632127;0.17918282248030942;10.193211366119765;0.8349682561927517;0.015440869158091454;0.015497062715822898;0.6984375446786428;-1.0999986724289252;1.2781049177927633
30.862163;0.14503066517264826;0.13252719562086435;0.9179674149122313;0.16279581788514783;1.122538933577801;0.1791754131780632;10.194133361910396;0.8350508947074367;0.01543900929046663;0.01549334781349529;0.6983707707110067;-1.0999987044174075;1.2782793248046331
30.872163;0.145045907755629;0.13255400426614997;0.9180032344430963;0.16277120506407652;1.1226351809311297;0.17916832740518593;10.19485403947939;0.8351303677699957;0.015437224567896049;0.015489602088823176;0.6983068965656501;-1.0999987383115242;1.278459202702768
30.882163;0.14506083724680624;0.13258102175581563;0.9180508183470848;0.162743376210913;1.1227251339087192;0.17916154666947637;10.195368417361287;0.8352068744091521;0.015435509781414739;0.015485828639731915;0.6982459283921534;-1.0999987740893566;1.278645225842286
30.892163;0.14507668193107287;0.13260709068685753;0.9180949679869088;0.16271552919592577;1.1228222484698411;0.1791550346171865;10.195671413604762;0.8352807017333015;0.015433858709314786;0.015482029464718536;0.6981877842476771;-1.0999988116910564;1.2788380290886512
30.902163;0.14509324294604273;0.13263423311175648;0.9181510436618027;0.16268558471242286;1.1229146100502512;0.17914872380275218;10.195755860677574;0.8353521099029321;0.01543226308321594;0.015478205578315595;0.6981323250802841;-1.0999988510174443;1.2790381300765408
30.912163;0.14511165923069896;0.132662716188405;0.9182138153636927;0.1626554818002388;1.1230071777497583;0.17914252069991146;10.195613097244808;0.8354212394794949;0.015430712463539038;0.015474359181805623;0.698079447060281;-1.0999988919385548;1.2792460350779393
30.922163;0.14513010023470863;0.1326893548774023;0.9182729520269319;0.16262446660788601;1.1231087251202174;0.1791363323009136;10.195235071234128;0.8354881225785395;0.01542919570538387;0.015470494923548456;0.6980291349674488;-1.0999989343200274;1.2794623579133997
30.932163;0.14514939959376194;0.1327172749880747;0.9183442964777775;0.16259154904430606;1.1232060346645865;0.1791290823435853;10.19461501040765;0.8355527833411246;0.01542770346210172;0.015466618820841879;0.6979814301085384;-1.099998978037343;1.2796877500410997
30.942163;0.14516974138117736;0.13274588741554255;0.9184224021400291;0.16255774225014957;1.1233043881500493;0.1791227047527753;10.193746955379211;0.8356153192072767;0.015426230292483002;0.015462736966780802;0.6979363801516971;-1.099999022968392;1.2799227181599908
30.952163;0.1451923049229403;0.13277480466457478;0.918496957928076;0.16252515185447716;1.1234087986577084;0.1791161414128718;10.192625257350622;0.8356758405108039;0.015424774847588878;0.015458855654969536;0.6978940114005363;-1.0999990689892922;1.2801674590629482
30.962163;0.14521494526266743;0.13280431138389182;0.9185831714794203;0.1624900259555419;1.1235092541429936;0.17910934663397418;10.191244155381176;0.8357343330482034;0.015423337903610095;0.015454982236022327;0.6978543186815952;-1.0999991159775055;1.2804217341928372
30.972163;0.14523881176769557;0.1328344845857727;0.9186741105324785;0.1624545498061267;1.1236109807366055;0.17910228100711323;10.189598912635368;0.8357906112651863;0.015421920078758367;0.015451126195882339;0.697817271575245;-1.0999991638060895;1.2806848733391227
30.982163;0.14526403297584303;0.13286421234586326;0.9187610214944706;0.1624197192617966;1.1237186658168186;0.17909490552130372;10.1876890077576;0.8358443235006011;0.015420521160007968;0.015447299669452767;0.6977828472225057;-1.0999992123485292;1.2809560085185647
30.992163;0.14529136462800993;0.1328967170017468;0.9188605390908132;0.1623847693237543;1.1238199673283065;0.17908718088367184;10.18552054449993;0.8358949485033219;0.01541914071774986;0.015443516109836799;0.6977510609734934;-1.0999992615090948;1.281234383226335
31.002163;0.14531887875481642;0.1329288068805293;0.9189622192416613;0.16234868684594886;1.1239207809539173;0.17907906221669778;10.183104731090264;0.8359418712643488;0.015417778292342033;0.015439787996987739;0.6977219347890655;-1.099999311234605;1.281519485871383
31.012163;0.14534760715564662;0.1329607195911042;0.9190603324434292;0.1623136698393725;1.1240261315470175;0.1790704984748847;10.18045345590967;0.8359845212722021;0.015416432750691288;0.015436125221322535;0.6976954595218946;-1.0999993614996861;1.2818109803910664
31.022163;0.14537724938648813;0.13299433243576797;0.9191687501780612;0.16227791402536482;1.124123851374884;0.17906144622031545;10.177576401903178;0.8360224447797626;0.015415102577279434;0.015432534773670181;0.6976716139899872;-1.0999994123099965;1.282108585782579
31.032163;0.1454078374219261;0.13302886739564362;0.919281154122138;0.16224259444863776;1.124219799282774;0.1790518930391746;10.174481427438574;0.8360552739668157;0.015413787322195126;0.01542902132023766;0.6976503540482428;-1.0999994637066075;1.2824120251915767
31.042163;0.14544028464964834;0.13306545967974606;0.9193986454515634;0.16220850373320275;1.124310734447603;0.17904187748366068;10.171176102257743;0.8360826362655496;0.015412488100322988;0.015425587488472055;0.6976315626193973;-1.0999995157347608;1.2827210573359085
31.052163;0.145472631078873;0.13310086350463846;0.919510438694231;0.16217510166848567;1.1244061028349277;0.17903148192495513;10.16766789535315;0.8361040890927364;0.015411207334545053;0.015422233771910269;0.6976150438821054;-1.0999995684085722;1.2830355370992064
31.062163;0.1455055709398707;0.13313828389212906;0.9196331356174212;0.1621414622544922;1.1244925014419918;0.17902080059478892;10.163963035438481;0.836119177194423;0.01540994942518399;0.015418958678532107;0.6976005640507691;-1.0999996217118584;1.2833554494976618
31.072163;0.14553915392415023;0.13317670241916701;0.9197587883601491;0.16210859756630167;1.1245747349310384;0.17900991802799415;10.160066756106763;0.8361275498439545;0.015408721296209434;0.01541575909025108;0.6975879206260119;-1.0999996756155266;1.2836808998024887
31.082163;0.14557333735481345;0.1332159063180975;0.9198856744218263;0.1620766087878296;1.1246524325101168;0.17899890780345204;10.155985255142419;0.8361289792678579;0.015407531323623323;0.015412630622003543;0.6975769799555684;-1.0999997300724607;1.2840120309396093
31.092163;0.14560809143314973;0.13325598236238265;0.9200141240892273;0.16204576764151432;1.1247266546611918;0.17898783041359065;10.151726607471097;0.8361233125655861;0.015406387811204033;0.015409567926958629;0.6975676420649708;-1.0999997850045886;1.2843488850109384
31.102163;0.14564449800963178;0.13329676882932218;0.9201358674998543;0.16201800474000666;1.124801584845312;0.17897672061153674;10.147300476945063;0.8361104853768729;0.015405297931549308;0.01540656492704931;0.6975598112089977;-1.0999998403230622;1.2846913519276113
31.112163;0.1456803197063051;0.13333847559625586;0.9202660352651841;0.1619893276598284;1.1248663029178854;0.17896558159174167;10.142718442020819;0.8360905569687509;0.015404266986484429;0.015403615469379633;0.6975534121594161;-1.0999998959598432;1.2850392515911973
31.122163;0.14571661141540868;0.13338078974182502;0.9203953653497795;0.16196179222053406;1.1249262271053333;0.1789543979632666;10.13799450158544;0.8360636747270682;0.015403298207289274;0.015400714405349932;0.6975484397040956;-1.09999995186328;1.2853924201363638
31.132163;0.14575329548694244;0.13342367306483632;0.9205234282016571;0.16193559467580218;1.12498275458128;0.1789431479560393;10.133144708803448;0.8360300258132982;0.015402392705063231;0.015397858160617842;0.6975450229126721;-1.1000000079693883;1.285750742899222
31.142163;0.1457902756950758;0.13346742631914613;0.9206521051040831;0.1619107800241049;1.1250365497074344;0.178931805321032;10.128186193048485;0.8359898406334044;0.015401549628560792;0.015395045067510282;0.6975434125933012;-1.1000000641832062;1.2861141924332689
31.152163;0.14582756327652613;0.1335107344362221;0.9207715147020262;0.16188801063955033;1.1250919082932425;0.1789203454603631;10.123136020395384;0.8359433859452011;0.015400766972228015;0.015392276016669561;0.6975438657050864;-1.1000001203827818;1.2864828591299884
31.162163;0.14586484073700173;0.13355570901029873;0.9208971880666498;0.16186551089105639;1.125139188905774;0.17890875358630548;10.11801065731515;0.835890925774965;0.015400042421148112;0.015389554566329948;0.697546553885988;-1.100000176439345;1.2868569382389932
31.172163;0.14590311206570597;0.13360223042264885;0.9210210766057003;0.1618450892445597;1.1251831777875907;0.17889702422227544;10.1128258135621;0.8358326919869197;0.015399374118310343;0.015386885756474376;0.6975515717972008;-1.100000232235029;1.287236715861533
31.182163;0.1459402727330224;0.13364837740987376;0.9211422459133874;0.1618246976929406;1.1252257993185661;0.17888515583477538;10.107595247933212;0.8357688657356085;0.015398761157932133;0.015384274514661582;0.6975589649052921;-1.1000002876667265;1.2876225362876295
31.192163;0.1459771899940151;0.13369517101089523;0.9212610724510054;0.16180544037027203;1.1252678929270323;0.17887314655113973;10.102329958386187;0.8356995864011038;0.015398202933853003;0.015381725477974407;0.6975687224158063;-1.1000003426397214;1.288014715449625
31.202163;0.14601374963829578;0.13374262096886677;0.9213774086227075;0.16178709175400555;1.1253088099125412;0.17886099239921935;10.097039113121962;0.8356249965228263;0.015397698371166883;0.015379244258804596;0.6975807932539987;-1.1000003970686565;1.2884134381292447
31.212163;0.1460499794274181;0.1337896960572379;0.9214835661810914;0.16177062769758643;1.1253552455588625;0.1788486890589861;10.091730639467444;0.8355452735513946;0.015397245815877873;0.015376837701958539;0.6975951303698485;-1.1000004508903423;1.2888186689971206
31.222163;0.14608560787326771;0.13383818653939272;0.9215934683764131;0.16175389968784343;1.1253950126775942;0.17883624017633842;10.08641152921524;0.8354606303860087;0.015396842535351974;0.01537451202376416;0.6976116961914387;-1.1000005040648995;1.2892301537666662
31.232163;0.14612071599020937;0.13388717953653215;0.9217006655974516;0.16173792919374053;1.1254348603483861;0.1788236660031105;10.081088944948418;0.8353713372102695;0.015396484951760134;0.01537227112579738;0.6976304221687242;-1.100000556555877;1.289647556480311
31.242163;0.14615527983145388;0.13393658193538044;0.9218049510007696;0.16172284038703888;1.1254761290890105;0.17881099540826711;10.075770596775685;0.8352777533259305;0.015396170419251657;0.015370117117740174;0.697651181682277;-1.1000006082947982;1.2900706003227718
31.252163;0.14618927944699642;0.13398634413555138;0.92190627078799;0.1617084091967732;1.1255177761011708;0.17879824614555237;10.070464469411998;0.8351802986110856;0.015395898128305668;0.015368052565255136;0.697673805637585;-1.1000006591403522;1.290499090987243
31.262163;0.14622370503724544;0.13403728332106668;0.9220041138314194;0.16169552490212802;1.125558918212775;0.17878541727271138;10.065178703398729;0.8350794071081864;0.015395668680958272;0.015366082939208957;0.6976980983907936;-1.100000708866391;1.2909328766892247
31.272163;0.1462565866271709;0.1340875668064064;0.922098634811798;0.1616822608341862;1.125602168940238;0.1787724937472399;10.059920814456827;0.834975539023639;0.015395483862188305;0.01536421715124785;0.6977238210637635;-1.1000007571900983;1.2913718230472846
31.282163;0.14628893897388523;0.13413788183219635;0.9221885748140064;0.16166913633129631;1.1256441837068754;0.1787594510536542;10.054696756623807;0.8348692324392053;0.015395346259749585;0.015362465892502284;0.6977506589279023;-1.100000803818738;1.2918157923873903
31.292163;0.14632087748375133;0.13418728400111707;0.9222672999284793;0.16165742616246548;1.1256932677700253;0.17874626432560448;10.049510898661657;0.8347611194709372;0.015395258344346581;0.015360840739882756;0.69777821602742;-1.1000008484975854;1.2922646601591241
31.302163;0.14635216489707836;0.13423757558030064;0.9223490371393047;0.1616447916071661;1.1257353336821723;0.17873192058979656;10.04436690157943;0.8346518730544965;0.015395221978667346;0.015359354200401276;0.6978060819635326;-1.1000008910243821;1.2927184325357752
31.312163;0.14638288375921074;0.13428802577440863;0.9224285612115731;0.16163224806173188;1.1257764745857948;0.17871842161874318;10.03926895696898;0.8345421403133848;0.015395238731268681;0.015358017955747936;0.6978339106528484;-1.100000931219291;1.2931773460831875
31.322163;0.1464130085060687;0.13433825451288434;0.9225036988276953;0.16161970282959925;1.1258160705396534;0.1787047785299483;10.034222286964985;0.8344325051347922;0.015395310169185002;0.015356840883168698;0.6978614065595398;-1.100000968902362;1.2936418013214515
31.332163;0.1464425321331812;0.1343885050277723;0.9225765452871892;0.16160729340020485;1.1258551547909106;0.1786910107930105;10.029232272597055;0.8343234683209849;0.015395437367637654;0.015355829750613939;0.6978882923958866;-1.1000010039054364;1.2941122031356482
31.342163;0.1464714733364182;0.13443841232356749;0.922645061790167;0.16159476442400733;1.125892084055139;0.17867715180875135;10.024302764957145;0.8342154225749545;0.015395619822377441;0.01535499099276484;0.6979143666499253;-1.1000010360904162;1.2945888330656672
31.352163;0.14649986736558712;0.1344881037735212;0.922710635211641;0.16158193352774894;1.1259255851275491;0.17866325112976097;10.019434759187098;0.8341086132014546;0.015395854958814287;0.015354331026341348;0.6979395655011658;-1.1000010653549186;1.295071784095633
31.362163;0.14652774102127877;0.13453748981700522;0.9227733213591315;0.1615691080529817;1.125957613127125;0.17864936863163325;10.01462697191888;0.8340031417892743;0.015396138834651723;0.015353855416359228;0.6979639393098254;-1.100001091623609;1.2955609389683655
31.372163;0.14655509271928222;0.13458636623083256;0.9228325558102065;0.1615561041988782;1.1259867759582853;0.17863556381001122;10.009877792037301;0.833899060085031;0.015396466919147152;0.015353568427016037;0.6979875835303;-1.100001114832601;1.2960559750826592
31.382163;0.14658200596182983;0.13463396981421194;0.9228833911834761;0.1615441631727953;1.1260205987591476;0.1786218871037844;10.00518544225131;0.8337964785981001;0.015396834867467773;0.015353473084510509;0.6980105632255832;-1.1000011349273149;1.2965563991430404
31.392163;0.14660921304791252;0.13468299579925003;0.9229403308166155;0.1615318550775897;1.1260434084672233;0.17860838063809542;10.000546628310593;0.833695610317091;0.015397240223526624;0.015353570809341561;0.6980328492933607;-1.1000011518701096;1.2970615827071004
31.402163;0.14663479180163427;0.13473044461404934;0.9229955677187184;0.1615185628022041;1.1260651714443852;0.1785950863154458;9.995956669569766;0.8335967738442542;0.015397683346816007;0.015353861214834895;0.6980542917359528;-1.1000011656367383;1.2975708159345438
31.412163;0.14665968416306147;0.13477753718546406;0.9230517402894781;0.16150499422581044;1.12608309158909;0.17858204862600638;9.9914104278612;0.8335004026448752;0.015398166000936823;0.015354342923478623;0.6980746258061228;-1.1000011762147879;1.2980834433092487
31.422163;0.1466838273671734;0.134823920680779;0.9231066495510936;0.16149145394497777;1.1260990851025738;0.17856930558647097;9.986902575308658;0.8334070589588488;0.015398689669261022;0.015355013659645585;0.6980934807641658;-1.100001183614096;1.2985989921354155
31.432163;0.14670715323760636;0.1348696358094237;0.9231604973546983;0.16147779815895164;1.1261118921557725;0.17855687888902783;9.982427118830213;0.8333173953708972;0.01539925521998113;0.015355868932302858;0.6981103722524122;-1.1000011878639873;1.299117157328251
31.442163;0.1467296051149087;0.13491503376325736;0.9232154778369631;0.16146407780175526;1.1261214581698888;0.17854477317050677;9.977975832799217;0.8332320525505633;0.015399863132846898;0.015356901349270612;0.6981247426840973;-1.1000011890066541;1.2996376776954877
31.452163;0.1467511511995505;0.1349599741104639;0.9232704663881334;0.16145028038364473;1.1261272841651493;0.17853297901522963;9.973537970022793;0.8331515939765958;0.015400513790337819;0.015358101389606848;0.6981360986013896;-1.100001187113165;1.3001602294285364
31.462163;0.14677178383670209;0.13500428151868896;0.9233242729502703;0.16143654927300977;1.12612997583477;0.17852147607024207;9.969102836109455;0.8330765015685999;0.015401207866407545;0.01535945891958833;0.69814409689547;-1.1000011822890987;1.3006844175031997
31.472163;0.14679150340750768;0.1350482985868273;0.9233794177505439;0.1614226119954859;1.126127230297871;0.17851023835779678;9.964661730631796;0.8330071448939875;0.01540194695483771;0.015360964472139966;0.6981484832946357;-1.1000011746474092;1.3012098326294714
31.482163;0.14681030413713037;0.13509165532675332;0.9234335855983229;0.1614086437741505;1.126119617676326;0.17849923584609345;9.960208078886708;0.8329437466998587;0.015402734936992037;0.015362609399347527;0.6981490508163617;-1.1000011642914127;1.301736072333352
31.492163;0.1468281801567682;0.13513463852344787;0.9234888382444756;0.16139491941995127;1.126108228707206;0.17848842839462004;9.955737579692983;0.832886427097244;0.01540357933242422;0.015364384828116745;0.6981456833473869;-1.1000011513312962;1.3022627056035345
31.502163;0.14684514105333046;0.1351769418685722;0.9235430894825634;0.16138132371377648;1.1260914407517606;0.17847776586382788;9.951247599924985;0.8328352848183431;0.015404490600844613;0.015366280577451602;0.6981383290675763;-1.1000011359012343;1.3027892665888356
31.512163;0.14686121783118447;0.1352187619176602;0.9235975873088869;0.1613677840420069;1.1260679972485677;0.17846720298265592;9.946735552296893;0.8327904305411954;0.015405479410908486;0.015368285762106791;0.698126906289739;-1.1000011181448976;1.3033153447971235
31.522163;0.14687656347918715;0.13525908765629094;0.9236445369696472;0.16135572054187486;1.1260461030709488;0.17845671432377047;9.942198360114768;0.8327519714168055;0.015406554325238261;0.015370390609820221;0.6981112746922675;-1.1000010981816342;1.3038406616098799
31.532163;0.14689099078526266;0.135299970839315;0.9236990580573082;0.16134294712950953;1.1260119135469926;0.178446297513781;9.937633706751068;0.8327199836189941;0.015407721297135872;0.01537258715867437;0.6980912772472458;-1.1000010760914531;1.3043650110644436
31.542163;0.14690462574533925;0.1353402630700966;0.9237524358863716;0.16133055033601373;1.1259713190969025;0.1784359642948191;9.93304092640835;0.8326944613670338;0.015408984509873012;0.015374868842803025;0.6980667853541548;-1.1000010519324803;1.3048881952720706
31.552163;0.14691746577057188;0.13538026382082888;0.9238067824737833;0.1613187970731547;1.1259254455093846;0.1784257243394468;9.92842040338753;0.8326752004738218;0.015410347779704164;0.015377230662641985;0.6980377043669515;-1.1000010257652524;1.3054100591989184
31.562163;0.14692950038172306;0.13541981718563847;0.9238614004340954;0.16130740893439457;1.125871733492886;0.178415578272483;9.92377302170972;0.8326616857735211;0.015411815934724214;0.015379669562354141;0.6980039611485555;-1.1000009976649752;1.3059304942958032
31.572163;0.14694072455630522;0.13545870388065537;0.9239152583732464;0.16129658185668772;1.125810934618532;0.17840552416622196;9.919100006062926;0.8326531295399191;0.015413395953289463;0.015382183858276922;0.6979655022543273;-1.1000009677286438;1.3064493372856867
31.582163;0.1469511426059739;0.13549720210265517;0.923970562326824;0.1612865532976008;1.1257442374660582;0.1783955618195982;9.914402645175636;0.8326486287845514;0.015415097345298471;0.01538477234002622;0.6979222866195982;-1.100000936060068;1.306966282089631
31.592163;0.14696074902759748;0.1355350169671992;0.9240253680255094;0.1612769943091137;1.1256691379478059;0.17838569211407057;9.909682532186403;0.8326473106900822;0.015416931183423669;0.01538743398147596;0.6978742935917717;-1.1000009027337876;1.3074809064098663
31.602163;0.14697050354153715;0.1355733197136425;0.9240813505687736;0.16126927342309405;1.1255873031698687;0.17837591909011927;9.904942223040267;0.8326484053239218;0.015418908808390077;0.01539016827669796;0.6978215566463508;-1.1000008677958024;1.3079927664293862
31.612163;0.14697836871437645;0.1356102394831178;0.9241382387185958;0.16126109706508618;1.125498163842856;0.1783662564000356;9.900185209521938;0.8326512191585529;0.015421041300292775;0.015392975724655962;0.6977641570429489;-1.1000008313068321;1.308501437672646
31.622163;0.1469852987432578;0.13564647287090398;0.924194623933412;0.16125377293356197;1.1254032450255635;0.17835673787913997;9.895415016904309;0.8326550960488341;0.015423338933459898;0.015395857514140006;0.6977021486580175;-1.1000007933809623;1.309006442088736
31.632163;0.14699127199686013;0.13568222346198466;0.9242520068909837;0.16124717899631313;1.1253019157296305;0.17834742534391942;9.890634547702279;0.8326594353132872;0.015425810299900838;0.01539881401623565;0.6976355027142691;-1.1000007542030046;1.309507170646622
31.642163;0.14699628070967108;0.13571751564566176;0.9243106315949511;0.1612413413426624;1.1251944831052747;0.1783384032312411;9.885845834182206;0.8326637179253412;0.015428462042590844;0.01540184313446076;0.6975641416546785;-1.1000007140191637;1.3100029311358168
31.652163;0.14700033075493346;0.13575238610730875;0.9243708435360329;0.16123612372388382;1.125080027893245;0.178329760110748;9.881050114162306;0.8326675471136183;0.015431298807304322;0.015404939752669343;0.6974879978580955;-1.100000673101837;1.310493037169324
31.662163;0.14700344277232988;0.13578681121601827;0.9244326296321348;0.16123186934818964;1.1249608523255563;0.17832157094629186;9.876249316745902;0.8326706784290893;0.015434322649911464;0.01540809636209439;0.697407062723329;-1.1000006317058284;1.3109768169030411
31.672163;0.1470056434272804;0.13582081908417473;0.9244963146415411;0.16122843225286648;1.124835943969861;0.17831388909009724;9.871447695003441;0.8326729733303595;0.015437532677737405;0.015411304044889659;0.6973214379571713;-1.1000005900358711;1.3114536161861234
31.682163;0.1470069521007481;0.13585440351568415;0.9245618418683648;0.16122599497523216;1.1247065808099166;0.17830674061703394;9.866651918163543;0.8326743414007067;0.015440925544571672;0.015414553098052024;0.6972313247218798;-1.1000005482431177;1.3119228490790311
31.692163;0.14700737555720228;0.13588745768477678;0.924628204636772;0.16122423745864126;1.1245707398631755;0.17830012556840846;9.86187114503586;0.8326747429026818;0.015444496753233042;0.015417833296879744;0.6971369602996763;-1.100000506443796;1.312384014146745
31.702163;0.14700690760160603;0.13592031559311585;0.9246971339056945;0.16122337071950427;1.124430230732795;0.17829403088986465;9.857117286989027;0.832674213020498;0.015448241843590078;0.015421134372893634;0.6970385643154832;-1.1000004647343495;1.312836691438496
31.712163;0.14700552941698172;0.13595284597420823;0.92476706781852;0.1612233806734514;1.1242855090942785;0.17828843405836203;9.85240376476988;0.8326728569007201;0.015452155699983974;0.01542444666076005;0.6969362761708213;-1.100000423202654;1.3132805716032792
31.722163;0.14700321421707466;0.13598491097543483;0.924836464420969;0.16122425627467787;1.124137108074056;0.1782832968754612;9.847743424844477;0.8326708119118235;0.015456230802387384;0.015427761451675737;0.6968301262516767;-1.1000003819500164;1.3137154834393658
31.732163;0.14699993736462572;0.13601683798502479;0.9249070500132002;0.16122621192385056;1.1239871108839836;0.17827856769195746;9.843147177092577;0.83266823344498;0.015460457035032482;0.015431071258740256;0.6967200960004379;-1.1000003411108117;1.3141413846383496
31.742163;0.14699568714920647;0.13604853525704322;0.9249776951608818;0.1612289195339162;1.1238340350327045;0.17827418603740486;9.838623776299118;0.8326653487816923;0.015464822710033526;0.015434369797515087;0.6966061940116575;-1.1000003008412025;1.3145582818482935
31.752163;0.14699046828006035;0.136079854798387;0.9250468942182203;0.16123268984431868;1.1236809535238252;0.17827009023246082;9.834180563022548;0.8326624990733432;0.015469314986319307;0.015437651703910595;0.6964884847335434;-1.1000002612760482;1.3149661524498362
31.762163;0.14698440565813556;0.13611004585930908;0.9251084565050798;0.16123826762425852;1.1235331011713443;0.17826623694942365;9.8298239059245;0.832660075998479;0.015473920243145195;0.015440912748059884;0.6963670899552057;-1.1000002224965542;1.3153649893550063
31.772163;0.1469772853959144;0.13614128846368956;0.9251783941711674;0.16124393865998624;1.1233813484085757;0.17826261393296208;9.825558556124825;0.8326584047933437;0.015478625441922066;0.015444150152581463;0.6962421944949353;-1.1000001845447813;1.3157548917880024
31.782163;0.14696920383654968;0.13617233734019887;0.925247278806057;0.161250409593642;1.1232304000245636;0.17825922899059898;9.821387866619334;0.8326577073335405;0.015483419278601444;0.015447362543133903;0.6961140625402121;-1.1000001474607755;1.316136048796557
31.792163;0.1469601207902586;0.13620352203270344;0.9253170644844141;0.16125806841771764;1.1230834373648548;0.178256090996979;9.81731616031425;0.8326581592348852;0.01548829159051806;0.015450549702504975;0.6959830151302183;-1.1000001113013211;1.31650859661644
31.802163;0.14694998293740996;0.13623457273180406;0.925385551403814;0.1612667444459555;1.1229396499306707;0.17825320350985085;9.813349370982694;0.8326598957718445;0.015493231773424291;0.015453711592267445;0.69584936164328;-1.1000000761280144;1.3168724671653416
31.812163;0.14693874374911767;0.1362656954016781;0.9254536981273755;0.161276313863907;1.1227984407991318;0.178250568092935;9.809491875264584;0.8326629429544015;0.015498228223379672;0.01545684714219298;0.6957133901940502;-1.1000000419736617;1.3172273624277064
31.822163;0.14692637637263103;0.13629686803228436;0.9255208285058393;0.16128711387917494;1.1226622887238902;0.17824818784203975;9.80574489807921;0.8326672276321861;0.015503269007583488;0.015459954819030565;0.6955754354474735;-1.1000000088222244;1.3175728283093013
31.832163;0.14691287115001003;0.13632811682579607;0.9255865446720677;0.16129898729801279;1.1225303077895037;0.17824606678652066;9.802109106950416;0.8326726740375643;0.015508342430443538;0.01546303453799818;0.6954359073868027;-1.0999999766267463;1.317908294109939
31.842163;0.14689822776697642;0.1363596114482167;0.9256514579799278;0.16131194362300894;1.1224028561346069;0.1782442000782579;9.79858721249692;0.8326792560589138;0.015513436768850393;0.015466088516512847;0.6952952232895531;-1.0999999453375966;1.3182330699735691
31.852163;0.14688245375356523;0.13639105146859912;0.9257131377206193;0.16132576590845565;1.1222788390149971;0.17824256645166078;9.795184125172174;0.8326869931554453;0.015518539652050288;0.0154691207098659;0.695153739578757;-1.0999999149102864;1.318546341014335
31.862163;0.14686556777897025;0.13642256382659937;0.9257722958741434;0.16134076874401146;1.1221608002583237;0.17824113582951417;9.791905815689487;0.8326959364425801;0.015523638584382316;0.015472135682762891;0.6950117834883625;-1.0999998853030213;1.3188471221234102
31.872163;0.14684760418027124;0.13645416316178183;0.9258290794262239;0.16135675094699328;1.1220477761357814;0.17823987756745333;9.788757520291933;0.8327061312963122;0.015528722435643268;0.01547513771249824;0.6948696850567424;-1.0999998564886462;1.3191342596538826
31.882163;0.14682861512738812;0.13648583702156813;0.9258836429628639;0.16137365520409905;1.1219398685118942;0.17823875609752973;9.785742060909392;0.8327175685399647;0.01553378140839465;0.015478130791903822;0.6947277174193172;-1.0999998284741215;1.3194065918836773
31.892163;0.14680866279503127;0.13651756193495682;0.9259362548172952;0.1613914055553563;1.1218371326258847;0.1782377259716809;9.782860139566802;0.8327302059158509;0.015538805280688735;0.015481119036162285;0.6945860638328142;-1.09999980130658;1.3196631410927453
31.902163;0.14678780716058049;0.13654931115250477;0.9259872721471649;0.16140992309065597;1.121739509584435;0.17823673965071907;9.780111917443;0.8327440733141561;0.015543782144023972;0.015484106459027704;0.6944448670507846;-1.0999997750752073;1.3199031659068876
31.912163;0.14676610261828293;0.136581064060848;0.9260371078182976;0.16142914375727382;1.121646786090141;0.17823575831570537;9.777498131628558;0.8327593248956418;0.015548698850778211;0.015487096336839703;0.6943042518621843;-1.099999749911951;1.3201261034324845
31.922163;0.14674359876772783;0.1366126443610899;0.9260850845828403;0.16144900236176293;1.121558477296058;0.17823475064826536;9.775020973732676;0.8327761652009611;0.015553542602757353;0.01549009159385988;0.6941642907223557;-1.0999997259777756;1.3203315446288202
31.932163;0.14672033962815567;0.13664436190915336;0.9261337846344839;0.16146949783647233;1.1214743349473424;0.1782336852326579;9.772684080916815;0.8327947869448092;0.01555830172714485;0.01549309571712592;0.6940249900739924;-1.099999703442908;1.3205192931323786
31.942163;0.14669637129733545;0.13667602346362664;0.9261822377080091;0.16149074249691306;1.1213947764316794;0.1782325304580413;9.770491323054866;0.8328154175978331;0.015562965497506128;0.015496112328227538;0.6938863288531977;-1.099999682467928;1.3206894086610939
31.952163;0.14667175563895984;0.13670765621360406;0.9262308313947227;0.16151238523611253;1.1213170764295644;0.17823126328665415;9.768445801364484;0.8328383562407388;0.015567525012626243;0.01549914419255343;0.6937483204931731;-1.0999996631859998;1.3208421381835953
31.962163;0.14664656956401873;0.13673923544617592;0.9262795086559953;0.16153456047549705;1.1212419166877048;0.17822987485704356;9.766549292510536;0.8328638966957504;0.015571974705426227;0.015502193142455586;0.6936110546681473;-1.0999996456998566;1.3209777668427678
31.972163;0.1466208961091858;0.13677059114998075;0.9263271677457877;0.1615572153336848;1.121168771073376;0.1782283665096407;9.764802059732453;0.8328922435550519;0.015576312449826588;0.015505260508507326;0.6934746860679628;-1.099999630087425;1.3210965123307234
31.982163;0.1465948286593221;0.13680203168997515;0.9263759813323633;0.1615803483597243;1.1210974145301154;0.17822674915219583;9.763203535362297;0.8329235431649026;0.015580538328189413;0.01550834769974319;0.6933393999956906;-1.0999996163976842;1.3211985589074873
31.992163;0.1465684714646151;0.136833346131783;0.9264247308229783;0.16160407981728672;1.1210283163454964;0.17822505099833025;9.76175333804544;0.8329579532227153;0.015584653300732106;0.015511456431703766;0.6932054117688646;-1.099999604647011;1.3212841631020733
32.002163;0.14654192069612845;0.136864523720881;0.9264737422016399;0.16162808431494022;1.1209588269691568;0.17822331821000406;9.760451397427948;0.832995647936066;0.01558865864051216;0.015514587671750178;0.6930729902942296;-1.0999995948196293;1.3213536896935663
32.012163;0.14651525204238666;0.13689533128585196;0.9265218613327074;0.16165251707126266;1.1208896038314264;0.17822160143125687;9.759297336314086;0.8330367991120821;0.015592556298234871;0.015517740541911346;0.6929424675852599;-1.0999995868541759;1.3214076121240517
32.022163;0.14648853057828143;0.13692604817790668;0.9265713185193222;0.16167742031357996;1.1208206436353814;0.1782199392666952;9.758290803675964;0.8330815846062949;0.015596349253985311;0.015520912490398832;0.6928142393739757;-1.09999958062105;1.3214465776624962
32.032163;0.14646182637147528;0.13695646542690423;0.9266208911361002;0.16170292539711648;1.1207527060633213;0.17821835061669458;9.757432816942181;0.8331301903877025;0.015600041496922954;0.015524099677255359;0.692688767627822;-1.0999995759224355;1.3214714975279207
32.042163;0.14643522157803263;0.1369864332871947;0.9266697461186254;0.16172866383199175;1.1206832498910475;0.1782168329812474;9.756726665105885;0.8331827854547066;0.015603638438390762;0.015527297396858396;0.6925665736669534;-1.0999995725317442;1.3214835370876938
32.052163;0.14640880613694246;0.13701622532704655;0.9267200324785131;0.1617548105740455;1.1206134387057651;0.178215357056787;9.756178431445434;0.8332395179328849;0.01560714726224129;0.015530500744813873;0.6924482120283656;-1.0999995702405128;1.3214839411654487
32.062163;0.14638266147255666;0.1370454571360455;0.9267695089159173;0.16178148378952706;1.1205440209905115;0.17821386615802037;9.755796634359012;0.8333005217547655;0.015610576311177522;0.01553370488112721;0.6923342238978561;-1.0999995688758055;1.3214738497565621
32.072163;0.14635684609095226;0.13707444131281143;0.9268206649208126;0.1618084003407463;1.1204730623980264;0.178212299798316;9.755590111036065;0.8333658882037699;0.015613933942103253;0.015536905404528846;0.6922250720769662;-1.0999995682920967;1.3214543104871197
32.082163;0.14633140253254387;0.1371027716928568;0.9268709493698014;0.1618358509518264;1.120402657010648;0.1782106253263905;9.7555661183496;0.8334356652941984;0.015617227423955524;0.015540098350816038;0.6921210801485491;-1.0999995683575725;1.3214263653633003
32.092163;0.14630637449730577;0.1371307671693722;0.9269226390045009;0.1618635393112771;1.1203309475712675;0.17820884081777202;9.755729274884013;0.8335098971673072;0.015620462724237503;0.015543278679529676;0.6920224420175132;-1.099999568952736;1.3213910214148004
32.102163;0.14628181207018554;0.13715819058287426;0.9269742159152927;0.1618917517622823;1.1202599692107507;0.17820695622996732;9.756079849389165;0.8335886038591778;0.015623645415843997;0.015546439297304832;0.6919293166039588;-1.0999995699822767;1.3213492259170883
32.112163;0.14625776967525048;0.13718486650807002;0.9270246744683025;0.16192011904839157;1.1201871339199503;0.17820498023193515;9.75661312614382;0.8336717149475044;0.01562678167124178;0.01554957225489011;0.6918419022522957;-1.0999995713810455;1.3213019214124408
