time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
32.122163;0.14623430875083657;0.1372108479907903;0.9270747344399348;0.16194894733592813;1.1201143287693804;0.1782029164287409;9.757321622344538;0.8337590569036918;0.0156298789025654;0.015552670066627862;0.6917604274560354;-1.0999995731067669;1.3212500331640582
32.132163;0.14621150345279324;0.13723624086225544;0.9271256412638479;0.16197788365064042;1.1200388720134744;0.17820076520594724;9.758197745170094;0.8338503691826276;0.015632945742644618;0.015555725517946394;0.6916851243247524;-1.0999995751236562;1.3211943164617144
32.142163;0.1461894377884321;0.13726059391044115;0.9271748651641865;0.16200715410855196;1.1199620365851937;0.17819853132331026;9.759233848841529;0.8339452823042726;0.01563599125503938;0.015558731159332408;0.6916162279918417;-1.0999995773794595;1.3211351781695737
32.152163;0.14616819188007;0.13728419522553925;0.9272248083383571;0.16203639251332172;1.1198811631175967;0.17819623617096242;9.76042025093816;0.8340433108511759;0.015639024518860005;0.015561679797490733;0.6915539677793215;-1.099999579792479;1.321072665613963
32.162163;0.1461478386180715;0.13730663378821764;0.9272730066214488;0.16206579519492897;1.11979755435414;0.17819392459844496;9.761744382853863;0.834143891317568;0.01564205545043062;0.015564565223233224;0.691498547723128;-1.0999995822621311;1.321006649289771
32.172163;0.1461284512684624;0.13732823016888837;0.9273219317286562;0.16209498077369558;1.1197086468054016;0.17819165602917872;9.763191910992468;0.8342464325081104;0.015645095421877562;0.015567381650185437;0.6914501346922902;-1.0999995846865107;1.3209370403146592
32.182163;0.1461100995864893;0.13734858937899858;0.927369084560025;0.1621241442023404;1.119615918181284;0.1781894848550317;9.764748175632407;0.8343503904562817;0.015648155479895346;0.015570121878746637;0.6914088553812455;-1.0999995869767325;1.3208639041706771
32.192163;0.14609284771114234;0.13736787355640417;0.9274156586532974;0.16215288223522897;1.1195169464976558;0.17818744967791778;9.766399060690006;0.8344553270204689;0.015651243545188133;0.015572776394327921;0.691374805374812;-1.0999995890765266;1.3207874194866969
32.202163;0.1460767662995542;0.13738616835428294;0.9274623235712206;0.1621814362768804;1.1194138636249311;0.17818558725366865;9.768131161718818;0.8345609032480902;0.015654363763467856;0.015575335052783109;0.6913480485399344;-1.099999590978785;1.3207077577781168
32.212163;0.1460619364460002;0.13740312816505848;0.9275068915095491;0.16220951269757888;1.1193053084403517;0.17818395428650072;9.769931600994713;0.8346668779530565;0.015657517664470457;0.015577789827068804;0.6913286216420937;-1.099999592724401;1.3206250165011062
32.222163;0.14604843908510087;0.13741906199009074;0.927551675594085;0.1622368966414873;1.1191906317533533;0.1781826327482788;9.77178793160746;0.8347731471767317;0.015660704992224495;0.01558013622599999;0.6913165838167169;-1.09999959438697;1.3205392476722109
32.232163;0.14603634633256432;0.137433584878822;0.9275941974496301;0.16226378784755316;1.1190721100906762;0.17818172064958743;9.773688304199421;0.8348797351264432;0.015663923709260827;0.015582372632727558;0.691312070986348;-1.0999995960596742;1.3204505445718193
32.242163;0.14602572193358673;0.13744685486797265;0.9276356129127469;0.16228996211724786;1.1189490951732841;0.1781813099328414;9.77562194366114;0.834986697988288;0.0156671696591923;0.015584498261274938;0.6913152970600545;-1.0999995978487072;1.3203591271966588
32.252163;0.14601662195652354;0.13745902617680147;0.927677043890145;0.16231522450583938;1.118821006295203;0.17818145542959266;9.777579470207076;0.8350940401990871;0.0156704368517637;0.015586511827607943;0.691326486485086;-1.0999995998588143;1.3202653664118993
32.262163;0.1460090893191235;0.13746971192580465;0.9277158940554109;0.16233985030231038;1.1186903178216945;0.17818216150079735;9.779553283137094;0.8352016900032235;0.015673719114347874;0.01558841248770305;0.6913457810521442;-1.0999996021775913;1.3201697489625768
32.272163;0.14600315143195763;0.13747907742227602;0.9277532063280497;0.16236371052109239;1.1185566347640639;0.17818340600831425;9.781538254884897;0.8353094917849291;0.01567701194344362;0.015590201294665526;0.691373197891243;-1.0999996048750527;1.3200728513243678
32.282163;0.14599882514124854;0.1374873114528328;0.9277900391938764;0.16238668941907256;1.1184195315664414;0.17818517962383704;9.78353170052329;0.835417234244254;0.015680312768763714;0.015591880772476523;0.6914086255399137;-1.0999996080069172;1.3199753401208143
32.292163;0.1459961144634236;0.13749408238573058;0.9278238791981402;0.16240910850890591;1.1182813721305658;0.17818749494024783;9.785532621335411;0.8355246933646282;0.015683619584957165;0.015593453668708939;0.6914517984657579;-1.0999996116145758;1.3198779842995445
32.302163;0.14599499862178192;0.1374995991530034;0.9278560464066604;0.16243085514421687;1.1181414002639887;0.17819035795576746;9.787541545854507;0.8356316379763394;0.015686929514909933;0.015594923181197049;0.6915022841734679;-1.0999996157325627;1.319781664357617
32.312163;0.14599543315890312;0.13750389755227282;0.9278868905936214;0.16245178734193588;1.1179986716788948;0.17819374130520604;9.789561747630376;0.8357378352723804;0.01569023887324122;0.015596294458010527;0.6915595261043782;-1.0999996204045566;1.319687361070888
32.322163;0.14599736277803224;0.13750711890856107;0.9279175739091463;0.1624722619509446;1.1178557427813267;0.17819759022118406;9.79160061136707;0.8358430459405455;0.015693544796435446;0.015597575364730016;0.6916228860649689;-1.0999996256888493;1.3195961268873695
32.332163;0.1460017164494866;0.13751002554915545;0.9279471752590488;0.16249310756020852;1.1177109158351757;0.17820185131264454;9.79366894524249;0.835946972887541;0.015696846942372823;0.01559877510593559;0.6916916531507912;-1.0999996316430545;1.3195090180561264
32.342163;0.14600643096170432;0.13751074507701763;0.9279754931597192;0.162512367862721;1.117566172636241;0.17820649003801553;9.79577827387497;0.8360492368104553;0.015700147672200033;0.015599901809111612;0.6917650949582392;-1.099999638316687;1.3194270033290316
32.352163;0.14601241966831632;0.13751038985351152;0.9280039606278876;0.16253090808020848;1.1174201976950533;0.17821148624969863;9.797937690517603;0.8361494223440928;0.015703450823064673;0.015600961419726087;0.6918425479297683;-1.0999996457717887;1.319350905782516
32.362163;0.14601959875329007;0.13750914290008506;0.9280339278078011;0.16254908854749117;1.117275710076111;0.17821682884164283;9.800152190766724;0.8362471020627174;0.01570676049318325;0.015601958001468984;0.6919234360667714;-1.0999996541010828;1.3192813978453173
32.372163;0.14602788790131774;0.13750676429137762;0.9280637363832835;0.16256673947328898;1.1171316013933767;0.17822251244884985;9.802423669829745;0.8363417888209037;0.015710080308599002;0.015602894243406594;0.6920072320881656;-1.0999996634142286;1.3192189818190423
32.382163;0.14603722768176663;0.1375034973763754;0.9280948396542694;0.16258392762059826;1.1169881130150865;0.17822852379010848;9.80475344910423;0.836432904786674;0.015713412869480435;0.015603772569840121;0.692093437356436;-1.0999996738158755;1.3191638785166795
32.392163;0.14604759156951172;0.13749945306396247;0.9281276297186877;0.16260055018160977;1.1168441790212675;0.1782348317196756;9.80714443840181;0.8365198130290035;0.015716759780122155;0.015604597039209309;0.6921815561093588;-1.0999996854006706;1.3191159537067745
32.402163;0.14605898754572924;0.13749469188929994;0.9281620366387887;0.16261698763174914;1.116701989061443;0.1782413903285226;9.809601456797235;0.836601862776403;0.015720122243594637;0.01560537390286715;0.6922710439644729;-1.0999996982467783;1.3190747905902789
32.412163;0.14607145067184357;0.1374894886672931;0.9281994139965198;0.1626331496818147;1.1165604541957541;0.1782481413563396;9.812130132090122;0.8366784275072869;0.015723501363754312;0.01560611052077828;0.6923612901295595;-1.099999712406609;1.3190397857882925
32.422163;0.14608502860030692;0.13748360374862237;0.9282377192059681;0.16264905262143348;1.1164191124127505;0.17825502108905103;9.814736676908707;0.8367489338678668;0.01572689814970726;0.015606815308341598;0.6924516818616654;-1.0999997279110312;1.3190102122092233
32.432163;0.1460997689305861;0.13747726525550624;0.9282782563508652;0.16266476041871364;1.116277802337548;0.1782619792285149;9.817428526104191;0.8368128702733142;0.015730313832297685;0.015607498730672218;0.692541683198703;-1.0999997447768413;1.318985319515525
32.442163;0.14611570830209106;0.1374705428735246;0.9283212925147755;0.16268014493246316;1.1161351107056323;0.178268989756837;9.820213346596132;0.836869794594903;0.015733750530748523;0.015608173138910782;0.6926308229814214;-1.0999997630188119;1.3189644141974841
32.452163;0.14613286305839718;0.13746344766350166;0.9283666743657147;0.1626955574841471;1.1159929787943228;0.17827603944362597;9.823095907787014;0.8369193565325236;0.01573721155396243;0.015608851144673194;0.6927186382428069;-1.0999997826671122;1.3189468255205907
32.462163;0.1461512270531528;0.13745621028672292;0.928415712224251;0.16271088622119934;1.1158503080269966;0.17828311082450438;9.826075764956837;0.8369613230342698;0.015740700637498925;0.015609544087814559;0.6928046720221741;-1.0999998037606888;1.3189318738991394
32.472163;0.1461707679487052;0.13744856546113002;0.9284662069076949;0.16272613190372254;1.1157069092805183;0.17829017908699904;9.829148684985341;0.8369956036168971;0.015744220648994157;0.015610261644456938;0.6928884903475215;-1.0999998263139636;1.318918896029838
32.482163;0.1461914248235165;0.13744074083668228;0.9285191236930282;0.1627413477231465;1.115563029524262;0.17829721592861386;9.832309970236837;0.8370222630157779;0.015747773155997066;0.015611011482231422;0.6929696900128148;-1.099999850286008;1.3189072051119732
32.492163;0.14621312278267962;0.1374328171093336;0.928574316723211;0.16275640772604355;1.1154176458283735;0.17830419268081393;9.835555531806504;0.8370414866205944;0.01575135913094417;0.015611798517015697;0.6930479332737691;-1.0999998755739615;1.318896038861216
32.502163;0.14623578992279815;0.13742480520037467;0.9286311780808165;0.16277168274903936;1.1152730019879087;0.1783110833775467;9.838880891309953;0.8370535152340701;0.015754979371580914;0.015612625335753652;0.6931229541156128;-1.0999999020375426;1.3188846102325607
32.512163;0.1462593616168982;0.13741675352587826;0.9286893374567131;0.16278707006609533;1.1151280634385574;0.1783178588773913;9.842280511354462;0.8370586085612137;0.01575863412081197;0.015613493785300237;0.6931944946825555;-1.0999999295225127;1.3188721827536296
32.522163;0.1462837817538615;0.13740884395619415;0.928749248983567;0.1628026506842632;1.1149831107070947;0.17832447724839035;9.845747969644698;0.8370570530704021;0.015762323148831265;0.015614406081159963;0.6932622534796227;-1.0999999578527835;1.3188580912160763
32.532163;0.14630899863337027;0.13740076495854175;0.9288080125948679;0.1628184478914298;1.1148381219388916;0.17833089337843794;9.849277086267387;0.8370491836705597;0.015766046426490436;0.015615364480264186;0.6933259211443705;-1.0999999868289247;1.318841747237286
32.542163;0.14633495163503568;0.13739268652141848;0.9288661642438937;0.16283453048330432;1.1146935109297502;0.1783370850825785;9.852863097942066;0.8370353678865312;0.015769804021331643;0.015616370232586378;0.6933852798538072;-1.1000000162621075;1.3188226873678908
32.552163;0.146361562890911;0.137384615112623;0.9289233369234611;0.16285093892248267;1.1145496680393532;0.1783430642490597;9.856502030218657;0.8370159610618597;0.015773594881544346;0.015617424298774848;0.6934402579820695;-1.1000000460096255;1.3188006567125756
32.562163;0.14638873980613926;0.13737656918180943;0.9289794580306567;0.1628675534097055;1.1144059455103095;0.17834886444560047;9.860188633220949;0.8369912907529357;0.01577741562005754;0.01561852960440503;0.6934908991753911;-1.1000000759826662;1.318775631804053
32.572163;0.14641638565561316;0.13736850427000888;0.9290341925345017;0.16288475798406452;1.1142650053307326;0.17835453066979073;9.86391488080314;0.8369616433576187;0.015781260111355347;0.01561969076492927;0.6935373148241487;-1.1000001061283118;1.3187477519542425
32.582163;0.14644441823607765;0.1373604248396018;0.9290876762038658;0.16290246923656507;1.1141262045285807;0.17836012040982588;9.86767017251806;0.8369272162721112;0.01578512001344078;0.015620911025267565;0.6935796436040697;-1.1000001364093308;1.31871722613581
32.592163;0.1464727838338869;0.1373523112638135;0.9291400125559832;0.16292077786886383;1.1139900707400696;0.1783656978359025;9.871442711619487;0.8368880955490346;0.015788986146729956;0.015622190587091172;0.6936180178546864;-1.10000016679357;1.318684221703405
32.602163;0.14650145666161077;0.13734429595636402;0.9291924119310654;0.16293980358698767;1.1138573052311966;0.17837132121362545;9.875220625109048;0.8368443089451294;0.015792849255189218;0.015623527651127888;0.6936525534703372;-1.100000197238755;1.3186487638345157
32.612163;0.14653043371301744;0.13733601744502713;0.9292426952800156;0.16295961439320583;1.1137281916927078;0.17837704202914229;9.878992584106925;0.8367959082803359;0.015796699023114886;0.015624920403152944;0.6936833445512206;-1.1000002276894456;1.3186107064777592
32.622163;0.1465597296879631;0.13732759764404526;0.9292919138646826;0.16298031821938794;1.1136032772276183;0.17838291368714582;9.882748402675531;0.8367430061484432;0.015800523070056458;0.015626368522444502;0.6937104674465668;-1.1000002581004535;1.318569758100875
32.632163;0.14658936996570288;0.13731899861247118;0.92933998792781;0.16300197736201216;1.1134829168075253;0.17838899555525076;9.886479005353417;0.8366857453105611;0.015804306764682866;0.01562787336027959;0.6937340178680841;-1.1000002884427518;1.3185255507824178
32.642163;0.14661938339863165;0.1373101873827222;0.9293868902465393;0.16302462609670096;1.1133674303247036;0.17839534823525197;9.890176030156551;0.8366242458915308;0.01580803336363787;0.015629436217150502;0.693754144401744;-1.100000318677747;1.318477706217056
32.652163;0.1466497932608905;0.13730115347392208;0.9294327887511195;0.16304812174942732;1.1132559733227556;0.17840202556092125;9.893832391535147;0.8365585825404591;0.01581168546030784;0.01563105576654031;0.6937710179157385;-1.1000003487446006;1.318425848079655
32.662163;0.1466806127795079;0.13729183355664643;0.9294775250385766;0.16307280163077928;1.1131509122292105;0.17840906993888433;9.897443472531418;0.8364887991498485;0.01581524741244277;0.015632727265174638;0.6937847671247097;-1.1000003785671224;1.3183696211443305
32.672163;0.14671185578634882;0.13728221981700522;0.9295213966745477;0.1630985064504476;1.113051143577283;0.1784165077997162;9.901007385538579;0.836414936430735;0.01581870693418819;0.015634443782983704;0.6937954551703592;-1.1000004080592363;1.3183087082117613
32.682163;0.14674354651036436;0.13727228662612972;0.9295647457102763;0.1631252233843255;1.1129564714908124;0.17842434720458278;9.904523345534106;0.8363370329333665;0.015822055660979384;0.015636197195230253;0.6938030898794538;-1.1000004371351;1.318242808970888
32.692163;0.14677570326211523;0.13726200359064455;0.9296080717551913;0.16315293505624442;1.1128665754103466;0.17843258430229195;9.9079894722263;0.8362551153168819;0.01582528872789151;0.01563797809013564;0.693807637249142;-1.1000004657228544;1.318171650028312
32.702163;0.14680831169863623;0.1372514996067596;0.9296530540401775;0.1631816535307588;1.1127812967235953;0.1784412046707396;9.91140228889352;0.8361692108475585;0.015828403094140884;0.01563977515352415;0.6938090107583857;-1.1000004937753998;1.3180950167421839
32.712163;0.14684132424348978;0.13724042318439728;0.9296980594809723;0.16321134672046222;1.112700233924735;0.17845017068615499;9.91475734612724;0.8360793426529811;0.015831396090131854;0.01564157529280207;0.6938070370117086;-1.1000005212847006;1.318012743305784
32.722163;0.14687467976652166;0.1372289147743069;0.9297447393879816;0.16324203271066906;1.1126233984753278;0.17845941609978608;9.918049678340493;0.8359855223288135;0.015834265209206905;0.01564336556266734;0.6938015012068518;-1.100000548286434;1.3179246721401923
32.732163;0.14690831326511156;0.13721695618482543;0.9297936305743144;0.1632737004011656;1.1125506108751146;0.17846885850317826;9.92127480656229;0.8358878054446329;0.01583700794207421;0.015645135375066416;0.6937922793728339;-1.1000005748349684;1.3178306681045653
32.742163;0.14694215191701906;0.13720453602416421;0.9298452829090483;0.16330633349482848;1.1124816712879073;0.1784784138339364;9.924429870350224;0.8357863802399557;0.015839621771426164;0.015646876678330437;0.6937793943203692;-1.1000006009808765;1.3177307229883333
32.752163;0.14697611286438653;0.1371916516765963;0.9299002694883542;0.1633399227169314;1.1124164812711481;0.178488007073259;9.927513723743813;0.8356815983429153;0.015842104997462535;0.015648583096821402;0.6937629470748569;-1.100000626785822;1.3176250118324024
32.762163;0.14701011433492164;0.13717831941345127;0.9299593131247852;0.16337430755471294;1.1123539395909638;0.1784975784499816;9.930526549507785;0.8355739082477988;0.01584445666552879;0.01565025027043557;0.6937430216810747;-1.1000006523378563;1.3175138240817708
32.772163;0.14704409386165412;0.13716449111458284;0.9300227641885848;0.1634098152270122;1.1122962404688832;0.17850707888281464;9.933469569466366;0.8354637552570661;0.015846675526778146;0.01565187617624548;0.6937196168048042;-1.1000006777382558;1.3173974716679377
32.782163;0.14707801133984952;0.13715015775918107;0.9300912816061729;0.16344627747301063;1.1122421261532607;0.17851646597205617;9.936344791390267;0.8353515255645709;0.015848760219264;0.015653459774557198;0.6936926189254337;-1.100000703084759;1.3172762680201564
32.792163;0.1471118304744942;0.13713528684928775;0.9301652937134529;0.16348366855156066;1.1121912761758772;0.1785257055693789;9.93915498589761;0.8352375397833941;0.015850710402986523;0.01565499984439765;0.6936618372041372;-1.1000007284688775;1.3171505715630811
32.802163;0.14714549881901723;0.1371198647386532;0.9302450810916302;0.16352193927470718;1.1121432991418114;0.1785347666225596;9.941904106294036;0.8351220592991405;0.01585252722584813;0.01565649536252946;0.6936270856413268;-1.1000007539861896;1.3170207951677306
32.812163;0.14717894318303415;0.13710391404662217;0.9303307568639956;0.1635610240185662;1.1120978425294268;0.17854362067609436;9.944597162761665;0.835005279720508;0.015854213021634013;0.01565794629927536;0.6935882543540572;-1.1000007797408273;1.3168872869938362
32.822163;0.14721208095081653;0.1370874841331026;0.9304223011205044;0.1636008530204445;1.1120545914422755;0.17855226003898014;9.947238647341724;0.8348873178800477;0.015855771445893622;0.015659354126117513;0.6935453124888998;-1.1000008058212278;1.3167501623075848
32.832163;0.14724483500831786;0.13707062280670199;0.930519609310696;0.16364135960614765;1.1120131864476888;0.1785607119273824;9.949831399602344;0.8347682158635841;0.015857208383907227;0.015660721937468234;0.6934982685743166;-1.1000008322681594;1.3166093164532378
32.842163;0.14727713347983037;0.1370533557746577;0.9306225422775366;0.1636824848552722;1.1119731956658465;0.1785690289069397;9.952377154413277;0.8346479705328086;0.015858531625520252;0.01566205386486964;0.6934471546753799;-1.1000008590780979;1.3164646085001872
32.852163;0.14730889839379968;0.1370356887130889;0.9307310076754021;0.16372418504722647;1.1119342092030575;0.17857727066246848;9.9548771368016;0.8345265673837358;0.015859748559006886;0.01566335391674529;0.6933920169914466;-1.1000008862354076;1.3163159666752433
32.862163;0.14734004534410378;0.1370177786420542;0.9308461030614674;0.16376645157818787;1.1118960639714017;0.1785854920887998;9.957331979104064;0.834404004712371;0.015860864747933915;0.015664625216154516;0.6933329005144642;-1.1000009137340312;1.3161634049777238
32.872163;0.14737049451694906;0.13699928596610572;0.9309656126201366;0.163809228189677;1.1118583021952868;0.17859373463859546;9.959741006476806;0.8342802935470244;0.01586188534630538;0.0156658698153216;0.6932698708889428;-1.1000009415772383;1.3160070383368674
32.882163;0.1474001772392951;0.13698034770290488;0.9310905139078831;0.1638525054789053;1.11182077178961;0.1786020196996775;9.96210095990306;0.8341554257023038;0.015862817535917992;0.015667088358047025;0.6932030229955315;-1.1000009697683857;1.3158470325824843
32.892163;0.1474290341108734;0.13696094008372844;0.9312205698979474;0.16389624345486858;1.111783092516328;0.1786103493388019;9.964405891311719;0.8340293618889778;0.015863671380465627;0.015668279940605337;0.6931324323320932;-1.10000099831762;1.3156835226213672
32.902163;0.14745701113644552;0.13694104418724273;0.9313555264411866;0.163940394443874;1.1117448543916117;0.1786187127891086;9.966649280951161;0.8339020654264174;0.015864458770973356;0.01566944196429943;0.6930581509880244;-1.100001027256921;1.3155165850444148
32.912163;0.14748405638758966;0.13692063701548127;0.9314951106723137;0.16398491012643102;1.1117056699872305;0.1786270899660305;9.968826334971098;0.8337735382206898;0.015865191464418588;0.015670569488102377;0.6929802913671469;-1.1000010566243223;1.3153462478768616
32.922163;0.14751011691839722;0.13689968068845954;0.9316389615276427;0.16402974647656646;1.1116651344084345;0.17863545173247136;9.970933898919158;0.8336438473033537;0.015865878956166642;0.01567165579080395;0.6928990978505162;-1.1000010864426841;1.3151725158125434
32.932163;0.147535140883831;0.13687812503124916;0.931786635432576;0.1640748677357686;1.1116227795085705;0.1786437613974729;9.97296836557375;0.8335131701320976;0.015866528162168755;0.01567269446425352;0.6928149223502424;-1.1000011167264672;1.3149953938057588
32.942163;0.1475590834416435;0.13685594205312074;0.931937784686582;0.1641200848725001;1.1115770066907056;0.1786519712972412;9.974924404936132;0.8333818492679878;0.015867145577400873;0.015673680918526608;0.6927281332702374;-1.100001147489421;1.3148149155789801
32.952163;0.147581905046817;0.13683306273892926;0.9320916985342229;0.164165697029892;1.1115295865460528;0.17866000896509504;9.976796152837185;0.8332503818229583;0.015867738779142864;0.015674612343133307;0.6926390517882817;-1.1000011787400354;1.3146311865500118
32.962163;0.1476035676935684;0.13680948120625766;0.9322480522849543;0.16421151182240243;1.1114790826146694;0.17866776704493734;9.978579211884352;0.833119325037798;0.015868315751025014;0.015675486587630134;0.692547929874012;-1.100001210474366;1.3144443955854508
32.972163;0.1476240422871267;0.1367851803652121;0.9324064076289132;0.16425749310825993;1.1114252997970033;0.17867511915020584;9.980270700564514;0.8329892271355023;0.01586888293849654;0.01567630130606825;0.6924549510731884;-1.1000012426747487;1.314254775188036
32.982163;0.14764331566983133;0.13676015229450547;0.9325663617658827;0.1643036049165724;1.111368233847159;0.17868195464405728;9.981867100315545;0.8328606311309464;0.01586944337865607;0.01567705386792058;0.6923602860457913;-1.1000012753224553;1.3140625211738726
32.992163;0.14766138412608776;0.1367344004317681;0.9327276173381326;0.16434981219666653;1.1113080676975609;0.17868819915991171;9.983362575414361;0.8327340931679611;0.01586999752607243;0.015677741168711002;0.6922641600623631;-1.1000013084140496;1.3138677187820629
33.002163;0.14767824401289656;0.136707946852224;0.932890020473276;0.1643960767502982;1.111245058532652;0.17869381199861945;9.984749724289287;0.8326101936386999;0.01587054606423209;0.015678359501452542;0.6921668581037378;-1.100001341958085;1.3136703333840503
33.012163;0.14769388752125412;0.13668083979496146;0.9330535516679096;0.1644423516076398;1.1111794118388347;0.17869877244359922;9.986021558943424;0.8324895264071259;0.01587109083663615;0.01567890472055897;0.6920686676341782;-1.1000013759521425;1.3134702444566047
33.022163;0.14770829716257464;0.13665314259684008;0.9332182958293883;0.16448857120792984;1.111111238729561;0.17870305949038;9.987172894442772;0.8323726539043826;0.01587163363894792;0.0156793726077495;0.6919697850600898;-1.1000014103647104;1.313267304390684
33.032163;0.14772144046158533;0.13662490848824732;0.9333843876514377;0.16453464342422155;1.1110406289046126;0.17870663793851835;9.988200516943033;0.8322600841292798;0.01587217495279801;0.01567975913118143;0.6918702751140605;-1.1000014451331297;1.3130614337502573
33.042163;0.14773326895771804;0.1365961697128685;0.9335519620766535;0.16458045515396524;1.1109677444763604;0.1787094625019847;9.98910162435955;0.8321522984960175;0.015872713765711192;0.015680059059116406;0.6917701266440092;-1.1000014801702507;1.3128526852954252
33.052163;0.14774371832309097;0.13656695029392335;0.9337211352303784;0.1646258886871731;1.1108927990053514;0.17871148962642952;9.989871999158295;0.8320497739717009;0.01587324874458795;0.0156802640598706;0.6916693132639611;-1.1000015153696359;1.312641193921058
33.062163;0.1477527143118086;0.1365372856806316;0.9338919727071806;0.16467083242131317;1.1108160298991743;0.1787126838407386;9.990506692592936;0.8319529692269142;0.01587378000279662;0.01568036347213799;0.6915678427858155;-1.100001550604953;1.3124270819582338
33.072163;0.1477601900650971;0.13650723078660904;0.9340644451689222;0.16471517698597396;1.1107377771590925;0.17871301459442088;9.991002203839063;0.8318622866443086;0.015874310334626694;0.015680346683968952;0.6914658164093117;-1.1000015857273078;1.3122104483838262
33.082163;0.14776609956538028;0.13647685397236636;0.9342384472359269;0.1647588119558014;1.1106584993605906;0.17871244770313416;9.991357938061116;0.8317780500386731;0.015874845098013846;0.015680204157372233;0.6913634251232486;-1.1000016205769099;1.3119914451257562
33.092163;0.14777041094962237;0.1364462264592931;0.9344138614624954;0.16480163630088698;1.110578653268533;0.17871093825700013;9.991577162701994;0.8317005519375817;0.015875390889842512;0.01567992744396741;0.6912608759372708;-1.1000016550195237;1.311770398721995
33.102163;0.1477730917390603;0.13641541305425436;0.934590555375248;0.1648435674013621;1.110498651527338;0.17870842833832284;9.99166689555831;0.8316300816692521;0.01587595362266853;0.015679509735176008;0.6911583347201194;-1.1000016889724187;1.3115478978082853
33.112163;0.14777410637783311;0.1363844669824743;0.9347683049282923;0.16488453633332906;1.1104189789303118;0.17870485246350468;9.991636284415362;0.8315668398639675;0.01587653678246496;0.015678946219828734;0.6910559299322345;-1.1000017223986873;1.3113247099625611
33.122163;0.14777342654124961;0.1363534327781798;0.9349467309450415;0.16492447847986091;1.110340267827569;0.17870015195994532;9.991495183210594;0.8315108576324551;0.01587714141581718;0.015678233482239515;0.6909538060685367;-1.1000017553115873;1.3111016314855615
33.132163;0.14777103888894552;0.13632235741645568;0.9351253022599741;0.16496332939535893;1.1102632551515579;0.178694294036554;9.991253829824302;0.8314620147088045;0.015877767531841003;0.01567736940362493;0.6908521792572616;-1.1000017877889916;1.3108795280314258
33.142163;0.14776694227040263;0.13629146125192854;0.935304504510355;0.16500104496856022;1.1101888586945654;0.17868727918993757;9.990922902581852;0.8314200876937723;0.015878414485453282;0.015676354174969827;0.6907513395959082;-1.1000018199571133;1.3106594521951958
33.152163;0.14776114004992166;0.13626048363391527;0.9354814969923256;0.1650375312589278;1.1101176919372762;0.17867912481748782;9.990513012267519;0.8313847749024262;0.015879079965552597;0.015675191132995692;0.6906516092362707;-1.1000018519626236;1.3104425514537634
33.162163;0.14775362784407586;0.13622963642250266;0.9356567918014477;0.1650727495701445;1.1100508349519411;0.17866984798616445;9.99003346843255;0.8313557191926562;0.015879759372688464;0.015673886568681506;0.6905532984127305;-1.1000018839573333;1.3102298437401663
33.172163;0.1477443836111113;0.13619894520781614;0.9358298784266025;0.16510664437167888;1.1099893380068262;0.1786594726447152;9.98949185832696;0.8313325549442623;0.015880445902230596;0.01567244840832945;0.6904566604202882;-1.1000019160764278;1.3100220820583932
33.182163;0.14773337776153625;0.13616841543034652;0.9360003578895263;0.16513917182257692;1.109934277444021;0.17864804388815678;9.988895246027615;0.83131496533832;0.015881129936460812;0.01567088457160461;0.6903618411366456;-1.1000019484174255;1.309819727715531
33.192163;0.147720588405711;0.13613804680899824;0.9361679243322177;0.16517030586339762;1.1098866364255575;0.178635624074878;9.988251581834312;0.8313027055472846;0.015881798505047565;0.01566920251247765;0.6902688705091806;-1.1000019810501236;1.3096229599767881
33.202163;0.14770599847471358;0.13610784957649433;0.936332284096249;0.16520003047825185;1.109847183098065;0.17862227860733637;9.98757015020747;0.8312955936794152;0.015882436849810923;0.01566740974788233;0.6901777123774036;-1.100002014030454;1.3094316827304615
33.212163;0.14768959555533223;0.13607785025924263;0.9364931152134743;0.16522832715551275;1.1098164049310375;0.17860806877031551;9.98686086706932;0.8312934966322795;0.015883030824242233;0.015665514117913188;0.6900883025171106;-1.1000020473741496;1.3092455145960673
33.222163;0.14767138567674937;0.13604808490865067;0.9366501098384651;0.16525516915268135;1.1097945220561096;0.1785930519533589;9.986133249027246;0.8312962939844202;0.015883567504627927;0.015663523844151837;0.6900005461756611;-1.1000020810286912;1.3090638085007742
33.232163;0.14765139679693742;0.13601859401223854;0.9368029888344829;0.16528053264004303;1.1097815798030528;0.17857728551476057;9.985396131695905;0.8313038427591034;0.015884033655535465;0.015661447392401787;0.6899143127516334;-1.1000021148876291;1.308885772865106
33.242163;0.14762967150046327;0.13598942293752506;0.9369514777574725;0.1653044137687521;1.1097775561196;0.1785608296165677;9.98465762857243;0.831315973691936;0.015884414016927677;0.015659292812271488;0.6898294401406364;-1.1000021488151586;1.3087106323545887
33.252163;0.14760626218357026;0.13596061989582273;0.9370953197353595;0.16532682734570803;1.1097824336151367;0.17854373717776179;9.983924530445197;0.8313324786288975;0.015884691357159003;0.015657067649615317;0.6897457602291217;-1.1000021826460784;1.308537676004737
33.262163;0.1475812273829537;0.1359322337319374;0.9372343187303257;0.1653477949312713;1.1097962493128561;0.17852603829844824;9.983201449623184;0.8313530983104602;0.01588484786233972;0.015654780234491347;0.6896631413951989;-1.1000022161643177;1.3083661862767837
33.272163;0.14755462870659208;0.13590431645907577;0.9373683774069448;0.16536733876204956;1.1098190786956428;0.17850774133623343;9.982490422782881;0.8313775535435711;0.01588486685997444;0.01565244048750172;0.689581513043121;-1.1000022490923838;1.3081953815717724
33.282163;0.1475265232283852;0.13587692274799268;0.9374975128317514;0.16538547511765306;1.109850953666544;0.17848885005633613;9.981791558863293;0.8314055799457861;0.015884734089249092;0.015650058886799528;0.6895008851423333;-1.1000022811218055;1.3080244581752418
33.292163;0.14749695066311594;0.13585010247081455;0.9376218607837976;0.16540220834244163;1.1098918309007353;0.1784693786355036;9.981103559073635;0.8314369065084809;0.01588443785479198;0.01564764527310777;0.6894213490861041;-1.1000023119576963;1.3078527103415851
33.302163;0.14746593196519725;0.13582390219428123;0.9377416452112821;0.1654175311075956;1.1099416178001267;0.17844934657882033;9.98042290654907;0.8314712155712612;0.015883969050687494;0.0156452084916047;0.6893430255911737;-1.1000023413400883;1.3076796160551871
33.312163;0.1474334837906413;0.13579838132725397;0.937857093414222;0.16543142804331104;1.1100001401435948;0.17842875859947838;9.979743794206593;0.8315081748081697;0.015883321437352063;0.01564275609427649;0.6892660246535014;-1.1000023690509901;1.3075047994148377
33.322163;0.14739963243941565;0.1357736179309575;0.9379684137036771;0.1654438809190659;1.1100670680227276;0.17840760269774145;9.979059971256495;0.831547502937933;0.01588249111383976;0.015640293951482684;0.6891904538374426;-1.1000023949116875;1.3073279372659583
33.332163;0.14736441812931955;0.13574969120909294;0.9380758810502724;0.1654548665847472;1.1101418906290232;0.17838586920620583;9.978366295450916;0.8315889677387553;0.015881475223810452;0.015637826522966455;0.6891164269895178;-1.100002418757382;1.3071487277366953
33.342163;0.1473278932314847;0.13572666238369335;0.9381798868675703;0.16546435005793383;1.110223926245447;0.17836355466969792;9.977658602918371;0.8316323464231417;0.015880270548829456;0.015635357517222264;0.6890440449322163;-1.1000024404143969;1.3069669322496669
33.352163;0.14729011752624696;0.13570458945266728;0.938281000276183;0.16547212503256936;1.1103112604010181;0.17834064399610283;9.976932696335227;0.8316774021224387;0.015878872636237485;0.01563288934428405;0.6889733565852427;-1.100002459719798;1.3067824116216566
33.362163;0.14725115124507315;0.13568346039761056;0.9383793722938236;0.1654784646126378;1.1104052530735695;0.17831709938977813;9.976183597909197;0.8317238617788434;0.015877276436979167;0.015630422105572153;0.6889043581795726;-1.1000024765604197;1.3065950896532474
33.372163;0.14721104710629812;0.13566330344524044;0.9384753985236177;0.1654831477419375;1.110503998971745;0.17829286794208196;9.975405506766247;0.8317714255501147;0.0158754780138136;0.015627954187911797;0.6888370627538335;-1.1000024908747739;1.3064049070816084
33.382163;0.14716984577453815;0.13564411712179386;0.9385691865477053;0.16548611370328822;1.1106067894387361;0.1782678909866073;9.974592047633292;0.8318198659136588;0.015873475425876596;0.015625483791787815;0.6887715814252618;-1.1000025026126885;1.3062118472194466
33.392163;0.14712757927348719;0.135625901151726;0.9386606821034886;0.16548731043021916;1.110713001254896;0.17824210921088812;9.97373618444074;0.8318691560566656;0.015871268242090904;0.015623009986914129;0.6887081460021555;-1.1000025116928205;1.3060159325082283
33.402163;0.1470842805210661;0.13560866977986388;0.9387497035094134;0.16548670063090276;1.1108220575584715;0.1782154800315076;9.972829900540098;0.8319194739656438;0.015868856449783232;0.01562053321852732;0.6886470543354221;-1.1000025179989805;1.3058171124406706
33.412163;0.1470399932289447;0.13559244979869076;0.9388359677777336;0.16548427167735874;1.1109334379020996;0.1781879989493736;9.971864212407214;0.8319710621813151;0.015866239425884495;0.015618055432280929;0.6885886033888118;-1.1000025214211286;1.3056151807709673
33.422163;0.14699477540845068;0.13557726840604425;0.9389191088190195;0.165480041602769;1.111046751288214;0.17815969836788004;9.970829382178824;0.8320240949301659;0.015863415895595822;0.015615579950507762;0.6885330566530562;-1.100002521895098;1.3054098417726228
33.432163;0.1469486993700009;0.13556314789101293;0.9389987241938105;0.16547405160129225;1.111161793290667;0.17813062741374905;9.969715129042456;0.8320786239965906;0.01586038485685896;0.015613110913950647;0.688480606687666;-1.1000025194057665;1.305200849310229
33.442163;0.1469018568061496;0.13555011013057172;0.9390744699378561;0.1654663558980986;1.1112785421988718;0.17810083251122513;9.968511301594878;0.8321345600297753;0.015857146012915952;0.015610651779855163;0.688431358043398;-1.1000025139708;1.30498811537958
33.452163;0.14685436509181807;0.13553817544677907;0.9391461464915186;0.1654570148349398;1.1113970497691497;0.1780703466098671;9.967208802385068;0.8321917075990729;0.015853699575343775;0.015608203675034963;0.6883853863536111;-1.100002505629109;1.3047717459738357
33.462163;0.14680637238013144;0.13552735192661497;0.9392137256121688;0.16544609150785222;1.1115172615590925;0.1780391898055194;9.965800189687538;0.8322498602591285;0.015850046503651988;0.015605765650423487;0.6883428109991333;-1.1000024944340407;1.3045519549599478
33.472163;0.1467580574029547;0.13551763052176044;0.939277330590244;0.1654336615766742;1.1116389926658612;0.17800738303061012;9.964280612942204;0.8323088800625291;0.015846188985341746;0.015603337465494539;0.6883038120956901;-1.1000024804356274;1.3043289268790155
33.482163;0.14670961089764725;0.13550899087492885;0.9393371579455427;0.16541982719195383;1.1117620858230193;0.17797496511012847;9.96264893063569;0.8323687027786532;0.015842130685380606;0.015600922621476476;0.6882686229430198;-1.1000024636516033;1.3041027670504037
33.492163;0.1466612121386783;0.13550141120483783;0.9393934050475727;0.16540470680685598;1.1118864749682076;0.17794200221528728;9.960906939338265;0.8324292579882079;0.015837877413757896;0.015598528733895544;0.6882375135578677;-1.1000024440564573;1.303873536978772
33.502163;0.14661302553585653;0.13549487658959725;0.9394462921333239;0.16538840681191902;1.112012118160869;0.17790858411826113;9.959056959231521;0.8324903788956481;0.01583343857506587;0.015596165507232838;0.6882107614762583;-1.1000024216086413;1.3036413072043587
33.512163;0.14656520928340772;0.13548938255782236;0.9394960921948317;0.16537101167161652;1.1121389786800555;0.17787480262565683;9.957100328597742;0.8325517952057422;0.01582882794603404;0.015593842891398788;0.6881886489460609;-1.100002396295497;1.3034061574248093
33.522163;0.1465179186488203;0.1354849362263674;0.9395430482317502;0.16535259583081208;1.11226704363502;0.1778407314773672;9.955037512737443;0.8326131832819957;0.015824062327953543;0.015591570485662195;0.6881714439925687;-1.1000023681577076;1.3031681835511049
33.532163;0.1464713050071905;0.13548155208203405;0.9395872156027492;0.16533322946112264;1.1123963224468132;0.17780643045856656;9.95286888857653;0.8326742111691241;0.01581915935071966;0.015589357059148906;0.6881593139780171;-1.1000023372827548;1.302927625423453
33.542163;0.14642551352837213;0.13547923725702118;0.9396283991870398;0.16531297228541744;1.1125268515812594;0.17777195707553878;9.950595174329116;0.8327345563109411;0.015814135791299855;0.015587209389842737;0.6881522992096653;-1.1000023037821305;1.3026849040528254
33.552163;0.14638067662582513;0.13547797659070546;0.9396662584623515;0.16529186879514984;1.1126587058344768;0.1777373693126642;9.948217428598587;0.8327938744620444;0.015809006145291862;0.01558513179180808;0.6881504191024354;-1.1000022677666539;1.3024404246659453
33.562163;0.1463369058970379;0.13547773232913;0.9397004248090673;0.16526995153943821;1.1127920012398134;0.1777027339846543;9.945737607524578;0.8328517526373193;0.015803782599463436;0.015583126568369052;0.6881537340921883;-1.1000022293312597;1.3021944267601422
33.572163;0.1462942887056244;0.13547845306721346;0.939730492433886;0.1652472519375837;1.1129268331277076;0.17766814166002953;9.943160087728957;0.8329077261421031;0.01579847712629981;0.015581193651585643;0.6881622815167114;-1.1000021885540137;1.3019469909350332
33.582163;0.14625289068763503;0.13548007476320376;0.93975593374795;0.1652238142526348;1.1130631348622635;0.17763370556225117;9.940493202763879;0.8329613580165338;0.015793103355121546;0.015579330356350745;0.6881760352856892;-1.1000021455113393;1.3016980252917518
33.592163;0.1462127602343359;0.1354825193246517;0.9397760741121411;0.16519970441622508;1.11320060735986;0.17759954335585412;9.937749006565852;0.8330123271068258;0.015787676302977883;0.0155775324510147;0.6881949329898028;-1.100002100290097;1.3014472221621018
33.602163;0.146173930117781;0.13548570717847735;0.9397901775822739;0.16517500388827194;1.1133387860931931;0.17756575908581607;9.934941269271397;0.8330604752252059;0.015782210998389987;0.015575794995210605;0.6882189176069243;-1.1000020529649805;1.3011940926669114
33.612163;0.14613641734677935;0.1354895756358694;0.9397975112558297;0.16514979382877243;1.1134771206256264;0.1775324347946903;9.932084478137282;0.8331057559613787;0.015776721431469548;0.015574112640481001;0.6882479943158957;-1.1000020035701614;1.3009381034664416
33.622163;0.1461002277494934;0.13549408588506257;0.9397973049984439;0.16512414848651702;1.113614994728194;0.1774996356867391;9.92919460499662;0.8331481339911053;0.01577121977787897;0.01557248039338424;0.6882822448408135;-1.100001952110867;1.3006788684507102
33.632163;0.14606536647753474;0.1354992130475406;0.939788732420748;0.1650981395576786;1.113751738495479;0.1774674203083908;9.926289128707479;0.8331875376812258;0.01576571624620186;0.015570894695348069;0.688321775270735;-1.1000018985900604;1.3004162942499506
33.642163;0.1460318459519836;0.13550492656597504;0.9397709476246859;0.16507183492320604;1.1138866820292426;0.17743584855584324;9.923385666675035;0.8332238612493841;0.01576021993504878;0.015569354433668959;0.6883666774399008;-1.1000018430178995;1.3001505800657305
33.652163;0.1459996857310953;0.13551117758649253;0.9397430927448465;0.16504529029135845;1.1140192087879455;0.1774049925582057;9.920500668697699;0.8332569881865829;0.01575473949731625;0.015567861432611576;0.6884170280190873;-1.1000017854138333;1.299882082981914
33.662163;0.14596890977886787;0.13551789990548618;0.9397043245774346;0.1650185469881409;1.1141487615534893;0.17737494641003138;9.917648537874662;0.8332868184554832;0.01574928261458587;0.015566419388750828;0.6884728742897767;-1.1000017258097885;1.2996111873688665
33.672163;0.14593954990368604;0.13552501637034609;0.9396539233478841;0.16499163505786069;1.1142748688753725;0.1773458271638008;9.914841346481703;0.8333132907934953;0.01574385509012229;0.015565031596530556;0.6885341773392366;-1.1000016642464296;1.2993382475143354
33.682163;0.14591165226655287;0.1355324437925017;0.939591403632819;0.1649645769631756;1.114397226019216;0.1773177663865146;9.912089238498616;0.8333364271665111;0.015738461394641908;0.015563699717786475;0.6886007603306374;-1.100001600763446;1.2990635487486608
33.692163;0.14588527628163292;0.13554009547129106;0.9395165325630602;0.1649373927108922;1.1145156868898627;0.1772908925812011;9.90940075361052;0.8333563531045187;0.015733107035282617;0.015562424447835035;0.6886723078868582;-1.1000015354076058;1.2987872672849976
33.702163;0.1458604876907275;0.13554788046665983;0.9394292712384397;0.16491009806737672;1.1146301183681775;0.17726531089688538;9.906782971576805;0.833373250044462;0.0157278000343066;0.015561206789685143;0.6887483872961043;-1.100001468253182;1.298509452870719
33.712163;0.14583734570951212;0.13555570469109404;0.9393296983983465;0.16488269780135167;1.114740328862435;0.17724109273969385;9.904241603115887;0.833387325288512;0.015722549425711833;0.01556004830147173;0.688828475853693;-1.1000013993993045;1.298230057109295
33.722163;0.14581588868354164;0.13556348115271535;0.93921793961996;0.16485519196112058;1.1148461495128241;0.17721828114220886;9.901781026798929;0.8333988275452043;0.01571736308374831;0.015558949826258777;0.6889120172359179;-1.1000013289541637;1.2979489845088794
33.732163;0.1457961382251475;0.1355711364407518;0.9390941527847891;0.16482758779869705;1.1149475074616144;0.17719690711286581;9.899404889204272;0.8334080372256201;0.015712247430752915;0.015557910861209015;0.6889985012150472;-1.100001257025818;1.2976661678316894
33.742163;0.14577811121157436;0.135578600130524;0.938958600080348;0.1647998972092584;1.1150444583310142;0.1771770064234417;9.89711674927143;0.8334152408062507;0.015707207963355552;0.015556930784031968;0.6890875216450291;-1.1000011837156656;1.297381716253344
33.752163;0.14576181900811727;0.13558579445690258;0.9388117376343208;0.1647721301759469;1.115137235969618;0.17715862391769469;9.894919661153898;0.8334207211553948;0.015702249259071432;0.01555600927038429;0.689178760384578;-1.1000011091218282;1.297096011488812
33.762163;0.14574726433314825;0.1355926420359371;0.9386542389815363;0.16474429259784723;1.115226232271487;0.1771418001291804;9.892815361564905;0.8334247574464784;0.015697374816704635;0.015555144612812384;0.6892718966309757;-1.1000010333520713;1.296809590662892
33.772163;0.14573444002621755;0.13559908146770758;0.9384869256219063;0.16471637859512578;1.1153118458602;0.17712655428479143;9.890804342279536;0.8334276535712534;0.015692587299879598;0.015554332407207208;0.6893665486284832;-1.1000009565289142;1.296522956283363
33.782163;0.1457233238310788;0.13560507206598774;0.938310666551065;0.164688363659073;1.115394341990292;0.17711288039608283;9.888886957198133;0.8334297734857244;0.0156878898827697;0.015553566366112763;0.6894623379993001;-1.100000878768279;1.2962365669251645
33.792163;0.14571387214421286;0.13561058156528571;0.9381263136497715;0.16466020535580142;1.115473830590902;0.1771007523413833;9.88706460127539;0.8334315085073803;0.015683287826405552;0.015552840212284046;0.689558966687308;-1.1000008001466373;1.295950969850119
33.802163;0.1457060204587782;0.13561557066786503;0.9379346696687383;0.16463184594588473;1.1155502988335482;0.17709012773803376;9.885339831747809;0.833433177449182;0.015678787448659855;0.015552148614432352;0.6896561651989507;-1.1000007207065914;1.2956667983299093
33.812163;0.14569969617259623;0.13561999282927806;0.9377364848025388;0.1646032160732073;1.1156236630023273;0.1770809462028227;9.88371561259379;0.8334349795129204;0.015674393363767986;0.015551486624225471;0.6897535968091915;-1.1000006404978118;1.2953845510542135
33.822163;0.14569482997959982;0.1356238058001866;0.9375324802391994;0.16457423910479888;1.115693877497512;0.17707312280244833;9.882194992336144;0.83343706950877;0.0156701078686044;0.015550849587162572;0.6898508957865561;-1.1000005595966629;1.2951043952762
33.832163;0.14569134987674678;0.1356269774426515;0.9373233999803657;0.16454483636049275;1.115761039614904;0.1770665501695974;9.880780969027995;0.8334396381176108;0.015665932257350634;0.015550234655730105;0.6899477929860326;-1.1000004780779287;1.2948262190282707
33.842163;0.14568916742444876;0.13562947938274178;0.9371100578120716;0.16451493150106997;1.1158253469514914;0.17706111670267105;9.879475369565965;0.8334428936117404;0.01566186739168878;0.015549641512574094;0.6900441244053329;-1.1000003959666202;1.29454988247309
33.852163;0.14568817609505888;0.13563127365450087;0.9368932825755028;0.16448445203335302;1.1158869620597118;0.17705672681145868;9.878278147921073;0.8334470216581807;0.015657913078461868;0.015549070661029084;0.6901397301434349;-1.1000003132233365;1.2942754612499807
33.862163;0.14568826513481806;0.13563230257141884;0.936673788677219;0.16445333594352793;1.115945973751162;0.17705330414095236;9.877188279694945;0.8334522011783561;0.01565406730403918;0.015548521349837204;0.6902343932393608;-1.100000229777595;1.2940033465682925
33.872163;0.1456893317278275;0.1356324959597941;0.9364521195657476;0.16442153773427817;1.1160024531745456;0.17705077741021957;9.876204279169551;0.8334586339655504;0.01565032663905997;0.015547991023314323;0.6903278451290575;-1.1000001455703772;1.29373417820952
33.882163;0.1456912844349835;0.13563179290545396;0.9362287077263438;0.16438902295259183;1.1160564926236871;0.17704907062276912;9.875323993459409;0.8334665499648559;0.01564668823556949;0.015547475674752377;0.6904198012943222;-1.1000000605675253;1.2934686714796797
33.892163;0.14569404381132298;0.13563015517547589;0.9360039777150869;0.16435576564963128;1.1161081704789335;0.1770481066821529;9.874545128228068;0.8334762060259661;0.01564315198669704;0.01554697041812396;0.6905099771853144;-1.0999999747461215;1.2932074780633498
33.902163;0.14569753060203744;0.1356275644016258;0.9357784013098733;0.16432175168657412;1.1161574431762578;0.1770478090920702;9.873865866351709;0.833487852037561;0.01563972119249754;0.015546470249465094;0.6905980651481095;-1.0999998880885022;1.2929511978465038
33.912163;0.1457016461677095;0.13562401555949744;0.9355524693687569;0.16428697563806172;1.116204070757046;0.17704809922686168;9.873285083127653;0.833501648105317;0.015636401967491376;0.015545970083548166;0.690683730291349;-1.0999998005977085;1.2927004822352344
33.922163;0.1457062761150899;0.13561951524370597;0.9353266343877586;0.16425143744056092;1.1162476766501024;0.1770489018123139;9.872802067117572;0.8335176143040063;0.015633202591908323;0.015545463837064198;0.6907666315481631;-1.09999971231437;1.29245601410489
33.932163;0.14571131725559416;0.13561407930762667;0.9351012970074745;0.16421514193660022;1.1162878942650631;0.17705015546457517;9.872415588078526;0.8335356564033789;0.015630132605530683;0.015544944377081808;0.6908464401566263;-1.0999996233215712;1.292218317469247
33.942163;0.145716697211565;0.13560772508885788;0.9348768350902126;0.16417809841776224;1.1163244987266845;0.1770518124599471;9.872124470410531;0.833555618614593;0.01562720160752567;0.015544405150165638;0.6909228772638041;-1.0999995337402133;1.291987604402926
