time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
33.952163;0.14572237482331973;0.13560046678905363;0.9346536096831346;0.16414032104130288;1.1163574573075241;0.17705382528054664;9.87192967502614;0.8335773200042131;0.015624418646865802;0.015543841943167139;0.6909957475592582;-1.0999994437162506;1.291763802769555
33.962163;0.14572832787653922;0.13559231804375482;0.9344319216209493;0.1641018277771971;1.116386890307476;0.17705613579675922;9.871833804779177;0.8336005735079115;0.015621791484095421;0.015543253005566105;0.6910649387404197;-1.0999993533964443;1.2915466617030447
33.972163;0.14573453541918607;0.13558329548496123;0.9342119969954324;0.1640626430795166;1.116412982856164;0.17705867570608907;9.871837937098533;0.8336252097215318;0.015619324924497588;0.015542637248313286;0.6911304099680322;-1.099999262900323;1.2913357693060026
33.982163;0.1457409657123566;0.13557342245105505;0.9339940620359486;0.16402280566247085;1.1164358874855802;0.17706137453091395;9.871939995628798;0.8336510994497129;0.01561701963446026;0.015541992527409306;0.691192156795205;-1.0999991723095526;1.291130525071455
33.992163;0.14574757516605782;0.13556273426097834;0.9337784057099744;0.16398236903722416;1.1164556736141582;0.1770641694679943;9.872135752135566;0.8336781255831459;0.015614872648949592;0.015541315902196795;0.6912501614389311;-1.0999990816780632;1.290930166624743
34.002163;0.1457543116538612;0.1355512825114805;0.933565341305143;0.1639413931946046;1.1164723680337478;0.17706700851283788;9.872420292859873;0.833706111374219;0.015612878491096889;0.015540604807639502;0.6913043736428284;-1.0999989910512344;1.2907338392591572
34.012163;0.14576111821897902;0.13553913458827746;0.9333551553564451;0.1638999391046485;1.116486053611139;0.17706985082093046;9.872788396395622;0.8337347931068021;0.015611030102756166;0.015539857907012771;0.6913547114256181;-1.0999989004912691;1.2905406904681145
34.022163;0.14576793811852806;0.13552636601442447;0.9331481263597459;0.16385806755865995;1.1164969411063816;0.1770726656087488;9.873234240883303;0.8337638546515591;0.015609320126764229;0.015539076053467934;0.691401085498309;-1.0999988101015914;1.2903499270424945
34.032163;0.14577472723344614;0.1355130505485316;0.9329445844312787;0.1638158337908902;1.1165053612425073;0.1770754190644277;9.873751306557333;0.8337929549604769;0.015607741759405706;0.015538262965613595;0.6914434533306701;-1.0999987200312107;1.2901608191591276
34.042163;0.14578147442598224;0.1354992559804229;0.932744943997524;0.1637732817426884;1.116511751364821;0.17707806638741444;9.874332599559299;0.8338217211702945;0.015606288328733463;0.015537424848277926;0.6914818188060755;-1.0999986304517584;1.289972750935259
34.052163;0.1457882111237193;0.13548504644227957;0.9325496529996075;0.16373044528650865;1.1165167433465784;0.17708056286073484;9.874971588567492;0.8338497450786135;0.015604952704662053;0.015536569749730672;0.6915161449153266;-1.099998541523499;1.289785257239411
34.062163;0.14579500069698909;0.1354704868523724;0.9323590981066688;0.16368734963380807;1.1165212540600309;0.17708286938590007;9.87566334648156;0.8338766332177069;0.015603727548836644;0.015535707456675957;0.6915462972521442;-1.0999984533635112;1.2895979277654384
34.072163;0.14580191871976084;0.13545564458807743;0.9321735532485274;0.16364401209148616;1.1165263929064695;0.1770849413877441;9.876404354395081;0.8339021066759095;0.015602606296106995;0.015534849571661525;0.69157209216859;-1.0999983660282306;1.2894103146876803
34.082163;0.14580903447430935;0.13544059003378067;0.9319931832040818;0.16360044553242722;1.1165332493569118;0.17708671555940414;9.877191548984005;0.8339260615798477;0.015601584213042363;0.015534009207784255;0.6915933649347654;-1.0999982795300196;1.2892219670702256
34.092163;0.14581640376652502;0.1354253968465436;0.9318180905392419;0.16355666100990435;1.1165427663446221;0.17708810598305783;9.878022952793735;0.8339485229334629;0.01560065873824331;0.015533199556436521;0.6916099740634527;-1.0999981938821297;1.2890325138546834
34.102163;0.14582407529233674;0.1354101323212218;0.9316483893115635;0.16351267281512005;1.116555772651289;0.17708901642857022;9.878899516612456;0.8339695605723871;0.015599828480020858;0.01553243183956598;0.6916217957659591;-1.0999981091341882;1.2888417527200762
34.112163;0.14583209624320526;0.1353948422020991;0.9314842354817131;0.1634685032856708;1.116573083767394;0.177089360357244;9.879825058297127;0.8339892525588922;0.015599091230579792;0.015531714956404848;0.6916287669852939;-1.0999980253699653;1.288649713053315
34.122163;0.14584051056395217;0.13537955161853027;0.931325743249523;0.16342418093328753;1.116595515827979;0.1770890662493089;9.880804213258902;0.8340076626259274;0.015598442681680645;0.015531056746539193;0.6916309043312716;-1.099997942697381;1.2884566198436702
34.132163;0.14584935680188085;0.13536428310140422;0.9311728426149343;0.16337973989913637;1.1166237955318927;0.17708806762581258;9.881841166552901;0.8340248017346804;0.015597876665703265;0.015530464703460017;0.6916282715333989;-1.0999978612612322;1.2882627989026274
34.142163;0.1458586662757744;0.13534906849107253;0.9310252502146105;0.16333521878106366;1.1166584921025986;0.1770862976342317;9.88293969496156;0.8340406318460698;0.015597386256405697;0.015529946133556474;0.6916209688002938;-1.0999977812485555;1.2880686292652632
34.152163;0.14586845792690448;0.13533394518530273;0.9308825800960641;0.16329065235521753;1.1167000073194322;0.17708369064244153;9.884103496052788;0.8340551355597463;0.015596965135908565;0.015529508280795228;0.6916091210526424;-1.0999977028772878;1.28787456372959
34.162163;0.14587873349451272;0.13531894622798354;0.9307444403614019;0.16324606841387762;1.1167485709070106;0.17708018321788377;9.885336271919588;0.8340683757750398;0.015596608339202862;0.015529157871431784;0.6915928199661787;-1.0999976263846936;1.2876811577129466
34.172163;0.14588948111708175;0.13530409194140533;0.9306104484989439;0.1632014914154117;1.116804256839745;0.17707571622935733;9.886641620267262;0.8340804766971167;0.01559631139733097;0.015528900921157078;0.6915721005272008;-1.0999975520067011;1.2874890568356827
34.182163;0.1459006845957436;0.1352893868020337;0.930480232123358;0.16315694280965984;1.1168670177164381;0.17707023424950058;9.888024019182392;0.834091561195183;0.015596069044530864;0.015528743694849634;0.691546985905357;-1.0999974799515146;1.287298947363784
34.192163;0.14591232778811966;0.13527481991509518;0.9303534599567572;0.16311243943823978;1.116936694250962;0.17706367969810616;9.889490793598542;0.834101707177015;0.015595875140370958;0.015528692937521238;0.6915174933805852;-1.0999974103735437;1.2871114852380872
34.202163;0.14592439410250646;0.1352603686883954;0.9302298594960101;0.16306798905181646;1.1170130760231987;0.17705599238691702;9.89105243079626;0.8341109475468045;0.015595722794228307;0.01552875392193052;0.6914835808046612;-1.0999973433458903;1.2869272212106118
34.212163;0.14593686648868345;0.13524600741990667;0.9301091991400634;0.163023583654244;1.1170959963051308;0.17704711411717447;9.892720339653486;0.8341192996708565;0.01559560382324148;0.01552892852218215;0.6914451587856706;-1.0999972788513448;1.286746557208993
34.222163;0.14594972667247685;0.13523171080639293;0.9299912589635413;0.16297920413518624;1.1171852835350988;0.17703698759078604;9.89450371306376;0.834126784286374;0.015595508490141548;0.015529215785193284;0.6914021864181442;-1.0999972168065424;1.2865697758584254
34.232163;0.14596295113284172;0.13521744701647853;0.9298757872536464;0.16293484045569262;1.1172806260634875;0.17702555135947298;9.896407987048422;0.8341334472264021;0.0155954257997733;0.015529613813138724;0.6913547424671709;-1.0999971571095275;1.2863971360255262
34.242163;0.14597651210707396;0.13520317216722946;0.929762490679313;0.16289050735926466;1.1173815368651245;0.1770127403693373;9.898436414483367;0.834139380913829;0.015595343807640034;0.015530120423081696;0.6913030308259948;-1.0999970996916493;1.286228930873334
34.252163;0.1459903895047227;0.13518883514601124;0.9296510672213846;0.16284623748534838;1.117487399201251;0.1769984962240115;9.900592201258572;0.8341446902288343;0.015595249950700826;0.015530732788828864;0.6912473373148574;-1.0999970445481007;1.2860654913044314
34.262163;0.146004578494582;0.13517438633299483;0.929541175251804;0.16280206895727656;1.1175975385563555;0.1769827762798036;9.902877645388836;0.8341494231772741;0.0155951322592616;0.015531447553925899;0.691187959562667;-1.0999969917312442;1.2859072022204343
34.272163;0.14601908107270084;0.13515978042224827;0.929432377697927;0.16275804817627884;1.117711311205286;0.17696555067284833;9.905291860088678;0.8341535022886348;0.015594981184849786;0.015532260928511649;0.691125152529958;-1.0999969413190493;1.2857544548732276
34.282163;0.14603389242432874;0.13514497120007954;0.929324184368924;0.1627142357969358;1.1178281446941116;0.17694679964012383;9.90783078319587;0.8341566839078237;0.015594790503929538;0.015533167865970454;0.6910591282287737;-1.0999968933902635;1.28560754057056
34.292163;0.14604899269007218;0.13512990612211498;0.9292161235384714;0.16267070470582506;1.1179475361430944;0.176926519288694;9.91048915436854;0.8341586292399615;0.015594556962737463;0.015534161530008441;0.6909901116441949;-1.0999968480259423;1.2854666627720979
34.302163;0.14606434693526962;0.13511453342403884;0.9291077644011406;0.1626275370159918;1.1180690525676644;0.17690471958699955;9.913261768948624;0.834159075233832;0.015594279181779146;0.015535234396411187;0.6909184112642947;-1.099996805314149;1.2853320563455615
34.312163;0.14607991681796287;0.13509881464721413;0.9289987707202845;0.16258482187774334;1.1181923201750061;0.17688141065413357;9.916143467261259;0.8341579165971066;0.015593956841558407;0.01553637957141486;0.6908444494178663;-1.0999967653370282;1.2852040379649605
34.322163;0.14609567472233395;0.13508272578671224;0.9288890021790535;0.16254265270140011;1.1183170069424906;0.1768565978731647;9.919128698438238;0.8341550960525086;0.015593590691708417;0.015537590489673576;0.6907687209264156;-1.0999967281636966;1.285082974391931
34.332163;0.14611160561487807;0.1350662566375011;0.9287785349261248;0.1625011267100896;1.1184428085033125;0.17683029286155702;9.92221047005642;0.8341505016569714;0.015593182225845059;0.015538859905932935;0.6906917021702029;-1.0999966938549106;1.2849693504310726
34.342163;0.14612770050370205;0.13504942077025459;0.9286675440503777;0.16246034351898567;1.1185694884908972;0.17680252340072358;9.925379448415647;0.8341440475993959;0.01559273310458545;0.015540179713860841;0.6906137870998058;-1.0999966624696413;1.2848639270299593
34.352163;0.14614395062741942;0.13503226090267242;0.928556159504149;0.16242039520673668;1.1186969801269697;0.1767733329830105;9.928624119862251;0.8341357704930861;0.015592245369187137;0.015541541429176405;0.6905352966841894;-1.0999966340841216;1.2847676852582628
34.362163;0.14616034840683192;0.13501483501544687;0.9284444280654935;0.16238135074755444;1.118825389965847;0.17674277592672108;9.931930517899868;0.8341257740270995;0.015591722209748636;0.015542936630222935;0.6904565135364183;-1.0999966088005986;1.2846815485673233
34.372163;0.14617689714536586;0.13499719563957338;0.9283323981517039;0.1623432526719782;1.1189548798755313;0.17671091470306646;9.935281700745593;0.8341141222505055;0.015591168982341117;0.015544357747783876;0.6903776621129074;-1.099996586720665;1.2846062708259938
34.382163;0.14619361481483473;0.13497938396459813;0.9282202402118834;0.1623061325686711;1.119085558744171;0.17667782441245675;9.938659316989641;0.8341007810831292;0.01559059358451731;0.015545799178037348;0.6902988699657528;-1.0999965679193693;1.2845425594866395
34.392163;0.14621052013689081;0.13496144211956518;0.9281082767774474;0.16227002531273219;1.1192173792830586;0.17664359980157043;9.942046724371654;0.8340855992850813;0.015590004910304503;0.01554725681405396;0.6902202196370457;-1.0999965524489297;1.284491119802805
34.402163;0.14622761229022377;0.1349434258332436;0.9279968647984748;0.16223497207321916;1.1193500585910225;0.17660835216045082;9.945430983588656;0.8340683237261586;0.01558941043121831;0.015548726186468548;0.6901418576457197;-1.0999965403443928;1.2844525812636347
34.412163;0.14624486329295236;0.13492540199217104;0.927886223445827;0.16220102197205022;1.1194831497597135;0.17657219481331543;9.948802820700017;0.8340486199459711;0.015588815421746588;0.015550202008197282;0.690064041021271;-1.0999965316084963;1.2844274847301478
34.422163;0.14626222480991355;0.1349074373919329;0.9277763603311596;0.162168233727926;1.119616231925633;0.17653522659112642;9.952155508389403;0.8340260804265108;0.01558822432946988;0.015551678929538742;0.6899871012545944;-1.0999965262003737;1.2844162796105052
34.432163;0.14627963604497127;0.13488959278945345;0.9276671453581741;0.16213667289196568;1.1197490216660522;0.17649752640426028;9.955483127996626;0.8340002720378122;0.015587642513726494;0.015553151359327845;0.68991139170986;-1.0999965240510332;1.2844193178377947
34.442163;0.14629702859593363;0.13487192328815592;0.9275584437131504;0.1621064071010236;1.1198813453440573;0.1764591650670481;9.958778896604013;0.8339708188501467;0.015587076835052227;0.015554612990759806;0.6898372673722567;-1.0999965250874686;1.284436941498623
34.452163;0.1463143291368457;0.13485447979804963;0.9274502001252455;0.1620775015060593;1.1200130970275308;0.17642021818511916;9.962034997261409;0.8339374524592795;0.015586534829690598;0.01555605728120226;0.6897650588858123;-1.0999965292375717;1.2844695379222562
34.462163;0.14633145974737335;0.13483731160988383;0.9273424383186949;0.16205001672774763;1.120144238655607;0.1763807665390265;9.965243724222182;0.833900036953861;0.015586023347649672;0.015557478146241286;0.6896950260004323;-1.0999965364105273;1.2845174554660954
34.472163;0.14634833990713172;0.1348204712556814;0.9272352160164299;0.16202401214365256;1.1202747826900832;0.17634089571384304;9.968398781189897;0.8338585972731826;0.01558554837445942;0.015558870470307316;0.6896273447149158;-1.099996546485354;1.284580898426091
34.482163;0.1463648871386564;0.13480401786918964;0.9271286148688551;0.16199954275226686;1.1204047598612754;0.17630070169901094;9.971495748599096;0.8338133209770933;0.015585116079930836;0.01556023082764958;0.6895621290387839;-1.099996559342098;1.2846599148341311
34.492163;0.14638101535137202;0.13478801424414671;0.92702278636087;0.16197664593955005;1.1205342093570692;0.1762602929755758;9.97453056832255;0.8337645266714587;0.01558473332617482;0.015561557890373848;0.6894994693782788;-1.0999965749005094;1.2847544760538634
34.502163;0.1463966431467988;0.13477252021810196;0.9269179861805363;0.16195533930831554;1.1206631414907386;0.1762197888837432;9.977496818889115;0.8337126245057854;0.015584407646297432;0.015562851799116335;0.6894394506839097;-1.099996593114801;1.284864542250266
34.512163;0.14641171349559037;0.13475758804975307;0.9268145406713652;0.16193563155501176;1.1207915042997487;0.1761793166101165;9.980384549214776;0.8336580698333232;0.015584147687783115;0.015564113107220131;0.6893821101618343;-1.0999966139378774;1.2849900162244745
34.522163;0.1464262015396682;0.13474326148557864;0.926712785808173;0.16191752838994308;1.1209192544602367;0.17613900497612717;9.983181350229888;0.8336013287551771;0.015583963764545922;0.015565342230250577;0.6893274026054895;-1.0999966372852374;1.2851306426545057
34.532163;0.14644009992391727;0.1347295779724509;0.9266130584395901;0.16190103525503302;1.1210464245508893;0.17609898072056532;9.985874179468668;0.8335428899856274;0.015583867345448206;0.015566538779485125;0.6892752247911974;-1.0999966630097275;1.285286002137638
34.542163;0.14645340701798099;0.13471656699736068;0.9265157188028893;0.16188616546180576;1.1211730767767636;0.176059367605849;9.98845084796679;0.8334832843084182;0.015583869162766911;0.015567700465711435;0.6892254690740348;-1.0999966909089431;1.2854556404769608
34.552163;0.146466128227874;0.13470424048626892;0.926421104281099;0.16187294444062764;1.121299253680686;0.1760202799858067;9.99090074499312;0.8334230484896762;0.015583978218017337;0.015568823007896745;0.689178073082587;-1.0999967207687182;1.2856391634453768
34.562163;0.14647827028445215;0.1346925882841393;0.9263294414562706;0.16186140361836296;1.1214249629417967;0.1759818158753816;9.99321557955959;0.8333626564294534;0.015584203235761408;0.015569901664938606;0.6891330214047472;-1.0999967523965921;1.2858362043083773
34.572163;0.14648983174456057;0.13468158547905862;0.9262408623284217;0.1618515754037133;1.121550147391157;0.17594406378851823;9.995389762252685;0.8333024889448359;0.015584554393531486;0.015570933287297656;0.6890902986856239;-1.0999967856301351;1.286046436709347
34.582163;0.14650080732364168;0.13467120082184172;0.9261555101573554;0.16184349005878504;1.121674693337157;0.1759071151495115;9.997419340747461;0.8332428738851705;0.015585042807006198;0.015571917242838105;0.6890498373728925;-1.0999968203413324;1.286269648726634
34.592163;0.14651119656568118;0.13466140163471624;0.9260735873117294;0.1618371677318807;1.1217984547923014;0.17587106471011602;9.999301341972819;0.8331841574103658;0.015585677775517245;0.01557285447280707;0.6890114720102836;-1.0999968564199498;1.2865056977418134
34.602163;0.14652100230614243;0.1346521593366959;0.9259953323042439;0.16183261501593274;1.1219212375274248;0.1758360066517562;10.001033823141956;0.8331267465833371;0.015586464103659372;0.01557374606943001;0.6889749094850479;-1.0999968937387392;1.286754414344496
34.612163;0.14653022387611325;0.13464345441035158;0.925920984185913;0.16182982855031827;1.1220428191567382;0.17580203596223826;10.002614818901561;0.8330711093450249;0.015587401677358842;0.015574593060688029;0.6889397396697946;-1.0999969321376373;1.2870156200640552
34.622163;0.14653885314666232;0.13463527494903085;0.9258507306981968;0.16182879473463438;1.1221629998945157;0.17576924497090182;10.004041264008686;0.83301773883616;0.015588486835341453;0.015575397081018379;0.6889054868643159;-1.0999969714240025;1.287289214435818
34.632163;0.1465468732875086;0.1346276097701821;0.9257846721945504;0.16182948493429852;1.122281603478791;0.17573771294900736;10.005308659240399;0.8329670943202477;0.01558971386604738;0.015576160479457878;0.6888716788644301;-1.0999970113802453;1.2875752260007904
34.642163;0.14655426033790622;0.13462044324699746;0.9257228305162074;0.1618318540617581;1.1223984882363742;0.1757075011422433;10.006410336172761;0.8329195361612504;0.015591075907510962;0.015576885429914459;0.6888379089781579;-1.0999970517929376;1.2878738020415996
34.652163;0.14656099053590427;0.13461375529207853;0.9256651517569493;0.1618358464148296;1.1225136224497598;0.1756786567591216;10.00733701440797;0.8328752747428552;0.015592565055034324;0.015577573463469092;0.6888038697700689;-1.09999709248863;1.2881851652282232
34.662163;0.1465670490557;0.13460752483229024;0.9256115136119383;0.16184140509580092;1.122627124989774;0.1756512244312507;10.00807818881092;0.8328343704104325;0.015594172279972516;0.015578226436352361;0.6887693545861151;-1.099997133344334;1.2885095164529385
34.672163;0.14657243011602739;0.1346017335804252;0.9255617815623441;0.16184847600377542;1.1227391862159148;0.1756252608904619;10.008625085545239;0.8327967907509808;0.01559588774361259;0.01557884729690258;0.6887342395287775;-1.0999971742774262;1.2888468737848424
34.682163;0.14657713099076267;0.1345963721982084;0.9255158647720662;0.16185700500921057;1.1228499556725797;0.17560083479091274;10.008973206688777;0.8327624865025467;0.01559770052067646;0.015579439711039368;0.688698457237209;-1.0999972152319273;1.289196979766839
34.692163;0.1465811507107113;0.13459144469510242;0.9254737229384764;0.16186693887060025;1.1229595441144025;0.17557800696541925;10.009122127755878;0.8327314354712114;0.01559959791212849;0.015580008539329615;0.6886619868957218;-1.0999972561581868;1.2895593156692406
34.702163;0.14658449287228217;0.13458695726848008;0.9254353084647474;0.16187823628317116;1.1230681247197565;0.17555681137832158;10.009073020233503;0.832703634824014;0.015601566145757981;0.015580561032585242;0.6886248811539332;-1.0999972969957337;1.2899331814180133
34.712163;0.14658716570818295;0.1345829002451004;0.9254004693044914;0.16189087519867193;1.123175992199752;0.17553725110257085;10.008827219614252;0.8326790731927748;0.015603592171329684;0.0155811058976054;0.6885873010924899;-1.0999973376738394;1.290317849226066
34.722163;0.14658917776481953;0.13457924379575512;0.9253689315552861;0.1619048409378955;1.1232835268797916;0.17551930971222707;10.008386913699464;0.8326576970636649;0.015605664206981899;0.015581650339876124;0.6885495188729506;-1.0999973781188823;1.2907126442310521
34.732163;0.14659053739848904;0.13457594403538528;0.9253403797333664;0.16192011044126137;1.1233911213170678;0.17550296587536532;10.007755594652416;0.8326393846934776;0.015607770116562716;0.015582198130362;0.6885118838424001;-1.0999974182602636;1.291116884920687
34.742163;0.14659126296177585;0.13457294651164287;0.9253144851447817;0.16193665007657543;1.1234991553906661;0.17548819325220133;10.006937123000453;0.8326239808113298;0.015609895795373098;0.015582750239312982;0.6884747684425786;-1.099997458032981;1.2915298452025292
34.752163;0.1465913915143263;0.13457018673354793;0.9252908592663247;0.16195441635095334;1.1236080412449776;0.17547495089553844;10.005935689266176;0.8326113641315799;0.015612025731997152;0.015583306140987354;0.6884385212624051;-1.0999974973822473;1.2919507964677581
34.762163;0.14659097308235233;0.13456759463186507;0.9252690400153413;0.16197335364894228;1.1237182384960158;0.1754631831195096;10.004757717511106;0.8326014652059014;0.015614144506293412;0.015583864129301215;0.6884034496201402;-1.0999975362896788;1.292379041306872
34.772163;0.14659005854294985;0.1345651033250553;0.925248541931814;0.16199339788459804;1.1238301842492628;0.17545282767780215;10.003413255149765;0.8325942517838072;0.015616237193830313;0.015584421734208114;0.6883698372288934;-1.0999975747954165;1.2928139064978375
34.782163;0.14658869288947304;0.13456265416590285;0.9252289313981115;0.16201448578710753;1.1239442159291322;0.17544382314482293;10.001915675366135;0.8325897263640802;0.015618289168488269;0.015584976416559036;0.6883379828084507;-1.0999976129832545;1.2932547661805092
34.792163;0.14658691137632868;0.13456019432008998;0.9252098657597364;0.16203655741533313;1.1240605562900667;0.1754361129803745;10.000280359692418;0.8325879297324716;0.015620286592414469;0.015585526198921803;0.6883082307568552;-1.099997650965963;1.2937010921588066
34.802163;0.14658474075532604;0.13455767275227312;0.9251911110217891;0.16205954874471776;1.1241793547913685;0.17542964028959984;9.998522798271692;0.8325889221809954;0.015622217828704996;0.01558607093599469;0.688280983797418;-1.0999976888828185;1.2941524192063218
34.812163;0.14658221419313716;0.1345550407383036;0.9251725462511597;0.1620833909948918;1.1243007374500185;0.17542433797206208;9.996657199935672;0.8325927494264068;0.015624074690210099;0.01558661277988251;0.6882566979493933;-1.0999977268697592;1.2946082017778626
34.822163;0.1465793836373837;0.13455225644034915;0.925154055563178;0.16210802147365094;1.1244247964579395;0.17542012914420668;9.99469677942297;0.8325994647498642;0.01562585219607132;0.015587154411839244;0.6882358561553016;-1.0999977650169679;1.2950677097438679
34.832163;0.1465763084917351;0.13454929053562312;0.9251353944034759;0.16213339216679082;1.1245515011023521;0.17541693528644053;9.992655130679584;0.8326092158438545;0.015627547724273886;0.015587696815143926;0.6882189200081648;-1.0999978033560063;1.2955301012889442
34.842163;0.146573036460317;0.13454613119987724;0.9251162303070533;0.16215947200660066;1.1246806512147012;0.17541468390326737;9.990546252955212;0.8326222985718004;0.015629160853346154;0.015588238716154596;0.6882062856386904;-1.0999978418770968;1.2959945576520973
34.852163;0.14656960256412185;0.1345427857546551;0.9250962826195473;0.16218624350013602;1.1248119793829554;0.1754133131389567;9.98838274056173;0.8326391108184257;0.015630693512600706;0.015588778327630014;0.6881982860864261;-1.0999978805607478;1.2964603114474853
34.862163;0.1465660358145711;0.1345392743734059;0.9250753589728585;0.1622136963556657;1.1249452898209193;0.17541277233312833;9.986174947337393;0.8326600474114335;0.015632149855549428;0.015589315966066783;0.6881952140978677;-1.0999979194062595;1.296926625022944
34.872163;0.14656235645371507;0.1345356210982798;0.92505329176069;0.16224182381079022;1.1250804728710944;0.1754130273501204;9.983931853138463;0.8326854308478389;0.015633535500238892;0.015589855370534148;0.6881973376730481;-1.099997958437043;1.2973927786756052
34.882163;0.14655857946184886;0.13453185415990593;0.925029913717508;0.16227062094609007;1.1252174041952354;0.17541407301914302;9.981661633082746;0.8327155094716782;0.01563485661943105;0.015590403168439218;0.688204928234854;-1.099997997678894;1.2978580415846581
34.892163;0.1465547303802627;0.13452801039820944;0.9250050851974893;0.16230008286445322;1.125355852825883;0.1754159396336886;9.979370893864086;0.8327504796308411;0.015636119729601813;0.015590966809306711;0.6882182749277729;-1.0999980371231795;1.298321661504088
34.902163;0.14655085436265214;0.13452413218523085;0.9249786896230213;0.162330197344334;1.125495473834154;0.17541867867143543;9.977062792239455;0.8327904988605889;0.01563733187607265;0.015591552146994297;0.6882376827956302;-1.0999980767018422;1.2987828792579037
34.912163;0.14654701213533497;0.13452026195685687;0.924950599130088;0.16236093175497418;1.1256358410039455;0.17542232860332266;9.97473679336194;0.8328356719207306;0.015638500442671503;0.015592162339193414;0.6882634767413891;-1.0999981163080257;1.2992409131190974
34.922163;0.14654326692456557;0.1345164449955348;0.9249206657596809;0.16239222884923685;1.1257764598290838;0.17542688704273857;9.972392179557893;0.8328860099580057;0.015639632543702108;0.015592798144082709;0.6882959831230179;-1.0999981558489262;1.299694924234637
34.932163;0.14653966899320675;0.13451273711168457;0.9248887566055288;0.1624240180779525;1.1259167641060488;0.17543231496410455;9.97003133209367;0.8329414119185897;0.01564073466761669;0.015593458756589504;0.6883354949051406;-1.0999981952755622;1.3001439840505562
34.942163;0.14653624872137924;0.13450920312533995;0.924854765484373;0.1624562307446319;1.1260561425434428;0.17543856889588935;9.967659373888946;0.8330016850409919;0.015641812579720506;0.015594142833828208;0.6883822408299757;-1.0999982345799981;1.300587013092514
34.952163;0.14653302252442504;0.13450590381060787;0.9248185257573489;0.16248880625939974;1.126194016007554;0.1754456224505988;9.965282341071829;0.8330665671911194;0.015642871017477477;0.015594849382883065;0.688436362249139;-1.0999982737788796;1.3010227801078014
34.962163;0.14653000742445202;0.134502884436379;0.9247796944116506;0.16252168581684273;1.126329890402525;0.17545345470531618;9.962905798527334;0.8331357617321975;0.015643913688984927;0.015595578846834681;0.688497910664022;-1.0999983128833626;1.301450088906035
34.972163;0.14652723545503035;0.1345001776048435;0.9247377301453199;0.16255479738780398;1.1264633311282661;0.17546203279647238;9.960533985736351;0.8332089927482352;0.01564494398031681;0.015596334477756268;0.688566853675034;-1.0999983518906105;1.30186797166963
34.982163;0.14652476188080005;0.13449781774848638;0.9246919785405601;0.162588044994075;1.1265938893021685;0.17547130969243918;9.958169475260524;0.8332860366599019;0.015645965712004203;0.015597121952788626;0.6886430950115293;-1.0999983908142534;1.3022756565066704
34.992163;0.14652266424196414;0.13449584136179824;0.9246417805919538;0.16262131840613014;1.1267210488751307;0.17548123193869933;9.95581327296932;0.833366721847054;0.015646983405307253;0.015597947159490035;0.6887265130415776;-1.0999984296927952;1.3026724369621927
35.002163;0.14652102914197426;0.13449426486791424;0.9245865354327781;0.162654521369223;1.126844260611411;0.17549174759370884;9.953465335462843;0.833450888391682;0.015648001894918443;0.015598814841596378;0.6888169595366848;-1.099998468559462;1.303057627964161
35.012163;0.14651993630336052;0.13449307645115682;0.924525729181609;0.1626875944044504;1.1269630035099742;0.1755028028908709;9.951125169953077;0.8335383052622837;0.015649025388221053;0.01559972846119908;0.6889142161581343;-1.099998507425575;1.3034305673609246
35.022163;0.14651945602489402;0.13449225168605072;0.9244589602428288;0.16272051495908377;1.1270767982279808;0.1755143337713894;9.94879292419321;0.8336286308210004;0.015650056778835693;0.015600690153717055;0.6890179775672142;-1.0999985462811654;1.3037905885137002
35.032163;0.14651965612882012;0.1344917636855425;0.9243859650304556;0.162753279302549;1.1271852103089455;0.17552627060041356;9.94647071623937;0.8337214446909441;0.015651097700734088;0.015601700497728337;0.6891278765895638;-1.0999985850861271;1.3041370155213312
35.042163;0.1465205996682501;0.13449159057746582;0.9243066371665551;0.16278587809429698;1.1272878648510676;0.17553855646565855;9.944162853608894;0.833816239761835;0.015652149253006873;0.01560275780252989;0.6892435155180483;-1.0999986237735844;1.3044692002951346
35.052163;0.14652233517909188;0.13449173281438884;0.9242210028832961;0.16281827918715783;1.1273844740050334;0.17555116494529077;9.941875701332021;0.8339123815366966;0.015653213423197036;0.015603857175621584;0.6893644771602341;-1.0999986622783662;1.3047865137628272
35.062163;0.14652489508463032;0.1344922205482094;0.924129145815296;0.16285042384524598;1.127474857983836;0.17556410035882092;9.93961792510555;0.834009175420999;0.015654294272983822;0.015604990248472962;0.6894903248180958;-1.0999987005514054;1.3050883178563129
35.072163;0.1465282963283105;0.13449309756562688;0.9240311627619389;0.16288223201460872;1.1275588932795775;0.17557737418319766;9.937400141731281;0.8341060017165021;0.015655397837205418;0.015606145697122212;0.6896205867834445;-1.0999987385493328;1.3053739772754265
35.082163;0.14653253755966295;0.13449439892618076;0.9239271733261539;0.16291361561725692;1.1276364198685527;0.17559098205812243;9.935234211951421;0.8342023869844681;0.01565653100094625;0.015607310340523104;0.6897547209849795;-1.0999987762234018;1.3056428766292731
35.092163;0.14653760631840923;0.13449614694920334;0.9238173357930743;0.16294449239127465;1.127707187042721;0.17560490638617005;9.933132955474878;0.8342980151811915;0.015657699811831172;0.015608471141754376;0.6898921174160841;-1.0999988135080139;1.305894448122238
35.102163;0.14654349402203537;0.13449836908011722;0.9237018605877657;0.16297478706664845;1.1277708540487545;0.17561913502877524;9.931109910049127;0.8343927030475138;0.015658908292947634;0.015609617481321152;0.6900321411098483;-1.0999988503132068;1.3061282353389712
35.112163;0.14655019990264748;0.13450111385414976;0.9235810122560802;0.16300442419051617;1.1278270609143914;0.17563367712546346;9.929178511614055;0.8344863506676192;0.015660158712012068;0.015610741690334997;0.6901741626770559;-1.0999988865428363;1.3063439480174386
35.122163;0.1465577190687146;0.13450444726489955;0.9234551098563007;0.16303332292293263;1.1278755169312078;0.17564856615185132;9.927350597571818;0.8345788899803305;0.015661451785338735;0.015611837626127991;0.6903176031948958;-1.0999989221251398;1.306541415893111
35.132163;0.14656602723418105;0.13450844312639396;0.9233245149367764;0.16306139288375554;1.1279160014424194;0.17566384822019518;9.925635349739498;0.8346702335617283;0.01566278571715301;0.015612899115343947;0.6904620110024213;-1.0999989570149835;1.3067205042264889
35.142163;0.1465750792938639;0.13451318034665516;0.9231895514701933;0.1630885352410749;1.1279483117783513;0.17567956590405817;9.924039997466247;0.8347602455474795;0.01566415576319021;0.015613919199337533;0.6906071105612911;-1.0999989911681454;1.3068811659136386
35.152163;0.1465848214694431;0.13451873757602636;0.9230504187775717;0.16311465628449945;1.1279722763038313;0.17569575115047403;9.92257094829576;0.8348487274574173;0.015665555166274832;0.015614890564158091;0.6907527852324733;-1.0999990245335944;1.307023568216792
35.162163;0.14659520000228682;0.1345251814821502;0.9229072051300586;0.1631396821146562;1.1279878017094753;0.17571243258118457;9.921233661437544;0.834935406437677;0.01566697597883227;0.015615807603367402;0.6908990109663783;-1.0999990570739955;1.307148082737673
35.172163;0.14660616575103444;0.13453256177256975;0.9227599635983598;0.16316356073486826;1.1279948631998056;0.17572964780274108;9.920032593399238;0.8350199789363923;0.015668409139150533;0.015616668422750843;0.6910457982483408;-1.0999990887732232;1.3072551547525042
35.182163;0.1466176772190253;0.134540913409406;0.9226087529217805;0.1631862549799728;1.1279934838301755;0.1757474476165898;9.91897222336539;0.8351021952602126;0.015669844927404798;0.015617474526580806;0.6911931928628801;-1.0999991196239942;1.307345235065021
35.192163;0.14662969210486365;0.13455025111733787;0.9224536331912073;0.16320773748595593;1.1279837181998056;0.17576589067658197;9.918057961711341;0.8351819181788321;0.015671273566070964;0.015618229458923976;0.6913413268707816;-1.099999149622496;1.3074188160480964
35.202163;0.1466421615538205;0.13456056256426147;0.9222946774751932;0.16322799364398013;1.1279655744915968;0.17578503312890986;9.917295892580952;0.8352591571950588;0.015672684370900324;0.015618938039266407;0.6914904693267366;-1.0999991787659746;1.3074764826844816
35.212163;0.14665504266973278;0.13457181497268947;0.9221320220856684;0.16324702664380597;1.1279389134115956;0.1758049279439353;9.91669130923829;0.8353340775481604;0.015674064547784857;0.015619604944796474;0.6916410136156269;-1.099999207042476;1.3075188919895997
35.222163;0.1466683102602517;0.13458396245494142;0.9219658910593106;0.16326485629856785;1.127903420032117;0.17582564093309344;9.916247651284278;0.8354069690483265;0.015675400188160344;0.015620232682070828;0.6917933902607457;-1.0999992344219722;1.3075467194997623
35.232163;0.146681953319154;0.13459694388384363;0.9217965617361199;0.16328150933222615;1.1278586903186292;0.17584725494228334;9.915967703751477;0.8354782130034588;0.01567667844665719;0.015620820605246024;0.6919479748069999;-1.099999260852004;1.307560714595288
35.242163;0.14669596359266154;0.13461068681827532;0.9216242959757603;0.16329700411523612;1.1278043526783839;0.1758698465024942;9.915855713601792;0.8355482698748758;0.015677888146327854;0.015621365358488879;0.6921050634342976;-1.099999286254727;1.3075617719430743
35.252163;0.14671033221947696;0.13462512177044317;0.9214492661534704;0.16331134413705692;1.1277400947559992;0.17589345972317133;9.915918299881005;0.8356176177756012;0.015679019190271773;0.015621862262328926;0.6922648895445439;-1.0999993105267682;1.3075508541358887
35.262163;0.14672506131987084;0.1346401909081744;0.9212715531343718;0.16332453313358067;1.1276656150077196;0.17591809864431557;9.916164050546536;0.8356866410524784;0.015680062271865705;0.01562230635557966;0.6924275888460806;-1.0999993335496383;1.3075288624169867
35.272163;0.14674017397912248;0.1346558461273398;0.9210912207069739;0.16333659687129273;1.1275806078592099;0.1759437430955546;9.916601404633102;0.8357555833778997;0.015681008628698246;0.01562269291961285;0.6925931473452316;-1.099999355219648;1.3074965451948837
35.282163;0.1467557095026986;0.1346720445857988;0.920908353822371;0.16334758093467894;1.127484820395802;0.17597037453261594;9.917235844423859;0.8358245682787504;0.015681850627361448;0.015623018488301381;0.6927614254136627;-1.0999993754824726;1.307454465543596
35.292163;0.1467717061440669;0.1346887477757696;0.9207230631943979;0.16335752364948491;1.1273781238336553;0.17599798363957084;9.918068882920112;0.8358936278155396;0.01568258381277023;0.015623281279654016;0.6929322132826434;-1.0999993943419866;1.3074030759168993
35.302163;0.14678818041735206;0.13470592272903834;0.9205355359341801;0.16336644254572213;1.1272605285110804;0.17602656056408705;9.91909815825195;0.8359627511392311;0.015683207202097923;0.015623480296743297;0.6931052358386843;-1.0999994118360161;1.3073428210821016
35.312163;0.1468051207812153;0.13472353954941976;0.9203460614104992;0.16337435360616426;1.1271321596336652;0.17605608836018327;9.920317103577736;0.8360319539513363;0.015683720176035622;0.015623614505723811;0.6932801094869309;-1.0999994280075687;1.307274174367088
35.322163;0.14682249952936458;0.13474156626022207;0.9201549391819303;0.16338129299910117;1.1269932215498524;0.17608653590293327;9.921714733637925;0.8361013156708478;0.01568411991375029;0.015623682750099654;0.6934563372136101;-1.0999994429008424;1.307197654894495
35.332163;0.14684028410880914;0.13475996876991397;0.9199623658010341;0.16338731908538595;1.1268439689307574;0.17611784861233426;9.923276808295636;0.8361709476810999;0.015684402519088664;0.015623683796946411;0.6936333844669744;-1.0999994565696456;1.3071138541850458
35.342163;0.1468584388865365;0.13477871188237578;0.9197684342577566;0.16339250409433745;1.1266847406338958;0.1761499534144186;9.924988095913244;0.8362409588582819;0.015684565727385073;0.015623616101776582;0.6938107528058465;-1.0999994690746968;1.3070234167432884
35.352163;0.14687692857186538;0.13479775087049325;0.9195732365449313;0.1633969218335837;1.126516004930726;0.17618277444552502;9.926832871607575;0.8363114660357807;0.015684609509140083;0.015623477427230812;0.6939880019674306;-1.0999994804701678;1.3069269775820958
35.362163;0.1468957265239774;0.1348170246059606;0.9193769707679472;0.16340063779254416;1.1263383102612707;0.17621624688681287;9.928793303714533;0.8363825880940374;0.01568453451522883;0.015623264891149433;0.6941647430084914;-1.0999994907887989;1.306825143493941
35.372163;0.14691481604666615;0.13483646101748886;0.9191799472461061;0.16340371285661415;1.1261521808563189;0.17625032855968997;9.930848270390848;0.8364544364976444;0.015684341497397697;0.015622975671702575;0.6943406224538676;-1.0999995000430445;1.3067185103344943
35.382163;0.1469341834779746;0.13485598690574127;0.9189825158889773;0.16340621307700365;1.125958077271161;0.17628500210820117;9.932973150532922;0.836527161118114;0.01568403274632484;0.015622607591336752;0.6945153192729862;-1.099999508246679;1.3066076016484807
35.392163;0.1469538165852168;0.13487553920955642;0.9187850478386188;0.16340820744089696;1.1257564292903888;0.17632026321921176;9.935140784380962;0.8366009538585926;0.01568361304541665;0.01562215906649176;0.694688537461421;-1.0999995154329725;1.3064927474439991
35.402163;0.14697371113255434;0.13489507254927297;0.918587963357628;0.16340975757745801;1.1255476339356207;0.17635610616468475;9.93732402660552;0.8366759510107411;0.01568308857314222;0.01562162861423039;0.6948599782466701;-1.0999995216561935;1.3063739977266677
35.412163;0.14699387167775457;0.13491455840213193;0.9183917089135112;0.1634109141431109;1.1253320257937287;0.1763925198365274;9.939498566847618;0.8367521904326869;0.01568246520505552;0.015621014549101251;0.6950293507415332;-1.0999995269719818;1.306251145843851
35.422163;0.14701430238973262;0.13493398219206645;0.9181967109463153;0.16341171593281767;1.1251098928120085;0.1764294968191155;9.941644046653689;0.8368296746168891;0.01568174752053689;0.015620315420128936;0.6951964190868283;-1.0999995314023236;1.306123955821892
35.432163;0.14703499948505372;0.13495333809030718;0.9180033607349046;0.16341218819704378;1.1248815028789247;0.17646704134952818;9.943743345702437;0.8369084049474108;0.015680938344006794;0.015619530162658936;0.6953610065826394;-1.0999995349242138;1.3059924272190906
35.442163;0.147055947081095;0.1349726240829083;0.9178119986228405;0.1634123484819553;1.1246471514571348;0.17650516339766315;9.94578218666232;0.8369883623193187;0.015680038834101198;0.015618657242550908;0.6955229820890464;-1.0999995374930305;1.3058568027218933
35.452163;0.14707711190954756;0.13499184203241332;0.9176228896715586;0.16341221135390735;1.1244072201214137;0.17654386911092218;9.947749582116808;0.8370694852406647;0.015679049033926962;0.015617694084269475;0.6956822613263967;-1.0999995390665167;1.3057174142019274
35.462163;0.14709844536024702;0.13501099723320034;0.9174362427079698;0.16341178099685447;1.1241621371902728;0.17658316137932567;9.949637394293607;0.8371516296760128;0.015677968038622536;0.015616637460637137;0.695838783115478;-1.0999995396119946;1.3055746042326224
35.472163;0.14711989655751873;0.13503009346956085;0.9172522460336977;0.16341104856729477;1.1239122942748134;0.17662304099387804;9.951438918095327;0.8372345169750338;0.0156767935607348;0.015615484184882093;0.6959924801001074;-1.0999995390972894;1.3054286966314095
35.482163;0.14714142360588423;0.13504912622672222;0.9170710575991677;0.16341000353333432;1.123658042125549;0.17666350155753888;9.953147827577977;0.837317726749215;0.015675522060673984;0.015614231809524308;0.6961432556099192;-1.0999995374818594;1.305279949967417
35.492163;0.14716299115681983;0.1350680815779436;0.9168927993145359;0.163408640663587;1.123399735334218;0.1767045325697757;9.954758054588513;0.837400737556348;0.01567415057065993;0.015612879176164694;0.6962909668784978;-1.0999995347280607;1.3051285576994835
35.502163;0.14718455694135288;0.13508693842851055;0.916717573391271;0.16340695334932484;1.1231377515180654;0.17674612619231428;9.956264073986684;0.8374829590658286;0.015672678742613685;0.015611426963489534;0.6964354684876215;-1.0999995308225476;1.3049747137552663
35.512163;0.14720606788986865;0.13510566421510184;0.9165454579530095;0.16340492086566433;1.1228724849844922;0.17678826849198895;9.957661075116693;0.8375637484238746;0.015671108429591376;0.015609878870976677;0.6965766830299873;-1.0999995257908093;1.3048186966975788
35.522163;0.14722747646474962;0.13512420702124084;0.9163765238971968;0.1634025010914865;1.122604351292662;0.17683092898447508;9.95894554952711;0.8376424652814668;0.01566944200436003;0.015608242482693824;0.696714601209316;-1.0999995197004968;1.3046609953259993
35.532163;0.147248754731916;0.1351424897479302;0.9162108636350041;0.16339963734326665;1.1223337741925985;0.1768740649112305;9.960116358576974;0.8377185552989065;0.015667681801125193;0.015606527842002237;0.6968492113608088;-1.0999995126572526;1.3045024228549313
35.542163;0.14726988469522426;0.1351604113435508;0.9160485654602932;0.16339627224591885;1.1220611501777695;0.17691761857709618;9.961174541029783;0.8377915884695658;0.015665829756249833;0.015604744496160592;0.6969804641581603;-1.099999504790718;1.304344026275
35.552163;0.14729083657258887;0.13517785693606482;0.9158896731361725;0.1633923527514656;1.1217868647027558;0.1769615003065445;9.962121352491712;0.8378612533079388;0.015663887140637912;0.015602900224780903;0.6971083391113589;-1.0999994962259518;1.3041868595605906
35.562163;0.14731156085883138;0.13519470907291606;0.9157341873960427;0.1633878266555769;1.1215113008598219;0.1770055853715216;9.962957753495521;0.8379273289091628;0.015661855591967627;0.015601002054450235;0.6972329180954373;-1.0999994870565286;1.3040319036375696
35.572163;0.1473319965126682;0.1352108598640553;0.9155820986000275;0.16338264319356244;1.1212347508457754;0.17704973559520645;9.96368657119165;0.8379896285730785;0.015659738727873976;0.015599056722331868;0.6973543685550143;-1.0999994773347097;1.3038801137256357
35.582163;0.1473520787004547;0.13522622427556885;0.9154334158258601;0.16337675521496958;1.1209573513693627;0.17709383103461288;9.964313260510231;0.8380479511705654;0.015657542369701297;0.01559706952192142;0.6974728656267091;-1.0999994670768865;1.3037324355110054
35.592163;0.14737174449075316;0.13524074072841;0.9152881734006075;0.16337011543235372;1.120679145137578;0.17713779515121003;9.96484388754717;0.8381020629230596;0.015655272047216492;0.015595043543674645;0.6975885063520066;-1.0999994562804558;1.3035898074914207
35.602163;0.14739094100286435;0.1352543542350168;0.9151464446256282;0.16336267435118063;1.120400172817214;0.1771815980282735;9.965283861584997;0.83815169341136;0.01565292961163629;0.015592980437028335;0.6977012793742511;-1.099999444945653;1.3034531869521206
35.612163;0.14740962649270348;0.135267004035595;0.9150083810574726;0.16335438974879063;1.1201205221522332;0.17722523564657408;9.965638446934792;0.8381965418445582;0.015650512271432403;0.015590881688375514;0.6978111231894015;-1.099999433098318;1.303323541909156
35.622163;0.14742776325963702;0.13527863053728423;0.9148742127857579;0.16334524521529706;1.1198403765545029;0.177268704999366;9.965913071519369;0.838236292278119;0.015648014684884352;0.015588749308709455;0.6979179853955232;-1.099999420809296;1.30320173968079
35.632163;0.1474453173703887;0.13528918523165945;0.9147441858951635;0.16333526030078518;1.1195600543090432;0.17731199412792112;9.966112883700179;0.8382706133988833;0.015645432160971414;0.015586585259662873;0.6980218170133028;-1.0999994081972353;1.3030884077038463
35.642163;0.14746226537870324;0.13529863576159593;0.9146185327203243;0.16332447882770784;1.1192799919816776;0.1773550842800402;9.966242782737124;0.8382991283618348;0.015642762360984587;0.015584390278534602;0.6981225599015828;-1.099999395415018;1.3029839085867607
35.652163;0.14747859445265865;0.1353069760230906;0.9144975347600123;0.16331294526913023;1.1190006963179346;0.17739795133581734;9.966308882876742;0.8383214097944176;0.01564000455390296;0.015582164461815215;0.6982201568362003;-1.0999993826266838;1.3028884464626693
35.662163;0.1474942964855717;0.13531423424476807;0.9143816141459661;0.16330068781384355;1.1187226874981102;0.1774405625529066;9.96631990377559;0.8383370649114494;0.01563715796688573;0.015579909365632274;0.6983145478368767;-1.099999369978643;1.3028022221990883
35.672163;0.14750936648747665;0.13532046389523594;0.91427134943384;0.16328771507370438;1.1184464460877164;0.1774828688689079;9.966286430948692;0.8383458512855342;0.015634221307425023;0.015577628138400747;0.698405662150365;-1.0999993575925109;1.3027255284737544
35.682163;0.14752380562392917;0.13532572199203635;0.9141673932141743;0.16327402066098054;1.1181723887830488;0.17752479257648324;9.96621962398693;0.8383476747726474;0.015631193917554607;0.015575323180516862;0.6984934061401232;-1.099999345585056;1.3026587177596516
35.692163;0.1475376186687828;0.13533005473097118;0.9140703503251915;0.1632595923753647;1.1179008576832343;0.17756621910223744;9.966131446227449;0.838342467380325;0.01562807706190897;0.015572994863189957;0.6985776215559905;-1.0999993340776655;1.302602088337274
35.702163;0.14755080473726723;0.13533350082311493;0.9139806755649853;0.16324442325987898;1.1176321019806343;0.17760700594287326;9.966035017288647;0.8383301315458733;0.015624873814520613;0.015570642405735734;0.6986580883488035;-1.0999993231875445;1.3025558085909494
35.712163;0.14756335671216678;0.1353361003517942;0.9138986352187903;0.1632285118866069;1.1173662585167172;0.17764700425211097;9.96594331509382;0.8383106077637618;0.015621587828369369;0.015568264601219762;0.6987346153704567;-1.0999993130156764;1.3025199342209375
35.722163;0.14757526963336712;0.13533789353478212;0.913824320953599;0.1632118580389303;1.1171033308741034;0.17768607014566615;9.965867208451694;0.8382839090372782;0.015618222544349308;0.01556586029321119;0.6988071000632017;-1.099999303635211;1.3024944629472057
35.732163;0.1475865364341782;0.13533891816602225;0.9137576831158994;0.16319447103922416;1.116843193601776;0.17772405737466296;9.965815120437162;0.8382500682325896;0.015614781596854367;0.015563429487477342;0.6988754851341037;-1.0999992950957826;1.3024793878866143
35.742163;0.1475971289443976;0.1353392187962495;0.9136985911498849;0.16317637832573578;1.116585670049489;0.17776080805881833;9.965793950830445;0.8382091189134506;0.015611269862851785;0.015560973444896663;0.6989396860348067;-1.0999992874572373;1.3024747708324689
35.752163;0.14760698590207177;0.13533885376822177;0.9136469250667684;0.16315762349661672;1.1163306188801647;0.17779615608400232;9.965809474455256;0.8381611495303715;0.015607693940677285;0.015558493284014582;0.6989995638008853;-1.099999280820691;1.3024808216890655
35.762163;0.1476160211607333;0.13533788977945344;0.9136026634126282;0.16313826093085132;1.1160779591980112;0.17782994429949048;9.965866855343474;0.8381063192698426;0.015604061346422187;0.015555989227422875;0.6990549562791877;-1.0999992753098682;1.3024978778073284
35.772163;0.14762413962732646;0.13533639271517547;0.9135658840808715;0.16311834343346693;1.115827704267961;0.1778620449931573;9.965971582848887;0.8380448040266323;0.01560037923126153;0.015553461209756418;0.6991057247294952;-1.0999992710227142;1.3025262329188503
