time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
35.782163;0.14763124208090764;0.1353344173667833;0.9135366785028922;0.16309790908897126;1.1155800006964771;0.17789236664824257;9.966129380598826;0.8379767754341844;0.015596653714705259;0.015550909216377338;0.699151743621178;-1.0999992680090218;1.3025660024010426
35.792163;0.14763722444777894;0.13533199892486095;0.9135151135909733;0.16307698334154536;1.1153351176744464;0.17792084485445003;9.966344704542312;0.8379024345828444;0.01559289022952371;0.015548332473688132;0.6991928492412546;-1.0999992662890996;1.3026171747789033
35.802163;0.1476419827350914;0.13532915470945636;0.9135012713979281;0.16305558810307302;1.115093415291858;0.17794743172214048;9.966619226740193;0.8378220612327859;0.015589094388978066;0.015545729036651499;0.6992288298111458;-1.099999265890116;1.3026796979887858
35.812163;0.14764542021697594;0.13532589554648816;0.9134952590085257;0.16303374544632726;1.1148552782326813;0.17797209131996058;9.966951824797057;0.8377360625956348;0.0155852723811242;0.015543097010638203;0.6992594577995025;-1.0999992668624288;1.3027534960937177
35.822163;0.14764745051052916;0.13532223753360856;0.9134971492926678;0.16301147999118373;1.114621029382669;0.17799479665909873;9.967339653879769;0.8376449622944039;0.015581430823658588;0.015540435886057906;0.6992845089735776;-1.099999269266231;1.3028384831319575
35.832163;0.14764799263697254;0.13531820586589102;0.9135069133761413;0.16298882659590078;1.1143909238525422;0.1780155288508751;9.967778977578897;0.8375493448122552;0.01557757614163607;0.015537746424910176;0.6993037721937485;-1.0999992731496524;1.3029345285494478
35.842163;0.14764696292538912;0.13531383081058276;0.9135244023930508;0.16296584193119112;1.114165222043005;0.1780342813565394;9.968265803434718;0.8374498416611821;0.015573712878196314;0.015535029875413806;0.6993170888616961;-1.0999992785340034;1.3030413615970313
35.852163;0.14764427544638403;0.13530914247950077;0.9135493689715604;0.16294260821201756;1.1139442613024217;0.17805106161619025;9.968796838685519;0.8373471396172529;0.015569841839288463;0.015532287345219897;0.6993243956334919;-1.0999992854126794;1.303158565486335
35.862163;0.14763985514049272;0.1353041696977623;0.9135814915149434;0.1629192241985216;1.11372850254952;0.17806588850125024;9.969370056466452;0.8372419640131682;0.015565959960378574;0.01552951921616651;0.6993257255384386;-1.099999293755145;1.3032856828877473
35.872163;0.14763365305388174;0.13529894623045222;0.913620374229642;0.16289579580982247;1.1135185190248664;0.178078792122603;9.969983701848108;0.8371350237572679;0.01556206166178861;0.015526725009678824;0.6993211893274455;-1.0999993035037894;1.3034222739952415
35.882163;0.14762564858798624;0.13529352176364728;0.913665514359509;0.162872432830533;1.1133149312520876;0.1780898155569479;9.970634533009719;0.8370269437599788;0.015558140056977502;0.01552390379928163;0.6993109546620472;-1.0999993145688574;1.3035678738247707
35.892163;0.1476158371260301;0.13528796651812655;0.9137163245204851;0.162849242258572;1.113118376153538;0.17809901793723512;9.971317377465034;0.8369182707567938;0.015554187750676542;0.015521054801890694;0.6992952118004452;-1.0999993268342003;1.3037219466324323
35.902163;0.1476042181935938;0.13528236543365332;0.9137722764729429;0.16282631836847794;1.1129295079287977;0.17810647680166267;9.972025741415393;0.8368095398475857;0.015550198161848428;0.015518178385728602;0.6992741425931265;-1.099999340173867;1.3038838827787385
35.912163;0.14759079714026369;0.13527680745284473;0.9138330370126783;0.16280374404936424;1.1127489675657043;0.17811228118910621;9.972752061720051;0.8367013088775485;0.015546167327042892;0.015515276883161027;0.6992479197072227;-1.0999993544559052;1.3040530303851081
35.922163;0.14757558949734;0.13527136927279643;0.9138984543548555;0.16278160222596258;1.112577312498918;0.178116514896347;9.973488094706239;0.8365941640020648;0.015542094498451854;0.015512354193867992;0.6992167319263433;-1.0999993695201653;1.3042287497922942
35.932163;0.14755861615189264;0.1352661005143263;0.9139684502491783;0.16275997975136997;1.1124149287784917;0.17811924358251832;9.974225589170429;0.8364887250835029;0.015537980887469542;0.01550941494381019;0.6991807905365366;-1.0999993851585979;1.304410446675933
35.942163;0.14753989894675648;0.13526102761260902;0.91404295147324;0.16273895630146637;1.1122620285904996;0.17812051709218923;9.974956100192221;0.8363856575055648;0.015533828883088777;0.015506464300893644;0.6991403109314133;-1.0999994011299925;1.3045975788398807
35.952163;0.14751946024197454;0.13525616824185563;0.9141218636843933;0.16271858928661007;1.112118797847922;0.17812037814700574;9.975670351540037;0.8362856708481944;0.015529642877048944;0.015503507677813685;0.6990955363687653;-1.0999994171905538;1.30478965620973
35.962163;0.1474973200738241;0.1352515371811395;0.914205021763445;0.16269890999698464;1.1119854849417206;0.17811886261658055;9.976358288052952;0.8361894202416399;0.015525429282450001;0.01550054990754604;0.6990468042249373;-1.0999994330994427;1.3049862024975227
35.972163;0.14747349511403526;0.1352471483182972;0.9142921437416899;0.16267993210899417;1.1118623005990211;0.17811599715537485;9.97700873522547;0.8360973513750611;0.015521194935679137;0.015497595494808303;0.69899456811916;-1.099999448613023;1.3051866923026192
35.982163;0.14744800375240305;0.13524302133842145;0.9143828523394337;0.16266166426603149;1.1117493871566868;0.17811180852613012;9.977608150304633;0.8360096508947819;0.015516945822181967;0.01549464951093612;0.6989393445108866;-1.0999994634947539;1.3053905697108217
35.992163;0.14742086883198957;0.13523919145357918;0.9144767384285835;0.16264412074036871;1.111646941945677;0.17810634375653525;9.978141557412785;0.8359263030923865;0.015512686909304747;0.01549171728382556;0.6988816420633895;-1.0999994775254476;1.305597348847989
36.002163;0.1473921116727656;0.1352357174862057;0.9145733708454289;0.1626273255743479;1.1115552253052465;0.17809968336144985;9.97859605638381;0.8358471504630179;0.015508422453743727;0.01548880411195539;0.6988219249776935;-1.0999994905128394;1.3058066855358406
36.012163;0.14736174606949137;0.13523267779890458;0.9146722418916867;0.16261130862566345;1.111474404895115;0.17809193450561517;9.978962693853012;0.8357719590055712;0.01550415636384153;0.0154859160817538;0.6987606050474429;-1.0999995023050502;1.3060184007632576
36.022163;0.14732977870376596;0.13523014917570234;0.9147727473838598;0.1625960967154944;1.1114044365388998;0.1780832135423083;9.979235910210061;0.8357005151672567;0.015499892651949171;0.015483060102608458;0.6986980425925016;-1.0999995127906508;1.306232479635412
36.032163;0.14729621267870996;0.1352281866068706;0.914874245583184;0.16258170677584338;1.1113450765719148;0.17807362608407087;9.979412890146081;0.8356327001082849;0.015495635643860006;0.015480242288556706;0.6986345357545897;-1.0999995218814735;1.3064490444692556
36.042163;0.1472610539507936;0.13522682383869988;0.9149761521761055;0.16256815063340344;1.1112959865145768;0.178063253851331;9.979493274344195;0.8355685053237575;0.015491389424364404;0.015477466597169075;0.698570316631012;-1.0999995294910938;1.3066683076250951
36.052163;0.14722431569110256;0.13522608497497032;0.9150779981386006;0.16255544863578092;1.111256835932268;0.17805216538169;9.979478593376776;0.8355080187595098;0.0154871570809567;0.0154747347981808;0.6985056024496221;-1.0999995355424308;1.3068904729527944
36.062163;0.14718601486828908;0.13522598400953745;0.9151793909945132;0.16254363626740054;1.1112273312597025;0.1780404323856474;9.97937129584804;0.8354513841973318;0.015482940755702503;0.015472047056913584;0.6984406701707792;-1.0999995400066;1.3071156149152525
36.072163;0.14714616877458203;0.13522651767966176;0.9152799583157851;0.1625327549717817;1.111207189328773;0.1780281266783927;9.979173540055733;0.8353987325691008;0.015478742622113694;0.015469403487508013;0.6983758904647616;-1.0999995429070555;1.3073436842323303
36.082163;0.14710479635091991;0.13522767296918362;0.9153793747347653;0.16252282781860078;1.1111961135503066;0.17801531243881047;9.978885687447862;0.8353501104525022;0.015474566053451934;0.015466806087062702;0.698311715258873;-1.0999995442675987;1.3075746502994727
36.092163;0.14706192429479747;0.13522943813718477;0.9154773836774359;0.16251384072140118;1.111193779343498;0.17800204456215915;9.978505567172256;0.8353054213089872;0.015470415791596533;0.015464258736298265;0.6982486427042516;-1.0999995440623722;1.3078085842432556
36.102163;0.14701759838336959;0.1352318022017294;0.9155737369288868;0.16250575478306908;1.111199829145017;0.17798836394729745;9.978029458542345;0.8352644351866406;0.01546629664525082;0.015461766307349951;0.6981871639692341;-1.0999995422104365;1.3080456176550896
36.112163;0.14697188803761288;0.1352347574433357;0.9156681335700142;0.16249853363978087;1.11121390124947;0.17797429199727838;9.977453546626077;0.8352268752827833;0.015462211910956631;0.015459334864414897;0.6981276965898807;-1.099999538605854;1.308285935169634
36.122163;0.14692487585671263;0.13523830150802474;0.915760215401403;0.16249215414839044;1.1112356499512552;0.1779598323722469;9.976774689350039;0.8351924716857746;0.01545816302486295;0.015456971662574372;0.6980705741746374;-1.0999995331525563;1.3085298272054744
36.132163;0.146876644914111;0.1352424276766369;0.915849627246395;0.16248660537145254;1.1112647092376606;0.17794497730118738;9.975990696440247;0.8351609659390221;0.015454150601786731;0.01545468433842502;0.6980161105003894;-1.0999995257810766;1.308777594389444
36.142163;0.14682727536704812;0.13524712533134148;0.9159361208533782;0.16248189244846697;1.1113006561295091;0.1779297104028418;9.975101075515894;0.8351321427251394;0.015450175268537822;0.015452480542282883;0.6979646308709365;-1.0999995164461511;1.3090292857686916
36.152163;0.14677684762692084;0.13525239408644082;0.9160195964479932;0.16247803484626325;1.1113430256841794;0.1779140045747691;9.974108269969197;0.8351058563039362;0.015446236516599418;0.015450368223280442;0.6979164466621521;-1.0999995051172506;1.3092845391597592
36.162163;0.14672544438903398;0.1352582444199857;0.9161000375096996;0.16247505234961898;1.1113913593868607;0.17789781895178783;9.973017991384586;0.8350819871884777;0.015442330911722623;0.01544835576855037;0.6978718535385281;-1.0999994917728615;1.3095426425878125
36.172163;0.14667314940505574;0.13526468898535673;0.9161774266706638;0.1624729532381916;1.111445275082889;0.17788109487862627;9.971838156470017;0.8350603843520772;0.015438452728705115;0.015446451531107104;0.6978311462778473;-1.099999476411658;1.3098026835001353
36.182163;0.1466200488261304;0.13527174490470983;0.9162517006219874;0.1624717302422088;1.1115045433527138;0.17786375522266482;9.970577639890786;0.8350408693984297;0.01543459594222895;0.015444662900042103;0.6977945922949316;-1.0999994590741824;1.3100636346384051
36.192163;0.14656623572557703;0.13527944060301736;0.9163227193985568;0.16247136680165905;1.1115691116902693;0.17784571651462386;9.969245961616574;0.835023263495038;0.015430754832988015;0.015442995458620908;0.6977623760188588;-1.0999994398490547;1.3103243561584395
36.202163;0.14651181371238822;0.1352878136779552;0.9163902582357782;0.1624718532589308;1.1116390045277666;0.17782691038712525;9.967853275082268;0.8350073878780505;0.015426924359844349;0.015441452478947622;0.6977345669431757;-1.0999994188630238;1.3105835840011069
36.212163;0.14645689859537742;0.13529690328745844;0.9164540411361953;0.16247319316473072;1.1117141640240589;0.17780730047173293;9.966409666091607;0.8349930842395644;0.015423101392150093;0.015440034874370312;0.6977111289515876;-1.0999993962734915;1.310839922243219
36.222163;0.14640161364480198;0.13530675086785812;0.916513760537102;0.16247538802769212;1.111794392227642;0.17778688721250396;9.964924378902195;0.8349802836607719;0.015419285356659087;0.015438742333855145;0.6976919326106109;-1.099999372264888;1.3110918306483714
36.232163;0.1463460782731536;0.13531740729800285;0.9165690581434721;0.16247841909037575;1.1118793397874969;0.17776570082564883;9.963406502859963;0.8349690563157139;0.015415477629028803;0.015437574993354027;0.6976767565766143;-1.0999993470411409;1.3113376658131508
36.242163;0.14629040425399578;0.13532893015601707;0.9166195060650464;0.16248225265866778;1.1119684465477144;0.1777437822087747;9.961866154067405;0.8349595582633687;0.015411680708093654;0.015436533849515204;0.6976653180056619;-1.0999993208257293;1.3115758291603288
36.252163;0.14623470811187886;0.13534137516241085;0.9166646268910827;0.16248686600472134;1.1120609533880763;0.17772115703798205;9.960312733902155;0.8349518905558613;0.015407897818359283;0.015435619844188505;0.6976573153385817;-1.0999992938667116;1.3118049573302142
36.262163;0.1461791242875523;0.13535479496623512;0.9167039548252951;0.16249225896765712;1.1121560139212694;0.17769782165835424;9.958751290166314;0.834945984002864;0.015404132172999484;0.015434832295190196;0.6976524247544668;-1.099999266418771;1.3120240431273764
36.272163;0.14612380557838836;0.13536924066790826;0.9167370903352605;0.16249843784152532;1.1122527790447603;0.17767375650386397;9.957181814378293;0.8349416033616807;0.015400386289732709;0.015434168269870766;0.697650265117122;-1.0999992387144248;1.3122324237476748
36.282163;0.14606891687553192;0.1353847578898135;0.9167637500966942;0.1625053978310847;1.1123504245596723;0.17764895696860195;9.95560110069526;0.8349384433603899;0.015396662273153705;0.015433624513729472;0.6976503819815933;-1.0999992109483023;1.3124296557053867
36.292163;0.1460146279502759;0.13540137280124365;0.9167838266547983;0.1625131220753357;1.112448165473941;0.17762345348298683;9.9540033852656;0.8349361868424233;0.015392961788573923;0.01543319920466121;0.6976522777579638;-1.0999991832629972;1.3126154333537032
36.302163;0.14596111082862379;0.13541907514664295;0.9167974150430118;0.16252158925877405;1.112545248492679;0.17759730754357847;9.95238079283505;0.8349344738288594;0.015389285210570678;0.015432890997504355;0.6976554641123195;-1.0999991557497866;1.3127896439373385
36.312163;0.14590854128348438;0.13543781814757008;0.9168047960497763;0.16253077932481358;1.112640913779193;0.1775705954891548;9.950725714956405;0.8349328772495668;0.015385631234772528;0.015432697926372023;0.6976594491354913;-1.0999991284776396;1.3129524010638443
36.322163;0.14585709542324996;0.1354575337920987;0.9168063980530893;0.1625406717383149;1.1127343757732242;0.17754339462252994;9.949032820879385;0.8349309510238986;0.015381997021518523;0.015432617942359214;0.6976636601860902;-1.099999101514854;1.313103948583108
36.332163;0.14580694756037643;0.13547814730755817;0.9168027550456015;0.1625512386580201;1.1128248340753628;0.17751577129419308;9.94729860790847;0.8349282693889944;0.015378378401834637;0.015432649737356204;0.6976674333710576;-1.0999990749336577;1.3132445434245603
36.342163;0.1457582729917084;0.13549959148859572;0.9167944547710285;0.16256244562346925;1.1129114948194474;0.17748777464505563;9.945520027633385;0.83492439909495;0.015374770437342148;0.015432793203864382;0.6976701131918799;-1.0999990488145361;1.313374398120287
36.352163;0.14571124011426861;0.13552181721821727;0.9167820733816702;0.1625742623071717;1.1129936111921188;0.1774594537407206;9.943694199820339;0.8349189051924928;0.015371168420014965;0.015433049436345833;0.6976711401829448;-1.099999023242665;1.3134936298310889
36.362163;0.14566598945699014;0.13554478582403837;0.9167661234724367;0.16258667255313794;1.113070504414238;0.1774308834622961;9.941818423072352;0.8349114344867976;0.015367568856469139;0.015433419416051744;0.6976700322450765;-1.0999989982949059;1.3136021370706732
36.372163;0.14562261898872703;0.1355684512255104;0.9167470292505648;0.1625996782984633;1.1131415591527671;0.1774021632647725;9.939889698254971;0.8349017718360431;0.015363969686762203;0.015433901620644308;0.6976663370777895;-1.0999989740261678;1.3136995081892122
36.382163;0.14558118737829948;0.13559275547318134;0.9167251448066687;0.16261329494299825;1.1132062360059491;0.17737340027254164;9.93790510046665;0.8348898164399612;0.015360369701742982;0.015434490851461338;0.6976596363904322;-1.0999989504601022;1.3137851554274358
36.392163;0.14554172909375485;0.1356176427875902;0.9167008090473264;0.1626275374694848;1.1132640612101738;0.177344702515782;9.9358623829372;0.8348755465851659;0.015356768254340675;0.015435179172832285;0.6976495517709027;-1.099998927597209;1.3138585512060443
36.402163;0.14550426685829135;0.1356430762774724;0.9166744266217108;0.16264240898730836;1.113314571742462;0.17731617404040606;9.933759708908125;0.8348590155751379;0.01535316593028333;0.01543595699331152;0.6976357381427364;-1.0999989054386743;1.3139193049881084
36.412163;0.14546881360026864;0.13566904248714148;0.9166465667204974;0.16265790542961156;1.1133572949915975;0.17728790661154145;9.931595955510183;0.834840328986289;0.015349565405337407;0.015436814017292057;0.6976178955546054;-1.0999988839905566;1.3139671217848579
36.422163;0.1454353737457417;0.13569554236943634;0.9166179671843983;0.1626740313804324;1.113391787742619;0.17725997599536622;9.929371521123624;0.8348196034992623;0.01534597101527316;0.015437741739533304;0.6975957705516318;-1.0999988632437754;1.3140017867340508
36.432163;0.14540394668800455;0.13572257900463622;0.9165894079936753;0.16269080569947303;1.113417653223275;0.17723244144900183;9.927087995545417;0.8347969535246015;0.015342387457541507;0.015438735721078466;0.697569166680702;-1.0999988431726293;1.3140231456486853
36.442163;0.1453745262859984;0.13575015197239762;0.9165616174560401;0.16270825104926692;1.1134345253691291;0.17720534826893858;9.924747018002382;0.8347724954725052;0.01533881968623881;0.01543979429698478;0.6975379791229698;-1.0999988237492584;1.3140310648378584
36.452163;0.1453471059347769;0.13577825695099988;0.9165352697613021;0.1627263807986146;1.1134420763655395;0.17717874222432128;9.922349724442123;0.834746364088006;0.015335273229339022;0.015440915513876857;0.6975021848728332;-1.0999988049393425;1.3140254498897428
36.462163;0.14532168965027553;0.13580688379765707;0.9165109904931237;0.16274518727420853;1.113440039443524;0.177152687034334;9.919897309207208;0.8347187542735446;0.015331753648277999;0.015442096239493712;0.6974618234996348;-1.0999987866891154;1.3140063154792685
36.472163;0.14529829583110387;0.1358360115093673;0.9164893687489426;0.16276464050767833;1.1134282245465799;0.1771272595879777;9.917391629661514;0.8346899547613299;0.01532826628502561;0.015443332448554064;0.6974170303528825;-1.0999987689235775;1.3139738309563753
36.482163;0.14527695442943295;0.13586560586146768;0.9164709955728766;0.1627847021153374;1.1134065041144174;0.17710252982077387;9.914834596536679;0.8346603127280375;0.01532481565719644;0.015444618609759701;0.6973680246996553;-1.0999987515554956;1.31392827742562
36.492163;0.1452576986820547;0.13589562489725426;0.9164564856235632;0.16280532994780889;1.1133747718985385;0.17707855608895937;9.912226664333804;0.8346301642310066;0.015321404184787488;0.015445947833762585;0.6973150183856415;-1.09999873450592;1.313869912074694
36.502163;0.14524054836370132;0.13592602693154335;0.916446464456611;0.1628264789871841;1.1133329632493276;0.17705539108279328;9.909565209118425;0.834599819163012;0.015318032497733294;0.015447313397821984;0.6972581771205372;-1.099998717718702;1.3137988863402517
36.512163;0.1452255000219448;0.13595677187016958;0.9164415573472875;0.16284811847094904;1.1132811566455532;0.17703307298971002;9.906843601863983;0.834569542842397;0.015314701072564947;0.015448709450214605;0.6971976738495983;-1.0999987011450598;1.3137152958384841
36.522163;0.14521254066388617;0.13598782123343955;0.916442386111841;0.1628702398183929;1.1132196292378713;0.17701161681580813;9.90405260476938;0.834539498284465;0.015311411008727425;0.015450130890089259;0.6971337361153644;-1.0999986847240955;1.3136192789757075
36.532163;0.145201673088468;0.13601914850405697;0.9164495411174222;0.1628928408733853;1.1131487988155249;0.17699102755291232;9.901183749530698;0.8345097526651596;0.015308164105988406;0.015451574283424129;0.6970666627032477;-1.0999986683957006;1.3135111267597774
36.542163;0.1451929275094829;0.13605074725398883;0.9164635388807936;0.16291590929154567;1.113069155605378;0.17697130745538348;9.898231173720278;0.8344803147988232;0.015304963505496545;0.015453039124675595;0.6969968473456178;-1.099998652120998;1.313391337043691
36.552163;0.14518634293936705;0.13608261985350378;0.9164847807471108;0.16293942185367036;1.1129812758654685;0.1769524402587991;9.895191502552247;0.8344511316586998;0.015301814406488964;0.01545452740096311;0.6969247618455686;-1.0999986358703215;1.313260554254416
36.562163;0.1451819320082919;0.13611476003782413;0.9165135011178872;0.16296335194302672;1.1128858600437603;0.17693438349563578;9.892064613117853;0.834422116552924;0.015298724204924456;0.01545604144706828;0.6968508933742524;-1.0999986195885063;1.313119457138197
36.572163;0.1451796673315767;0.13614714667259237;0.9165497551300708;0.16298766827879516;1.1127837005804764;0.17691707985006178;9.88885472914453;0.8343932153178505;0.015295701968211338;0.015457581926267215;0.6967757231513497;-1.099998603167397;1.3129686215578318
36.582163;0.14517949573523825;0.13617974586610884;0.9165934928745433;0.16301233015555477;1.1126755774479908;0.17690046332487544;9.885570233389531;0.8343643957803084;0.015292756497473659;0.01545914775161579;0.6966997155052503;-1.099998586441064;1.3128084278253689
36.592163;0.14518135366704746;0.13621251461954495;0.916644653567159;0.16303729761698502;1.1125621782546542;0.1768844564183438;9.882223022919494;0.8343355511457031;0.015289894313020061;0.01546073731323242;0.696623260227796;-1.0999985692048402;1.3126391166086464
36.602163;0.14518517348391044;0.13624540778979588;0.9167031998184315;0.16306255194676883;1.112444116772992;0.17686897145757358;9.878827959266179;0.8343064562346453;0.015287120195738557;0.015462348782493281;0.6965466361815396;-1.099998551247741;1.3124608814814773
36.612163;0.14519088488327656;0.13627838987288937;0.9167690982805551;0.16308810369402602;1.1123219924991439;0.17685390842308932;9.87540169974594;0.8342767990647374;0.015284439281866367;0.015463979845350268;0.6964700283704528;-1.0999985323828654;1.3122738849912776
36.622163;0.1451984117487594;0.1363114432906474;0.9168422973960263;0.16311398030098279;1.1121964035678984;0.17683914495587302;9.871960818233264;0.8342461904799371;0.015281857852608511;0.015465628266122812;0.6963935603150297;-1.099998512469411;1.3120783115684072
36.632163;0.14520766821174208;0.13634456557409308;0.916922728122516;0.16314020588556466;1.1120679063961374;0.17682453751268812;9.868520107923581;0.834214198558384;0.015279382624424676;0.01546729265677623;0.6963173345160277;-1.0999984914236298;1.3118745248855992
36.642163;0.14521856164594057;0.13637775548043882;0.917010315703009;0.16316678813542912;1.111936932422817;0.1768099388276662;9.865091525807784;0.8341804556125276;0.015277019994047267;0.015468972614495157;0.6962414765055903;-1.09999846920186;1.311663190127192
36.652163;0.14523100002684067;0.13641099704049006;0.917104986167698;0.16319371369567917;1.1118037201994262;0.17679521048556265;9.861684292509464;0.8341446938109287;0.015274775760842066;0.015470668261143815;0.6961661565851242;-1.0999984457674217;1.3114452269942447
36.662163;0.1452448954071027;0.13644425621669445;0.9172066667472802;0.16322094839149875;1.1116683946723254;0.17678022354717354;9.858306838843808;0.8341066581670695;0.01527265568942294;0.015472379935084503;0.6960915717291902;-1.0999984210733544;1.311221642687397
36.672163;0.1452601660649468;0.1364774904224579;0.9173153020503229;0.16324844946252304;1.1115311768874523;0.17676486962661286;9.854969480120479;0.8340660473041697;0.015270666597319665;0.015474108729260149;0.6960178969230114;-1.099998395058132;1.3109933947517844
36.682163;0.14527674346889474;0.13651065623764966;0.9174308881563281;0.16327618015684436;1.1113925475010957;0.17674908099842723;9.851685334532753;0.8340225349649952;0.015268816487110646;0.015475857225995022;0.695945251957567;-1.0999983676555565;1.31076138991614
36.692163;0.14529458267461817;0.13654370997663737;0.9175534615034309;0.16330410477352292;1.1112532293425919;0.17673283070784432;9.84846853171064;0.8339757819229882;0.015267114217712586;0.015477628921203601;0.6958737090484555;-1.0999983388132497;1.3105265697811896
36.702163;0.14531367003042958;0.1365766045298037;0.9176830163540043;0.16333217782771678;1.111114017500695;0.17671611847263513;9.845331327184368;0.8339254030936307;0.015265569419149501;0.015479425787406425;0.6958033034697929;-1.0999983084890959;1.310289928121599
36.712163;0.1453340203384393;0.13660928292427513;0.9178194481332697;0.16336035302041751;1.1109756384971596;0.17669896383705283;9.842282474595583;0.8338709213407764;0.015264191184178098;0.015481245888694673;0.6957340267918366;-1.099998276636118;1.3100524543733818
36.722163;0.14535566110324402;0.13664168021582443;0.9179625970934274;0.16338860305009398;1.1108386768712812;0.17668140101444132;9.839328025626887;0.8338117602860664;0.01526298633140853;0.015483083052916222;0.6956658535546777;-1.0999982432026194;1.3098151300216654
36.732163;0.14537861204671465;0.13667374013955796;0.9181123175746972;0.16341692197897836;1.1107034880246827;0.17666346856081294;9.836473168891528;0.8337473362612994;0.01526195950276929;0.015484927731242881;0.6955988134137099;-1.0999982081444866;1.309578961713931
36.742163;0.1454028730251362;0.136705422287301;0.9182684815300782;0.16344530821266967;1.1105702277934852;0.17664520161381064;9.833722884836483;0.8336771940522448;0.015261114195288653;0.015486767697726314;0.6955329932399608;-1.0999981714446048;1.30934493921788
36.752163;0.14542842833132608;0.13673668622242666;0.9184309512473386;0.1634737540390034;1.1104390628232281;0.1766266352218244;9.831082144873797;0.8336010557623044;0.015260453204462348;0.015488589108939936;0.69546842671625;-1.0999981331284117;1.3091139569607102
36.762163;0.14545525867349854;0.13676747379052093;0.9185995901799708;0.16350224967231713;1.1103103149581635;0.17660781306959583;9.828557008717718;0.833518766066605;0.015259979059659999;0.015490378219858396;0.6954050114061461;-1.0999980932572073;1.3088868067166222
36.772163;0.1454833442779589;0.13679771041534705;0.918774281424455;0.16353078816374236;1.110184414936777;0.17658878812053813;9.826155686762355;0.8334302181418923;0.015259694184021939;0.015492122723483267;0.6953425177378927;-1.0999980519100268;1.30866427052918
36.782163;0.14551265957210713;0.1368273227879417;0.9189549012461321;0.1635593643912571;1.110061810469434;0.17656962210343682;9.823888629803541;0.8333353384995122;0.015259599466522075;0.01549381246212289;0.6952806357958671;-1.0999980091826438;1.3084472319475493
36.792163;0.1455431706875351;0.13685625629685955;0.9191412748636051;0.16358796930253064;1.1099429034030945;0.17655038926486302;9.821767755942703;0.8332341332618767;0.015259693219503991;0.015495440233184206;0.6952190611671257;-1.099997965197052;1.3082366632418698
36.802163;0.14557483655892442;0.1368844813356703;0.9193331542998978;0.163616584557179;1.109827992158592;0.17653116773351296;9.819805438869535;0.833126720388713;0.01525997286023498;0.015497002151952148;0.6951575887440563;-1.0999979200937267;1.3080335410469575
36.812163;0.1456076079491785;0.13691198728172277;0.9195302040034858;0.16364518480137324;1.1097172520736633;0.17651202308416608;9.818013502915571;0.8330133015720045;0.015260437136167378;0.015498496871870082;0.6950961205624002;-1.0999978740104712;1.307838793176723
36.822163;0.14564142219078308;0.1369387657747262;0.919731977192959;0.16367374598957377;1.1096107706615825;0.1764930038154595;9.816402030804369;0.8328941276500507;0.015261086804835138;0.015499924954515845;0.6950346069143744;-1.0999978270657778;1.3076532413099173
36.832163;0.14567619720150796;0.13696479689182503;0.9199379266447322;0.1637022473804161;1.1095085980909432;0.17647414548650073;9.81497920495187;0.8327695012555082;0.01526192431184614;0.01550128855451106;0.6949730166953685;-1.0999977793540425;1.307477596593074
36.842163;0.14571183268135413;0.13699005641255957;0.9201474752476264;0.16373066636636713;1.109410775935772;0.17645547777489048;9.813752511481022;0.8326397348069767;0.015262952903976383;0.015502590215988528;0.694911358378056;-1.0999977309531792;1.3073125027599926
36.852163;0.14574822333681528;0.137014531783365;0.9203600796475118;0.16375898170374634;1.109317345987396;0.17643703546943929;9.812728503678251;0.8325050212441436;0.0152641752906834;0.01550383238994077;0.6948497016301559;-1.0999976819340147;1.3071584928344666
36.862163;0.14578527872166258;0.13703822337414986;0.920575241055139;0.16378717990602812;1.1092283726299594;0.1764188629926371;9.811910815239504;0.8323653635452041;0.015265592532895791;0.015505018476859415;0.6947881564851836;-1.0999976323656502;1.307015923861396
36.872163;0.14582293411246947;0.13706113762586536;0.9207924948031663;0.1638152442816277;1.1091439694595684;0.17640100617402352;9.811299524704543;0.8322206424276324;0.015267204168116855;0.015506152727716547;0.6947268215636905;-1.0999975823221102;1.3068849799802527
36.882163;0.1458611450579252;0.1370832804984649;0.9210113985277371;0.16384313763060732;1.1090642761428833;0.17638350416167217;9.810892169615155;0.8320707069680735;0.015269008841722623;0.015507238629852755;0.6946657419254896;-1.0999975318797701;1.306765653410971
36.892163;0.14589987710987715;0.13710465099875824;0.9212314934947134;0.1638708030043426;1.1089893840809264;0.17636638973027602;9.810684993969211;0.8319154404229923;0.015271003946353084;0.015508277826199342;0.6946049130676937;-1.0999974810951405;1.3066577245125288
36.902163;0.14593910001278892;0.13712524507363325;0.9214522424213133;0.16389817973320442;1.1089192896705242;0.17634969060635744;9.810673919823339;0.8317548516959707;0.015273184902986178;0.015509270145686146;0.6945443414046081;-1.0999974299912136;1.3065608500436003
36.912163;0.14597878457828392;0.13714506576480068;0.9216729984082853;0.16392522223691136;1.108853928049935;0.1763334314083259;9.81085430346213;0.83158915403795;0.015275545536142436;0.015510214741512632;0.6944840923566397;-1.0999973785709138;1.3064746665191105
36.922163;0.14601889970554718;0.13716412215582846;0.9218930282655038;0.16395191499642056;1.1087932295331684;0.17631764005588493;9.8112195034318;0.831418759852784;0.015278079770002714;0.015511111897142646;0.6944242373659287;-1.0999973268363092;1.3063987843975549
36.932163;0.1460594091218728;0.13718241913718815;0.922111562196885;0.16397827234707363;1.1087371209107533;0.17630235134354685;9.811759780339438;0.8312442143287708;0.015280783156379419;0.015511963846581812;0.6943647562294292;-1.09999727480877;1.3063327425800557
36.942163;0.1461002685781544;0.1371999514994723;0.9223278296668055;0.16400432303143908;1.1086855132421105;0.17628760476295038;9.812461974507011;0.8310661144924524;0.015283652480878615;0.01551277363773946;0.6943055361826067;-1.0999972225393806;1.3062759987137824
36.952163;0.1461414230261059;0.13721670632770808;0.9225410813259903;0.16403009526973777;1.1086383383436649;0.17627344015508079;9.813309561074528;0.8308850431690687;0.01528668403843131;0.01551354354076357;0.6942464546185331;-1.0999971700786186;1.30622790588828
36.962163;0.14618280720742036;0.13723266802436948;0.9227506259022834;0.16405560682499623;1.1085955995946521;0.1762598915310266;9.814284321169474;0.8307015581100716;0.01528987289205305;0.015514275087613761;0.6941874384006939;-1.0999971174317793;1.3061877099570904
36.972163;0.14622435414563464;0.13724782192403465;0.9229558351998915;0.16408085679331405;1.1085574124284372;0.17624698264662997;9.815369670817468;0.8305161957111926;0.01529321360797336;0.015514969843275729;0.6941284975698528;-1.0999970645544537;1.306154663959511
36.982163;0.14626599897301418;0.13726215741301426;0.9231561010350523;0.1641058228912279;1.108523960219847;0.17623473006081683;9.816552485928714;0.8303294203880017;0.015296701112254627;0.015515629022004837;0.6940697335124743;-1.0999970113899822;1.306128173762444
36.992163;0.14630766725309544;0.13727566436948094;0.9233508563109969;0.1641304634741763;1.1084953250610627;0.176223148896122;9.817821942513184;0.8301415781399646;0.015300331334945376;0.015516252284719726;0.6940112966516068;-1.09999695791205;1.3061078119488967
37.002163;0.1463492660609894;0.1372883204338481;0.9235396611275101;0.1641547203912137;1.1084713827028005;0.17621224853180192;9.81916682292161;0.8299529159424819;0.015304101472159114;0.015516836785459428;0.6939533498048533;-1.099996904139048;1.3060932074844513
37.012163;0.1463906929340116;0.13730008541272634;0.9237222390797454;0.16417852607241032;1.1084518243351604;0.17620202458549164;9.82057401335879;0.8297636178928347;0.015308008883103524;0.01551737796466728;0.6938960566757764;-1.099996850117589;1.3060839687441141
37.022163;0.14643185055464164;0.13731091142960858;0.9238984600090092;0.16420181182491667;1.108436165722126;0.17619246216209994;9.822030095385607;0.8295738135776628;0.01531204890047907;0.015517872359311177;0.6938395486854996;-1.0999967959050456;1.3060796776912882
37.032163;0.14647265677528798;0.1373207547942059;0.9240682792228091;0.1642245088073103;1.1084237446180851;0.17618354129618727;9.823524184893259;0.829383576048709;0.015316213574395108;0.015518319459428857;0.6937838836364789;-1.0999967415707976;1.306079891418559
37.042163;0.1465130546831407;0.13732958178942092;0.9242316241884515;0.16424654438437833;1.1084137465751045;0.1761752341898649;9.825048992780701;0.8291929359343144;0.015320492340771295;0.015518721415033306;0.6937290713703459;-1.0999966871941331;1.3060841897746736
37.052163;0.14655302484613209;0.1373373715721405;0.9243883240976892;0.1642678425356864;1.1084052733711862;0.1761675011622311;9.826599067793722;0.8290019128373816;0.01532487310252876;0.01551908257840403;0.6936751690542783;-1.0999966328415782;1.3060922155563846
37.062163;0.14659258764891964;0.13734411089446263;0.9245381294320533;0.16428833046634947;1.1083974880080918;0.1761602919073345;9.828168106444053;0.8288105762636205;0.015329343074101111;0.015519409028270188;0.6936223324454396;-1.0999965785489765;1.306103607959302
37.072163;0.1466317851587091;0.13734978779362994;0.92468075207694;0.1643079431123912;1.1083897425808247;0.176153550384497;9.829748709263901;0.8286191490108087;0.015333890441863916;0.015519707330046104;0.6935708031312089;-1.0999965243356875;1.3061179501515687
37.082163;0.14667065543765856;0.13735440038663882;0.9248158845422618;0.16432662153489844;1.1083815968892328;0.17614721685671314;9.831334453858782;0.8284280788472925;0.015338505727284407;0.015519983482685447;0.6935209213076368;-1.0999964702390497;1.3061348176061414
37.092163;0.14670921961078945;0.13735796861333108;0.9249432115842141;0.1643443140617179;1.1083727786073099;0.1761412239077481;9.832921291857549;0.8282379891072383;0.015343180654896116;0.015520242363746469;0.6934731163277884;-1.0999964163306903;1.3061538484710247
37.102163;0.1467474855640545;0.1373605305821666;0.9250624439211748;0.16436098203046348;1.1083631670494425;0.17613549122170052;9.834507432472963;0.8280495198112846;0.015347905769654634;0.015520487426064896;0.6934278010169547;-1.0999963627008267;1.306174792672934
37.112163;0.14678545881356475;0.13736213003656797;0.9251733495449742;0.16437659969972235;1.108352843443198;0.17612993423405163;9.83609238715646;0.8278631511556845;0.015352669711977806;0.015520721190384387;0.6933852639746488;-1.0999963094417533;1.3061975211462342
37.122163;0.14682314916599992;0.13736281091535407;0.925275762703097;0.16439114555696946;1.108342088980603;0.17612449233522237;9.837674977098466;0.8276791299053365;0.015357459704472035;0.015520946013338213;0.6933456462515064;-1.099996256660355;1.3062219615193902
37.132163;0.14686057080302162;0.1373626193495259;0.9253696318307598;0.16440459628674547;1.108331221075842;0.17611915125300223;9.839251350481007;0.8274975499888712;0.015362261993566516;0.015521164203278265;0.693308985052512;-1.099996204505822;1.3062479888441436
37.142163;0.14689773807487175;0.13736160189767;0.9254550732652302;0.16441693006592106;1.1083204645117213;0.17611394049849982;9.840814684425842;0.8273185119551227;0.0153670635333757;0.015521377754743547;0.6932752503515588;-1.0999961531788047;1.3062753664384035
37.152163;0.1469346561802108;0.13735979937664586;0.9255323333218034;0.1644281321154118;1.1083099890809147;0.17610891819784538;9.842356102574776;0.8271422202754933;0.015371854084778907;0.01552158817260491;0.6932443182377006;-1.0999961029240266;1.3063037752567315
37.162163;0.14697131502081542;0.13735724303342672;0.9256016724815014;0.1644381953186697;1.1082999662715334;0.17610416065662227;9.84386614818802;0.8269689420667095;0.015376626286258388;0.015521796439520213;0.6932159694887702;-1.0999960540329234;1.3063328660343017
37.172163;0.14700769521755283;0.13735395247386895;0.9256632419566888;0.1644471201414525;1.1082905825300786;0.17609975753392254;9.845336498340355;0.8267989008502226;0.015381374160816022;0.015522002697668038;0.6931899733118746;-1.0999960068380443;1.3063622730327273
37.182163;0.14704377700985236;0.13734993063230094;0.9257170593392057;0.16445491826410752;1.108282062820368;0.17609580615907608;9.846760931392978;0.826632226022794;0.015386091455259838;0.015522205920517416;0.6931661616416452;-1.099995961671866;1.3063916123311108
37.192163;0.14707954742173876;0.13734516123529023;0.9257631368735587;0.1644616106797025;1.1082747102565431;0.17609241291939517;9.848135084861136;0.8264689973015754;0.01539077086024525;0.015522404654894479;0.693144449869554;-1.0999959188295798;1.3064205587677689
37.202163;0.14711500854621523;0.13733961747263435;0.9258016099603302;0.16446721643972226;1.1082689233846055;0.17608970263531587;9.849456302612774;0.8263093424358762;0.015395404493957784;0.015522598263626532;0.693124836125868;-1.0999958785718331;1.3064489813118736
37.212163;0.14715017298878066;0.1373332753287363;0.9258327331605873;0.1644717414383615;1.1082651862305628;0.1760878178147379;9.850724470523044;0.8261535142473586;0.015399984665159351;0.01552278718635189;0.6931073832175846;-1.0999958411349258;1.3064769389986015
37.222163;0.14718504428865384;0.1373261216821215;0.9258568291870088;0.16447517458475674;1.108264050680647;0.17608690178018768;9.85194183693717;0.8260018813842332;0.015404504095392945;0.01552297236566046;0.6930921709657405;-1.0999958067205082;1.3065045437249674
37.232163;0.14721960484171406;0.1373181611470081;0.9258742321952907;0.16447749760810879;1.108266082104839;0.1760870784199634;9.85311151551481;0.8258548481666834;0.015408955697265827;0.01552315471820788;0.693079241754566;-1.0999957754841738;1.3065318966710866
37.242163;0.1472538207610274;0.1373094211648206;0.9258851893904304;0.16447870163581418;1.1082718074394848;0.17608844629725906;9.854236854151248;0.8257127749603035;0.015413332401375672;0.015523334781388242;0.6930686007159736;-1.099995747537011;1.3065590616008051
37.252163;0.1472876532211429;0.1372999427579574;0.9258898295793802;0.16447879141726415;1.108281728097654;0.17609108964630396;9.85532095287387;0.8255759102513841;0.01541762711422709;0.015523512397968245;0.6930602814025008;-1.0999957229457018;1.306585993480071
37.262163;0.1473210651339778;0.1372897656058229;0.9258882507774504;0.16447777884309905;1.108296326334273;0.17609509092184658;9.856366022451319;0.825444340980196;0.015421832534244905;0.015523686384939058;0.6930543971669365;-1.0999957017188262;1.3066125173035568
37.272163;0.14735402380058035;0.13727892648950865;0.9258805800412004;0.16447568012971428;1.1083159919474868;0.1761005359575806;9.857374226423198;0.825317998091167;0.01542594088269878;0.015523854690482784;0.6930511286246617;-1.0999956838017775;1.3066383301022355
37.282163;0.147386503395944;0.13726746449503305;0.9258669239984563;0.1644725172016936;1.1083409244571194;0.17610751142767495;9.858348723594213;0.825196713514852;0.015429943931077281;0.015524015387869733;0.6930507067478884;-1.0999956691109274;1.3066629932517964
37.292163;0.1474184836688875;0.13725542151553044;0.9258473089623708;0.1644683179690755;1.1083711097225286;0.17611609632842434;9.859293696866128;0.8250802975279782;0.015433833793641256;0.015524167037246758;0.6930534132130384;-1.0999956575770438;1.3066860242873328
37.302163;0.14744994440264872;0.13724283990609262;0.925821710042951;0.16446311497808266;1.108406368221248;0.1761263512604263;9.86021423926298;0.8249685932879377;0.015437604082325133;0.015524307911966349;0.6930595342100814;-1.0999956491530078;1.306707028754137
37.312163;0.14748085799537214;0.13722975886467634;0.9257901434876397;0.16445694371063552;1.1084464264546572;0.17613831053597986;9.86111568225065;0.8248614894384864;0.015441250368736172;0.015524435599385643;0.6930693023761996;-1.099995643797606;1.3067257398972527
37.322163;0.1475111815902756;0.1372162093107455;0.9257527203303036;0.16444984066696383;1.1084910050354295;0.17615198544451038;9.862001926714774;0.8247589082132787;0.015444770131909251;0.01552454695278738;0.6930829020279708;-1.099995641470504;1.306742036517618
37.332163;0.14754085393145036;0.1372022151623272;0.9257096075337443;0.16444184521940544;1.1085398770411652;0.1761673744584885;9.862874333663115;0.8246607741579637;0.015448162362480145;0.015524637972769335;0.6931004876218646;-1.0999956421499135;1.3067560336393724
37.342163;0.1475698028760975;0.13718780697618962;0.9256609705130273;0.16443301083757522;1.1085928300111938;0.17618446657924056;9.863732353769555;0.8245669940812179;0.015451426305965587;0.015524704065297044;0.6931221564391469;-1.0999956458451967;1.306768162021867
37.352163;0.14759796255274066;0.13717303391615673;0.9256069573681033;0.16442341516230102;1.1086495436032149;0.17620323473209193;9.864574488699015;0.824477484280591;0.015454560296074582;0.01552474002361517;0.6931478922256388;-1.0999956525880985;1.3067790784999782
37.362163;0.14762528535642297;0.13715795716078777;0.9255476926475892;0.16441315257381783;1.1087095073603912;0.1762236228551351;9.865398584928856;0.8243922106428956;0.015457561562773321;0.015524739528178007;0.69317754038881;-1.0999956624239058;1.3067894618778018
37.372163;0.14765173602543769;0.13714263174979444;0.9254832869336304;0.16440231964081356;1.1087721011690148;0.17624554093191558;9.866202922659856;0.8243111827098992;0.015460426717396293;0.015524694871025993;0.6932108654967916;-1.0999956754137532;1.306799909458584
37.382163;0.14767727413183143;0.13712709787849617;0.9254138711946269;0.16439101267776232;1.1088367367263576;0.17626887905037802;9.866987921738184;0.8242343884030288;0.015463152824640447;0.015524596603349683;0.6932476399269555;-1.0999956916467095;1.3068109422116252
37.392163;0.14770183707571546;0.13711139018713492;0.9253395968575435;0.16437933097985835;1.1089028713955575;0.17629352817288166;9.867755651904005;0.8241617293897522;0.015465738266206482;0.0155244332518987;0.6932876854085271;-1.0999957112485368;1.3068229980032153
37.402163;0.14772533680525193;0.13709555212254743;0.9252605766066618;0.16436737227162002;1.1089699518075462;0.17631939509229355;9.868507282854376;0.8240930224022227;0.015468182903397843;0.015524191792709604;0.6933308613122335;-1.0999957343576685;1.3068364291585168
37.412163;0.1477476768196035;0.13707963759447844;0.9251768186540498;0.16435522544281594;1.1090374248040908;0.17634640913945204;9.86924180628398;0.8240280613109178;0.015470488202319508;0.015523858984030152;0.6933770561592149;-1.099995761075492;1.3068515116173216
37.422163;0.14776877139409514;0.13706369920168446;0.9250882117997116;0.16434297146760926;1.1091047699728418;0.17637451541904292;9.869956809849043;0.8239666914871809;0.015472656759371546;0.015523423598049655;0.6934262390286223;-1.0999957914454737;1.3068683810991775
37.432163;0.147788548325143;0.137047776991707;0.9249945905688365;0.16433068827299002;1.1091714871883742;0.17640365453201826;9.870649560437375;0.823908829956272;0.01547469133645455;0.015522878363232634;0.6934785053917493;-1.0999958254813413;1.306886919619403
37.442163;0.14780693996285033;0.13703189934533416;0.9248958557635163;0.16431845011873905;1.1092370673286842;0.1764337457203309;9.871318007388135;0.8238544080284964;0.015476594806349183;0.015522219743228682;0.6935340339680931;-1.0999958632021658;1.3069066964279095
37.452163;0.14782387457354818;0.13701609186788993;0.9247920251527396;0.16430632643423018;1.109300991063803;0.17646468804068993;9.87196179840864;0.823803284847406;0.015478369870236007;0.015521445650318844;0.693593025809987;-1.0999959046327081;1.3069269897574778
37.462163;0.1478392716289773;0.13700038208256193;0.9246831612530643;0.16429438699478802;1.109362759565397;0.17649637146382594;9.87258197938633;0.8237551723908999;0.015480017678808685;0.015520553621440128;0.6936556757487967;-1.0999959497716423;1.3069469007641379
37.472163;0.14785304142189787;0.13698480133154184;0.9245692873110615;0.1642827057055415;1.1094219225188895;0.1765286865408199;9.87317975258475;0.82370963170179;0.015481537654982305;0.015519541149925204;0.6937221025898553;-1.0999959985705747;1.3069655633349038
37.482163;0.14786509398762998;0.13696938828639635;0.9244503358430036;0.16427135952003868;1.1094781224191042;0.1765615332618398;9.873756103209526;0.8236661750195818;0.015482929229171542;0.015518406363747033;0.6937922626406309;-1.0999960509432196;1.3069823437304982
37.492163;0.14787535504421254;0.13695418602709478;0.9243261208003658;0.16426043070679133;1.1095311696357422;0.17659482642137891;9.874311475523708;0.8236243538499456;0.015484193302804263;0.015517147834533207;0.6938659631699492;-1.0999961067743074;1.3069969277489102
37.502163;0.14788377259093569;0.1369392315152082;0.924196392063811;0.1642500054148284;1.1095810770439438;0.17662849136524306;9.874844844746173;0.8235837669916334;0.015485332331874734;0.015515764725011892;0.6939429441390368;-1.0999961659272564;1.3070093303461479
37.512163;0.14789030588243984;0.13692455292198003;0.924060945550452;0.1642401561556715;1.109628038382524;0.1766624560475812;9.875353795995016;0.8235440672305798;0.01548634923121548;0.015514257274496545;0.6940229206380664;-1.0999962282773355;1.3070198636161787
37.522163;0.14789491500918084;0.13691018184826906;0.9239196773975864;0.16423091944972676;1.109672381532976;0.17669664661741397;9.87583624697073;0.8235049630623634;0.015487245873418947;0.015512627037402018;0.6941055990325118;-1.0999962937447945;1.307029034398162
37.532163;0.14789756904451348;0.13689616269356564;0.9237725822995466;0.164222288485696;1.1097144806835424;0.17673098326100287;9.876292728149455;0.8234662033206079;0.01548802304761784;0.01551087739306484;0.6941906942244582;-1.0999963622795956;1.307037416230734
37.542163;0.1478982561350903;0.13688254677553519;0.9236197801070056;0.16421422828087542;1.1097546559212708;0.17676537658687766;9.876727356689479;0.8234276175577435;0.015488681583284598;0.0155090144511742;0.6942779035234624;-1.0999964338028967;1.307045557499361
37.552163;0.14789698065206738;0.13686938586923225;0.9234615629316033;0.1642067028397447;1.1097931490277133;0.17679972605000832;9.877146737221702;0.8233891616898942;0.015489222355485185;0.015507047490239723;0.694366850946164;-1.0999965081539822;1.307053915572344
37.562163;0.14789376293523365;0.13685673397388745;0.9232983600054864;0.16419968954597047;1.1098301917203544;0.17683391941151233;9.877558235522722;0.8233508841143823;0.01548964590869191;0.015504988767192064;0.6944570696036177;-1.0999965850864875;1.3070627986088592
37.572163;0.14788864434632232;0.1368446427167871;0.9231306152426917;0.16419317384744872;1.1098660772843232;0.17686784017211582;9.877968706636647;0.8233128970321558;0.01548995382215807;0.015502853020075761;0.6945480365632681;-1.099996664314338;1.307072310097349
37.582163;0.14788168675980007;0.13683314769039215;0.9229587139001237;0.16418714529363285;1.1099011752107695;0.17690138444020329;9.87838379623577;0.8232753624273638;0.015490150663222034;0.015500655478400368;0.6946392355718278;-1.099996745551692;1.3070823618026772
37.592163;0.1478729727381501;0.1368222636188067;0.9227830142641331;0.16418160225439174;1.1099359226698284;0.17693447556486414;9.878807903916012;0.8232384240254703;0.015490243898341702;0.015498408815265026;0.6947302248169599;-1.09999682851657;1.3070927886700778
37.602163;0.14786260901244538;0.13681199137836048;0.9226038840264803;0.16417655138073173;1.1099708207132502;0.17696706579029642;9.879244512395367;0.8232021661587199;0.015490242187854487;0.015496122416451626;0.6948206672759487;-1.0999969129292877;1.3071034010171079
