time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
37.612163;0.14785072221956197;0.1368023248063996;0.9224216769186427;0.16417200156314807;1.1100064170755664;0.17699912739247256;9.879696814140662;0.8231666286553462;0.015490154381989463;0.015493804194558394;0.6949102872942564;-1.0999969985143183;1.307113898621801
37.622163;0.14783744740825894;0.13679325386084507;0.9222367393894426;0.16416796565093844;1.1100432409427563;0.17703064774850794;9.880167953588327;0.8231318091374904;0.015489989613055524;0.015491462021217125;0.694998802776544;-1.0999970849976108;1.3071238244338559
37.632163;0.1478229200118905;0.13678476638708942;0.9220494847629054;0.16416446679569385;1.1100816853370734;0.1770616310735445;9.880660355695042;0.8230976680790277;0.015489757591376944;0.015489104255491952;0.6950858970343324;-1.0999971721106172;1.3071326175517728
37.642163;0.14780727128502869;0.1367768493889486;0.9218604087473483;0.16416152911033963;1.1101219508076994;0.17709209569695208;9.881176124825119;0.8230641561752199;0.01548946840179378;0.015486740544627857;0.6951712182045351;-1.0999972595983603;1.3071396574080902
37.652163;0.14779062345925337;0.1367694879602237;0.921670029573326;0.16415915878310117;1.1101641032895841;0.17712206511173026;9.88171951093075;0.8230312405201914;0.015489131637185467;0.015484382669423057;0.6952543948827148;-1.0999973472200342;1.3071442912450035
37.662163;0.14777308900780495;0.13676266010901203;0.9214788581072196;0.1641573469741634;1.1102081050308859;0.1771515598991749;9.88229868741528;0.822998939376506;0.01548875557774239;0.015482044206885096;0.6953350691486652;-1.099997434744286;1.3071458576441517
37.672163;0.14775477528965694;0.13675633347015792;0.9212873990859489;0.16415608995946734;1.1102537973041722;0.1771805975122599;9.882923995503496;0.8229673621402557;0.015488346909076144;0.015479738582512106;0.695412907668037;-1.099997521951326;1.307143702570851
37.682163;0.1477357856367791;0.13675047013675798;0.9210961378799543;0.16415539907172702;1.110300950121528;0.17720919664460616;9.883604011683204;0.8229367033046867;0.015487910967155735;0.015477476755791156;0.6954875884340447;-1.0999976086423124;1.3071372337874068
37.692163;0.14771621099438165;0.1367450394260979;0.9209055294027788;0.16415529544480092;1.110349344896255;0.17723737186810293;9.88434355829357;0.8229071792813756;0.0154874524550119;0.01547526613825574;0.6955588053393118;-1.0999976946421546;1.3071259941571465
37.702163;0.1476961241343708;0.13674003128329174;0.9207160192305103;0.16415579564991073;1.1103987861169176;0.17726512390884325;9.885144388433046;0.8228789459884397;0.01548697621253391;0.015473110772506236;0.6956262883000194;-1.0999977797901177;1.3071097230301127
37.712163;0.14767559064971114;0.13673545483646424;0.9205280674328377;0.16415690405359024;1.1104490476345528;0.17729244490193455;9.886006346465058;0.822852040651911;0.015486487486738735;0.015471012028343507;0.6956898334079397;-1.0999978639326742;1.3070883667891688
37.722163;0.14765468573555987;0.1367313200473527;0.9203421298230314;0.1641586234980577;1.1104998192039452;0.1773193316496904;9.886928934105967;0.8228263965871419;0.015485991400735961;0.015468969889837177;0.6957493219469647;-1.0999979469367376;1.3070620013667573
37.732163;0.14763349784036636;0.13672762242880723;0.9201586226079005;0.16416096596069665;1.110550676047358;0.17734579080667415;9.887913320214128;0.822801906887929;0.015485492348215698;0.015466984402094852;0.6958046895984322;-1.0999980287090263;1.3070307707098554
37.742163;0.14761212402174825;0.1367243452478341;0.9199779250384545;0.16416394989851021;1.1106010923700984;0.1773718363216963;9.888962626748663;0.8227784430969144;0.015484994317031917;0.0154650562931752;0.6958558857729786;-1.099998109202961;1.3069948737207238
37.752163;0.14759067109604218;0.13672147408625282;0.9198004153682123;0.16416759380284535;1.110650522025534;0.17739748029159302;9.890080100142725;0.8227558448144044;0.015484501263114365;0.015463187295295734;0.695902838975855;-1.099998188417715;1.3069545590899674
37.762163;0.1475692596516218;0.13671900751611105;0.9196264811658056;0.16417191018738536;1.1106984945423808;0.17742272315009777;9.891267517139852;0.8227339641362187;0.01548401662321052;0.015461380366074582;0.695945407485343;-1.099998266393803;1.3069101760154829
37.772163;0.14754801668843381;0.13671695216028348;0.9194564849101889;0.16417690009082164;1.1107446605982076;0.17744755672841195;9.892525648532342;0.8227127146824168;0.015483542988318142;0.015459639188084576;0.6959833613595665;-1.0999983432122413;1.306862215822348
37.782163;0.147527051255003;0.13671530925443856;0.9192907493233591;0.16418255455116496;1.1107887939696657;0.17747197272608162;9.893855920217725;0.8226920645290933;0.015483082623938044;0.015457967562214006;0.6960164010971801;-1.099998418983595;1.306811222038464
37.792163;0.14750643534716457;0.13671406922418303;0.9191295999173341;0.16418886533769206;1.1108307927392356;0.17749595331214;9.895260498472311;0.8226720472618382;0.015482637757682438;0.015456369184303853;0.6960441788462379;-1.0999984938141785;1.306757591736431
37.802163;0.1474862190474116;0.1367132166979633;0.9189733840536531;0.16419583247457803;1.1108706694396369;0.17751945093322402;9.896741226236328;0.8226528120580858;0.015482209864524447;0.015454847776127602;0.6960663383336388;-1.0999985677824662;1.3067013684091693
37.812163;0.14746646129046223;0.13671273224987318;0.9188224242755472;0.16420345755457272;1.1109085095650624;0.17754238548186127;9.89830013384019;0.8226346191198812;0.015481799169458776;0.015453407569603776;0.6960825636143801;-1.099998640942416;1.3066421587099715
37.822163;0.14744723691233597;0.13671258851303555;0.9186770001776298;0.1642117366578505;1.1109444216751623;0.1775646554032894;9.899939969338444;0.8226177733436795;0.01548140543124623;0.01545205404743453;0.6960925915152355;-1.0999987133365094;1.3065792521008814
37.832163;0.14742862518866287;0.13671275351187942;0.9185373664178077;0.16422066623760467;1.1109784767916382;0.17758614298071942;9.901662433310443;0.8226025900449337;0.015481028992921147;0.015450794648950042;0.6960962016348576;-1.0999987850038606;1.3065118221244942
37.842163;0.14741070668864514;0.1367131978758481;0.9184037182943641;0.1642302509495391;1.1110106437002552;0.1776067201120256;9.903466226046651;0.8225894164911194;0.015480670647108036;0.015449637975526478;0.6960932292571621;-1.099998855976007;1.3064390523463192
37.852163;0.14739356939440687;0.1367138962968915;0.9182761499506388;0.1642405052390167;1.1110407782504343;0.17762626951899332;9.905347053017607;0.8225786524248557;0.015480330604163494;0.01544859133457239;0.6960835920793671;-1.0999989262728502;1.3063601891163346
37.862163;0.14737730486372236;0.13671482782779554;0.918154679302875;0.1642514555680628;1.1110686850184452;0.17764470724762957;9.907298735289718;0.8225707435591992;0.015480008354537342;0.01544765919673194;0.6960672825712624;-1.0999989959089318;1.3062745749719715
37.872163;0.14736199100937175;0.13671597496504656;0.9180392768161114;0.16426314448272747;1.1110942094090521;0.17766198158974997;9.90931399080887;0.8225661546286691;0.015479703776385292;0.015446843593764734;0.6960443228153897;-1.0999990648930196;1.3061816906437749
37.882163;0.1473476845636482;0.13671732249435628;0.9179298361788809;0.16427562754424754;1.1111172767712614;0.17767805442921875;9.911384808129837;0.8225652973775157;0.015479417486114058;0.01544614487497351;0.6960147302531896;-1.0999991332138075;1.3060812348325805
37.892163;0.14733442859059825;0.13671886186616206;0.9178261269259128;0.16428896331125512;1.1111378006801993;0.17769288422325627;9.913503149873515;0.8225684261537043;0.015479150199396448;0.01544556237965155;0.6959785039365594;-1.0999992008346584;1.3059732003558455
37.902163;0.14732225470150823;0.13672059265555067;0.9177278045746372;0.16430320399468956;1.1111555597121585;0.17770642194583658;9.915661251756934;0.8225756119597211;0.015478903212991297;0.01544509572822162;0.695935611229332;-1.099999267709835;1.3058578436172632
37.912163;0.14731118251247957;0.1367225193490264;0.9176344765190206;0.16431838976983412;1.1111702098517156;0.17771862619053824;9.917850742370682;0.8225868280625572;0.015478679450538048;0.01544474568219107;0.6958859814154532;-1.0999993337948737;1.3057355431870574
37.922163;0.14730122510211022;0.1367246499473951;0.917545731867372;0.16433455222542612;1.1111813611794645;0.17772947793904878;9.920061820230114;0.8226020129803792;0.015478482767789112;0.01544451354039163;0.6958295097762379;-1.0999993990324106;1.3056066396353685
37.932163;0.14729238248110713;0.1367269889341727;0.9174611281448597;0.16435172360748557;1.1111885963402264;0.1777389694528595;9.922282972279351;0.8226210491990982;0.015478315813027527;0.01544440025344593;0.695766074089163;-1.099999463341882;1.3054713506409532
37.942163;0.14728462605618395;0.1367295296037991;0.917380217914575;0.1643699344531785;1.1111915048325811;0.1777470813616126;9.924501442864672;0.8226437608282713;0.015478178763054176;0.015444406037648725;0.6956955791052162;-1.0999995266277076;1.3053297862446307
37.952163;0.14727790258014029;0.1367322619036672;0.9173026081968944;0.16438919422868925;1.111189777402301;0.17775377654123914;9.926704822338925;0.822669963076488;0.015478070596202192;0.015444530176456117;0.6956180263720849;-1.0999995887855434;1.305181982027114
37.962163;0.1472721496932645;0.13673518644896185;0.9172279598957436;0.16440947319987653;1.1111832800096422;0.1777590104859712;9.928881784241806;0.8226994775193193;0.015477991108087097;0.015444771563051334;0.6955335733534265;-1.0999996497109574;1.305027934621036
37.972163;0.1472673012591969;0.13673831809539827;0.9171559374870941;0.1644307083406584;1.1111720606868;0.1777627370420454;9.931020992842788;0.8227320896720286;0.01547794062949782;0.015445130027576203;0.6954425273382925;-1.0999997093237912;1.30486770165495
37.982163;0.14726328735616717;0.13674168223646965;0.9170862138009842;0.1644528301271563;1.111156314462163;0.17776489935574352;9.933109999937274;0.8227674995150427;0.01547791873346304;0.015445606875682168;0.6953452871417823;-1.09999976758166;1.3047014959299579
37.992163;0.1472600326347127;0.1367453084788911;0.9170184904773201;0.16447578314445574;1.1111363938352141;0.17776542202897552;9.935135378726201;0.8228052978109179;0.015477924501061892;0.01544620410801879;0.6952423519308013;-1.0999998244634914;1.304529681108104
38.002163;0.14725745138104107;0.13674921968353415;0.9169524507983021;0.16449952843110466;1.1111128676498512;0.1777642212237212;9.937084338793976;0.8228449893537064;0.01547795717438124;0.015446923573604408;0.6951344053390293;-1.099999879953173;1.3043526809737545
38.012163;0.14725544533214932;0.1367534251103717;0.9168877291326024;0.16452404389038375;1.1110864580260729;0.1777612228681662;9.938947283531384;0.822886065014716;0.015478015551058995;0.015447766873376003;0.6950223122459436;-1.099999934051828;1.304170850660341
38.022163;0.1472539087151931;0.13675792476125812;0.9168239414345449;0.1645493289715645;1.111057861817644;0.17775637350338622;9.940719723646607;0.8229280600667134;0.015478097144658191;0.015448735571454238;0.694906985734941;-1.099999986802519;1.3039844072521682
38.032163;0.14725273632887756;0.13676271293918474;0.9167606609236504;0.1645753943636761;1.1110276635298135;0.1777496431671646;9.942402093664153;0.822970529876639;0.015478198722622828;0.015449831104674325;0.6947892500142715;-1.1000000382932056;1.3037934629010364
38.042163;0.1472518266358718;0.1367677751949272;0.9166973423703118;0.16460223643912597;1.1109963447794151;0.1777410266312832;9.943997582861172;0.8230130047685448;0.015478317548997568;0.015451054692500665;0.6946698058461491;-1.1000000886385208;1.3035980386888208
38.052163;0.14725108020281058;0.13677308689462886;0.9166333720613369;0.16462981915748837;1.1109643030099166;0.17773054658281978;9.94551010983491;0.8230550350211115;0.015478451579592645;0.0154524076390257;0.6945492824441011;-1.1000001379677062;1.303398023640679
38.062163;0.14725039929954656;0.13677861210211062;0.9165682414663441;0.16465807421743853;1.110931879216614;0.17771825210660055;9.946943758399449;0.8230962567379183;0.015478599443661882;0.015453891490159615;0.6944282490405705;-1.1000001864192428;1.3031932248825562
38.072163;0.1472496903932142;0.1367842978812435;0.9165016242206109;0.16468691414950262;1.110899398753703;0.17770420927930636;9.948301954163774;0.8231363653962188;0.015478761390232328;0.01545550723918566;0.6943071737244063;-1.1000002341303263;1.3029834864317908
38.082163;0.14724887245201387;0.1367900680218111;0.9164333215104378;0.16471623976573882;1.1108672363910523;0.1776884930641788;9.949585438702869;0.8231750599296774;0.015478939358734489;0.01545725396730483;0.694186445202846;-1.100000281234827;1.3027687168647604
38.092163;0.14724789083402667;0.1367958205318719;0.916363245696229;0.1647459356437016;1.1108358503167;0.1776711830747832;9.950791933200449;0.8232120465172009;0.015479134868447037;0.015459128551133437;0.6940664431475125;-1.1000003278721588;1.3025488735016182
38.102163;0.1472467226391678;0.1368014292556889;0.9162914390620007;0.16477586994221563;1.1108057322627036;0.17765235868223786;9.95191894587173;0.8232470804376291;0.01547934650854257;0.015461126584055376;0.6939475849064032;-1.1000003741883597;1.3023240404738896
38.112163;0.14724536732692398;0.13680674911195792;0.9162180398085638;0.16480590261990624;1.1107773294555523;0.1776321016836768;9.952966159814034;0.8232800050170074;0.015479569380246347;0.015463243114958315;0.6938303300975576;-1.1000004203332527;1.3020945389927028
38.122163;0.14724383851860842;0.13681162820120601;0.916143252399294;0.16483589090065484;1.1107509719982418;0.17761051503762518;9.953934695940568;0.8233107609291515;0.015479796655651785;0.015465472877827163;0.6937151210586522;-1.100000466451507;1.3018609241053511
38.132163;0.14724216094572123;0.1368159267094488;0.9160673471172622;0.1648656901402989;1.1107268572790479;0.17758773448050738;9.954824940185059;0.8233393363402323;0.015480021340345075;0.015467810641661837;0.6936022925364876;-1.1000005126545498;1.3016239096763658
38.142163;0.14724036059306972;0.13681952856493856;0.9159906484335028;0.16489516414970792;1.110705159021219;0.17756391424915408;9.955635290691491;0.8233657137800678;0.015480236820334194;0.015470252083748585;0.6934920419370592;-1.100000559005023;1.3013842968937064
38.152163;0.1472384559673238;0.13682233926391588;0.9159135079981341;0.1649242016488632;1.1106861464558813;0.1775392124898067;9.956362484008672;0.823389914949194;0.015480436282554595;0.015472794713827575;0.6933844931419867;-1.1000006055409959;1.3011428662428017
38.162163;0.1472364643996443;0.13682428422108558;0.9158362505569493;0.16495271387400978;1.1106701651066107;0.17751378985438854;9.957002787501622;0.8234121041085647;0.01548061198037971;0.015475437786563106;0.6932797773275917;-1.1000006523036905;1.3009003054559685
38.172163;0.14723441639818693;0.1368253120555573;0.9157591434853876;0.16498061931921706;1.1106575372263596;0.17748780128370925;9.957552722882328;0.8234325872728815;0.015480755429053607;0.015478180387732798;0.6931780526494621;-1.100000699340161;1.3006572328823827
38.182163;0.14723236611521678;0.13682539564180526;0.9156824321410377;0.16500783526055446;1.1106485090303104;0.17746138185054836;9.958008727447826;0.8234516889023286;0.015480858388329475;0.015481019041007783;0.6930794744125695;-1.100000746699965;1.3004141634310113
38.192163;0.1472303927341393;0.1368245329521539;0.9156063385954155;0.16503427404266843;1.110643269995825;0.17743464415453938;9.958365946340695;0.8234696751571531;0.0154809135263096;0.015483947822708753;0.6929841688148081;-1.1000007944364978;1.3001714420902983
38.202163;0.14722858971157113;0.1368227428410861;0.9155309869912112;0.16505984425975617;1.1106419952504423;0.17740768091346135;9.958617293854186;0.8234867888281759;0.015480914473366449;0.015486960087874787;0.6928922432534766;-1.1000008426093657;1.2999293743791298
38.212163;0.14722704427750283;0.13682005099271832;0.9154563497476074;0.16508445677510866;1.1106448618381954;0.1773805565915565;9.958754107266703;0.8235032987100452;0.01548085536527996;0.015490048455245835;0.6928038185487416;-1.1000008912843766;1.299688434614407
38.222163;0.1472258229874394;0.1368164811260352;0.9153822756012144;0.16510803411423716;1.1106520290745112;0.17735330069618324;9.958767816819632;0.82351948879074;0.01548073032362843;0.01549320395838565;0.692719052731418;-1.1000009405284836;1.2994492521630443
38.232163;0.14722497671266013;0.13681205771025542;0.9153085937015311;0.16513052241798734;1.1106635966536331;0.1773259263746222;9.958651311976748;0.8235356162798427;0.01548053444355647;0.015496417152864239;0.6926381377586677;-1.1000009904068837;1.2992124532496947
38.242163;0.14722454955853476;0.1368068061814847;0.915235222367707;0.1651518889379268;1.1106795721603422;0.17729845736396324;9.95839973234115;0.8235518913102873;0.015480265771541928;0.015499680390875107;0.6925612786912086;-1.1000010409776166;1.2989785521592079
38.252163;0.1472245717785991;0.1368007463216205;0.9151621938581097;0.1651720972188002;1.1106998784277666;0.17727092988869259;9.958011560219218;0.823568470339411;0.015479925888208205;0.015502988681386679;0.6924886709760228;-1.1000010922748966;1.2987478359428053
38.262163;0.14722505083491008;0.13679388644471507;0.9150895717532221;0.16519108318207198;1.1107243620163312;0.17724337942056873;9.957489748043551;0.8235854497196398;0.015479518872179701;0.01550633893405392;0.6924204468330184;-1.1000011442911921;1.2985202748875302
38.272163;0.1472259796207579;0.13678622004230992;0.9150173424581457;0.16520875904267443;1.1107527715206975;0.17721584073417251;9.956840999341685;0.8236028614396781;0.01547904937989937;0.01550972894427972;0.6923566258525033;-1.100001196977409;1.298295645486779
38.282163;0.1472273493770653;0.13677772525761558;0.9149454250244375;0.16522503584596288;1.1107847937047683;0.17718835546643735;9.956073720777354;0.823620673317187;0.01547852055712728;0.01551315657631001;0.6922971606238661;-1.1000012502738825;1.298073764192285
38.292163;0.14722914795432374;0.13676836677148924;0.9148737979555309;0.16523983169924886;1.1108201888467664;0.1771609713769702;9.955196434845499;0.8236388095189084;0.015477933385297592;0.015516619482016292;0.6922420301144;-1.1000013041476573;1.2978546054491311
38.302163;0.14723134310214245;0.13675809274851528;0.914802578476376;0.1652530587899907;1.110858882475523;0.17713373962152185;9.954216886455228;0.8236571881583111;0.0154772878827412;0.015520115387099609;0.6921912717009844;-1.100001358592833;1.2976383107404534
38.312163;0.14723386571436584;0.13674683013697794;0.9147320168647071;0.16526461227807215;1.1109008947706722;0.1771067122767453;9.953141896513992;0.8236757512736744;0.01547658437695081;0.015523641930542295;0.6921449549619244;-1.100001413604058;1.2974251430479202
38.322163;0.14723661066837385;0.13673449086397094;0.914662481972111;0.16527438220553597;1.110946166108797;0.17707993534339614;9.951977654350015;0.8236944726260946;0.01547582318516805;0.015527195957142768;0.6921031553930851;-1.1000014691717872;1.2972154170353272
38.332163;0.1472394577338433;0.13672098385340017;0.9145944242568304;0.16528227570767087;1.1109944241263354;0.177053442994256;9.950729191345035;0.8237133318135148;0.015475003179340613;0.015530773495179808;0.692065951764891;-1.100001525300379;1.297009440509248
38.342163;0.1472422920158063;0.13670622118888182;0.9145282844555188;0.16528822306028393;1.1110451914110937;0.1770272589807366;9.949399037489393;0.8237322506721949;0.015474121447730619;0.015534370860435931;0.6920334289017906;-1.1000015820160194;1.2968074388892366
38.352163;0.14724500417168157;0.136690121337652;0.9144643978407933;0.16529216888920115;1.1110978971048568;0.177001406714949;9.947987326427317;0.8237510456085756;0.015473175198740616;0.015537985122122087;0.6920056581684656;-1.1000016393600929;1.296609493639721
38.362163;0.14724748089633008;0.13667261599719047;0.9144029807059828;0.16529406557132667;1.1111519869191726;0.17697592057149766;9.946494014306163;0.8237694518211138;0.01547216391669869;0.015541612293924341;0.6919826727904369;-1.1000016973797595;1.2964155707196836
38.372163;0.14724960614089463;0.1366536577652058;0.9143442070961205;0.16529387912326213;1.111206963096757;0.17695084640159858;9.944921178445295;0.8237871788552545;0.015471089460541564;0.015545245185014489;0.6919644598620338;-1.1000017561267355;1.296225607954059
38.382163;0.14725126723967888;0.1366332182610446;0.9142882869139428;0.16529159781035088;1.1112623471516032;0.17692623674004848;9.943273888446116;0.8238039352218285;0.015469955203087192;0.015548873602271572;0.6919509513827947;-1.1000018156653835;1.2960395999770895
38.392163;0.147252354835035;0.13661127613289595;0.914235460302112;0.16528722664993625;1.1113176503051656;0.17690215001621873;9.941559395530662;0.8238194281105126;0.015468766079433448;0.015552485997776958;0.6919420084408953;-1.1000018760772077;1.2958576512724906
38.402163;0.14725276809040638;0.13658780852692975;0.9141859112315989;0.1652807725878452;1.11137243905681;0.17687864742266463;9.939785672085721;0.8238333771767887;0.015467528480530167;0.015556070041268105;0.6919374173389895;-1.1000019374488064;1.2956799649161652
38.412163;0.14725242635249594;0.1365627912274672;0.9141397037142885;0.1652722367139982;1.1114263984295705;0.17685578890131062;9.937960188928912;0.8238455574087673;0.015466248835028312;0.015559611947353565;0.6919368967429701;-1.1000019998415755;1.2955068084234753
38.422163;0.14725126749696898;0.1365362012157681;0.9140968062174568;0.16526162344089473;1.1114792761257946;0.17683363150161105;9.936088897590917;0.823855838452253;0.01546493202836178;0.015563096583383208;0.6919400801260949;-1.1000020632692618;1.29533849454552
38.432163;0.1472492369997484;0.13650801779032354;0.9140571721303677;0.16524895827831845;1.1115308099016465;0.1768122179708766;9.934176253016766;0.8238641693571455;0.015463580608052184;0.015566508963732996;0.6919464839790032;-1.1000021277022558;1.295175335657332
38.442163;0.14724629008035067;0.1364782204614872;0.9140208259073113;0.16523428807133225;1.111580714458571;0.17679156607271979;9.932226107297035;0.8238705144863863;0.015462194499764593;0.015569835281888619;0.6919555253087791;-1.1000021930806696;1.2950176350944231
38.452163;0.14724240295189997;0.1364467863395896;0.9139878966136487;0.1652176595545629;1.1116286705872487;0.17677167524125884;9.93024179222901;0.8238748006568958;0.015460771346912422;0.015573062148696047;0.6919666026621428;-1.1000022593126788;1.2948657397346413
38.462163;0.14723757657278874;0.13641369523842337;0.9139586043379376;0.1651991076468677;1.1116743031388625;0.17675253249689266;9.928226445875364;0.823876902761417;0.015459307508564099;0.015576174898951366;0.6919792004385666;-1.100002326258582;1.2947200130183965
38.472163;0.14723183463359313;0.1363789416697693;0.9139332623197136;0.16517867054476976;1.1117171965689054;0.17673410784794524;9.926185517898704;0.8238766760661533;0.015457798709765677;0.015579157182307058;0.691992940692621;-1.1000023937300742;1.294580716927664
38.482163;0.14722521548241366;0.13634254677579416;0.9139122542737903;0.16515641436847744;1.1117569747039406;0.17671635398829114;9.924129230823802;0.8238740483598902;0.015456240213822761;0.01558199320148268;0.6920075337248036;-1.100002461509676;1.2944478911486617
38.492163;0.14721775722452732;0.13630456652354492;0.9138959530460276;0.16513244608689806;1.111793345228688;0.17669921720964346;9.92207202057;0.8238691328620321;0.015454627343224444;0.015584670575771831;0.6920226922418042;-1.1000025293647517;1.2943212826424748
38.502163;0.14720949373940856;0.13626508961974826;0.913884664833509;0.16510690710973813;1.111826050659746;0.17668264948873258;9.920030299215805;0.8238622662646254;0.015452955988379088;0.015587180750575925;0.6920380973110418;-1.1000025970550937;1.2942004134498177
38.512163;0.14720046276994528;0.13622422457185346;0.9138786214239532;0.16507995559998614;1.1118548462277884;0.17666660883446347;9.918021529572899;0.8238538960196039;0.015451222535208904;0.015589517516665487;0.6920534112346574;-1.1000026643343832;1.2940847535239501
38.522163;0.14719070225705247;0.13618208391520656;0.9138779885410834;0.16505175311156325;1.1118795515756283;0.17665105353523072;9.91606384004357;0.8238444009629133;0.015449423877743488;0.015591675753104783;0.6920682893465854;-1.100002730950935;1.2939738356372013
38.532163;0.14718023123096924;0.13613877072560301;0.9138828848836233;0.16502246395596626;1.1119000828661127;0.17663593915859885;9.914174242737868;0.8238340236427236;0.015447557791662936;0.015593650800157273;0.6920823742025598;-1.1000027966606931;1.293867297335397
38.542163;0.14716904494700636;0.13609437338577648;0.9138933530813723;0.1649922600461724;1.1119164244110151;0.17662121068545578;9.912367857500739;0.8238229168687671;0.01544562295369007;0.015595438539588068;0.6920952844455867;-1.1000028612196164;1.293764934743073
38.552163;0.14715713740172343;0.13604897100024585;0.9139092460475862;0.16496132066725405;1.1119285939850292;0.176606792911101;9.910660144742112;0.8238111791010596;0.015443618659549194;0.01559703613319892;0.6921066268558005;-1.100002924352351;1.2936667490012648
38.562163;0.14714451686910238;0.1360026427902674;0.9139301375809369;0.16492983376955536;1.11193665454757;0.1765925966719982;9.909068953006196;0.8237988616144996;0.015441544740954384;0.015598442595123848;0.6921160273509539;-1.1000029857580926;1.2935728894712288
38.572163;0.14713119491058615;0.13595547396438906;0.9139553888210289;0.16489800531613744;1.1119407351469466;0.17657853871185852;9.90761371533632;0.8237859863502875;0.015439401436779103;0.015599658821090417;0.6921231513644158;-1.10000304515821;1.2934835165884215
38.582163;0.1471171713534807;0.13590755502231608;0.9139843232407414;0.1648660568505795;1.111940966794406;0.1765645550264906;9.906313572029216;0.8237725562014351;0.015437189190438794;0.015600687747527184;0.6921277185279643;-1.1000031023315624;1.293398774652614
38.592163;0.14710242909254861;0.13585897772807715;0.9140163288304205;0.16483420228835055;1.1119373558351473;0.17655059983139684;9.90518651922536;0.8237585571883966;0.015434908827641846;0.015601534573875626;0.6921295129250081;-1.1000031571167797;1.2933188560948699
38.602163;0.14708694075185752;0.13580982780691458;0.9140508363776461;0.1648026351315848;1.1119297519202165;0.17653664355340512;9.904249422327236;0.8237439952939649;0.015432562288332454;0.015602205665501809;0.6921283784472271;-1.1000032093982677;1.2932439333826276
38.612163;0.14707068672573795;0.13576017675172825;0.9140873078941264;0.16477153829193783;1.1119179503139578;0.17652267785521114;9.903517511066244;0.8237289658751749;0.015430153498065395;0.015602706694781343;0.6921242151644191;-1.1000032590870195;1.2931740057492045
38.622163;0.14705367193251856;0.13571008749078353;0.9141252768332695;0.16474108917683972;1.1119017882692694;0.1765087094670468;9.903003073730392;0.8237136923303513;0.015427688374885349;0.015603042205907773;0.6921169884012495;-1.1000033061092362;1.293108849639112
38.632163;0.1470359283462569;0.13565963238012163;0.9141643494975656;0.16471144873854676;1.111881154521096;0.17649473877779615;9.90271527608199;0.8236985180770536;0.015425173747049839;0.015603216113633219;0.6921067109152276;-1.1000033504171127;1.2930480939608393
38.642163;0.14701750230778635;0.13560890229048056;0.9142041890584762;0.1646827467031827;1.111855998104587;0.17648075697745003;9.90266098302332;0.8236838832126512;0.015422616291866973;0.0156032318345119;0.6920933513683103;-1.1000033919934136;1.2929913490572802
38.652163;0.1469984400687208;0.13555800175872418;0.9142445408262273;0.16465507111911956;1.1118264141265861;0.17646676652286936;9.902845041549945;0.8236702690400058;0.015420022241884998;0.015603092654073766;0.6920767179363126;-1.1000034308264002;1.2929382760381583
38.662163;0.14697878124932048;0.13550704174165928;0.9142852407525152;0.16462846416519902;1.1117927026070602;0.1764527869243731;9.90327103430665;0.8236581636579838;0.01541739747306094;0.015602802446730974;0.6920564326718243;-1.1000034668862257;1.2928885422741268
38.672163;0.14695855861303;0.13545613180260488;0.9143261917685077;0.16460292766515638;1.1117553010756112;0.17643884023214004;9.903942137882074;0.8236481207692431;0.015414747911707726;0.015602365767689343;0.6920320217963445;-1.1000035001268404;1.2928417956077776
38.682163;0.14693780278235555;0.13540536748537496;0.9143673745705843;0.16457843840918088;1.1117146663373825;0.17642494208663567;9.90486003764616;0.8236407872346999;0.015412080797954185;0.015601787131499388;0.6920030311938008;-1.100003530510743;1.2927977398334312
38.692163;0.146916544620776;0.13535481958055479;0.9144088628246432;0.1645549656333514;1.1116711519519;0.17641110604708832;9.906023087915107;0.8236368371847681;0.01540940613906812;0.01560107099828965;0.6919691007110205;-1.1000035580317646;1.292756167293842
38.702163;0.14689481667639365;0.1353045324002796;0.9144507811885788;0.16453248267754478;1.1116249190922132;0.17639735446906216;9.907426682631177;0.8236369402275335;0.015406737159359576;0.015600222737878118;0.6919300035175698;-1.1000035826974044;1.2927169002708312
38.712163;0.14687266331654275;0.1352545340432399;0.9144932363053617;0.16451096635475804;1.11157601730005;0.1763837291048557;9.909065677909984;0.8236417557827809;0.015404090001088904;0.015599248356493654;0.6918856692210908;-1.100003604489867;1.2926797913744457
38.722163;0.14685014494021217;0.13520485665299295;0.9145362518118814;0.16449039261442877;1.1115245763112167;0.17637029154023642;9.910935837862231;0.8236518794400408;0.01540148305698119;0.015598153430915288;0.6918361776074999;-1.1000036233569692;1.2926447983924096
38.732163;0.1468273274976838;0.13515554861882606;0.914579714351877;0.16447074601864453;1.111470862909364;0.1763571057085611;9.913033271510164;0.8236677942559099;0.015398935367672815;0.015596943832068522;0.6917817023783862;-1.1000036392337038;1.292611999268798
38.742163;0.14680428035498713;0.13510666758343146;0.9146233799935493;0.16445203103270242;1.1114151675997386;0.17634421184654883;9.915353205262731;0.8236898391391726;0.015396464583970216;0.015595627022152713;0.6917224558004054;-1.1000036520658207;1.292581511072189
38.752163;0.1467810873004304;0.13505826710551563;0.9146670075212326;0.16443426626639637;1.1113576969669159;0.17633161338582837;9.917888961848353;0.8237181963446832;0.015394085555954716;0.015594211758391254;0.6916586947840343;-1.1000036618224576;1.2925533942799954
38.762163;0.1467578483874502;0.13501039210872234;0.9147105373080905;0.16441747016773825;1.1112985834686304;0.17631928568415312;9.920632253142676;0.82375296022532;0.015391809131438457;0.015592707699548066;0.6915907486975539;-1.1000036684993844;1.2925276433006407
38.772163;0.14673467062229525;0.13496308422294256;0.9147541183855139;0.16440164733378604;1.111237952410472;0.17630719559350655;9.923574938415907;0.8237942405189286;0.015389641591399992;0.015591125654489788;0.6915190192968353;-1.1000036721071762;1.2925042580435777
38.782163;0.14671166295261617;0.1349163858239873;0.9147979838112612;0.16438678130860043;1.1111759379561534;0.17629531634715226;9.926709663804594;0.8238422036107186;0.015387586277111141;0.015589476780852565;0.6914439868400174;-1.1000036726493876;1.292483236818011
38.792163;0.1466889373749312;0.13487033681288182;0.9148423450170514;0.1643728444086328;1.111112652373708;0.17628363154475546;9.93002885307309;0.8238970527464577;0.015385645933855841;0.015587771056367244;0.6913662449459529;-1.1000036701164249;1.2924644735208697
38.802163;0.14666660846539262;0.13482497392182863;0.914887365524601;0.16435981288726098;1.111048166170201;0.17627212873898046;9.933524486258548;0.8239590057899834;0.015383823216348994;0.015586017037289767;0.6912865047452599;-1.1000036645018145;1.2924477561603631
38.812163;0.14664479293371238;0.13478033836296147;0.9149331657426936;0.16434766998458428;1.1109825231938708;0.1762607904599942;9.93718810222118;0.8240282754783003;0.01538211969727829;0.015584222790027656;0.6912055022118209;-1.100003655829171;1.292432874110454
38.822163;0.14662361622400438;0.13473648335690364;0.9149797963986852;0.16433640694894716;1.1109158010827305;0.17624959499684953;9.941009678099153;0.824105015521109;0.01538053443089327;0.015582395936957047;0.6911238521686645;-1.1000036441737655;1.2924196748421
38.832163;0.14660321494426362;0.13469347611268406;0.9150271848541308;0.16432602651879927;1.110848177283116;0.17623852284759456;9.94497780690498;0.824189274725175;0.015379062935485504;0.015580543130460195;0.6910419912358912;-1.1000036296543956;1.292408034654174
38.842163;0.14658372100220793;0.13465139306042653;0.9150751557923146;0.16431653399057022;1.1107799389043886;0.1762275579090967;9.94908160586407;0.8242809994213544;0.01537769759966388;0.015578670951088128;0.6909602281258213;-1.1000036124028787;1.2923977910928752
38.852163;0.1465652443226318;0.134610307868786;0.9151235298077292;0.1643079200751644;1.1107114601774457;0.17621668435494525;9.953310877180058;0.8243800324375119;0.015376429029749387;0.01557678717284641;0.690878790764737;-1.1000035925587919;1.2923886987622457
38.862163;0.1465478756603261;0.13457028191786571;0.9151721950692068;0.16430015401433287;1.110643188949061;0.1762058800705445;9.957654312740218;0.8244860820638333;0.015375247269571181;0.015574900551581528;0.6907978465079918;-1.1000035702908442;1.2923804333672138
38.872163;0.14653170047783948;0.13453136303071916;0.9152211364735953;0.16429318668482654;1.110575614506095;0.17619510678509426;9.962099376902358;0.8245987078618947;0.015374143166875631;0.01557302019997886;0.6907175101032429;-1.1000035457991688;1.2923726195158367
38.882163;0.1465167997725889;0.1344935849534911;0.9152704650012187;0.1642869563327374;1.1105091930594602;0.17618430412190622;9.9666347676788;0.8247173532878724;0.015373109905080463;0.015571155987678794;0.6906378460175402;-1.1000035192985187;1.292364914074543
38.892163;0.1465032346687978;0.13445696554333708;0.9153204312239893;0.16428139544924622;1.1104442548246412;0.1761733933746853;9.971252143687682;0.8248413970156323;0.01537214346299024;0.0155693195350859;0.6905589060836664;-1.1000034910072174;1.2923571504487061
38.902163;0.14649103855599752;0.13442150833075747;0.915371348658348;0.16427642765060452;1.1103809413285015;0.17616228723859034;9.975945088873939;0.824970180215394;0.015371242526573785;0.015567524198336222;0.6904807897928653;-1.1000034611418792;1.2923493842527827
38.912163;0.1464802261280822;0.13438720704885188;0.9154234341423451;0.1642719530804323;1.110319201342456;0.17615089683594493;9.980707022281315;0.8251030105083331;0.01537040856733278;0.015565783259547702;0.6904036618303114;-1.1000034299164472;1.2923418001082656
38.922163;0.14647080106562593;0.13435404923667618;0.915476699461491;0.1642678502021242;1.1102588209813202;0.17613913234470055;9.985530234418652;0.8252391864111499;0.015369644885688686;0.015564108284417379;0.6903277129347886;-1.100003397545776;1.2923346897935721
38.932163;0.14646275071000325;0.13432201777902808;0.9155309317119438;0.16426400631171692;1.1101994804000281;0.17612690544761755;9.990406605643662;0.8253780290689768;0.015368955328035467;0.0155625093223627;0.6902531329029881;-1.1000033642492184;1.2923284960099641
38.942163;0.14645603661891535;0.13429109509231718;0.915585693704924;0.16426034388756394;1.110140865810378;0.17611414097881395;9.995328442151363;0.8255188469976046;0.015368343880931702;0.015560995480157734;0.6901801457072902;-1.100003330254924;1.292323689751535
38.952163;0.1464505976312937;0.1342612712866379;0.9156403546358539;0.1642568143919039;1.1100828036018007;0.17610078779180288;10.00028766100469;0.8256608904261825;0.015367814125287281;0.015559574503619097;0.6901090403003469;-1.1000032958042358;1.2923205450145403
38.962163;0.1464463655692287;0.13423254885711852;0.9156941535081249;0.1642533725102148;1.1100252999240736;0.176086819044023;10.005274719086179;0.8258034387795483;0.015367368202139273;0.015558252387964239;0.6900401267922813;-1.1000032611509314;1.2923190669697342
38.972163;0.1464432769880199;0.13420494248796438;0.9157462632020104;0.16424995863706068;1.109968413975013;0.1760722237074972;10.010279306720957;0.825945936254211;0.015367006038808646;0.015557034015065464;0.6899736685238085;-1.1000032265517636;1.292319066772836
38.982163;0.14644127694962758;0.1341784783075937;0.9157958668725467;0.1642465059249855;1.109912098528309;0.1760569964603361;10.015291510505573;0.826087991151005;0.01536672509461902;0.015555923558209844;0.6899098730930062;-1.100003192249289;1.2923202094162405
38.992163;0.14644031867450683;0.13415319142260987;0.9158422086019223;0.1642429634877864;1.109856209170465;0.17604113965218943;10.020301572008;0.8262292865536301;0.015366520593384368;0.015554923698659882;0.6898489361377267;-1.1000031584551133;1.292321999896884
39.002163;0.14644035588900473;0.13412912599061844;0.9158845786646436;0.16423930803908557;1.1098006402062823;0.17602467373564343;10.025299511537414;0.8263695254705793;0.015366386249358129;0.015554035089582141;0.6897910787534165;-1.1000031253427243;1.292323833550493
39.012163;0.1464413356297928;0.13410634133497898;0.915922319320381;0.16423553027753435;1.1097454142284942;0.17600763656414659;10.030276530815232;0.8265084108556753;0.015366315732305706;0.015553256909708182;0.6897365775124079;-1.100003093052135;1.2923251974200374
39.022163;0.14644319968728542;0.1340849106733922;0.915954895486456;0.16423161104755274;1.1096906847280623;0.17599007647665765;10.035226659870066;0.8266456241894298;0.015366304923161914;0.015552587488515289;0.6896857906259856;-1.1000030617012229;1.2923258735875085
39.032163;0.14644588488595406;0.1340649064212765;0.915981926849795;0.16422750810277537;1.109636676059472;0.17597205226198048;10.04014666004729;0.8267808176954513;0.015366353412013863;0.015552024421660439;0.6896391368202796;-1.1000030313844895;1.2923259167730532
39.042163;0.1464493244141462;0.13404638551969972;0.9160031454481867;0.16422315636641274;1.1095835822202806;0.1759536380363541;10.045035516415844;0.826913659031836;0.015366463801925792;0.015551564639679815;0.6895970445520094;-1.1000030021493885;1.2923254511594149
39.052163;0.14645345985902747;0.13402938715562598;0.9160183482573597;0.1642184701599757;1.109531489265909;0.17593492213407447;10.049894088778098;0.827043909839974;0.015366640033186366;0.015551204854937689;0.6895599050887197;-1.1000029739834691;1.2923245275609443
39.062163;0.14645825022135403;0.13401393970789457;0.9160273865668174;0.16421334209082056;1.109480367730831;0.17591599040421552;10.054723909341947;0.8271714819010253;0.015366886143846166;0.01555094209356843;0.6895280505902411;-1.100002946831537;1.2923230858083936
39.072163;0.146463669092382;0.13400006113273516;0.9160302048883545;0.16420764949814498;1.1094301112049991;0.17589691182357242;10.059525851456398;0.8272964419663299;0.015367205504805874;0.015550773347050106;0.6895017847855943;-1.1000029206158397;1.2923209167893974
39.082163;0.14646970299774495;0.13398775425448248;0.916026889664419;0.16420127178897753;1.1093805853223064;0.17587774411463952;10.064298994157749;0.8274189650033817;0.015367600050726325;0.015550694769226617;0.6894814011321133;-1.1000028952393686;1.292317666501942
39.092163;0.14647635302306053;0.1339770109791724;0.9160176567396877;0.16419410293886563;1.109331652924163;0.17585854304772147;10.069040018923955;0.8275392858511746;0.01536806915761053;0.015550701634204519;0.6894671452008626;-1.1000028705762637;1.2923129404266906
39.102163;0.14648363152186616;0.13396781861449455;0.9160027843620282;0.16418605446010753;1.109283162360742;0.17583936053478413;10.073744373321434;0.8276577062784933;0.015368609589259334;0.015550787939936651;0.6894591756167957;-1.1000028464760705;1.2923064050280484
39.112163;0.1464915615475868;0.13396016007365397;0.9159825649500182;0.16417705522252354;1.1092349251062932;0.17582024156420287;10.078407645556183;0.827774621925116;0.015369217260759412;0.015550945273957275;0.689457565902588;-1.1000028227973158;1.292297786328016
39.122163;0.14650018179299273;0.13395401279390726;0.915957307190692;0.16416704712132613;1.1091866735311227;0.17580123320072938;10.083025161072888;0.8278904991573994;0.01536988900232681;0.015551163008912376;0.6894623581862374;-1.1000027994343968;1.2922867785852317
39.132163;0.14650953954621787;0.13394934989456495;0.9159273422694043;0.16415598163915598;1.1091380321787705;0.17578239919341;10.087591298515479;0.82800582629063;0.015370622923581967;0.015551430342359061;0.6894736049772848;-1.100002776306347;1.2922729665099484
39.142163;0.1465196727761989;0.133946144380661;0.9158929813052771;0.16414382229100333;1.1090886037249785;0.17576382482685352;10.09209963083752;0.8281211044818827;0.015371417069613685;0.015551738998551;0.6894913381478912;-1.1000027533312229;1.2922558749495485
39.152163;0.1465305991650594;0.1339443736313822;0.9158544536261826;0.16413054301364977;1.1090381011826993;0.17574560600825023;10.09654298694268;0.8282368318729106;0.015372267998989577;0.015552085094391238;0.689515533100408;-1.1000027304139408;1.292235089537733
39.162163;0.14654231224769576;0.13394402165739175;0.9158119010688298;0.16411612257406555;1.1089863349127418;0.17572783151490795;10.100913895063153;0.828353445061789;0.015373171004564522;0.015552468944756329;0.6895461253394604;-1.1000027074520111;1.2922102719941702
39.172163;0.14655478562290486;0.13394507723252458;0.9157654378713541;0.1641005466175104;1.1089330807722615;0.1757105755536682;10.105205607586912;0.8284713227756731;0.015374120154462385;0.015552893484537526;0.6895830376196047;-1.1000026843571908;1.2921810559566294
39.182163;0.146567989721652;0.13394752688747383;0.9157152339314235;0.16408380968822386;1.1088780297858465;0.17569390374018942;10.109412723249445;0.8285908496686984;0.015375107174132976;0.015553362765597897;0.6896261904574131;-1.100002661055803;1.2921470072989283
39.192163;0.1465819030822211;0.1339513510644206;0.9156615733777725;0.16406590788926548;1.1088208330319047;0.17567787960493722;10.113531335918868;0.8287123982878044;0.015376121007024823;0.015553881123560435;0.6896755156317963;-1.1000026374593932;1.292107728241864
39.202163;0.14659650435925345;0.13395652664046245;0.9156048663502973;0.16404683516770852;1.1087611107527604;0.17566256229841518;10.117558686145934;0.8288362342676989;0.015377148774029833;0.015554453413990263;0.6897309744338029;-1.1000026134663405;1.2920629334418512
39.212163;0.14661175950388491;0.1339630281945618;0.9155456191081215;0.16402658789272845;1.1086984311644053;0.17564800256111074;10.121492782306653;0.8289624584294386;0.015378177503613727;0.015555085718358399;0.6897925546255227;-1.1000025889799818;1.292012407775841
39.222163;0.14662762392543036;0.13397082945761346;0.915484351738138;0.16400517052382813;1.1086323243525735;0.17563424382648427;10.125332639194877;0.8290910045416134;0.015379195609626032;0.015555784617172604;0.6898602419916856;-1.1000025638896087;1.2919559879856184
39.232163;0.14664406029915653;0.1339799091083381;0.9154215346248207;0.16398260483804258;1.1085623276773278;0.1756213160266853;10.129078861679968;0.8292216838022572;0.01538019373026243;0.015556554886104556;0.68993397565953;-1.1000025380563647;1.2918936062561215
39.242163;0.1466610452941742;0.1339902556703095;0.9153576391419326;0.163958934722673;1.1084880371798465;0.17560922182289615;10.132733830040639;0.8293542680552459;0.015381165577880624;0.015557398219367195;0.6900135810385635;-1.1000025113415446;1.291825289526767
39.252163;0.14667855650628592;0.13400186553714233;0.9152931738747322;0.16393421760356808;1.1084091126102085;0.17559793811757632;10.136300467700329;0.8294885283248785;0.015382108366406117;0.015558314824353308;0.6900987322991282;-1.1000024836438589;1.2917511350150097
39.262163;0.146696570035401;0.13401473793438304;0.9152285483864943;0.1639085134337163;1.1083252241836665;0.17558743929198675;10.139780284118402;0.8296242011645428;0.01538302216831157;0.015559306092590677;0.690189025665206;-1.1000024549013492;1.2916713264219024
39.272163;0.1467150741597073;0.1340288758854312;0.9151639335244256;0.16388187681364508;1.1082360661421644;0.17557772080048606;10.143171998416452;0.8297609453509448;0.015383909060743401;0.015560375225043764;0.690284118329979;-1.100002425048077;1.2915861354794982
39.282163;0.14673407758033846;0.13404428609281124;0.9150993183284675;0.1638543543152842;1.1081414880573592;0.17556879803058786;10.146470731705154;0.8298983453742466;0.015384772211120315;0.015561525270279531;0.6903837786873056;-1.1000023939860604;1.2914958867212512
39.292163;0.14675360585993336;0.13406096958279246;0.9150346261681287;0.1638259923974142;1.1080415723124974;0.1755606897201685;10.149668429114223;0.8300359767791504;0.015385614248804634;0.015562757084041425;0.6904877802731273;-1.1000023616109877;1.2914009467394572
39.302163;0.14677368738176266;0.1340789189225819;0.9149697582313288;0.1637968493028472;1.107936577444659;0.17555341556174184;10.152755885795647;0.8301734597171865;0.015386436118421123;0.015564069743347505;0.6905957792762409;-1.100002327839019;1.2913017286971402
39.312163;0.14679434098666239;0.1340981277952128;0.9149046295143582;0.16376700045804554;1.107826884724395;0.17554700205540885;10.1557250523163;0.8303104733245658;0.015387237597013418;0.015565462191208294;0.6907073431497298;-1.100002292610645;1.2911986685523333
39.322163;0.14681557745670584;0.1341185946894205;0.9148392006581015;0.16373653625171325;1.1077129848236398;0.17554147898757416;10.158570011660174;0.8304467846330387;0.015388017969367942;0.015566933529486873;0.6908220880973485;-1.1000022558945708;1.2910921981847474
39.332163;0.14683740268785903;0.13414031764332468;0.9147734902790107;0.1637055619063103;1.107595388843968;0.17553687081353436;10.161285753100817;0.8305822437563201;0.015388775272547998;0.015568482150268617;0.6909397630369406;-1.100002217689397;1.2909827711673256
39.342163;0.1468598146737453;0.13416328958734838;0.914707593613172;0.1636742028606048;1.1074744788614888;0.1755331857605896;10.163865899364703;0.8307167114354121;0.01538950535445215;0.015570104891993647;0.6910602135567708;-1.1000021780231162;1.2908709563818879
39.352163;0.1468828050536774;0.13418749047601952;0.9146416930947329;0.16364260427066546;1.1073504670877263;0.17553040377028803;10.16630212797343;0.8308500248110452;0.015390202766567072;0.01557179725609811;0.6911832999516847;-1.100002136954987;1.2907575260681017
39.362163;0.1469063669663365;0.1342128768607134;0.9145760554595943;0.16361092521750034;1.1072235305883384;0.17552846952444315;10.168585871372523;0.8309820651756447;0.015390862397559563;0.015573555071948483;0.6913088581188293;-1.1000020945751434;1.2906434375228448
39.372163;0.14693050294426868;0.13423937995772242;0.91451099765455;0.16357933566588723;1.107093973418366;0.17552729173483603;10.170709751143793;0.8311128335334741;0.015391480155513289;0.015575376196770931;0.6914366989595108;-1.1000020510069395;1.2905297017526316
39.382163;0.14695522916770842;0.13426691270664368;0.9144468116356053;0.1635480086520827;1.1069622511230337;0.17552675000040657;10.17266756181012;0.8312424237060685;0.015392053258084083;0.015577260650158468;0.6915666133359827;-1.1000020064041527;1.2904172166159504
39.392163;0.14698056898784312;0.13429538081425893;0.9143836944795435;0.16351710916809317;1.1068288624629512;0.17552671424852254;10.174454166677389;0.831370938401542;0.015392579832478498;0.015579209239103053;0.6916983741555043;-1.1000019609350786;1.2903066542705282
39.402163;0.14700654010808642;0.13432469577870898;0.9143217229780188;0.16348679275974554;1.1066941813676199;0.17552706801501064;10.176065361644998;0.8314984437532822;0.01539305805782246;0.015581222456358996;0.6918317268227981;-1.1000019147760236;1.290198472132325
39.412163;0.14703315156013685;0.13435478297008374;0.9142608900355021;0.16345721025315568;1.1065583178636331;0.17552772019550775;10.17749726411372;0.8316249850715777;0.01539348664312612;0.01558330035114768;0.6919663787460645;-1.1000018681172261;1.2900930318559847
39.422163;0.147060407841009;0.13438557792597466;0.9142011828434264;0.16342851180479517;1.106421145243882;0.17552860945639356;10.178746500020939;0.8317506406887673;0.01539386590279723;0.015585442467774008;0.692102003539087;-1.1000018211599454;1.2899906816833349
39.432163;0.14708830683134247;0.1344170155031846;0.91414263825264;0.16340084707095567;1.1062824938676885;0.17552970515337724;10.179811233973316;0.8318755703380237;0.015394197159709048;0.01558764809661718;0.6922382619253064;-1.100001774106178;1.2898916603785744
