time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
39.442163;0.14711683254508454;0.1344490219148543;0.9140853357471966;0.16337435406632975;1.1061423179719598;0.17553099842300837;10.180691386032102;0.8320000237646378;0.015394480191409696;0.015589916380833272;0.6923748241228436;-1.1000017271430118;1.2897959547408573
39.452163;0.14714595286841467;0.13448151440964579;0.9140293705545256;0.16334914392987543;1.1060007028965009;0.17553249169757124;10.181387462524883;0.8321242590009326;0.015394711054910042;0.01559224515285525;0.6925113552041804;-1.1000016804300743;1.2897033567580427
39.462163;0.14717562695755174;0.1345144065288933;0.9139748543965844;0.16332529813698213;1.1058577591524685;0.1755341921711241;10.181898940399982;0.8322484093021806;0.015394882758495355;0.015594630120474256;0.6926474724784571;-1.100001634123022;1.2896136202248343
39.472163;0.14720581440652164;0.1345476159564289;0.9139219122250948;0.16330287575905872;1.105713523402226;0.17553610451674437;10.182224140184559;0.8323724269424987;0.015394988168912252;0.015597065503693395;0.6927827447706063;-1.100001588417994;1.2895264915206546
39.482163;0.1472364822023872;0.13458107527817048;0.9138706638175472;0.16328192225350308;1.1055679573538084;0.17553822826973917;10.182361493456048;0.8324961012774994;0.015395022494221453;0.015599544280757466;0.692916748068983;-1.100001543560322;1.2894416613635429
39.492163;0.14726761346625059;0.13461473946399977;0.9138212249771989;0.16326248116065792;1.1054210268628568;0.1755405608276622;10.182309682634916;0.8326190950819129;0.015394983503892122;0.015602057846243089;0.6930491042420738;-1.1000014998107979;1.2893587493798304
39.502163;0.14729920689578332;0.13464857991857423;0.9137737080596354;0.1632445958133947;1.1052727720138096;0.17554309849848637;10.182067081512756;0.8327409901224493;0.015394870082636755;0.015604597171755046;0.6931794679406698;-1.1000014574092989;1.2892773688195542
39.512163;0.14733126225846294;0.13468257193848415;0.9137281878213644;0.1632282923034913;1.105123343088054;0.17554583233768103;10.181631911866978;0.832861325804264;0.015394681388826402;0.015607154816272869;0.6933075016888808;-1.1000014165575702;1.289197299189581
39.522163;0.147363771203194;0.13471668715334556;0.9136846894239365;0.16321357021102925;1.104972983147718;0.17554874282458982;10.181001916591093;0.8329796234427278;0.015394417665929482;0.01560972491367698;0.6934328501690389;-1.1000013774013269;1.2891186244219854
39.532163;0.14739671890437311;0.13475088967630477;0.9136432513554852;0.16320041019292003;1.1048219530746601;0.175551807823216;10.180174243256207;0.8330954133713971;0.01539408192588438;0.01561230141628886;0.6935551036208595;-1.1000013400060356;1.2890416843566779
39.542163;0.14743008529410445;0.13478513576831505;0.9136039602511636;0.16318877552887295;1.1046705313533773;0.1755550255554724;10.179146358488655;0.8332083063890005;0.015393680847660005;0.015614877395899682;0.6936738096151626;-1.1000013043593606;1.288966913446919
39.552163;0.14746384517576785;0.13481937336937241;0.9135668786379043;0.1631786083232499;1.10451910902617;0.1755584266568188;10.17791624686589;0.833318088419831;0.015393223674260752;0.015617445982871975;0.6937885542460821;-1.1000012704069586;1.2888947275313676
39.562163;0.14749797192872774;0.13485353705684477;0.9135319893125952;0.163169834920505;1.1043682303678601;0.17556206527025614;10.176482903672564;0.8334247520552824;0.015392719514247501;0.015620000914820225;0.6938989990898986;-1.100001238093329;1.2888255351864228
39.572163;0.14753244161897514;0.13488754954797566;0.9134992457539087;0.16316237535090683;1.1042185743071253;0.17556601231928937;10.174848037367795;0.8335284429920862;0.015392174652341377;0.015622535648623195;0.6940048406424215;-1.100001207385434;1.2887597580017554
39.582163;0.14756722605072273;0.13492133472924725;0.9134686299146182;0.1631561452240836;1.1040709342116406;0.17557035729610412;10.173016500105389;0.8336293607232939;0.015391591574872947;0.015625042363964364;0.6941058014013357;-1.1000011782821795;1.288697732510759
39.592163;0.14760227718463156;0.1349548333558207;0.9134401542576751;0.1631510521843088;1.1039261361884944;0.17557520350709702;10.170995093939176;0.8337276852415699;0.015390969669568929;0.015627512500513207;0.6942016707195601;-1.1000011508233491;1.2886396139283816
39.602163;0.14763752325704788;0.13498801123830442;0.9134138818717388;0.16314699883277278;1.103784887368819;0.17558065927963537;10.168791282315794;0.833823564828508;0.015390306784690118;0.0156299388299718;0.6942923103270094;-1.100001125087379;1.2885854135213781
39.612163;0.1476728731384778;0.1350208518596834;0.9133899822627669;0.16314388712929953;1.1036476772150885;0.1755868344234315;10.16641216637437;0.8339170891164353;0.015389601413184911;0.015632317024632164;0.6943776289477457;-1.1000011011776252;1.2885350701496787
39.622163;0.1477082161944269;0.13505334127950933;0.9133687233700352;0.16314161763258814;1.1035148135035182;0.1755938369107084;10.163864453219274;0.8340082570525233;0.015388854027078364;0.015634644801561987;0.6944575903512541;-1.1000010792136061;1.2884884597165294
39.632163;0.14774342992092232;0.13508545726366453;0.9133503707057605;0.16314009553386274;1.103386546314743;0.17560176538603225;10.161155898589863;0.8340970275955022;0.015388066664306378;0.015636919298333666;0.6945322104371081;-1.1000010593163272;1.2884454100714344
39.642163;0.1477783975225536;0.13511716347861943;0.9133351066406832;0.16313923125290186;1.1032631719424606;0.17561070254193792;10.15829612968874;0.8341833565732291;0.015387242333150428;0.015639134989335658;0.694601511851889;-1.100001041589802;1.2884057817622656
39.652163;0.14781301924372534;0.13514841338794306;0.9133230447997591;0.16313892451211187;1.103145028033885;0.1756207112487988;10.155295640847786;0.8342671437922536;0.015386385083611516;0.01564128306999899;0.6946655285509484;-1.1000010261198834;1.2883695309877592
39.662163;0.14784721324364936;0.13517916025393825;0.9133142896455186;0.16313906519433596;1.103032418014574;0.17563183518284078;10.152164614456943;0.8343481991990672;0.01538550031584821;0.015643351694923736;0.6947243566231043;-1.1000010129881728;1.2883366254019135
39.672163;0.14788091562342268;0.13520935849321258;0.9133089726007506;0.16313955582719222;1.10292560411456;0.17564410748261444;10.148912232146026;0.8344262838725679;0.01538459481082439;0.015645327099280126;0.694778148203195;-1.1000010022901698;1.2883068946819498
39.682163;0.1479140837391065;0.13523896310413605;0.9133072406668491;0.16314031491959693;1.102824869385608;0.1756575568635522;10.145546594038898;0.8345011968331498;0.015383675588596615;0.01564719524125146;0.6948270672879439;-1.1000009941467683;1.288279985961811
39.692163;0.14794669158586388;0.13526794102013076;0.9133092184595907;0.16314125583852407;1.1027305215719063;0.17567219930707786;10.142075567816166;0.8345728466108422;0.015382748147330138;0.015648942871248486;0.6948712681518259;-1.1000009886967088;1.2882554236655603
39.702163;0.1479787165084352;0.13529628309353775;0.9133149692998037;0.16314227932568962;1.102642844836882;0.17568802584031185;10.138507633183627;0.8346412482676288;0.015381815884965582;0.01565055822284208;0.6949108692644066;-1.1000009860664735;1.2882327497077763
39.712163;0.14801013183118183;0.13532400201395603;0.9133244748067908;0.16314329518995835;1.1025620785986132;0.17570500526435842;10.134852489471267;0.8347064711767455;0.015380881166843373;0.01565203129729761;0.6949459353303398;-1.1000009863415277;1.2882116699829553
39.722163;0.14804090529052877;0.13535112283019599;0.9133376477620451;0.16314424245723416;1.1024884216937714;0.17572310313085482;10.13112135562579;0.8347686023809665;0.015379947023500432;0.01565335281049827;0.6949765298735442;-1.100000989577275;1.288192069894635
39.732163;0.14807099505085602;0.13537767854136137;0.9133543364535828;0.16314508661782182;1.1024220381376744;0.17574230142786132;10.127325896468763;0.8348277594106379;0.015379017912810131;0.015654513165605566;0.695002789188883;-1.1000009958349168;1.288173941195503
39.742163;0.14810034598252658;0.13540371272007962;0.9133743182478444;0.16314581466855338;1.1023630518780803;0.17576260552910777;10.123476856198542;0.8348841201868462;0.015378099462829788;0.015655503756646323;0.6950249249549411;-1.1000010051886688;1.288157317955057
39.752163;0.14812889454963862;0.1354292822644777;0.9133973447430178;0.1631464384698426;1.1023115350666615;0.17578403737166423;10.119584237785093;0.834937913005732;0.015377198842650439;0.015656318783226552;0.6950431810854395;-1.100001017700149;1.2881422305264205
39.762163;0.14815657634182341;0.13545444807180027;0.9134231848940327;0.163146986583837;1.1022675094512306;0.1758066198370446;10.115657948720902;0.8349893762792023;0.015376325421096395;0.015656953946548716;0.6950578219948559;-1.1000010333979733;1.2881287071161205
39.772163;0.1481833238629893;0.13547925320602294;0.9134515906430862;0.16314748283130778;1.102230949294356;0.1758303574118119;10.111707912912596;0.8350387466192227;0.015375489587598875;0.015657404039896773;0.695069159887993;-1.1000010522789037;1.2881168264745086
39.782163;0.14820906350484656;0.1355037111189761;0.9134822693642715;0.1631479335675729;1.1022017623186238;0.1758552174506722;10.107744468777371;0.8350862995596446;0.015374700054039217;0.015657663951576015;0.6950775567754963;-1.10000107431985;1.288106754913313
39.792163;0.14823372057772538;0.13552781682256074;0.9135149533903418;0.16314832814120997;1.1021797765194787;0.1758811185238291;10.103778556759892;0.8351323788210708;0.015373962299536022;0.01565773096308329;0.6950833784477717;-1.1000010994839904;1.2880986896773015
39.802163;0.14825722974490319;0.13555156246043384;0.9135495050929526;0.1631486426505235;1.1021647804395809;0.175907939001667;10.099820781007997;0.8351773358167055;0.015373279583988868;0.015657605095398607;0.6950869855064936;-1.1000011277114528;1.2880926766874277
39.812163;0.14827954933184073;0.13557494234487819;0.9135859553100861;0.1631488519827376;1.1021566034015051;0.17593554336914252;10.09588094922853;0.8352214412105684;0.015372654790408205;0.015657289325399424;0.6950887669928861;-1.100001158907378;1.2880884312019598
39.822163;0.14830066915495188;0.13559795350276987;0.9136244730613942;0.16314895088435694;1.1021551730374086;0.17596379592242553;10.091969206177874;0.8352648724166287;0.015372090903570498;0.015656789506697143;0.6950891187396945;-1.1000011929418132;1.2880853505131182
39.832163;0.14832060529245558;0.13562058831036405;0.9136653263812493;0.16314896499680848;1.1021605111028627;0.1759925496315461;10.088096462549581;0.8353077312694276;0.015371590788835088;0.015656112681151045;0.6950883844815514;-1.1000012296559611;1.2880827188315267
39.842163;0.1483393902168277;0.1356428180598669;0.9137088196107974;0.16314894113871192;1.1021726771696492;0.17602163740798532;10.084273148388148;0.8353500820168823;0.015371157618072551;0.01565526580217963;0.6950868209306943;-1.100001268865572;1.2880799257503688
39.852163;0.14835706519134814;0.13566458817963148;0.9137551640106907;0.16314892858467275;1.102191715915759;0.17605088513505449;10.080508080925124;0.8353920938896349;0.01537079560876161;0.01565425526994108;0.6950845779612732;-1.1000013103594601;1.288076559303222
39.862163;0.14837367446868005;0.13568582682779387;0.9138043998244607;0.16314896923447123;1.1022176555222531;0.17608013562263075;10.076807222080985;0.8354341464201152;0.015370510044542127;0.015653086803945206;0.6950817043546158;-1.1000013539041789;1.288072408635004
39.872163;0.14838925796696353;0.135706452915909;0.9138564679784555;0.1631490975812056;1.1022504898304173;0.17610926553984596;10.073172009589348;0.8354767150331273;0.015370306326062807;0.015651767152195507;0.6950781873602068;-1.1000013992660926;1.288067461709229
39.882163;0.14840384769451961;0.13572638619811445;0.9139113017154071;0.16314933888914437;1.102290088529217;0.1761381859323567;10.069599186899998;0.8355202026900491;0.015370189243429876;0.015650306210359562;0.6950739818789577;-1.1000014462407695;1.2880619133545066
39.892163;0.14841747899507401;0.13574555766882365;0.9139688367107212;0.16314970585893568;1.1023361521398254;0.17616683101452515;10.066082140623461;0.8355649215126207;0.015370163852155097;0.015648716449497287;0.6950690052289551;-1.1000014946627477;1.2880561618976576
39.902163;0.14843020522268244;0.13576391178488065;0.914028963547757;0.16315020195187066;1.1023883090958957;0.17619514783514123;10.06261195303589;0.8356111394642827;0.015370237326385486;0.015647010528335687;0.6950631248932333;-1.1000015443882787;1.2880507114539086
39.912163;0.14844209058716012;0.1357814051863239;0.9140914431085017;0.16315082539260037;1.102446283060048;0.17622309017350873;10.05917883124185;0.8356590599696312;0.015370418973614915;0.01564519985735875;0.6950561563178218;-1.1000015952832831;1.2880459478732198
39.922163;0.14845319190601514;0.13579800820185792;0.9141558459331414;0.16315156422234112;1.102509979627826;0.1762506097421575;10.055775047580335;0.8357087661281314;0.015370717915822781;0.015643294507713523;0.6950478540678501;-1.1000016472287821;1.2880419754440597
39.932163;0.14846355868780964;0.13581370362051803;0.9142215739451501;0.16315239387324743;1.1025794058067553;0.17627764938031948;10.05239728931994;0.8357602106175798;0.015371142049319473;0.0156413028469452;0.6950379092504032;-1.1000017001190487;1.2880386223954603
39.942163;0.14847323807758744;0.13582848068948972;0.9142879255614517;0.16315328336230642;1.1026545180818603;0.17630415009962574;10.049047009590561;0.8358132632440056;0.01537169916838561;0.015639230856440423;0.6950259915180027;-1.100001753852095;1.2880354605163247
39.952163;0.14848226471776002;0.13584233315328237;0.9143541756035425;0.16315419529277947;1.1027351258286513;0.1763300630702962;10.045730235580658;0.835867770649482;0.015372396788590372;0.0156370826894273;0.6950118183605404;-1.1000018083353649;1.2880318122047376
39.962163;0.14849065316312066;0.1358552613185733;0.9144196641141894;0.16315507975232116;1.1028208641047301;0.17635535554884268;10.042457350949434;0.8359235774276595;0.015373240083635496;0.01563486234459227;0.6949952007217787;-1.100001863505416;1.288026837179971
39.972163;0.1484984048161887;0.13586726943534502;0.9144838286292708;0.16315587301709072;1.1029112792199827;0.17638002121681087;10.039241830226745;0.8359805144720313;0.015374230869610409;0.015632575133861668;0.6949760369301575;-1.1000019193324093;1.288019626596653
39.982163;0.14850552067755937;0.13587835744213567;0.9145461740890951;0.16315650072971863;1.103006003455019;0.17640409406563967;10.03609767313135;0.8360384160300645;0.015375368744819113;0.015630227971987785;0.6949542610676304;-1.1000019758002724;1.28800927864836
39.992163;0.14851200680484647;0.13588851536956773;0.9146062552107115;0.16315687943125035;1.103104827521058;0.17642764466600533;10.033037544696104;0.83609718923903;0.015376653206208808;0.015627828021757058;0.6949297882936841;-1.1000020328878213;1.2879950033111554
39.999992;0.14851786300232497;0.1358977267160688;0.9146636777656901;0.16315691442952626;1.1032075936009755;0.1764507602866456;10.030072870860748;0.8361568637191242;0.015378085069623267;0.015625380885384395;0.6949025090935628;-1.1000020905569705;1.2879761843116047
39.999992;0.1484331665618322;0.13496793017812017;0.9088833217055065;0.1632891506895623;1.1049010272875752;0.17468453000279133;11.027214044758328;0.8362175343528885;0.01537966629947474;0.015622890301648071;0.6948723323313449;-1.1000021487303098;1.2879523236977453
39.999993;0.14843768718938016;0.13497489031682097;0.9089323724019025;0.16328799608246164;1.105009292690999;0.17470703803273216;11.024470252900963;0.836279237133972;0.015381399446220486;0.015620359466227479;0.6948392108817307;-1.1000022072728655;1.2879229072500888
39.999994;0.14844149307918372;0.1349810128441621;0.9089790585079868;0.16328621723631184;1.1051203313252764;0.17472935628249583;11.02184984128843;0.8363418946045125;0.015383287449076351;0.015617792379557863;0.6948031382682359;-1.1000022660095115;1.2878873418112715
39.999996;0.14844457672717518;0.13498565825281117;0.9090190089697742;0.16328348952721744;1.1052321226118067;0.17475153762103046;11.01936040083036;0.8364053717769353;0.015385333007650735;0.015615194292773233;0.6947641831853406;-1.1000023247588968;1.287845040402937
40.0;0.14844695824201662;0.13498903289213515;0.9090535694784498;0.16327943160716787;1.1053424150527262;0.17477361607014102;11.017008341470188;0.8364695641956386;0.01538753765435321;0.015612571426988072;0.6947225512653327;-1.1000023833474217;1.28779552120474
40.000008;0.14844878743970993;0.13498921368313938;0.9090686862774275;0.16327475400679184;1.1054557696206913;0.1747946109986544;11.01479904627208;0.8365344401800551;0.015389900788900068;0.015609929900306825;0.6946786102671391;-1.1000024416100243;1.287738440398511
40.000024;0.14844888730695252;0.13498651959662358;0.9090736744629944;0.16326544945319976;1.105554792302428;0.17481553086412935;11.012738047647373;0.8365999934978564;0.01539241896273068;0.015607274362486732;0.6946328809182607;-1.1000024993889161;1.2876736163856588
40.000056;0.14844838628498214;0.1349789729465122;0.9090475314134662;0.1632516594936387;1.1056328640554915;0.17483537442427907;11.01083259765505;0.8366661549219031;0.01539508604486016;0.01560460738827943;0.6945859857099931;-1.1000025565234783;1.2876010072912691
40.00012;0.14844642276149883;0.13496087890591443;0.9089563072103732;0.1632301882723331;1.1056757368355978;0.17485212596279906;11.009092096590757;0.8367327725606994;0.015397893816340618;0.015601929701570753;0.6945385393490471;-1.100002612843701;1.2875206005077486
40.000248;0.14844303795869004;0.13492554374663757;0.9087537810775379;0.1631941998920948;1.1056376454313432;0.1748657468046889;11.007526382185693;0.8367996638426932;0.015400832852121168;0.015599241144666941;0.6944910659501143;-1.1000026681922712;1.2874323646185508
40.000504;0.14843542257216674;0.13485767727055664;0.908353086812164;0.16312814835620235;1.1054351923689156;0.17487017512285416;11.006143049960393;0.8368666612899792;0.015403894049767566;0.015596542490418523;0.6944440068800762;-1.1000027224551112;1.2873363245744174
40.001016;0.14842198298235978;0.134737610647204;0.9076299211707572;0.16300753828253853;1.1049145789051387;0.17486034476624326;11.0049459255838;0.8369336221563428;0.015407070359066058;0.015593836965086618;0.6943977354143049;-1.1000027755535744;1.2872326365129398
40.00204;0.14840310302948292;0.13455706507636173;0.9065253517823921;0.16279109254786972;1.1037921718062569;0.17482721221714123;11.00393542635379;0.8370004184734509;0.015410357770955655;0.015591130026789657;0.6943525126082316;-1.100002827420778;1.287121649771287
40.004088;0.14837971823201282;0.13434290506456104;0.9052169608863992;0.162428337197694;1.1017170518706523;0.17476577029949328;11.003109935578092;0.8370669159664472;0.015413754521718715;0.01558842814447522;0.6943084606839101;-1.100002878007979;1.2870039439895882
40.006136;0.1483694264009084;0.13425940024710584;0.9047168885737078;0.16214146874450588;1.1000736593441995;0.17473104742751427;11.002466815977865;0.8371329534257891;0.015417259294077177;0.015585738117987403;0.694265600947746;-1.1000029272899126;1.2868802448039922
40.008184;0.14836433415213274;0.13423762058833144;0.9046043116522464;0.1619196235564464;1.098848730765236;0.17471310106809718;11.002002313224057;0.8371983416587748;0.015420870382474704;0.015583066786664575;0.6942238997403258;-1.1000029752375649;1.2867512765462679
40.010232;0.1483625143200791;0.13424136447020338;0.9046442933070084;0.16175255525892912;1.097987524554675;0.17470700591167376;11.001711203139967;0.8372628484409451;0.015424585202003835;0.015580420715902012;0.6941833087961048;-1.1000030217905308;1.2866176700051182
40.014328;0.14836126885707213;0.13425482961850732;0.9047457994251097;0.16153777823886084;1.0968110617482174;0.17469383765534802;11.00158773884884;0.8373261858818166;0.015428399216786466;0.015577805857221528;0.6941438033819944;-1.1000030668554064;1.2864799611235083
40.018424;0.1483585128831728;0.13426512852443667;0.9048338388872323;0.16141938473758785;1.096318776355199;0.1746976603692595;11.001627921407673;0.8373880827439699;0.01543230581879185;0.015575227238442917;0.6941053949380074;-1.1000031103297647;1.286338678920237
40.02252;0.14835616349211095;0.13426524370068524;0.9048485899043892;0.1613579500215171;1.096227009643203;0.17471052385167257;11.00183106932037;0.8374483515341671;0.015436297418663916;0.015572689200547388;0.6940681384214997;-1.10000315213458;1.286194379563649
40.026616;0.14835325587951895;0.13426119123033217;0.9048372651052419;0.16132068413358006;1.0963190110581296;0.17472747064823518;11.00219835053839;0.8375068447367084;0.015440365845293381;0.015570196051580191;0.6940321432180442;-1.100003192213191;1.2860474902937395
40.034808;0.14834949548630644;0.13425129281469467;0.9047905826463201;0.16128766245978385;1.096460741647001;0.1747455490230122;11.002728495160856;0.8375634173123025;0.015444501475784075;0.015567752596317276;0.6939975698604555;-1.1000032304919702;1.2858981431157457
40.043;0.14834644493059881;0.13424502606760566;0.9047639587646271;0.16126699163287767;1.096695311874626;0.17476481751254103;11.003414419671692;0.8376179619606693;0.015448692539919729;0.015565364575252765;0.693964620634713;-1.1000032668511104;1.2857462210660484
40.051192;0.1483435675259681;0.1342396583805907;0.9047424907347217;0.16124752024600306;1.0969497439363967;0.1747863330117118;11.004243610512589;0.8376704377446447;0.015452925870729219;0.015563038679115303;0.6939335176044946;-1.1000033011211694;1.2855915443331773
40.059384;0.14834074589329646;0.13423549454785724;0.9047293439687573;0.16122558455378622;1.097198609770515;0.1748071428660219;11.005200066170366;0.8377208670123936;0.015457188324774027;0.015560781631074992;0.6939044354410611;-1.1000033330897558;1.2854340530722912
40.069384;0.1483379630901295;0.1342316709171749;0.9047190403156051;0.16120149200026856;1.097442555505743;0.17482829600235306;11.006264664891958;0.837769309842948;0.01546146699567889;0.015558599411390721;0.6938774222757447;-1.1000033625245398;1.2852739247449367
40.079384;0.14833519570398632;0.13422743333193793;0.9047068254509615;0.16117589982483838;1.0976845828924517;0.17485085713311463;11.00741509507016;0.8378157969013621;0.015465748452043088;0.015556497849294316;0.6938524054196739;-1.1000033892089904;1.2851115362737318
40.089384;0.14833241678724074;0.13422285329019798;0.9046935109273131;0.16114924079170753;1.0979262520957416;0.1748728992677808;11.008627564489865;0.8378602477059467;0.01547001913832679;0.015554483549170238;0.6938292601206025;-1.1000034129619598;1.2849472523744634
40.099384;0.14832959271875903;0.13421796554599724;0.9046796280127833;0.1611221102731534;1.0981704030864943;0.17489547681941797;11.009879220656487;0.837902468466768;0.015474267266657201;0.015552563839074695;0.693807823576453;-1.1000034336269708;1.2847812437565096
40.109384;0.1483266750310591;0.1342126998504986;0.904665098765145;0.16109442543334296;1.0984154683593426;0.17491861225467764;11.011149502655362;0.837942256945537;0.015478484069018613;0.015550745458142457;0.6937878675194642;-1.1000034510504957;1.2846135370952225
40.119384;0.14832359680217655;0.13420696355020356;0.9046498722580264;0.1610662522508436;1.0986610290547734;0.17494230840763794;11.01242085299373;0.8379795003298518;0.01548266327432621;0.015549032491796996;0.6937691244263756;-1.1000034650797605;1.284444161593171
40.129384;0.14832027839439024;0.13420067571666952;0.9046340880813415;0.16103765838295012;1.0989066180837077;0.17496656553307394;11.013679182298402;0.8380141615265964;0.015486800504586739;0.015547425507503503;0.69375137449314;-1.1000034755775863;1.28427317358794
40.139384;0.14831663648538673;0.13419377058895202;0.9046179919029177;0.16100872460332438;1.099151724608311;0.17499139101767325;11.014913085645546;0.8380462138942211;0.015490893391208528;0.015545922898109726;0.6937345165406718;-1.1000034824395977;1.2841005871963804
40.149384;0.1483125895073447;0.1341861922939058;0.9046018130192123;0.16097954416635696;1.099395909544132;0.1750168043036355;11.016111919127574;0.8380756224401962;0.015494940792179453;0.01554452266809595;0.6937185594775124;-1.1000034856161087;1.2839263289581975
40.159384;0.14830805994620413;0.13417788863324182;0.9045857040049964;0.16095021609397628;1.0996388794829413;0.17504284012822016;11.017264456699545;0.838102339894683;0.015498941118975415;0.015543223254190833;0.6937035562941015;-1.1000034851201208;1.2837503085655473
40.169384;0.14830297798692388;0.13416880442763124;0.9045697712433907;0.1609208422978349;1.0998804349174927;0.17506954872116842;11.018358843606103;0.8381263067416217;0.015502891527924762;0.015542023777836743;0.6936895322061638;-1.100003481014106;1.2835725379421423
40.179384;0.1482972913059677;0.13415888316523394;0.9045541390680581;0.16089152687592276;1.1001204002165714;0.17509698493052578;11.019383757387448;0.8381475142356847;0.015506788829996055;0.015540923625441377;0.6936764527195314;-1.10000347339837;1.2833931552626006
40.189384;0.14829097672151303;0.13414808007473375;0.9045390023954708;0.16086237070304907;1.1003585878539162;0.17512518431969662;11.02033078156046;0.8381660742633753;0.015510631617519052;0.01553992115970829;0.6936642521101674;-1.1000034623951989;1.2832124359096526
40.199384;0.14828403886371883;0.13413637184526292;0.9045246316855649;0.1608334613852885;1.1005947265730773;0.17515414525844647;11.021195926734947;0.8381821798569307;0.015514421544797253;0.015539012698535292;0.693652878374213;-1.1000034481314507;1.2830308318789825
40.209384;0.14827649618193667;0.1341237539482874;0.9045113302933557;0.16080487280884279;1.1008283793429199;0.17518383669836293;11.021978228846427;0.8381959762499416;0.01551816219669172;0.01553819286758532;0.6936423362466237;-1.1000034307446442;1.2828489291793386
40.219384;0.14826836373398614;0.1341102311758815;0.9044994263141463;0.16077668059336142;1.101058973952309;0.1752142208379019;11.022677227256148;0.8382074663801866;0.015521857015233512;0.015537456014457532;0.6936327270053144;-1.1000034103945193;1.2826673541887903
40.229384;0.14825963541252013;0.13409580855527325;0.9044892857025909;0.16074897089809204;1.1012859269956314;0.17524526907033464;11.023291851630008;0.8382164790993918;0.015525508215261117;0.015536797150547574;0.6936242354476653;-1.1000033872543369;1.2824866986199188
40.239384;0.14825027943912128;0.13408048738268508;0.9044812575879212;0.16072182995935907;1.101508721492997;0.17527696517275723;11.02382101138799;0.8382226511876795;0.015529116551278112;0.015536211501302143;0.6936170630815769;-1.1000033614924571;1.2823075029482196
40.249384;0.1482402536946467;0.13406426422845558;0.9044756023656627;0.16069532953549495;1.1017269008320245;0.17530929817922855;11.024264845024204;0.8382254530716482;0.015532681444045859;0.015535693955598956;0.6936113799853363;-1.100003333254792;1.282130345293571
40.259384;0.1482295258056175;0.13404713075069385;0.9044725166242634;0.1606695247416922;1.1019400097237617;0.17534225817889496;11.024625407358506;0.8382242905519386;0.015536201332110403;0.015535239876975207;0.6936073332146028;-1.1000033026477778;1.2819559675606937
40.269384;0.14821808673301295;0.1340290740636733;0.9044722399563625;0.16064446573496352;1.1021475412415047;0.17537584489388444;11.02490671912243;0.8382186044618156;0.015539673854871594;0.015534846196387411;0.693605058429717;-1.1000032697329796;1.2817853399901131
40.279384;0.14820594623937458;0.1340100742921525;0.9044751111458715;0.16062020476450659;1.102348998136543;0.17541007436870212;11.025114389685562;0.8382079100587926;0.015543095877362197;0.015534511378655764;0.6936046329029232;-1.1000032345428357;1.2816196063394931
40.289384;0.1481931103101926;0.13399010516823956;0.9044815111642492;0.16059678786985918;1.102544013441443;0.17544497423626534;11.025254531823212;0.8381918126114034;0.015546464129646418;0.015534234870558833;0.6936060071538607;-1.1000031970957256;1.2814599199762844
40.299384;0.14817957178662527;0.13396913881885225;0.9044918219800572;0.16057424719796007;1.1027323656523411;0.17548057362713412;11.025332839834398;0.8381699862073868;0.015549776659097608;0.015534017130940747;0.6936089817003087;-1.1000031573879454;1.2813073107578632
40.309384;0.14816532732955312;0.13394714871032298;0.9045065051058143;0.16055260337812607;1.1029139202173979;0.17551689007322982;11.025354548696049;0.8381421159344543;0.015553033895599526;0.015533860292694913;0.6936132184358508;-1.1000031153804168;1.281162664272529
40.319384;0.14815039417734485;0.1339241149260771;0.9045261525607508;0.1605318677419268;1.1030885776501587;0.17555392029224345;11.025324139392975;0.8381078934092373;0.015556238204766804;0.015533767891561192;0.6936182603051905;-1.1000030710150717;1.2810267494159453
40.329384;0.14813481275682136;0.1339000309033812;0.9045513865846339;0.16051203868508865;1.1032562158710284;0.17559163912535924;11.02524486424496;0.8380670492908775;0.015559391726928693;0.015533742830687829;0.6936235603623081;-1.1000030242626826;1.2809002729212389
40.339384;0.14811864527912452;0.1338749068144744;0.9045827480806314;0.1604931003877443;1.1034166666964322;0.17563000415137686;11.025119188290901;0.8380193636884724;0.015562493794592189;0.015533785829889974;0.6936285195603148;-1.1000029751549043;1.2807839880647045
40.349384;0.1481019697199411;0.1338487712509772;0.9046207076965566;0.16047503328060134;1.1035697212978441;0.17566896993151215;11.024949474997067;0.8379647009089403;0.015565540333793417;0.015533896161704993;0.6936325556587655;-1.1000029237718794;1.280678772380627
40.359384;0.1480848671399498;0.13382167117453633;0.9046657188494281;0.16045782737934366;1.10371513730558;0.1757085024800063;11.024737668091998;0.8379030544691193;0.01556852557497982;0.015534073263034564;0.6936352018423115;-1.1000028702244102;1.2805855432193542
40.369384;0.14806741397372666;0.1337936696535545;0.9047182001022347;0.1604414797868689;1.1038527128360758;0.17574857677420572;11.024483558260803;0.8378345330212669;0.015571444165755139;0.015534317668574077;0.693636167714293;-1.100002814671218;1.280505040838031
40.379384;0.1480496809035449;0.1337648422720762;0.9047784810797376;0.1604259831190688;1.103982355450939;0.17578916467088307;11.024183628025682;0.8377593207837174;0.015574292190234894;0.01553463119047759;0.6936353250128964;-1.1000027573573885;1.2804377286435575
40.389384;0.14803173093377636;0.1337352691434265;0.904846769861093;0.1604113248255152;1.1041040368879973;0.1758302287634324;11.023832944695858;0.837677667336303;0.015577067065685632;0.015535015826047374;0.6936326509404906;-1.1000026986187117;1.280383944229565
40.399384;0.14801361877214816;0.13370502312048752;0.9049231424334554;0.1603974914498951;1.1042177790807797;0.17587172115769784;11.023428074686313;0.8375898993252007;0.015579767540059858;0.01553547193472255;0.6936281816979045;-1.100002638816295;1.2803440274367794
40.409384;0.14799539627579086;0.1336741604410738;0.9050075675660495;0.1603844681920535;1.1043237372080301;0.17591358429806908;11.022967682357791;0.8374964363734199;0.015582394164028299;0.015535998282663931;0.69362197989425;-1.1000025782474334;1.2803182236129838
40.419384;0.14797712146709277;0.13364271854094498;0.9050999512329553;0.16037224109793738;1.104422186189441;0.17595576023464757;11.022451019148333;0.8373978024381249;0.015584948850182075;0.01553659372573973;0.6936140875978878;-1.1000025170980043;1.2803065613006535
40.429384;0.14795886311200768;0.1336107315390357;0.9052001687781238;0.16036079739295053;1.1045133867167716;0.1759982040623734;11.021876079548445;0.837294618688724;0.015587433538607002;0.015537257659406894;0.6936044807756134;-1.1000024554517485;1.2803088656257047
40.439384;0.14794069000987764;0.1335782585362952;0.905308110789731;0.16035011471929445;1.1045975002041388;0.1760408915466452;11.021238681855507;0.8371875588677437;0.015589849511831922;0.015537989078027331;0.6935930431330739;-1.1000023933436773;1.2803248747605815
40.449384;0.1479226497406955;0.13354539306357646;0.9054237373667993;0.16034014909203215;1.1046745937122289;0.17608382499323866;11.020532476882924;0.837077272156619;0.015592197246244055;0.015538785930551746;0.6935795784554568;-1.100002330814672;1.2803544142597743
40.459384;0.14790475953223364;0.13351224562548586;0.9055470456285014;0.16033083492654182;1.1047446744441478;0.17612703429922805;11.019749289720322;0.8369643385328215;0.01559447623605892;0.015539644991669427;0.6935639001432757;-1.100002267929387;1.2803974987844873
40.469384;0.14788701107965915;0.1334789226847517;0.9056779425641308;0.16032209832769384;1.1048077162248795;0.17617056102295928;11.01888007579019;0.8368492963608146;0.015596685049678451;0.015540561510710342;0.6935459461787151;-1.1000022047669435;1.2804542539762709
40.479384;0.14786937509519338;0.1334455161212641;0.905816153390411;0.16031387223892143;1.1048636796527784;0.17621443609540344;11.017916082906895;0.8367326717193934;0.015598821706617697;0.015541529253969783;0.6935258056839274;-1.1000021413997254;1.2805247851337223
40.489384;0.14785180280296625;0.13341210279136198;0.905961243870726;0.16030609905032922;1.1049125455234785;0.17625867398273967;11.016849125234154;0.8366149517364255;0.015600884580739174;0.015542541756361803;0.6935036344835622;-1.1000020778767876;1.2806091145699547
40.499384;0.14783422802318805;0.13337874915720951;0.9061127282986327;0.16029872086258729;1.1049543561911448;0.17630328943587784;11.015671353023778;0.836496532101051;0.01560287351566302;0.015543593443261615;0.6934795485590562;-1.1000020142264222;1.2807071654626458
40.509384;0.14781657509708418;0.13334551552512314;0.9062701694946823;0.16029167435393207;1.1049892554983012;0.17634832268878936;11.014375792744639;0.8363777025799677;0.015604789411493642;0.015544680079545334;0.6934535877617796;-1.100001950458086;1.2808187662890225
40.519384;0.1477987704731772;0.13331245609652204;0.9064331940712883;0.16028490272226714;1.105017518729044;0.1763938417968416;11.012957733386282;0.8362587019387647;0.015606632316717432;0.015545799132443801;0.6934257392704453;-1.1000018865560628;1.2809436644903884
40.529384;0.14778075034016303;0.13327961451156548;0.9066014416472056;0.16027837252791644;1.1050395066846508;0.17643991053712677;11.011415180122494;0.8361397667672855;0.015608401212813068;0.015546949482603625;0.6933959499567423;-1.1000018224923693;1.2810815868811718
40.539384;0.14776246152356592;0.1332470233691548;0.9067744833666088;0.16027207595733525;1.105055535947409;0.17648655742493963;11.009748009053313;0.8360211035466417;0.015610095548858633;0.015548131214552853;0.6933641078149095;-1.1000017582514088;1.2812323250489
40.549384;0.1477438574203863;0.13321471285541983;0.9069517655374684;0.16026602336782553;1.1050657967394926;0.17653377313213545;11.007957853214686;0.8359028297985688;0.015611715226546084;0.015549346414722926;0.6933300571857057;-1.100001693825729;1.2813957598638104
40.559384;0.1477248986839761;0.13318271816117105;0.9071326702301968;0.16026024030616984;1.105070355474704;0.17658152248133838;11.006048760555176;0.835784953886637;0.01561325942233288;0.015550599550147367;0.6932936834498884;-1.100001629195334;1.2815718951510102
40.569384;0.14770556283652445;0.13315107861722175;0.9073166450848679;0.16025476514202464;1.1050691722907615;0.17662975111947973;11.004027063112908;0.8356674134255552;0.015614726778149181;0.015551896355340475;0.693254966312561;-1.100001564323415;1.2817608859780616
40.579384;0.1476858483774607;0.13311983432191368;0.9075032710577852;0.1602496438212705;1.1050621473622022;0.1766783863088608;11.001900397676007;0.8355501274742939;0.015616116618136503;0.015553242161533865;0.6932139412776865;-1.100001499148499;1.2819629015556377
40.589384;0.14766576494914407;0.1330890206048731;0.9076922695490972;0.16024492953006622;1.1050492043616544;0.17672734456348402;10.999676532573341;0.8354330057637818;0.015617429375694651;0.015554641306525974;0.6931706557029098;-1.1000014335733235;1.282177936377276
40.599384;0.14764532342532294;0.13305865848831944;0.9078834744712272;0.16024068302539646;1.1050303460548658;0.17677653943011173;10.997362258285168;0.8353159322987355;0.015618665925438611;0.015556097764877944;0.6931251715545341;-1.1000013674880598;1.2824058026454976
40.609384;0.147624532342927;0.1330287524840063;0.9080767408972357;0.16023696467945872;1.10500561821654;0.17682587149961865;10.99496253420422;0.8351987714424336;0.01561982708328967;0.015557615620927712;0.6930775698079705;-1.100001300810519;1.2826462370246192
40.619384;0.14760339527713143;0.1329993061935248;0.908271865254516;0.16023382342637477;1.1049750079587974;0.17687521190938538;10.992480957318302;0.8350813979635522;0.015620913543725712;0.015559198817212577;0.6930279280384526;-1.1000012335064042;1.2828989643754927
40.629384;0.1475819191123578;0.13297034540505337;0.908468626683265;0.16023129294088906;1.1049384084599578;0.17692439978284033;10.989921731377313;0.834963713667743;0.015621924828675833;0.015560850384455994;0.6929763160204585;-1.100001165595817;1.2831637375820861
40.639384;0.14756013200144277;0.13294192847275826;0.9086668798841576;0.1602293995758253;1.1048956961122847;0.17697325365370647;10.987290558559511;0.8348456354146214;0.015622857901974003;0.015562571494258215;0.6929228310614562;-1.1000010971432108;1.283440331743179
40.649384;0.14753808994777426;0.1329141416979565;0.9088665460633084;0.16022817323908564;1.1048468361993355;0.17702158887879507;10.984593086285784;0.8347271063001616;0.015623707520667352;0.015564361019304154;0.6928676109562215;-1.1000010282282648;1.2837284619359777
40.659384;0.1475158694788753;0.13288708754970968;0.9090675149745886;0.1602276462486965;1.1047919552380843;0.1770692341081411;10.98183280290283;0.8346081418154031;0.015624467564305253;0.015566215963001727;0.6928107836983329;-1.1000009589402844;1.284027763711867
40.669384;0.14749355547943666;0.13286086596465868;0.9092696037240756;0.16022783855116443;1.1047313534430003;0.1771160393144492;10.979010379333038;0.8344888119916943;0.015625131641090393;0.015568132461459997;0.6927523962696979;-1.1000008894001856;1.284337881317802
40.679384;0.14747122929387335;0.13283555956269202;0.9094726113296419;0.1602287445840697;1.1046654597609202;0.17716187319767335;10.976124998629016;0.8343691389543049;0.015625692845461614;0.015570106528213522;0.6926923923057777;-1.1000008197605016;1.284658531746932
40.689384;0.14744896317966322;0.1328112325439268;0.9096763597078568;0.16023033495154027;1.104594800864827;0.17720661644591182;10.973176422796847;0.8342490332307534;0.01562614344805787;0.015572134115482073;0.6926306314263819;-1.1000007501824935;1.2849894615469617
40.699384;0.14742682358898448;0.1327879318594394;0.9098806712288696;0.16023256807951675;1.1045200553388574;0.17725016581898156;10.970166135412475;0.8341283130902941;0.01562647543342762;0.01557421053128176;0.6925668928749057;-1.1000006808208438;1.2853303195902492
40.709384;0.1474048777011296;0.13276568840788777;0.9100853430229257;0.16023539757216307;1.1044420757167206;0.17729245179234912;10.967097085137205;0.8340067428767113;0.015626681767158795;0.015576328748120281;0.6925008928436119;-1.100000611823329;1.2856805601015444
40.719384;0.1473831962202348;0.13274452240860235;0.9102901266883199;0.1602387695318901;1.1043617214155714;0.17733344529292572;10.963972164574962;0.8338840691746169;0.015626757560498885;0.015578477504077964;0.6924323526686305;-1.1000005433415814;1.2860394800789976
40.729384;0.14736185142402472;0.13272444527696772;0.910494680530179;0.16024261944609952;1.1042796862149176;0.1773731438137035;10.960792820317506;0.833760044693116;0.01562670076726592;0.015580641693786146;0.6923610603631487;-1.1000004755350623;1.2864062977314834
40.739384;0.1473409090103403;0.13270545749164764;0.9106985430478731;0.16024687431756723;1.1041965459957315;0.17741155677726278;10.957559420789664;0.8336344321654336;0.015626511509602224;0.015582804739814129;0.6922868727875867;-1.1000004085601078;1.2867801553230809
40.749384;0.14732041669215837;0.13268754435075486;0.9109011954543369;0.16025145510976585;1.1041128937864684;0.17744870127366957;10.954272653935979;0.833507034326389;0.01562618987455163;0.015584950064844035;0.692209684148478;-1.1000003425661298;1.287160140707602
40.759384;0.1473004024956771;0.132670670959131;0.9111021448638927;0.16025628094237054;1.1040293766274376;0.17748459845293235;10.950933961499713;0.83337775797439;0.015625734645960093;0.015587061806854456;0.6921294205585411;-1.1000002777026878;1.2875453640101076
40.769384;0.14728088088017566;0.13265478607224013;0.91130092978262;0.16026127794880873;1.103946648772973;0.17751926032037402;10.947544695473317;0.8332466532795352;0.01562514412540318;0.015589126822784353;0.6920460593663227;-1.1000002141191176;1.2879350033637915
40.779384;0.14726185542378672;0.1326398320616198;0.9114971008127534;0.16026639220610334;1.1038653079395666;0.17755268036919375;10.944105569696056;0.8331138937201117;0.015624417454661883;0.015591136715913886;0.6919596242762446;-1.100000151967488;1.2883283185410555
40.789384;0.14724332573343554;0.13262575143009864;0.9116902361918815;0.1602715964385346;1.1037858435258587;0.1775848440362441;10.940617300935013;0.8329797291926884;0.015623555018414186;0.015593087404770462;0.6918701630462769;-1.1000000914162573;1.2887246531621286
40.799384;0.14722530507598552;0.13261249262838604;0.9118799589414271;0.16027687698343845;1.1037086339323414;0.17761574301789917;10.937081857202523;0.8328444703920322;0.015622557425105186;0.015594977188362051;0.6917777329604711;-1.100000032636517;1.2891234911076348
40.809384;0.14720783620455344;0.13260001366014673;0.9120659386279752;0.16028221670310275;1.1036339749924602;0.17764537865040378;10.933503195978314;0.8327085018520525;0.015621423785644307;0.015596805836976532;0.6916823898597576;-1.099999975765683;1.2895245870498215
40.819384;0.14719098832969138;0.1325882792863485;0.9122478802628242;0.1602875908631679;1.1035620579336247;0.1776737640754094;10.9298870591195;0.8325722954921678;0.015620151046453616;0.01559857412233669;0.6915841969995126;-1.0999999209131524;1.289928017538868
40.829384;0.14717483448551608;0.13257725909739804;0.9124255227121935;0.16029296523864497;1.1034929336024992;0.17770092752044134;10.926240647928285;0.8324364219703263;0.015618735677687182;0.015600282477871819;0.6914832754819181;-1.09999986819732;1.2903341158804031
40.839384;0.14715943268544257;0.13256692974966128;0.9125986724156445;0.16029829332217818;1.1034265472085585;0.17772690811519998;10.922572343525896;0.8323015143631213;0.015617176496487306;0.015601930276217826;0.6913798478125135;-1.0999998177414885;1.290743428141253
40.849384;0.1471448226299417;0.1325572715169555;0.9127671977671499;0.1603035196474743;1.1033627912743569;0.17775174385943115;10.918891272636257;0.8321681694581335;0.015615475716070573;0.015603515884047174;0.6912741952279058;-1.099999769630095;1.2911566857564007
40.859384;0.1471310273047269;0.13254825729665756;0.9129309397485241;0.16030858672121548;1.1033015210090573;0.17777546030263763;10.915207499761221;0.8320368757202772;0.01561363809956084;0.01560503623079333;0.6911665868008576;-1.099999723881908;1.2915746680560627
40.869384;0.14711805995433266;0.13253985048920564;0.9130896763834052;0.16031344283547963;1.103242546990555;0.17779807009355555;10.911532294982216;0.8319080293763804;0.015611670420209313;0.015606487134176159;0.6910572904178777;-1.0999996804536583;1.2919980130010957
40.879384;0.14710593872522185;0.1325320164605332;0.9132432064499338;0.1603180528297583;1.103185579541972;0.17781957806454643;10.90787686646661;0.8317819878096234;0.015609581549485598;0.015607865042969427;0.6909466116783752;-1.099999639266882;1.292427135429782
40.889384;0.14709469552557566;0.1325247322770015;0.9133913944798794;0.16032240738174663;1.1031301299415894;0.1778399745175709;10.904250391823206;0.8316590881683275;0.015607382438386367;0.015609168059632987;0.6908348793021821;-1.0999996002612824;1.2928622412799653
40.899384;0.1470843744921348;0.13251798891750566;0.9135341211737416;0.16032652021330046;1.1030754922803578;0.17785922767810097;10.900659548641398;0.831539654615191;0.015605085817863962;0.015610395463701835;0.6907224225863268;-1.0999995634311313;1.2933033700562928
40.909384;0.14707503025449253;0.13251178852587123;0.9136712694076531;0.1603304167996316;1.103020840761836;0.17787729655318696;10.897109508394673;0.8314240150996393;0.015602705127284192;0.015611547419517254;0.6906095831530372;-1.0999995287972808;1.2937504486729783
40.919384;0.14706672400905474;0.13250613903035313;0.9138027601614127;0.1603341295654291;1.1029653196131894;0.1778941462656972;10.893605021259784;0.8313124614919802;0.015600253011361745;0.015612624946940372;0.6904967208586665;-1.0999994963607622;1.2942033174462575
40.929384;0.14705950617362698;0.13250105234084628;0.9139285585619564;0.16033770022763297;1.102908108021572;0.17790974673428053;10.890151075171653;0.8312051764469397;0.015597740840118304;0.0156136287652516;0.6903841999295318;-1.0999994660993542;1.294661713649528
40.939384;0.14705339168691695;0.13249654846399636;0.914048669570766;0.16034118007408416;1.1028485135406163;0.17792406721557877;10.8867529325192;0.831102246538487;0.01559517923737167;0.015614557943528643;0.6902723908947912;-1.0999994379921154;1.295125243479134
40.949384;0.1470483508186924;0.13249266003987686;0.9141631944087671;0.16034462481642914;1.1027860505120533;0.17793708344217887;10.883415399006774;0.8310037427948381;0.01559257839789461;0.015615410392806506;0.6901617017455365;-1.0999994120383292;1.2955933907938437
40.959384;0.14704432500580833;0.13248942307652645;0.9142723911837761;0.16034808404307183;1.1027204543515823;0.17794879548504153;10.880141932012293;0.8309097404033534;0.015589947861134363;0.015616184673936153;0.6900526306760008;-1.099999388248087;1.2960655854198817
40.969384;0.14704124701626833;0.13248685189622644;0.9143766145610207;0.16035158833572705;1.1026516442501173;0.17795923429411886;10.876934625249138;0.8308202585311475;0.015587296120662694;0.01561688126637225;0.6899457816238121;-1.0999993666069119;1.296541243879598
40.979384;0.1470390460403142;0.13248492362612624;0.9144762235040717;0.16035514438959086;1.1025796926201614;0.17796845070727502;10.873795436619565;0.8307352159099394;0.015584630776173796;0.015617502798459698;0.6898418002033049;-1.0999993470740175;1.2970197515210058
40.989384;0.1470376473802489;0.13248358494739573;0.9145716046212508;0.16035874192048782;1.1025047885900898;0.17797650108327726;10.870728028825338;0.8306544751372721;0.015581959526517463;0.015618052935011038;0.6897413198339579;-1.0999993296321964;1.2975004749794838
40.999384;0.14703697640666386;0.13248276640752624;0.914663228387214;0.16036236042290422;1.1024271629805484;0.1779834318575522;10.867738335372596;0.8305779190654933;0.015579290780197272;0.015618534365206424;0.6896449692269361;-1.099999314317838;1.2979828233013306
40.999992;0.14703695818666426;0.1324823935263506;0.9147516272194258;0.160365976298977;1.1023470686986028;0.17798927012940338;10.864832471096852;0.8305054324169352;0.01557663281417614;0.015618948100686003;0.6895533838708203;-1.099999301192138;1.2984663214965881
40.999992;0.14694878770121023;0.13155430705132956;0.9090505755642609;0.16048064225830547;1.1036911412434691;0.17624103700474203;11.862014686981206;0.8304368107704824;0.015573992631148323;0.015619294619194998;0.689467205302471;-1.099999290295643;1.2989505912717683
40.999993;0.1469498318251821;0.131554692716593;0.9091347443538921;0.16048471093808925;1.1036105199906505;0.1762447724423483;11.859288200305247;0.8303717045414462;0.015571376092371867;0.015619575220287157;0.6893870597669919;-1.0999992816300033;1.29943519456075
40.999994;0.14695128612779215;0.13155485069196093;0.9092141557957769;0.16048802945538929;1.1035237649973149;0.17624753609581548;11.856656339590137;0.8303096035538233;0.01556878910375159;0.015619792312299558;0.6893135154839098;-1.0999992751623915;1.2999195179253982
40.999996;0.14695308581353178;0.13155494817960048;0.9092908525041027;0.16049109686838833;1.103435056196828;0.17624838167941562;11.854122343393529;0.830249887183803;0.015566238618972123;0.015619948723763624;0.6892470693373421;-1.0999992708290893;1.300402798957924
41.0;0.14695518244748276;0.13155460332717256;0.9093629994239972;0.16049353503692337;1.1033427593917273;0.17624934443043405;11.851690015095262;0.8301919427530584;0.015563732470880632;0.015620047428674346;0.6891881577548821;-1.0999992685350901;1.3008842053168532
