time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
41.000008;0.14695753500006795;0.13155310937370684;0.9094263428963479;0.16049509733247824;1.1032462141723551;0.17624945517791907;11.84936440076165;0.8301352308802339;0.01556127823181792;0.0156200917005403;0.6891371419441338;-1.0999992681619155;1.3013628796874135
41.000024;0.14695922068928452;0.131547518381785;0.9094664750687373;0.16049488309209783;1.1031468296075841;0.17624775035688364;11.847150590208788;0.8300792674917736;0.015558882547740523;0.015620085023338835;0.6890942800970917;-1.099999269582482;1.301837945427811
41.000056;0.14696097246709144;0.13153889095876528;0.9094858197240271;0.16049013806905155;1.1030206264611075;0.17624326272593133;11.845052385265516;0.8300235931331513;0.015556551599790372;0.015620031653572033;0.6890597498736736;-1.099999272670242;1.3023085322080614
41.00012;0.1469619886008693;0.13152083987975563;0.9094452539428518;0.1604785897263218;1.1028581848240244;0.17623701590178428;11.843072306741613;0.8299677445713564;0.01555429174550239;0.015619936898891785;0.6890337359565301;-1.0999992772963092;1.3027738500636128
41.000248;0.14696224392266216;0.1314866263668717;0.9092983723278172;0.16045360415607815;1.1026141797794804;0.17622603696059477;11.841212049109009;0.8299112423859494;0.015552109627625014;0.015619806106080268;0.689016483883958;-1.0999992833160572;1.3032332664768789
41.000504;0.1469588502296447;0.13142163289852454;0.9089626119599596;0.16039994428070373;1.1022059034900595;0.17620636628262226;11.83947268620116;0.8298536331491252;0.015550011857042505;0.015619644440030582;0.6890082433080209;-1.0999992905609701;1.303686330610303
41.001016;0.1469511339405962;0.13130783810789487;0.9083183178429717;0.1602952087799392;1.101484905091878;0.17617205036751613;11.837855131722478;0.829794539209691;0.015548004487867112;0.015619457655908168;0.6890091855470502;-1.0999992988476663;1.3041327443312474
41.00204;0.14693730729048632;0.1311362621877784;0.9073142030445503;0.160095851282868;1.1001665176057274;0.17611513065621787;11.8363606965554;0.8297336398816653;0.015546092946828308;0.015619251995125429;0.6890194034649517;-1.0999993079884813;1.3045723314204276
41.004088;0.1469213173570048;0.1309340242516522;0.9061099345771605;0.15975832983605193;1.0979227499563304;0.17603163676576858;11.834990793363271;0.829670634044939;0.015544282600222756;0.015619033012532873;0.6890389627280948;-1.0999993177912113;1.3050050204948058
41.006136;0.14691677129122388;0.13085507087255804;0.9056725237822199;0.15949571961484402;1.096107071779145;0.1759715819310416;11.83374680140533;0.8296052509104487;0.015542578727385953;0.01561880420191266;0.68906792058444;-1.0999993280592857;1.3054308085802515
41.008184;0.14691743532269255;0.13083736420158482;0.9056156868690823;0.15929674841553992;1.094689462104107;0.17592895923884264;11.83263153547063;0.829537260358025;0.01554098553661838;0.015618566686877127;0.6891062978091765;-1.0999993386032183;1.305849709972232
41.010232;0.14692141526904837;0.1308451360064647;0.9057059870641115;0.15915197453127336;1.0936198910038297;0.17589673973709002;11.831650254611246;0.8294664615061569;0.015539505662604293;0.015618320418619833;0.6891540187870254;-1.0999993492606701;1.3062617302507478
41.014328;0.14692499619755778;0.13086190485556223;0.90585323574443;0.1589615501743887;1.0922442217108281;0.17585687893219026;11.83080869501169;0.829392711851454;0.015538140949102183;0.015618064844469816;0.6892108624018886;-1.099999359913003;1.3066668971442716
41.018424;0.14692917674002456;0.1308780008034028;0.9059849633869104;0.15886777034023028;1.0915279874565955;0.1758333275412216;11.830110811955437;0.8293159706105642;0.015536893252751849;0.01561779756653703;0.6892764638446949;-1.0999993704919857;1.3070653434512784
41.02252;0.14693270528433058;0.1308852503132932;0.9060529717503409;0.15882760661267173;1.0911869976138115;0.17581704102763895;11.829559305662407;0.8292362824740364;0.015535763907230781;0.015617513036453158;0.6893503168780795;-1.0999993809817685;1.3074573247980397
41.026616;0.1469359714589324;0.1308874698387077;0.9060809469079121;0.15881330031579668;1.091028767615616;0.17580399169088642;11.82915640822095;0.8291537506782664;0.015534752909586851;0.015617203455777757;0.6894317760876648;-1.0999993914148858;1.3078430731950494
41.034808;0.1469382383586755;0.13088665557830206;0.9060870839058679;0.1588020987104989;1.0909029699114452;0.17579117192560792;11.82890338454053;0.8290685511426195;0.015533859355009096;0.015616861255392413;0.6895201414093941;-1.0999994018644135;1.3082226291196108
41.043;0.14694151581577866;0.13088783001913482;0.9060934835465104;0.15880547959546473;1.090872556420625;0.1757795805854679;11.828800587398307;0.8289809310109201;0.015533082505529447;0.015616481262995927;0.6896147749901151;-1.0999994124380037;1.3085958425205864
41.051192;0.1469449509279133;0.1308916335677599;0.9061102595699402;0.1588098796138562;1.0908507785293928;0.1757672034305282;11.82884770206672;0.8288911533419081;0.0155324221695686;0.01561606110227321;0.6897150990427597;-1.099999423271943;1.3089624864222322
41.059384;0.1469485761974895;0.13089702381881796;0.9061307669825966;0.15881240147642214;1.090817273071845;0.17575500321214346;11.829043221985104;0.8287994529653044;0.015531877964240623;0.015615600196612773;0.6898204992874484;-1.0999994345272717;1.309322330905131
41.069384;0.146952308618146;0.13090404288560767;0.9061564470754278;0.15881256683087044;1.0907691684848768;0.17574093237760316;11.829384145099413;0.8287060837569776;0.015531448422471431;0.015615098886654969;0.6899303057843132;-1.099999446382834;1.309675162625535
41.079384;0.14695639843782468;0.1309103166422684;0.9061700649244805;0.1588126871865464;1.0907202438932075;0.17572595349539127;11.829866822507379;0.8286113980471345;0.01553113124375436;0.015614557722574864;0.6900438472076618;-1.0999994590229114;1.3100207715772323
41.089384;0.14696075675335402;0.13091669690148394;0.9061784513375329;0.15881254754679622;1.0906695924954417;0.1757100355777956;11.830488569613264;0.8285158203175762;0.015530924013955427;0.01561397648361349;0.6901604619314494;-1.0999994726190907;1.3103588985210248
41.099384;0.14696540977034717;0.13092330924887277;0.9061826825080285;0.15881217426083005;1.0906171245806107;0.1756931322199258;11.831247854436024;0.8284197238250964;0.015530824058039714;0.015613353621075314;0.6902794705550485;-1.099999487297437;1.3106891974849164
41.109384;0.14697037975750973;0.1309301232761354;0.9061826231058764;0.15881158400096226;1.0905626452367394;0.17567517718280026;11.83214171274011;0.828323351531753;0.015530827975700988;0.015612686585030695;0.6904001705450594;-1.0999995031138585;1.3110112889913554
41.119384;0.14697568507828287;0.13093712007059125;0.9061780601989452;0.15881080777648876;1.0905059378020974;0.17565610747343022;11.833163412438456;0.8282268541322385;0.015530931694163952;0.015611972930814939;0.6905218782438298;-1.0999995200615176;1.3113248763580378
41.129384;0.14698135469778884;0.13094429390374923;0.9061687956622726;0.15880990200462483;1.09044676729449;0.1756358878913265;11.83430354571093;0.8281303676690575;0.01553113055711387;0.015611211539890198;0.6906439774350589;-1.0999995380906133;1.3116298002964384
41.139384;0.146987433073875;0.13095165120022398;0.9061547433677536;0.15880894747391036;1.0903849361300448;0.17561451161576086;11.835553119440423;0.8280340288412905;0.015531419265316556;0.015610402207960864;0.690765943777321;-1.0999995571221084;1.3119260002930244
41.149384;0.14699396144641652;0.13095920823182716;0.9061359210615797;0.15880803477352218;1.0903203666989936;0.17559198536407242;11.836905656191897;0.8279379287990605;0.015531792589681294;0.015609543878496156;0.6908873715684826;-1.0999995770555848;1.3122134681054884
41.159384;0.14700096040067287;0.13096698332508336;0.9061123422826928;0.15880725498163853;1.0902531020676967;0.17556832310051845;11.83835744070859;0.8278420791848823;0.0155322470502931;0.01560863437942994;0.6910079549625937;-1.0999995977734156;1.3124922294119061
41.169384;0.1470084334075499;0.13097498586693526;0.906083910860247;0.15880670342431277;1.0901832079659322;0.1755435494623433;11.839906969303595;0.827746440510791;0.0155327816464092;0.015607672196000172;0.6911273877723736;-1.0999996191523997;1.3127622870842988
41.179384;0.14701637277927576;0.13098321474858454;0.9060503991640274;0.15880648400287672;1.0901106749429985;0.1755177045813842;11.841553938969293;0.8276509699469004;0.015533396175910302;0.01560665798365495;0.6912453014931685;-1.099999641087483;1.313023479100853
41.189384;0.14702475624409664;0.130991666421576;0.9060115386580687;0.1588067064770784;1.090035386521092;0.17549085494683048;11.843297644690615;0.8275556301640327;0.0155340893474932;0.015605594252953017;0.6913613151754981;-1.099999663496071;1.3132753688026704
41.199384;0.14703354849008074;0.13100033465484717;0.9059671784697003;0.1588074786475923;1.0899571723026975;0.1754631060923796;11.84513604987074;0.8274603759934803;0.015534859572035471;0.01560448408995604;0.6914751121511327;-1.0999996862918298;1.313517291788347
41.209384;0.14704271415422995;0.13100920054320603;0.9059174175439232;0.15880889148241029;1.0898759080833944;0.1754345991958699;11.847066046462233;0.8273651554156712;0.015535707277459268;0.01560333068802577;0.6915864867936785;-1.0999997093742546;1.313748479096154
41.219384;0.14705223358708241;0.13101823001448754;0.9058626370554552;0.15881100285300626;1.0897915430648228;0.17540549436157057;11.849084246769944;0.8272699355349274;0.015536635750062568;0.01560213758473803;0.6916953785135519;-1.0999997326371553;1.3139680997031675
41.229384;0.14706210847483311;0.13102738100486208;0.9058034406933538;0.1588138352789802;1.0897039826347996;0.1753759598914422;11.851188075866785;0.8271747233889702;0.015537649479604147;0.015600908252508101;0.691801890498257;-1.0999997559589747;1.3141752632640087
41.239384;0.14707235598891233;0.1310366079162194;0.9057405498178652;0.15881738546280938;1.0896129751690686;0.17534616285215104;11.85337653359852;0.8270795403999701;0.015538751460724183;0.015599645047820196;0.6919062794096867;-1.0999997791980913;1.314369131036568
41.249384;0.147083000540692;0.13104585803964106;0.9056746829241203;0.15882162990529292;1.0895181713259308;0.17531624976382668;11.855649253986453;0.8269843934333774;0.015539942381023832;0.015598348909040997;0.6920088881593959;-1.0999998022160309;1.3145490294491522
41.259384;0.14709406805404815;0.1310550649922156;0.9056064833825851;0.1588265273000421;1.0894192738577566;0.17528633631616589;11.858004489874768;0.8268893069307532;0.015541221775308188;0.015597020199921038;0.6921100150041166;-1.0999998249025136;1.3147144405720543
41.269384;0.14710558731376439;0.1310641482633788;0.9055365473331557;0.158832028750218;1.0893161350561102;0.17525652083207433;11.860438844927438;0.8267943786735448;0.01554258814330762;0.015595659197086937;0.6922098120052389;-1.0999998471833954;1.3148649894145026
41.279384;0.14711759268569272;0.13107302387587189;0.9054654562068516;0.1588380932578702;1.0892087793754863;0.17522690519955395;11.86294808530919;0.8266998140725511;0.015544037807365046;0.015594265046011219;0.6923082937675953;-1.0999998690093022;1.315000477288333
41.289384;0.14713011302665574;0.13108162081869026;0.9053937226773281;0.15884469619267366;1.0890973725610806;0.17519759908959023;11.865525660316857;0.8266059363963506;0.015545564876247366;0.01559283445500715;0.6924054112843874;-1.0999998903417703;1.3151208990852632
41.299384;0.14714315857499075;0.1310898899134434;0.905321759382768;0.15885182631567257;1.08898217514957;0.17516870497679676;11.868160640098205;0.8265131506603327;0.015547163125026717;0.015591362076663786;0.6925010952249921;-1.099999911154761;1.3152263943070361
41.309384;0.14715672902584537;0.1310977967938293;0.9052499407781249;0.15885947501610595;1.088863510566795;0.17514030961621524;11.870839114961619;0.8264218910971706;0.015548828474182742;0.015589842253871217;0.6925952338844941;-1.0999999314401812;1.3153170978410327
41.319384;0.1471708280624983;0.1311053120333462;0.9051786514808624;0.15886762378637564;1.088741756618541;0.17511249341713667;11.87354710065885;0.8263325924676906;0.01555055979417821;0.015588270820988712;0.6926876461250607;-1.0999999512080376;1.3153929933461006
41.329384;0.14718546064052387;0.13111241583906139;0.9051082926257975;0.15887623916719082;1.0886173620395423;0.17508534177409119;11.876270728446634;0.8262456508285848;0.01555235664403756;0.015586645903531001;0.6927781011190692;-1.0999999704886698;1.31545391563157
41.339384;0.14720062285744184;0.13111910976130448;0.9050393045193144;0.15888527994123242;1.0884908403505018;0.17505895165968502;11.878994451805559;0.8261613726740223;0.015554215755249172;0.015584966483309967;0.6928663588839888;-1.0999999893322856;1.315499664321496
41.349384;0.14721630253477486;0.1311254210365408;0.9049721826601461;0.15889470623989252;1.0883627090307768;0.17503343123649187;11.88170068487386;0.8260799568482694;0.015556130041262972;0.015583229724467516;0.6929521988805589;-1.1000000077944043;1.3155300918457942
41.359384;0.14723248970679165;0.13113139733677937;0.9049074517749917;0.15890447450029885;1.0882334443777228;0.1750088835039705;11.884371646156795;0.8260015254364717;0.015558090708941963;0.015581430395044388;0.693035400888239;-1.1000000259198157;1.3155451047432924
41.369384;0.14724918487858155;0.13113709493688064;0.9048456290440822;0.1589145221886448;1.0881035236389813;0.17498538356577711;11.886990938875591;0.8259261585072711;0.015560089109175454;0.015579563009259827;0.6931156787327885;-1.1000000437397963;1.3155445942479427
41.379384;0.14726639628956537;0.13114257023086637;0.9047871991429512;0.15892476764320415;1.0879735082630195;0.17496296897740157;11.88954362565545;0.8258538754166882;0.015562116643958353;0.015577623569472154;0.6931926594290625;-1.1000000612784904;1.315528381898153
41.389384;0.14728412856983628;0.13114787970331362;0.9047325948409081;0.1589351358640249;1.087844087472455;0.17494164231981543;11.892016718338478;0.825784608869464;0.015564164570586037;0.015575609430450934;0.6932659197566345;-1.1000000785663517;1.3154962644483155
41.399384;0.14730237283262884;0.1311530786601014;0.9046822062075398;0.15894558710153275;1.087716083809199;0.17492137748804154;11.894400799266977;0.8257182353890276;0.015566224760783424;0.015573519133153186;0.6933350057287528;-1.1000000956490938;1.3154481389327577
41.409384;0.14732110667155934;0.13115821392524174;0.9046364090220024;0.15895611685874866;1.0875904178452067;0.17490213002038185;11.896690813645762;0.8256546246128924;0.015568290100399172;0.01557135369752842;0.6933994583780719;-1.1000001125759775;1.315384115476954
41.419384;0.14734030483674737;0.13116331693331745;0.9045955453994309;0.1589667267258466;1.0874680228730795;0.1748838475274877;11.898884759093457;0.8255936584787257;0.015570354185750375;0.015569118097398128;0.6934588670862275;-1.1000001293811172;1.3153045116497748
41.429384;0.1473599443493872;0.13116840189931314;0.9045598833165942;0.15897739973809127;1.0873498207770356;0.174866471523953;11.900981142919276;0.8255352347869315;0.015572411634521856;0.015566820297624764;0.6935129051917001;-1.1000001460800835;1.315209713085759
41.439384;0.1473799918437332;0.13117346960907084;0.9045296422396085;0.15898809922799245;1.0872367967496848;0.174849932844576;11.902977493388383;0.8254793003657145;0.015574458998714803;0.015564468165814931;0.6935613572501709;-1.1000001626827767;1.315100038761495
41.449384;0.14740039186347267;0.13117851302030636;0.9045050136012457;0.1589987764169298;1.0871299762063587;0.17483414878289902;11.904871689890317;0.8254259013806242;0.015576495121545781;0.015562067601309224;0.6936041532254973;-1.1000001792207998;1.314975722836943
41.459384;0.14742107221614928;0.1311835183510673;0.9044860667058329;0.15900937576256322;1.0870302600073607;0.17481902553677217;11.906664397121022;0.8253751844324458;0.015578520656558636;0.015559622879673852;0.6936413816424754;-1.1000001957833985;1.3148369734498286
41.469384;0.14744195415325945;0.13118846660236266;0.9044726524923425;0.15901983752637666;1.086938362621734;0.17480446552049395;11.908358977829426;0.8253273191555609;0.015580536956806898;0.015557137079915908;0.6936732687353299;-1.1000002125230393;1.3146840606132608
41.479384;0.1474629545194028;0.1311933428943718;0.9044644207725876;0.15903009831036813;1.0868549110817696;0.17479037526134472;11.909959068080708;0.8252823777991648;0.015582544647902345;0.015554612010494039;0.6937001221190792;-1.1000002296087221;1.3145174002434703
41.489384;0.1474839840610075;0.13119814321735038;0.9044608717786755;0.1590400931473456;1.0867805251986382;0.17477666739169131;11.911466996876126;0.8252403097814518;0.015584542765569203;0.015552049091460662;0.6937222544707887;-1.1000002471742485;1.3143375387169913
41.499384;0.14750494916750256;0.13120287344981046;0.9044614170001767;0.15904975276687772;1.0867158244980406;0.17476325708442622;11.912884209934452;0.8252010642925008;0.015586528633426825;0.015549451258398827;0.6937399332062579;-1.1000002653066379;1.3141450245429518
41.509384;0.14752576036413537;0.13120754847342123;0.9044654978599646;0.15905899116615435;1.0866614228080538;0.17475006115401984;11.914212610818074;0.8251646628609799;0.015588497721650827;0.015546824660076454;0.6937533811814522;-1.1000002840601193;1.3139403269871577
41.519384;0.14754634282913334;0.1312121873113048;0.9044726870922934;0.1590676997738848;1.086617924662038;0.17473699826720224;11.915455163268229;0.8251311288804241;0.015590444298298445;0.015544179309483892;0.6937628134351876;-1.1000003034620596;1.3137238968496772
41.529384;0.1475666350591853;0.13121680556709242;0.904482680723916;0.15907576278783236;1.0865859149699424;0.17472398678391063;11.916615174447756;0.8251004439019337;0.01559236356335326;0.015541528157234993;0.6937684744328348;-1.1000003235069162;1.3134962584403977
41.539384;0.14758657706694647;0.1312214194854294;0.9044952266795637;0.15908308211114458;1.0865659856467909;0.17471094613179675;11.917695550348432;0.825072612527583;0.0155942528885162;0.015538884676998864;0.6937706269581007;-1.1000003441595505;1.313258000613727
41.549384;0.14760610446179562;0.1312260602231991;0.9045100644874556;0.1590895891564748;1.0865587815763047;0.17469779733741578;11.918699353440054;0.8250477219438068;0.015596110116032456;0.01553626020424751;0.6937694893122853;-1.1000003653746047;1.3130096568025595
41.559384;0.14762515364567344;0.13123078575919522;0.9045268858593501;0.1590952361082427;1.0865649164866515;0.17468446087694436;11.919631055730603;0.825025929527484;0.015597931160270145;0.01553366295690758;0.6937652051921464;-1.1000003871226394;1.312751632242765
41.569384;0.14764367154506222;0.13123568120778628;0.9045453516699137;0.15909998036464834;1.0865847831357862;0.174670860680729;11.920496826311789;0.8250074180502306;0.015599710401218297;0.01553109928520931;0.693757911570131;-1.100000409408066;1.3124843039249636
41.579384;0.14766162023513724;0.13124084103564546;0.904565171787143;0.15910378247352805;1.086618505830523;0.17465693155458545;11.921303642949598;0.8249923390075571;0.015601442650315737;0.015528575372897242;0.6937478162492682;-1.1000004322580488;1.3122081282684246
41.589384;0.1476789711794621;0.13124634399830457;0.9045861651623417;0.15910661826066927;1.0866660603271734;0.17464262499648509;11.922057786196445;0.8249807727210586;0.015603123883044433;0.015526097623251767;0.6937351675355897;-1.1000004557000103;1.3119236067575586
41.599384;0.1476956974480183;0.13125224648792858;0.9046082566730758;0.15910848462144975;1.0867273469910372;0.17462790849777238;11.922763480014016;0.8249727142589814;0.015604751163392796;0.015523671523328326;0.693720166993787;-1.1000004797707297;1.3116312550292195
41.609384;0.14771177419273981;0.13125859765203307;0.9046314129083117;0.15910939180732767;1.0868021892618518;0.1746127538569758;11.923423269976956;0.8249680319714267;0.015606322518018403;0.015521300199516521;0.6937029389965409;-1.1000005045427912;1.3113316778143687
41.619384;0.1477271826755295;0.13126545251583238;0.9046555560291162;0.15910935306079194;1.0868903556540104;0.1745971301096316;11.92403943854725;0.8249664442398316;0.015607837286387016;0.015518984157249257;0.6936835747413203;-1.1000005301213964;1.3110256169902605
41.629384;0.14774191067888304;0.13127287057389284;0.9046805172436736;0.15910838004708977;1.0869915643937733;0.1745810110970499;11.924614550238733;0.8249675749359203;0.015609296768694032;0.015516722310552298;0.6936621743633341;-1.100000556611945;1.3107139060145938
41.639384;0.14775594902159422;0.13128090827518488;0.9047060079124171;0.1591064858654722;1.0871054597440963;0.17456438304036936;11.925151653791131;0.8249709912044411;0.01561070391479793;0.015514513029685982;0.6936388288378903;-1.1000005840979743;1.310397405856918
41.649384;0.14776928485443316;0.13128960989872485;0.9047316001298246;0.15910368518650828;1.087231654908819;0.1745472494430994;11.925653948286307;0.8249761797658159;0.015612062861045554;0.015512354272704473;0.6936135974990736;-1.1000006126518282;1.3100769766626004
41.659384;0.14778189951802026;0.13129899450869154;0.90475678872812;0.15909998390424995;1.0873698149788698;0.1745296347380384;11.926123485229672;0.8249825680670022;0.015613379224348089;0.015510243783879328;0.6935865185566319;-1.1000006423569346;1.3097535143511243
41.669384;0.1477937777536871;0.1313090467103521;0.9047811182519783;0.15909537341022303;1.0875196718927558;0.17451157092869157;11.926560775285804;0.8249896105364479;0.015614659912633512;0.015508179901699476;0.6935576224659554;-1.10000067330557;1.309428025717498
41.679384;0.1478049189728045;0.13131972263123723;0.9048042504366519;0.15908984166478796;1.0876809887316807;0.17449307839406844;11.926965705837938;0.8249968271590588;0.015615912253460127;0.015506161287919266;0.6935269747422622;-1.1000007055701282;1.3091016349355644
41.689384;0.14781533551709075;0.13133096601052663;0.904825922369562;0.15908338490364404;1.0878535276087384;0.17447417009366933;11.927338399406704;0.8250037542813902;0.015617144264546256;0.015504185718172973;0.6934947409965023;-1.1000007391788222;1.3087754782262846
41.699384;0.14782503739273148;0.13134271807263517;0.9048458865550619;0.15907600518544146;1.0880370024111914;0.17445486772178392;11.927679440739405;0.8250098968698394;0.015618365775015606;0.01550225038686329;0.6934611969129275;-1.1000007741134499;1.3084506000266714
41.709384;0.14783402398228057;0.13135491817248002;0.9048639383577906;0.15906771026000932;1.0882310313812567;0.17443520282537467;11.927989730588202;0.8250147597641923;0.015619587752711755;0.015500353754062269;0.6934266816905195;-1.1000008103348546;1.308127952059531
41.719384;0.14784229169270952;0.13136750820367793;0.9048800187606482;0.15905852356080816;1.0884351151157232;0.174415205943274;11.92827027440077;0.8250179270151098;0.015620820175964997;0.015498496844568553;0.6933915530153659;-1.1000008478320147;1.3078084532138496
41.729384;0.14784983792675516;0.13138044352108394;0.9048942535439397;0.15904848498109092;1.0886486274102856;0.17439489972095212;11.928521870696324;0.8250190961513021;0.01562207136193761;0.015496683118117048;0.6933561835915552;-1.1000008866457744;1.3074930760880175
41.739384;0.14785665587787522;0.13139369674113896;0.9049068496122855;0.15903764215034968;1.088870861457113;0.1743742998849189;11.928744846089344;0.8250180297237687;0.015623349100019385;0.015494917254298165;0.693320983043017;-1.1000009268423803;1.307182917194084
41.749384;0.1478627350136174;0.13140725476724185;0.9049179730956324;0.15902604745376953;1.0891011341287646;0.17435341631932463;11.928939098644149;0.8250145143087502;0.015624661577708731;0.015493203781224076;0.6932863949598839;-1.1000009684876821;1.3068791103756545
41.759384;0.1478680649821644;0.13142112283100135;0.9049277591353658;0.15901376121882277;1.0893388238127875;0.17433224840991685;11.929105300015165;0.8250083959113875;0.015626017211245364;0.015491546324406141;0.6932528776259539;-1.1000010116543526;1.306582646388328
41.769384;0.1478726357053036;0.13143532690545415;0.9049363977821688;0.15900085217796397;1.0895832884561767;0.17431077934724087;11.929246994849164;0.824999584908061;0.01562742336089759;0.015489947242356212;0.6932208945538589;-1.1000010564422693;1.3062943092629686
41.779384;0.14787644143912412;0.13144989832652912;0.9049441352174519;0.15898739186212413;1.0898337877279718;0.1742889751859319;11.929370873564814;0.8249879828394677;0.015628884464988602;0.015488407661203385;0.6931908996473416;-1.1000011029806716;1.3060146964140882
41.789384;0.1478794910193026;0.13146485604231517;0.9049511930918505;0.15897345108217598;1.0900895013540843;0.17426679317053728;11.929485138565987;0.8249734560879622;0.015630401465456065;0.015486927896170627;0.6931633196466814;-1.1000011513971082;1.3057442224911857
41.799384;0.1478818156126692;0.13148020869856034;0.9049577172640232;0.1589590997129656;1.0903495674412507;0.174244200362201;11.929598515444617;0.8249558588043585;0.01563197286806402;0.015485507232573905;0.6931385429428669;-1.100001201789896;1.305483132986476
41.809384;0.14788346917685538;0.13149596563147803;0.9049637860213964;0.15894440169290852;1.0906130823464166;0.17422118950710233;11.929720183811195;0.8249349982439779;0.01563359607188002;0.015484143625864316;0.6931168930169088;-1.1000012542377493;1.305231508557795
41.819384;0.14788452428371857;0.1315121349170625;0.9049694260924561;0.15892941068645602;1.090879105701603;0.17419777773034725;11.929859876795147;0.8249105874136361;0.015635268464019924;0.015482835068569569;0.6930985914048887;-1.100001308809835;1.3049892123648197
41.829384;0.14788506514824218;0.1315287119389936;0.9049745891514376;0.15891417263123725;1.091146705204529;0.17417399102084605;11.930027360982574;0.8248822820028282;0.015636987534887934;0.015481581249965688;0.6930837291861686;-1.1000013655539165;1.3047558450213275
41.839384;0.14788517730641582;0.13154567238226283;0.9049791261942416;0.15889872888034487;1.0914150327783765;0.17414985167817817;11.930231075699593;0.8248497591071468;0.015638749911068003;0.015480383796949125;0.6930722324563945;-1.1000014244903962;1.3045307843733944
41.849384;0.14788493872107064;0.13156297354053725;0.9049828094131515;0.158883118593523;1.0916833608612408;0.17412537779102913;11.930477472821115;0.8248127479078639;0.01564055092609829;0.015479246158720655;0.6930638597632034;-1.100001485606312;1.3043132900085064
41.859384;0.1478844138111272;0.13158056071596758;0.9049853908164273;0.1588673785362347;1.0919510320654873;0.17410058730607617;11.93077127333459;0.82477101136185;0.0156423850417773;0.015478173055868684;0.6930582835963429;-1.1000015488311161;1.304102608304072
41.869384;0.14788364530780312;0.13159836798060973;0.904986660560415;0.15885153749601708;1.0922174150481578;0.17407550080708123;11.931115592690995;0.8247243155636316;0.015644246762624225;0.01547716914806176;0.6930552014956195;-1.1000016140234703;1.303898055919855
41.879384;0.14788264464807113;0.13161631343117042;0.904986464414033;0.15883561621528167;1.0924819353410913;0.17405014184304146;11.931512371705937;0.8246724183516037;0.015646132187818386;0.015476237632486812;0.6930544157081064;-1.100001680988564;1.3036991198615384
41.889384;0.14788138509599322;0.13163430540459722;0.9049846830317136;0.15881963809488128;1.092744091174138;0.17402453510221846;11.931963098384326;0.8246151108650488;0.015648039682324855;0.015475379045982614;0.6930558529000184;-1.1000017494961332;1.3035055039066965
41.899384;0.1478798023889807;0.13165226003675856;0.9049811990678218;0.15880364125680682;1.0930034029238116;0.17399870788050936;11.93246850962988;0.8245522665878641;0.01564996849904711;0.015474591700769206;0.6930595100130648;-1.1000018192834522;1.3033170703088952
41.909384;0.1478778080005689;0.1316701142227273;0.9049758651486989;0.15878768144534436;1.0932593742277639;0.1739726944254055;11.933027298575112;0.8244838406197915;0.01565191660304304;0.015473873552360686;0.6930653938672593;-1.1000018900578605;1.3031338157613952
41.919384;0.1478753113311323;0.1316878269033142;0.9049685393892481;0.15877181840018884;1.0935114700480228;0.1739465350954783;11.933635374730313;0.8244098746237283;0.015653879513770598;0.015473222543099383;0.6930734976963835;-1.1000019615007053;1.302955889678882
41.929384;0.14787223910513186;0.13170537188123224;0.9049591964343354;0.15875609522115702;1.0937590871262264;0.1739202714583754;11.93428699325801;0.8243305104964967;0.015655851053298253;0.015472634970639604;0.6930837705228106;-1.1000020332714229;1.302783556534534
41.939384;0.14786854089004997;0.13172272591818754;0.9049479527225043;0.15874053652572265;1.0940015926312794;0.17389394126958102;11.934977108338758;0.824245910496679;0.01565782479338774;0.015472104392558212;0.6930960727304458;-1.1000021050119495;1.3026171375315192
41.949384;0.14786418055413042;0.1317398589380949;0.9049349809569391;0.15872516542084908;1.094238409321435;0.17386756709796264;11.935703152893087;0.8241561459318135;0.015659794739497697;0.015471622685100923;0.6931101821857699;-1.1000021763463617;1.30245699010235
41.959384;0.14785912579132005;0.13175673471662347;0.9049204727597377;0.15871000942802815;1.094469042048995;0.17384114318381264;11.93646619815744;0.8240612232631478;0.015661756024048734;0.015471182397125622;0.6931258752546419;-1.1000022468855766;1.3023035372685916
41.969384;0.14785334387678406;0.13177331698140426;0.9049046472709673;0.1586950913946233;1.0946930498045124;0.17381463918221743;11.937271064642408;0.8239612047469639;0.01566370585409255;0.015470778661295084;0.6931429885836706;-1.1000023162528199;1.3021573253015004
41.979384;0.14784680156624033;0.131789573273842;0.9048877104856687;0.15868042482983583;1.0949100159997325;0.17378801926785808;11.93812443341708;0.8238562695243262;0.015665643545553325;0.015470409700837906;0.693161386707128;-1.1000023841206708;1.3020190450873228
41.989384;0.14783946841267023;0.13180547812174984;0.9048697800090661;0.1586660139791136;1.0951195600052464;0.17376125444644283;11.939033261361592;0.8237466803497809;0.01566756995972756;0.015470075576820272;0.6931808813838493;-1.1000024502191255;1.3018894102586147
41.999384;0.14783132418472303;0.1318210144048787;0.9048508447050666;0.1586518510546363;1.0953213824398949;0.1737343190925058;11.940004367359268;0.8236327024482667;0.0156694866852669;0.015469776169943592;0.6932011778194511;-1.1000025142994367;1.3017689092044393
41.999992;0.14782236193446477;0.13183617445521167;0.9048308001663523;0.15863791137719566;1.0955152861669026;0.17370717906639122;11.94104316547649;0.8235145445936009;0.015671394473115993;0.015469510469343173;0.6932219014717567;-1.1000025761088963;1.301657649212141
41.999992;0.14772427019256992;0.13092941925801957;0.8990526253249183;0.1587144912919017;1.0969782114993807;0.17196378009988858;12.942152776280508;0.8233923622433986;0.015673292352350716;0.015469276825582147;0.6932426906390953;-1.1000026354119206;1.3015553775748947
41.999993;0.14771367277343592;0.1309448611409958;0.8990368913214163;0.15870360605422262;1.0971748624199835;0.1719340497492259;12.943334538788312;0.8232662632005674;0.01567517850725274;0.015469073115636217;0.6932632765072069;-1.1000026920108221;1.3014615813799706
41.999994;0.1477022549840249;0.13095884865482316;0.8990120170602469;0.1586899237550065;1.0973439133667984;0.17190591802218536;12.944587575274445;0.8231362881552243;0.01567705159266369;0.015468898175142395;0.6932835163586297;-1.100002745738295;1.3013756353549522
41.999996;0.14769000503788787;0.1309721314622301;0.8989828146916687;0.15867579593167874;1.0975018511351706;0.1718773393570502;12.945907147596708;0.8230024559916644;0.015678911408773307;0.01546875376027132;0.6933033808859672;-1.1000027964523489;1.301296958122062
42.0;0.14767690006658343;0.1309848324377407;0.8989497612115998;0.15866186267564636;1.0976535094785127;0.17184829898576004;12.94728435185416;0.8228648781584856;0.01568075813249953;0.015468643844628168;0.6933228923510825;-1.100002844039906;1.3012250712268534
42.000008;0.14766291422171213;0.13099646778014704;0.8989090945479477;0.15864687946397768;1.097790961825838;0.17181780251499296;12.948708458647426;0.8227237842154079;0.015682590346972062;0.015468571986109916;0.6933420548773167;-1.1000028884046544;1.301159554018288
42.000024;0.14764703531307793;0.1310049828586044;0.8988522796660866;0.15862919465735;1.0979110092306537;0.17178685957084322;12.950169929433777;0.822579398840744;0.015684404030484073;0.015468540655440774;0.6933608338200337;-1.100002929444773;1.3011000046380883
42.000056;0.14763135308712855;0.13100966132489877;0.8987608851635579;0.15861022154817914;1.0980082833456444;0.17175447449512934;12.951661222979634;0.822431853822684;0.01568619280041298;0.01546855254866733;0.6933791728725611;-1.1000029670495148;1.3010460771711385
42.00012;0.1476127677759118;0.1310052735143284;0.8986174302749148;0.15858245703758536;1.0980552835789508;0.17171964289216568;12.953175925238858;0.8222812702991399;0.015687948668131113;0.015468610867994967;0.6933970068652131;-1.100003001115788;1.3009975321525424
42.000248;0.14759138983128026;0.13098441436822963;0.8983700213052966;0.1585402258887418;1.0980131431614246;0.17168034768924803;12.954708590520328;0.8221278847094496;0.015689663796915384;0.01546871846803116;0.6934142497481552;-1.100003031558766;1.3009541927695558
42.000504;0.1475673421904703;0.13093575969360957;0.8979401701535252;0.15847200351533022;1.0978030155909568;0.17163256232647953;12.95625479689956;0.8219720690619736;0.015691331559178043;0.01546887718775765;0.6934307457631339;-1.1000030583059863;1.300915855336891
42.001016;0.147536903149377;0.1308402572464997;0.8972203944018318;0.1583510991778973;1.097270972334121;0.17157226409450674;12.957810436076219;0.8218142640205072;0.015692944959832544;0.01546908784019298;0.6934462205230717;-1.100003081285952;1.30088228525322
42.00204;0.1475005642051404;0.1306885948056921;0.896144234843394;0.15814001735110997;1.0961573462463325;0.17148944108652142;12.959371810346028;0.8216549147089834;0.015694494695853163;0.015469351111919664;0.693460299265646;-1.1000031004257165;1.3008532386594405
42.004088;0.1474611642859491;0.13050749963864958;0.8948776156439759;0.157793805549241;1.0941336186225765;0.17138008834583973;12.960937186088788;0.8214944565150719;0.01569596977312912;0.01546966817615289;0.693472582345436;-1.1000031156583157;1.3008284030096753
42.006136;0.14743155654820622;0.13044315934488415;0.8943430897341264;0.15752035876623258;1.092526788593456;0.1712952104039083;12.962507799792393;0.82133335632333;0.015697359744615575;0.015470040287048556;0.6934826956144501;-1.1000031269251516;1.3008073270548737
42.008184;0.1474067899807583;0.13043675707905944;0.8941700335743815;0.15730980210117165;1.0913076364973024;0.17122583398517655;12.964086025201103;0.8211721902997049;0.01569865605751526;0.015470468868695577;0.6934902777253018;-1.1000031341720529;1.3007894069059216
42.010232;0.14738492270891806;0.13045564383413227;0.8941486040661283;0.15715030922207618;1.0904114579766646;0.17116701293997172;12.965671970373014;0.8210116736824936;0.01569985227631494;0.01547095604600641;0.6934949571999764;-1.1000031373491779;1.3007739113383179
42.014328;0.14736251656920607;0.13048225804004748;0.8941814317276723;0.15694682921947298;1.0892154255214004;0.17110181504495448;12.967262445861873;0.8208525896405771;0.015700943557128717;0.015471503882433187;0.6934963647215102;-1.1000031364152207;1.3007600853065218
42.018424;0.14734077001584261;0.13050730162834534;0.8941993646712522;0.15683711650242288;1.0886548680232029;0.17105130358444456;12.968852575906062;0.8206957006141933;0.015701925629388713;0.015472113671001068;0.6934941539824938;-1.1000031313431438;1.300747299659585
42.02252;0.14731839196303378;0.13052315592480876;0.8941598126204641;0.15677824881281804;1.088447344488353;0.17100952835823185;12.970437114420406;0.8205416907652074;0.015702794626590445;0.01547278705644306;0.6934880164934013;-1.1000031221251643;1.3007350999496832
42.026616;0.1472958541598435;0.13053344043667506;0.8940862681380223;0.15674410595840046;1.0884121579433708;0.17097052441668653;12.972010331516623;0.8203911124853668;0.015703547897447493;0.015473527263732429;0.6934777197427399;-1.1000031087729856;1.3007231593510242
42.034808;0.1472725348131459;0.13053977935332234;0.8939953373992973;0.15671242854520923;1.0884029524281185;0.17093231406374293;12.973565198839253;0.8202443898183346;0.01570418463816512;0.01547433924787032;0.6934631440433823;-1.1000030913081584;1.3007112296650425
42.043;0.14725044903571055;0.1305481245233977;0.8939172057670086;0.15669353434524916;1.088476447514505;0.170895909956471;12.975092642135326;0.8201019205719156;0.015704705749751555;0.01547522890324122;0.6934442744934286;-1.1000030697494936;1.3006990944412666
42.051192;0.14722906574890846;0.1305569874143226;0.8938466072015846;0.15667624154166299;1.0885607857395028;0.17085931500875848;12.976581879673818;0.8199641707575166;0.015705112989445557;0.01547620132936039;0.6934211876842167;-1.100003044117183;1.300686537389653
42.059384;0.1472083651629403;0.13056643735739068;0.8937855886991252;0.15665704428656738;1.0886323936073445;0.17082252652826607;12.978022493772153;0.8198316706993898;0.01570540857107326;0.015477259310880915;0.6933940540169424;-1.100003014458199;1.3006733443014158
42.069384;0.147188407230276;0.13057559125324314;0.893728884885162;0.15663624070802112;1.0886925889829213;0.170786551196716;12.979406758956735;0.8197049812478558;0.015705596103264694;0.0154784030340175;0.693363104607099;-1.100002980881048;1.3006593248155964
42.079384;0.14716920362076563;0.13058399546554306;0.8936741051130284;0.15661467115629354;1.088746265311901;0.1707494103750939;12.98073035595209;0.8195846799288194;0.01570568119529329;0.015479630878104488;0.6933285656635084;-1.1000029435799656;1.300644319568831
42.089384;0.1471507126389528;0.13059156491077545;0.893621372366589;0.1565927091150917;1.0887952335368871;0.17071212630834798;12.98199151820745;0.8194713258766447;0.015705670454913834;0.01548094019288172;0.6932906356155246;-1.1000029028124774;1.3006281476813029
42.099384;0.14713285468786758;0.1305983859058995;0.8935719816935376;0.15657056842518025;1.088840374924028;0.1706747186804523;12.983189555987707;0.819365416515201;0.015705570405144285;0.015482327650372373;0.6932495458853035;-1.1000028588380353;1.3006105571278375
42.109384;0.1471155346299726;0.1306044149664361;0.8935263456970199;0.15654812981104738;1.0888803163469145;0.17063721984599886;12.984323930487582;0.8192673691177468;0.015705386525665256;0.015483790166281921;0.6932056483521528;-1.1000028118937188;1.3005912359293228
42.119384;0.14709865184623253;0.13060954408634484;0.8934844991172357;0.15652577658966269;1.088917050750384;0.17059968072408677;12.98539463124207;0.8191775185923259;0.015705121820675943;0.015485325826736345;0.6931594204236963;-1.100002762221861;1.3005698471068001
42.129384;0.14708210371577107;0.13061371061431518;0.8934468559896293;0.15650342305528406;1.0889492822249596;0.17056216180602615;12.986402682801677;0.8190961285229954;0.01570477683979578;0.015486933993158527;0.6931113624596168;-1.1000027100788752;1.3005460861592504
42.139384;0.14706579422216698;0.1306168341704756;0.8934136665884665;0.1564811559546328;1.0889768543976015;0.17052472337354002;12.987349998705325;0.8190233888423321;0.015704351472406362;0.015488615942658155;0.6930619038350263;-1.1000026557047216;1.3005197511121658
42.149384;0.14704964030668852;0.13061885001711002;0.8933851294707552;0.15645905804323487;1.0889996774966522;0.1704874201354243;12.988239527055768;0.8189593803977193;0.015703846344391162;0.015490375928933814;0.6930114037969844;-1.1000025993004858;1.3004908149839023
42.159384;0.1470335740259963;0.13061971612038703;0.8933614280323005;0.1564371824845963;1.0890177297295993;0.17045030542286868;12.989075307693547;0.818904065202251;0.01570326330824944;0.015492220311456919;0.6929601843276562;-1.1000025410328642;1.3004594581558482
42.169384;0.14701754527184085;0.13061940856817536;0.893342791666777;0.15641553900458777;1.08903101780315;0.17041344391767238;12.98986222271817;0.8188573375130607;0.01570260551065485;0.015494155161642098;0.6929085389510778;-1.1000024810373843;1.3004259780857863
42.179384;0.14700151757783034;0.1306179140916464;0.8933294954557238;0.15639410433278417;1.0890395342592514;0.1703769224600236;12.990605915958602;0.8188190985359464;0.01570187706034354;0.01549618491718429;0.6928567385450314;-1.1000024194170566;1.3003906565771082
42.189384;0.14698545800712332;0.13061523379513396;0.8933217666221984;0.1563728470171205;1.0890432339565757;0.17034085113513492;12.991311840547448;0.8187892960022095;0.01570108261259714;0.015498311584314752;0.6928050434703771;-1.1000023562670094;1.3003537006617905
42.199384;0.14696933156097547;0.1306113904954632;0.8933196919677107;0.15635174278824834;1.0890420110965993;0.1703053497522419;12.991984202700229;0.8187678630934585;0.015700227196313823;0.015500533659831898;0.6927537179357273;-1.1000022917061942;1.3003152630038388
42.209384;0.1469531013114232;0.13060642354667304;0.8933232027275695;0.15633076826428696;1.089035692299297;0.17027052892150027;12.99262638547437;0.8187546067581705;0.015699315807736286;0.015502847200191443;0.6927030273700597;-1.100002225871456;1.3002755433348163
42.219384;0.14693673337739452;0.1306003760164619;0.8933321130222405;0.1563098918296055;1.089024051572203;0.17023648594219382;12.99324201715555;0.8187491919335181;0.015698352467324615;0.015505248806497979;0.6926532171430368;-1.100002158900383;1.3002348790513847
42.229384;0.1469202076530114;0.13059328144526774;0.8933461487758406;0.15628908191973925;1.0890067943432618;0.1702033119199364;12.993835769354712;0.8187512114685849;0.01569733984854249;0.015507736657640468;0.6926045425844299;-1.1000020909371382;1.300193669755499
42.239384;0.14690353021772576;0.13058515276489305;0.8933649376246725;0.1562683188541377;1.0889835047894292;0.17017109114276938;12.994413348502423;0.8187602160897265;0.01569628036164693;0.015510309129632171;0.6925573254794624;-1.1000020221389766;1.300152202576713
42.249384;0.1468867333248575;0.13057597960460132;0.8933879532602016;0.1562475912199265;1.0889536547137917;0.1701398965737939;12.994980623983295;0.8187757006438487;0.015695177170962398;0.0155129635752265;0.692511925155633;-1.1000019526710456;1.3001105723252055
42.259384;0.14686985591667895;0.13056573493502044;0.8934144411135332;0.15622688959589306;1.0889167239061877;0.17010979214458855;12.99554236499827;0.8187970944298164;0.015694033302943014;0.015515696689824011;0.6924686676619818;-1.1000018826978655;1.3000687364281411
42.269384;0.14685292365076263;0.13055438831572577;0.8934434378256493;0.15620621101838408;1.088872338930815;0.1700808358893214;12.996100444679618;0.8188237453242475;0.015692850096161774;0.015518505984166155;0.6924278017028017;-1.1000018123705904;1.3000266853502331
42.279384;0.1468359474941892;0.13054191757723896;0.8934739381881094;0.15618556260145974;1.0888203323594179;0.17005308009266568;12.996652424964221;0.8188549557092849;0.015691627205804675;0.01552139042936472;0.6923894656085534;-1.1000017418212948;1.2999846731934526
42.289384;0.14681893546217148;0.13052830568572507;0.8935050492972596;0.15616495712846;1.0887607078818946;0.1700265700060523;12.997191903806002;0.8188901119505608;0.015690363735200958;0.015524349443004392;0.6923536922096983;-1.1000016711828156;1.2999433042037576
42.299384;0.14680190119088338;0.13051352551711087;0.8935359840025106;0.15614441285471653;1.0886935559266553;0.17000133914868587;12.997709940939295;0.8189287747353073;0.01568905866385639;0.015527381041544625;0.6923204490916307;-1.1000016006082227;1.299903400402035
42.309384;0.14678486355417966;0.1304975334593097;0.893565993196681;0.15612396134086154;1.0886189763555552;0.16997740638287068;12.998196631064408;0.8189706355996483;0.015687710061829632;0.015530480174152435;0.6922896622874756;-1.1000015302454755;1.2998658486531562
42.319384;0.14676784367388285;0.13048028167388176;0.8935943708803786;0.1561036482086964;1.0885370430227257;0.16995477941405224;12.998643164537164;0.8190153902066251;0.015686314519019553;0.015533638861735106;0.6922612078211964;-1.1000014601895134;1.299831495561229
42.329384;0.14675086208794486;0.13046173649718748;0.8936204755181845;0.15608352923087582;1.088447808820128;0.16993345777898142;12.999043874094262;0.8190626497097291;0.015684867875523197;0.015536848016576081;0.6922348885052784;-1.1000013904699455;1.2998009925535001
42.339384;0.1467339373541097;0.13044189084568913;0.8936436799764482;0.15606367585296402;1.0883513086962155;0.16991343629584285;12.99939670040339;0.8191120154613054;0.01568336617354963;0.015540098226346204;0.6922104189651063;-1.1000013210775779;1.2997746986458747
42.349384;0.1467170894526873;0.13042076892309987;0.8936633406754878;0.15604417417649014;1.0882475791505895;0.16989471525724345;12.999702094348688;0.8191632086651126;0.01568180554059285;0.015543378654481124;0.6921874372147807;-1.1000012519891853;1.2997527476334623
42.359384;0.14670034222647652;0.13039842340890812;0.8936788748935965;0.15602510728212976;1.0881367202010306;0.16987730486351152;12.99996217908111;0.8192160486347092;0.015680181674031065;0.015546675788596311;0.6921655620262408;-1.1000011831759227;1.299735170641056
42.369384;0.1466837181842049;0.13037492797288114;0.893689825335619;0.1560065478840401;1.0880188966607953;0.16986121333998414;13.000180941517284;0.8192703568546409;0.015678490494052906;0.015549973400510375;0.6921444722978305;-1.1000011146215007;1.2997219648436626
42.379384;0.14666722767524082;0.13035036866775218;0.8936958268353736;0.15598856911197045;1.087894284858477;0.16984643909573494;13.000363977192517;0.8193259369927809;0.015676729152965294;0.015553253836405401;0.6921239566990052;-1.1000010463605594;1.29971305514759
42.389384;0.14665086125339022;0.1303248344855932;0.8936965630942363;0.15597124919707128;1.0877631010277808;0.1698329828034385;13.000516638092595;0.8193825938325615;0.01567489548872159;0.015556500040652713;0.6921039115868061;-1.1000009785022131;1.299708242648422
42.399384;0.1466345944921759;0.13029840936132683;0.8936917517302346;0.15595466578268885;1.0876256404124927;0.1698208575327009;13.000641964805594;0.8194401414602758;0.015672986676520183;0.015559697021249484;0.6920842944654723;-1.100000911210585;1.2997072798587914
42.409384;0.14661839527377257;0.13027116504843642;0.8936811324624429;0.15593889431479727;1.0874821955352716;0.16981008214002966;13.000740517630309;0.8194984237023218;0.015670998361667476;0.01556283180471892;0.6920650821021574;-1.1000008446663652;1.2997100035330627
42.419384;0.14660221953543195;0.13024315084624166;0.8936644631252237;0.1559240131865766;1.0873329429126044;0.16980067699711748;13.00081223486727;0.8195573522415571;0.015668924662472036;0.015565892687792581;0.692046264747443;-1.1000007790527149;1.2997163734620572
42.429384;0.1465860082787698;0.13021438768370563;0.8936415052226192;0.15591010767235208;1.0871779262961272;0.16979266926520167;13.000858198111485;0.8196169372453538;0.01566675958488576;0.015568868625317096;0.6920278330180293;-1.1000007145646755;1.2997263685132183
42.439384;0.1465696965604555;0.13018487714811203;0.8936120159974758;0.15589727066285133;1.0870170963446637;0.16978609115124688;13.00088052337312;0.8196772659733658;0.015664498980145176;0.015571749177182967;0.6920097306295978;-1.100000651397211;1.299739882656327
42.449384;0.14655322506500498;0.13015461912508489;0.8935757731606435;0.15588561127541864;1.0868503474174365;0.16978096848385912;13.000881594645689;0.8197384067225209;0.015662141545050277;0.01557452528006244;0.691991822199371;-1.1000005897034209;1.2997567451450363
42.459384;0.1465365522903807;0.13012362476397912;0.8935325744355876;0.15587526708241484;1.0866775689436918;0.16977731239957114;13.000864350298313;0.8198003364738312;0.01565968846529129;0.015577189502547682;0.6919739102587434;-1.1000005295734694;1.2997767413168562
42.469384;0.1465196641118083;0.13009191993667757;0.8934822084723089;0.15586639212544284;1.0864986669496868;0.16977511884681948;13.000833347175528;0.8198629947991429;0.015657141728527564;0.015579735073084112;0.6919557844840791;-1.100000471052951;1.299799572431935
42.479384;0.14650256804028647;0.13005954183277268;0.8934244404816766;0.15585911885511153;1.0863135497790866;0.16977437020739222;13.00079605684064;0.8199263762465413;0.015654502021044694;0.01558215457272313;0.6919372917409108;-1.1000004141669446;1.299824895257726
