time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
42.489384;0.14648528327813676;0.13002653707680784;0.8933590179010252;0.1558535345190942;1.0861221419585296;0.1697750329388426;13.000763347826508;0.8199905531211408;0.0156517676216124;0.015584439155266873;0.6919183757177214;-1.1000003589335512;1.299852402401963
42.499384;0.14646784580638098;0.129992962490702;0.8932857260693492;0.15584969910410032;1.085924393286461;0.1697770530398468;13.00074867964548;0.8200556699435928;0.01564893494190339;0.015586579112772914;0.6918990518892132;-1.1000003053692973;1.299881760988718
42.509384;0.14645031796422334;0.1299588777713233;0.893204474145054;0.15584766995585997;1.0857202725931985;0.16978035703046046;13.000767257327684;0.8201219228756604;0.015646000378141834;0.015588565088157728;0.6918794011013337;-1.1000002534839295;1.2999125422573323
42.519384;0.14643278865176285;0.12992432918318828;0.8931153401764776;0.1558474915967538;1.085509804809983;0.16978486267191858;13.000834757225357;0.8201894749175879;0.015642961423927133;0.015590388332104958;0.6918596037452236;-1.1000002032774268;1.299944317434978
42.529384;0.14641536506820313;0.12988933738017913;0.8930185816773225;0.1558491734893833;1.0852931392653857;0.16979048998550997;13.000965030623112;0.820258364246499;0.015639815931718707;0.015592040633582237;0.6918399230344995;-1.1000001547522091;1.2999767611006725
42.539384;0.14639816140909123;0.1298538980466534;0.8929146307829985;0.1558526867848082;1.0850705851497573;0.16979715872712284;13.001169000666469;0.820328501664778;0.01563656173848871;0.01559351516958635;0.6918206188969712;-1.1000001079234503;1.300009667875958
42.549384;0.14638129543464073;0.12981798984707704;0.8928040371970075;0.1558579720267295;1.084842567555435;0.16980477966392088;13.001455418994688;0.8203997173192157;0.015633197676025508;0.015594807521637328;0.6918018791495868;-1.1000000628152355;1.300042964649027
42.559384;0.14636489290084015;0.12978158668530013;0.8926873530539916;0.15586495295633768;1.0846095258690165;0.16981325579859796;13.001831204452579;0.8204717684730464;0.015629724327545072;0.01559591590487241;0.6917838390269881;-1.1000000194508883;1.3000767404162028
42.569384;0.14634908762017773;0.1297446748041257;0.8925650473234642;0.15587355714460205;1.0843718598644159;0.1698224908361245;13.002300836186853;0.8205443536757893;0.01562614407241639;0.015596841035898559;0.691766635003797;-1.0999999778357892;1.3001112672083346
42.579384;0.14633401286481687;0.12970725933574162;0.8924375420157502;0.15588372972672254;1.084129958371271;0.1698323882837778;13.00286570868064;0.8206171790078698;0.01562246090507732;0.015597586295827444;0.6917504160936172;-1.0999999379478747;1.3001469480390369
42.589384;0.1463197903373127;0.12966935751235031;0.8923053257245492;0.15589543130033567;1.0838842120512577;0.16984283723791083;13.003523114719584;0.8206900187156729;0.015618680135390745;0.015598157318795013;0.6917353559358556;-1.0999998997564902;1.300184202425078
42.599384;0.14630652641706074;0.12963099652364693;0.8921690078057147;0.15590862685311244;1.0836349671021894;0.16985370446121448;13.004265076125197;0.8207627460079764;0.015614808026296462;0.015598559988023527;0.691721696224729;-1.099999863233458;1.300223407602079
42.609384;0.14629431457564726;0.12959221444550892;0.8920292737269467;0.15592327463276903;1.0833824796176466;0.1698648382432284;13.005078978310602;0.8208352955037379;0.015610851188288373;0.015598798532085819;0.6917097596966904;-1.099999828336365;1.300264916522876
42.619384;0.14628323641739696;0.12955305399897832;0.891886810152669;0.15593931788097265;1.0831269449014882;0.16987607297799362;13.005950647279622;0.8209075625595932;0.015606816155373253;0.015598875962995333;0.6916998955371926;-1.0999997950103018;1.300309073730656
42.629384;0.1462733608439758;0.12951355619182447;0.8917422257160841;0.15595668299165036;1.0828686325816772;0.16988724474375064;13.006867153823647;0.8209793836335507;0.01560270954323435;0.015598796160169435;0.6916923855157755;-1.0999997632163725;1.3003562025812212
42.639384;0.14626474566362616;0.12947376333194655;0.8915959841836906;0.155975281921672;1.0826080100432443;0.1698982151898768;13.007817463500434;0.8210505948058545;0.015598538126536292;0.015598565077204375;0.6916873885937062;-1.0999997329487314;1.300406590920313
42.649384;0.14625744638258079;0.12943372754378;0.8914483906299071;0.15599501158534426;1.082345719385932;0.16990887848083985;13.008792626914477;0.8211210156199934;0.01559430863716247;0.01559819008033931;0.6916849712848646;-1.0999997042301315;1.3004604452322182
42.659384;0.1462515229537701;0.12939351406301683;0.8912996258364781;0.15601576019572722;1.0820824912724656;0.16991915619893033;13.009786176195526;0.821190385954222;0.015590027454182635;0.015597678840997041;0.6916851554442502;-1.099999677085508;1.3005177836409634
42.669384;0.14624702853296703;0.12935319809088713;0.8911498316341157;0.15603742617517885;1.081819125022406;0.1699289937972706;13.01079349186739;0.8212583819254522;0.015585700364286291;0.015597038771864321;0.6916879285719741;-1.0999996515041295;1.300578377922439
42.679384;0.14624398623110466;0.1293128594956704;0.8909991982752586;0.15605992524376439;1.0815564985378245;0.1699383503879264;13.011810314907043;0.8213246816173447;0.015581332691617425;0.015596276398845118;0.691693252678839;-1.0999996274197885;1.3006418339635892
42.689384;0.1462423783700778;0.12927257208015666;0.8908479550233916;0.15608317644410571;1.0812955213549325;0.1699471872823639;13.012831357273713;0.8213889757894542;0.0155769291339037;0.015595396678303317;0.6917010628943068;-1.0999996047082363;1.3007076881317776
42.699384;0.14624216027465384;0.12923239338676368;0.8906963095099443;0.1561070928010242;1.0810370551532158;0.16995547277165732;13.013849965464004;0.8214509416292263;0.015572493201244578;0.015594402748631988;0.691711251123324;-1.0999995832001237;1.300775407977564
42.709384;0.1462432800760706;0.12919237054688787;0.890544416849866;0.15613158546755215;1.0807819087128197;0.1699631900167172;13.014859201564775;0.8215102909897517;0.015568027230506652;0.01559329656786163;0.6917236828131645;-1.0999995627184789;1.30084440253768
42.719384;0.14624568452713782;0.129152553197826;0.8903923692494126;0.1561565671756572;1.0805308906395013;0.1699703282723259;13.01585284263067;0.821566883093508;0.015563532989321699;0.015592080980830135;0.6917381957646866;-1.099999543104952;1.3009140957067282
42.729384;0.14624931962269772;0.12911299597046338;0.8902402257893434;0.15618195095639337;1.0802848176315762;0.16997687532874736;13.016824594647543;0.8216207626999092;0.015559012369998097;0.015590761442587931;0.6917545451433202;-1.0999995242085192;1.3009839434193315
42.739384;0.14625413642627869;0.12907375803388108;0.890088070177351;0.1562076454686595;1.0800445068509459;0.1699828273366096;13.017766282527301;0.821672084802587;0.015554467413316448;0.015589345320965878;0.6917723776817698;-1.0999995058764032;1.3010533920688536
42.749384;0.14626009256169634;0.1290349056226144;0.8899360357529007;0.15623355259456648;1.0798107804845225;0.1699881979775205;13.018667322869744;0.8217210237958965;0.015549899169642617;0.015587840430037095;0.6917912608831276;-1.0999994879712751;1.3011219089336792
42.759384;0.14626714454580678;0.12899650981627406;0.889784305439505;0.15625957353729603;1.0795843991362029;0.1699930137844681;13.019515661267663;0.8217677388636669;0.015545306815493364;0.015586254887035777;0.6918107236554896;-1.0999994703860083;1.3011890587825377
42.769384;0.14627524142410248;0.12895864438712987;0.8896330853163534;0.15628561435696156;1.0793659185643578;0.16999730229534618;13.020298228310235;0.8218123735058469;0.015540688112308168;0.01558459753520179;0.6918302696045739;-1.0999994530401147;1.301254472481773
42.779384;0.14628432874785802;0.12892138873324005;0.8894825636235734;0.15631158354694483;1.0791556252101082;0.1700010818928411;13.021000787269724;0.8218550674751854;0.015536040605743894;0.01558287758757882;0.6918493416726507;-1.0999994358659162;1.3013177338539184
42.789384;0.14629435708532101;0.12888482820713523;0.889332940636262;0.15633738613460357;1.0789536546232747;0.17000435810771178;13.02160903697118;0.8218959983205822;0.015531362902761331;0.015581103506450486;0.6918672918867097;-1.0999994187865396;1.3013783102813605
42.799384;0.14630528146207217;0.12884905041978717;0.8891845240073979;0.15636291837266864;1.0787601350052762;0.17000712210143246;13.02211114244721;0.8219354089114129;0.015526655025179519;0.015579281815537482;0.6918834430391089;-1.099999401691391;1.3014355357709835
42.809384;0.14631705909560874;0.12881414094388433;0.8890378003738136;0.15638807197637133;1.0785752024100497;0.17000934849994903;13.022499205057473;0.8219735570207497;0.015521917844685604;0.01557741626327096;0.6918972124634769;-1.0999993844276785;1.3014886678324913
42.819384;0.1463296593568648;0.12878017987166002;0.8888934301607511;0.15641275375152583;1.0783989886906482;0.1700109994240834;13.022767514972177;0.8220106513478698;0.015517152864180057;0.015575507649015384;0.6919081702620621;-1.0999993668181656;1.301537035074737
42.829384;0.146343071659283;0.12874724267755816;0.888752139713874;0.15643690309311145;1.0782316504397829;0.17001203097698056;13.022909204607839;0.8220468607315239;0.01551236195411802;0.015573554990104814;0.691916001954766;-1.0999993486850972;1.301580150045416
42.839384;0.14635729796765778;0.12871540394068454;0.8886145770907854;0.15646049262256023;1.0780733814297285;0.17001239470668505;13.02291459982721;0.822082318037597;0.015507546299310842;0.015571557556863187;0.6919204540879479;-1.099999329850284;1.3016176983832293
42.849384;0.1463723354184232;0.12868473493458696;0.8884812639047345;0.1564835194032413;1.0779243863167292;0.1700120430518429;13.022771772826125;0.8221170572689387;0.015502704909979324;0.015569515511076363;0.6919212966670252;-1.099999310134645;1.301649487527281
42.859384;0.14638816273095812;0.12865529651762658;0.8883526562102423;0.15650599848917768;1.0777848280875697;0.17001093661513664;13.022467833456169;0.8221509832231079;0.015497833393790203;0.015567428685111752;0.6919182969673964;-1.099999289395713;1.3016754046516694
42.869384;0.14640474363687705;0.1286271411308173;0.8882292159931534;0.15652796450012482;1.0776547941683825;0.17000904023360114;13.021989883106873;0.8221839073258423;0.015492924540967287;0.015565295781307796;0.6919112115557591;-1.0999992675597408;1.3016953317337234
42.879384;0.14642203026237274;0.12860032116057593;0.8881114251151583;0.1565494734867501;1.077534309725672;0.17000632050064804;13.021325795731608;0.822215582522326;0.015487971017411785;0.015563115435699632;0.691899799224038;-1.099999244599233;1.3017090749990905
42.889384;0.1464399533402625;0.12857488658250035;0.8879997485924134;0.15657060066422535;1.0774233803898774;0.17000275652287153;13.020465349327818;0.822245729586214;0.015482967928417217;0.0155608883563564;0.6918838686924604;-1.0999992204831834;1.3017164192621955
42.899384;0.1464584266792814;0.12855087517794603;0.887894590769677;0.15659144099813896;1.0773220287419423;0.1699983508743384;13.01940087372085;0.8222740588143344;0.015477913490475417;0.015558618844109732;0.6918633213371718;-1.099999195146914;1.301717261567617
42.909384;0.14647737210267955;0.12852831163613695;0.887796249040481;0.15661210863096425;1.077230291514482;0.16999313298943466;13.018126796483365;0.8223002553556255;0.015472807767384472;0.015556314797483779;0.6918381043529319;-1.0999991684993156;1.3017116948117515
42.919384;0.14649673739998567;0.1285072136001454;0.8877048579616368;0.15663272955351418;1.0771481650841268;0.16998715751829852;13.016639290459567;0.8223239568908722;0.015467650903600982;0.015553986794606917;0.6918081426981288;-1.099999140443683;1.3016999566145917
42.929384;0.14651649575920567;0.12848759289283795;0.8876203497873355;0.15665343214394556;1.077075528099349;0.1699804973078985;13.014936382943484;0.822344756042468;0.015462442938693626;0.015551646760396338;0.6917733521677163;-1.099999110888908;1.3016822921736375
42.939384;0.14653663400245714;0.1284694476785995;0.8875424473012261;0.1566743423691023;1.0770121410013265;0.16997323091674943;13.013017338513073;0.8223621953251588;0.015457184995479836;0.01554930586090136;0.6917336608375448;-1.0999990797550674;1.3016589045700533
42.949384;0.1465571411924544;0.1284527540187348;0.8874707252936787;0.15669558571116743;1.076957727093364;0.16996542874956236;13.010881821605608;0.822375779379125;0.015451879768935767;0.015546972329913767;0.6916889904559995;-1.0999990469697036;1.3016300139242445
42.959384;0.14657800445416055;0.12843747341610642;0.887404745074453;0.15671728408390015;1.0769119792778494;0.16995714110999938;13.008529952443071;0.8223850181759801;0.015446531197289375;0.015544651012688098;0.6916392420679798;-1.0999990124640504;1.3015958973078523
42.969384;0.14659921164398554;0.12842356950406703;0.8873441651532015;0.15673953714646646;1.0768744717831606;0.16994838920901742;13.005963062300644;0.8223894221272641;0.015441144498393452;0.015542345061217011;0.6915842952640624;-1.099998976183919;1.301556924945907
42.979384;0.14662075604134098;0.12841101155370452;0.8872887773178595;0.15676240192020036;1.0768446272885643;0.1699391656112298;13.003184658283248;0.8223884387367256;0.015435725857880993;0.015540057494803328;0.6915240277847121;-1.0999989380944997;1.3015136132827234
42.989384;0.14664263521869222;0.12839976761650995;0.8872385308450242;0.15678588895985257;1.0768217633974015;0.16992944408232655;13.000200163836208;0.8223813947173688;0.015430281117175945;0.015537791101372026;0.691458347966737;-1.0999988981716124;1.3014666038938427
42.999384;0.14666484175775993;0.12838979767402772;0.8871935470381221;0.1568099731048709;1.0768051348149867;0.16991918681428142;12.99701536297565;0.8223675067210481;0.01542481504384886;0.015535548768299877;0.691387221220076;-1.0999988563933059;1.3014165913809785
42.999991;0.14668735197235533;0.12838104456186167;0.8871540529293251;0.15683461268637858;1.0767939672111702;0.16990834533730562;12.993636054496054;0.8223460084508522;0.015419331664689123;0.01553333491130127;0.6913106883266871;-1.0999988127310658;1.3013642599992394
42.999991;0.146622999337096;0.12746065042920907;0.8814041783724793;0.15692822615996213;1.077901444566832;0.1682168627093417;13.99006920652639;0.8223163013574064;0.015413834883650097;0.015531156035703639;0.6912288550829193;-1.0999987671567575;1.3013102141814823
42.999992;0.14664586370457466;0.12745760678797818;0.8814013484580983;0.15695902410573953;1.0779351536409523;0.1682006814534909;13.986323339022755;0.8222779850375389;0.015408329794874468;0.01552901981762752;0.6911418684583724;-1.0999987196751142;1.3012549233495307
42.999993;0.14666899304548972;0.12745181448356502;0.8813789516716161;0.15698488930922708;1.077934659949288;0.16818775268777797;13.982407414635219;0.8222308242917218;0.015402823872188158;0.015526933434910517;0.6910498961448509;-1.0999986703405955;1.301198711638557
42.999995;0.14669221172052727;0.12744627664037753;0.8813592233513537;0.15701038232440928;1.0779319664801692;0.16817404375982314;13.978329732659285;0.822174757910443;0.015397326517533486;0.015524902581420703;0.6909530782697527;-1.0999986192326068;1.301141830659087
42.999999;0.14671555613674558;0.12744043324369733;0.8813385293435394;0.1570376244404002;1.0779409313289372;0.16815854062307733;13.974097917680954;0.8221098954351744;0.0153918480244256;0.01552293226868355;0.6908514945044677;-1.0999985664201146;1.3010845899093326
43.000007;0.14673870984747736;0.12743518820960276;0.8813251626749177;0.15706293322235532;1.0779383419564492;0.16814323696706238;13.969719484803942;0.8220364613804814;0.015386398969492766;0.015521028528469406;0.690745194010103;-1.0999985119488964;1.3010273740481835
43.000023;0.14676070722856746;0.12742776606026532;0.8813060744098256;0.15708550242063485;1.0779255420105873;0.16812611833925598;13.965201932039296;0.8219547743338478;0.015380989315375012;0.015519199203865372;0.6906342073966317;-1.0999984558472171;1.3009705171764794
43.000055;0.1467824730143991;0.1274174754125404;0.8812710478677745;0.15710487793125666;1.0778924023757872;0.16810715472284682;13.960552234385505;0.8218652918571011;0.015375627511507282;0.015517453276858455;0.6905185184997195;-1.0999983981361146;1.3009142441906152
43.000119;0.14680406412541738;0.12739992048605486;0.8811897053687555;0.15711863187691968;1.0778218265784807;0.16808530445868652;13.95577733183949;0.8217686231303575;0.015370320911455935;0.01551579950521197;0.6903980673127268;-1.0999983388552792;1.3008587350274436
43.000247;0.14682243390863675;0.12736592778307926;0.8810175146220957;0.15711730970332102;1.0776715377509438;0.16805852980162378;13.950885828092149;0.821665477141259;0.015365076987313379;0.015514245349134882;0.6902727660322923;-1.0999982781041893;1.3008041669986854
43.000503;0.14683860004718366;0.12730582668631615;0.8806815330605314;0.15709024457199272;1.0773605962444932;0.16802381347887518;13.945889153292159;0.8215566021847874;0.015359902791278069;0.015512796556785623;0.6901424850227702;-1.0999982160569743;1.3007507256676167
43.001015;0.14684971126677965;0.12720200725576947;0.880077676549336;0.15701276045070692;1.0767407648515046;0.16797616063323978;13.940802114812799;0.8214427346594125;0.015354802819283808;0.015511456815559403;0.6900070321419217;-1.0999981529330216;1.30069860883437
43.002039;0.14685526297686907;0.127043325643094;0.8791317842476729;0.15684817716305702;1.0755643428595205;0.16790658463049868;13.935642507833556;0.8213245544850141;0.015349778719505863;0.015510227509336566;0.6898661651653856;-1.0999980889605;1.3006479604042893
43.004087;0.14685665062502773;0.12685691678730018;0.8780202938245092;0.15654993089482308;1.0735019479566663;0.16781108699895553;13.930429385940487;0.8212026554812749;0.015344831103546865;0.015509108254356434;0.689719644659558;-1.0999980243617045;1.3005987695225025
43.006135;0.14686779014218465;0.12678343588568602;0.8776216636656158;0.1563232237975369;1.0718560438090818;0.1677376475685468;13.925182261168517;0.8210775438317689;0.015339960493735654;0.015508097571819509;0.6895673074898573;-1.0999979593529576;1.3005508346123313
43.008183;0.14688455248147686;0.1267671641980313;0.8775790212048111;0.15615879407441996;1.0705943244534502;0.1676802326159934;13.91992176697073;0.8209496525228384;0.015335166843303298;0.01550719283312954;0.6894091112341691;-1.0999978941450346;1.30050386599686
43.010231;0.14690193511077715;0.12677287804657705;0.8776810593079947;0.15604264582885974;1.0696582776469248;0.16763181093635454;13.914669977506506;0.8208193605927424;0.01533044960172853;0.015506389870728174;0.6892450856276056;-1.0999978289481054;1.3004576750009451
43.014327;0.1469200565023729;0.1267897075896608;0.877852339992831;0.15588453745860759;1.0684294287738436;0.1675763703966126;13.909450504050225;0.8206870588598032;0.015325808760448738;0.015505683155156371;0.689075260076277;-1.0999977639774692;1.300412256441408
43.018423;0.14693703946405662;0.12680469723128657;0.8780152258285995;0.15581520317756192;1.067817135152975;0.1675349337047823;13.904288792986826;0.8205532463308677;0.015321245132215751;0.015505066717828786;0.688899675836036;-1.0999976994308784;1.3003677309498605
43.022519;0.1469515195515954;0.1268100523320427;0.8781243301869452;0.15579421224664186;1.067554538905821;0.16750056016811476;13.89921139191601;0.8204185642238575;0.015316759503228892;0.015504535099176606;0.6887184100564576;-1.099997635455414;1.300324223621066
43.026615;0.14696563104731233;0.1268115236792458;0.8782058634337065;0.15579717372589963;1.0674586851323975;0.1674683313457298;13.894243930783135;0.8202837646669201;0.015312351828398737;0.015504083869106596;0.6885315439318461;-1.0999975721494646;1.300281668393426
43.034807;0.14697852278877357;0.12681107254675003;0.878278139304451;0.15580243164065036;1.0673870760434385;0.16743634188372591;13.889409371528355;0.8201496541966137;0.015308020677049557;0.015503709700726107;0.6883391377701167;-1.0999975095861882;1.300239667766894
43.042999;0.14698900291298905;0.12681121698599784;0.8783654437941567;0.1558169190031988;1.0673953188971295;0.167405699093484;13.884727210604652;0.8200170107704791;0.01530376315477258;0.015503409694844;0.688141243631798;-1.0999974478284102;1.3001975626108107
43.051191;0.14699933346176178;0.12681347075512273;0.8784644838239707;0.15583305893214816;1.0674141954948855;0.1673745174604458;13.880213709071748;0.8198865514265916;0.015299576232066433;0.015503180628502174;0.6879379251600414;-1.099997386928017;1.30015458383275
43.059383;0.14700836282047397;0.12681712856362812;0.8785775229202567;0.15584600468138857;1.0674182491862307;0.16734390632932114;13.875883263592428;0.8197589812563447;0.015295458314211932;0.015503019795961805;0.687729256714379;-1.0999973269227068;1.300109935308897
43.069383;0.1470160678694263;0.12682129374367157;0.8786986355384622;0.1558562940048696;1.0674105755039403;0.16731195390424994;13.871749389445203;0.8196350098985421;0.015291408993536731;0.015502926740761076;0.6875153146931589;-1.0999972678476226;1.3000628493612616
43.079383;0.14702243086702202;0.12682556637356948;0.8788250678011559;0.1558645414231639;1.0673946652387558;0.16727971271817352;13.867824827691711;0.8195153087083454;0.015287428370869823;0.015502903573843324;0.6872962020693534;-1.099997209744799;1.3000126802143583
43.089383;0.14702743221286838;0.12682991589457457;0.8789564769762502;0.15587109511022113;1.0673721508400058;0.16724719861949883;13.864122660240456;0.8194004518447627;0.01528351784109381;0.015502953603074817;0.6870721001506921;-1.0999971526602896;1.2999590247185009
43.099383;0.14703105134338051;0.12683448752835444;0.8790937093189908;0.155876176243668;1.0673438552288461;0.16721440489603726;13.860657460880493;0.8192908668804467;0.01527968136601552;0.01550307949541778;0.6868432778461351;-1.0999970966495403;1.2999017892463756
43.109383;0.14703326910476866;0.12683929220280138;0.8792366759522088;0.15587967942757805;1.067308466499072;0.16718131483449322;13.857443289547641;0.8191868601717812;0.015275925641202387;0.01550328215361612;0.6866100387607299;-1.0999970417840734;1.2998411014660816
43.119383;0.14703406706755834;0.12684427729725273;0.8793848616788524;0.155881996429532;1.067268147249337;0.16714790800888016;13.854490310712743;0.8190886976963281;0.01527225860181243;0.015503560397865728;0.6863727013988493;-1.099996988137359;1.2997770784956157
43.129383;0.1470334259550398;0.12684944184780886;0.8795381897078587;0.15588305000494768;1.067221846574263;0.1671141755138553;13.851804404270107;0.8189966445560694;0.01526868756864592;0.01550391100389623;0.6861316428477142;-1.0999969357604027;1.2997096112578101
43.139383;0.14703133449042824;0.12685476516351898;0.8796965526100045;0.15588293722805163;1.0671696884529027;0.1670801396967385;13.849389183232276;0.818910977380875;0.015265218655049382;0.015504329456695807;0.685887293798961;-1.0999968846844184;1.299638345465364
43.149383;0.14702780066015153;0.1268602286526873;0.8798599008214223;0.15588175961062864;1.0671118683503817;0.16704585414341372;13.847247038878796;0.8188320102138021;0.015261857107651064;0.015504810889422438;0.6856400597298555;-1.0999968349578224;1.299562866348758
43.159383;0.14702284253403824;0.12686581739082414;0.8800281600021279;0.15587961634567601;1.0670486366682501;0.16701138101153792;13.845377935021965;0.81876012009349;0.015258608015308555;0.01550535030534873;0.6853902972613197;-1.0999967866743596;1.2994828931753037
43.169383;0.1470164727959579;0.1268715145817687;0.8802011883101938;0.15587660779434817;1.066980273947621;0.1669767689255576;13.843777538921112;0.818695790538807;0.015255477041333817;0.015505942486437786;0.685138404831555;-1.099996739967466;1.299398372335899
43.179383;0.14700870342994493;0.1268772914958893;0.8803788220525125;0.15587284522718553;1.0669070930945694;0.16694204846335844;13.842437420101112;0.8186396303075649;0.015252470238745364;0.015506582092669832;0.684884903954828;-1.099996694985923;1.2993095190726893
43.189383;0.14699955616791402;0.12688310732832597;0.880560908333592;0.15586845878981725;1.0668294585000069;0.16690723846376765;13.84134675086521;0.8185922943740892;0.015249593364262721;0.015507263934727747;0.6846303989680049;-1.0999966518753186;1.2992168063739968
43.199383;0.14698905951378605;0.12688891768400204;0.880747266434847;0.15586359312692386;1.0667477932278149;0.16687235171299725;13.84049276869507;0.8185543735149758;0.015246852320108355;0.015507982885659228;0.6843754887928925;-1.0999966107802932;1.2991208743088503
43.209383;0.1469772403481988;0.12689467540005345;0.8809376528485608;0.15585839152727765;1.066662547315368;0.16683739954270366;13.839861316724841;0.8185263295332491;0.015244254782203068;0.015508733485288173;0.684120739586542;-1.0999965718472817;1.2990224263977606
43.219383;0.14696411822841735;0.12690032510277702;0.8811317647254022;0.155852986116829;1.0665741060884564;0.16680239685555948;13.839439108808943;0.8185084728148455;0.015241811022197427;0.015509510438073752;0.6838667167131375;-1.0999965352083714;1.2989221808706042
43.229383;0.14694970059235055;0.12690580065730908;0.8813292561856524;0.1558474997437339;1.066482694121934;0.16676737273222386;13.83921467603756;0.818500983476095;0.01523953301032576;0.015510309957727633;0.6836139908234138;-1.0999965009778556;1.2988208618399208
43.239383;0.14693398197665733;0.1269110227528191;0.8815297201797478;0.15584204797854417;1.0663883688882572;0.1667323814571771;13.839176822164436;0.8185039542852037;0.015237433426056574;0.015511129959864573;0.6833630637396446;-1.0999964692732298;1.2987192176194282
43.249383;0.14691695250491593;0.12691589586550048;0.8817326261221844;0.15583673890235128;1.066291099914887;0.16669748680776877;13.839313317517627;0.818517412099334;0.015235525349507385;0.015511968654838785;0.6831143240481948;-1.0999964402192552;1.2986180568395727
43.259383;0.1468986076967673;0.12692030689592262;0.8819373075311832;0.15583167377271614;1.0661908258012462;0.16666273008210197;13.83961070642221;0.8185413123397134;0.01523382169552026;0.015512823771821121;0.6828681140212691;-1.0999964139336726;1.298518244180781
43.269383;0.146878944751302;0.1269241282568308;0.8821430276955808;0.15582694460435825;1.06608741929771;0.16662812508119287;13.840054739250132;0.8185755191104124;0.015232334188235188;0.01551369317277933;0.6826247869099141;-1.0999963905315269;1.2984206342964624
43.279383;0.1468579498795612;0.12692723159413574;0.8823490305714411;0.15582263120373147;1.0659806287034546;0.16659367619486617;13.84063176155144;0.818619802625441;0.015231072770987425;0.015514574963112473;0.6823846851201988;-1.099996370143299;1.2983259919163332
43.289383;0.14683559555944042;0.12692950630081573;0.882554553507667;0.15581879954514075;1.065870104273103;0.16655939333385478;13.841330179393566;0.81867389964671;0.015230045510719164;0.015515466715048753;0.6821481222004356;-1.0999963529127466;1.298234992637041
43.299383;0.14681184565235125;0.1269308706230583;0.8827588461763833;0.15581549320431823;1.0657554819416275;0.1665253030392182;13.842140399962489;0.8187376174149922;0.015229257543719737;0.015516365517734897;0.6819154293883185;-1.0999963389742398;1.2981483324023584
43.309383;0.14678665625127016;0.12693127606972335;0.8829612051493555;0.15581272210827912;1.065636420119994;0.16649145700315787;13.843053705362836;0.8188109005779701;0.015228709501268515;0.015517268476093755;0.68168703283143;-1.0999963284443826;1.2980668096383936
43.319383;0.14675998127763637;0.12693070850747035;0.8831610100742898;0.15581046687145933;1.065512557370618;0.166457931792821;13.84406186511552;0.818893814186419;0.015228397858968828;0.015518172176750326;0.6814634737695867;-1.0999963214311217;1.2979913326458015
43.329383;0.14673178404002155;0.12692918389554073;0.8833577473834392;0.1558086970653024;1.0653834363916923;0.1664248216214557;13.845158031174968;0.8189864652859721;0.015228316639677797;0.015519072039305021;0.6812453553598083;-1.099996318026836;1.2979229657533666
43.339383;0.14670203722993994;0.1269267389914372;0.8835510054901812;0.1558073816217882;1.0652484839664726;0.16639223005916715;13.846337610851931;0.819088920606798;0.015228457998366453;0.015519962391896026;0.6810332821999991;-1.0999963182852537;1.297862981239874
43.349383;0.14667072648288193;0.12692342168687212;0.8837404406481465;0.15580649047787892;1.0651070979985449;0.16636026631188586;13.847597981357572;0.8192011600749647;0.015228812340392304;0.015520836724604073;0.680827815560408;-1.0999963222107858;1.2978128054575953
43.359383;0.1466378739182224;0.12691928199143268;0.8839257233703448;0.1558059975319973;1.0649587880050888;0.1663290442321936;13.848937671700359;0.8193230765727282;0.015229369629941565;0.01552168823633647;0.6806294447705188;-1.099996329767871;1.297773877268972
43.369383;0.14660354298860104;0.1269143627511383;0.8841064996986612;0.15580587556886216;1.0648032513173313;0.16629867493509184;13.850355720164426;0.8194545046889666;0.015230121017841023;0.015522510592558611;0.6804385897625983;-1.099996340901811;1.2977474865022733
43.379383;0.14656780925404006;0.12690869744409142;0.8842824274379307;0.15580608715141367;1.064640332329507;0.16626926445718637;13.851850971101596;0.8195952384240477;0.015231059470857415;0.015523298259981732;0.6802556208831332;-1.0999963555631775;1.2977346673901697
43.389383;0.1465307405892412;0.12690231532709442;0.8844532645705799;0.15580659047397305;1.0644699378149305;0.16624093020657063;13.853422051130599;0.8197450562117159;0.015232179110197482;0.015524046406631737;0.6800808632004104;-1.0999963737230547;1.2977361724818388
43.399383;0.1464924023042873;0.1268952430601737;0.8846189241824619;0.15580735488657077;1.0642920130604183;0.16621381468114263;13.855068141514145;0.8199037762170714;0.015233473563951957;0.015524750646798488;0.6799145752681407;-1.09999639536475;1.2977524742701827
43.409383;0.14645286303564142;0.1268875045355153;0.884779473850304;0.15580837096459255;1.064106614972525;0.16618807388024673;13.85678830914992;0.8200712597379832;0.015234934457353187;0.015525406738775366;0.6797569435620805;-1.0999964204612447;1.297783743686894
43.419383;0.14641219112606685;0.12687912765803688;0.8849350940281798;0.15580965180080358;1.0639139930097454;0.16616385422235974;13.858579703370157;0.8202473454170807;0.015236551176195259;0.01552601014175786;0.6796081156258169;-1.0999964489561807;1.2978297881266876
43.429383;0.14637044956561757;0.12687015651818276;0.8850860222931192;0.15581122841957315;1.0637145818668754;0.1661412829963775;13.860437500594601;0.8204317960849213;0.015238311826905628;0.015526555622777253;0.6794682180226603;-1.0999964807496576;1.2978900146503203
43.439383;0.1463277003846211;0.12686066082289987;0.8852325530612392;0.15581314083853157;1.0635089690557622;0.16612047174406314;13.862355738603952;0.8206242756490021;0.015240204277572198;0.015527037429919968;0.6793373327744553;-1.0999965156925628;1.2979635164870462
43.449383;0.14628401591785314;0.1268507359124915;0.8853750619430784;0.1558154278504806;1.0632979016683446;0.16610151792535946;13.864327047635516;0.8208243670215345;0.015242216267956604;0.015527450091742227;0.679215474242577;-1.099996553587834;1.2980492617510617
43.459383;0.1462394807437837;0.12684049612919962;0.8855139142815851;0.1558181246663581;1.0630822293456614;0.16608450462688182;13.866342470846211;0.821031624505767;0.015244334346279396;0.01552778913296233;0.6791025921139416;-1.09999659419695;1.298146277403427
43.469383;0.146194182452543;0.12683006831258;0.8856493345959814;0.15582127085496583;1.062862741768728;0.16606950048369623;13.868392003372009;0.8212455973057016;0.015246542622997676;0.015528051171222558;0.678998617395502;-1.099996637267041;1.2982537710251791
43.479383;0.1461482058376362;0.1268195830215731;0.8857814209354405;0.15582491554424455;1.0626400739178012;0.16605655521932594;13.870465932959972;0.821465825165522;0.015248823074816393;0.015528233832264274;0.678903557631811;-1.0999966825706076;1.298371158510022
43.489383;0.1461016391244417;0.12680916251137433;0.8859102031208794;0.15582910410160342;1.0624147800611516;0.16604569059292318;13.87255728083311;0.8216918261419088;0.015251157958491437;0.01552833527110057;0.6788175562929556;-1.0999967299232578;1.298497962435472
43.499383;0.1460545840475734;0.12679891572905166;0.8860356041666658;0.15583385659841908;1.0621874351644414;0.16603689587578935;13.874663000540503;0.8219230671110516;0.015253532806924775;0.015528352795289174;0.6787408461560207;-1.0999967791697498;1.2986336547510413
43.509383;0.14600715687250612;0.1267889442968094;0.8861574066046277;0.1558391658610292;1.0619586637719391;0.1660301364976689;13.87678221081301;0.8221589225418716;0.015255937696019245;0.015528281739696254;0.6786736673652807;-1.099996830165083;1.298777585781918
43.519383;0.14595947938526718;0.12677934648256628;0.8862753114242947;0.15584501515141683;1.0617291675164624;0.1660253628227815;13.878913525521767;0.8223986220565043;0.015258365856887172;0.015528115487971363;0.6786162350675797;-1.0999968827721305;1.2989289918545903
43.529383;0.14591166798689428;0.12677021205442177;0.8863890061093663;0.1558513942730394;1.0614997335253231;0.16602250972972735;13.881054375531233;0.8226412280583224;0.015260810824653932;0.015527846185528351;0.6785687464048707;-1.0999969368663418;1.2990869811984171
43.539383;0.1458638265628155;0.1267616204793278;0.8864981807691148;0.15585830326043335;1.0612711446237948;0.16602150399145765;13.883202387858516;0.8228857015328211;0.015263264842360331;0.015527465825989174;0.6785313903924897;-1.099996992332224;1.299250507251901
43.549383;0.1458160423751883;0.12675364820205062;0.8866025469000961;0.1558657476370301;1.0610440695216;0.1660222856872473;13.88535602926165;0.8231310076376016;0.01526572016866195;0.015526967159674419;0.6785043754141036;-1.0999970490514295;1.2994183884969692
43.559383;0.1457683900324255;0.12674637532169772;0.8867018778601764;0.15587373827528364;1.0608190302527272;0.16602482634419619;13.887513386274414;0.8233761864847904;0.015268171393474686;0.015526343260971291;0.6784879887302236;-1.0999971069008145;1.2995894088477633
43.569383;0.1457209506092831;0.12673988749290838;0.8867960342223776;0.15588229895345984;1.0605964281786433;0.16602912436392342;13.889671231249906;0.8236203995196046;0.015270616138193149;0.015525586538928394;0.6784826297293699;-1.099997165773449;1.2997624388275273
43.579383;0.14567383486139;0.1267342739611899;0.8868849494838766;0.15589146753645966;1.0603765846857054;0.16603518593109526;13.891825674027524;0.8238629123751374;0.015273054287463872;0.015524689543209956;0.6784887653206824;-1.0999972255997763;1.2999364823906574
43.589383;0.14562719155197149;0.1267296196619328;0.8869685669914547;0.15590128408307843;1.0601597824812345;0.1660430183357;13.893973075840698;0.8241029810451085;0.01527548712561042;0.015523646855863393;0.6785068427352995;-1.0999972863404517;1.300110719111374
43.599383;0.14558119234233105;0.1267259943459628;0.887046781679874;0.1559117784295723;1.0599463010847558;0.16605262885626562;13.896109758829514;0.824339821054373;0.015277916671112977;0.015522455322244258;0.6785372348830011;-1.0999973479548937;1.3002845510900847
43.609383;0.14553600308380008;0.126723448028167;0.8871194362362658;0.15592296566040054;1.059736426741243;0.16606401559939576;13.898230587395803;0.8245727527315024;0.01528034495026958;0.015521112800574246;0.6785802520405968;-1.0999974103735966;1.3004575526736795
43.619383;0.1454917672237876;0.12672201280425255;0.8871863689124556;0.15593484658876397;1.0595304278509545;0.16607716841095355;13.900328150676366;0.8248013026106115;0.015282773325244409;0.015519617500750342;0.6786361491184758;-1.0999974734949818;1.3006293889208222
43.629383;0.14544861207222043;0.12672170394127144;0.8872474984337768;0.15594741442281618;1.0593285629962408;0.1660920805668569;13.902394069834093;0.8250251152576933;0.015285202185716081;0.015517968011926378;0.6787050511160044;-1.0999975371940016;1.3007997717009525
43.639383;0.14540666051185294;0.12672252307299614;0.8873028621969545;0.1559606627086885;1.0591311686152023;0.1661087459448518;13.904420660230821;0.8252438021324595;0.015287630807925168;0.015516163143351101;0.678786871493722;-1.0999976013192976;1.3009684387338443
43.649383;0.1453660315089014;0.12672446515293834;0.8873525504432782;0.15597458672848907;1.0589387080167594;0.16612714368763296;13.90640084632051;0.825456884282772;0.015290057016930982;0.015514201694757299;0.6788813305445356;-1.09999766570133;1.3011351352333596
43.659383;0.1453268353523457;0.12672752193334644;0.8873966204398464;0.15598918219032795;1.0587517097704224;0.16614723486688998;13.908327862674902;0.8256638439020173;0.015292477207825075;0.015512082477499026;0.6789880343025435;-1.0999977301991097;1.3012995696123357
43.669383;0.14528917508075537;0.12673167642859018;0.8874350836610735;0.15600444384682488;1.0585707089057115;0.16616897427666535;13.91019584077665;0.82586418079364;0.015294886890360003;0.015509804786612904;0.6791065267409186;-1.0999977947404584;1.3014614114344456
43.679383;0.14525314817441168;0.12673689348542427;0.8874679825887599;0.15602036354247478;1.0583962415103738;0.16619232388877866;13.911999992117394;0.8260573847060899;0.015297281111927375;0.015507369459959225;0.6792363046574121;-1.0999978593045867;1.3016202956516878
43.689383;0.1452188404663842;0.12674312236104013;0.8874954861240083;0.156036924502474;1.0582288153815531;0.16621726053329516;13.913736176496613;0.826242896523846;0.015299655022797799;0.01550477998260147;0.6793768295944443;-1.0999979238734179;1.3017757423589706
43.699383;0.14518631945857757;0.1267503087970265;0.8875178858955332;0.156054092359776;1.0580688206773083;0.16624377388274938;13.91540053548284;0.8264201598818852;0.015302004479764106;0.015502042139490555;0.6795275568849299;-1.099997988394551;1.301927157077236
43.709383;0.14515563650824456;0.12675840125124568;0.887535483422019;0.1560718170242589;1.0579164644685992;0.1662718592011374;13.916988963040156;0.8265886681601358;0.015304326140396052;0.01549916211611066;0.6796879404406173;-1.0999980527534836;1.3020739657373583
43.719383;0.14512683738837479;0.12676735526699906;0.8875484898888844;0.15609004286620576;1.0577718106086866;0.16630151443178995;13.918496889963393;0.82674793060265;0.015306617919877962;0.015496145129544088;0.6798573882060038;-1.0999981167634374;1.3022157261664737
43.729383;0.1450999748570279;0.12677713779873584;0.8875570646073433;0.15610870931142246;1.05763483645716;0.16633273064556764;13.91992041164277;0.8268974646624608;0.015308879936087526;0.01549299489951703;0.6800352406470751;-1.0999981801945304;1.3023521617139946
43.739383;0.1450751145087717;0.12678772460570642;0.8875614525381549;0.1561277489945669;1.057505397082173;0.16636546899831087;13.921257349464893;0.8270368544083004;0.015311114483176187;0.01548971294977541;0.6802208020097776;-1.0999982428115382;1.3024830952552775
43.749383;0.14505232844682067;0.1267990950527429;0.8875620047761024;0.15614709330343327;1.057383175262703;0.16639965145991098;13.922506427549614;0.8271658041600999;0.015313324903170656;0.01548629880394332;0.6804133753596818;-1.0999983043832051;1.3026083244945217
43.759383;0.1450316809069356;0.12681122704530579;0.8875590268920144;0.1561666704852831;1.0572677648300413;0.16643517522234683;13.923665467367249;0.8272841513673689;0.015315514581898499;0.015482751747104692;0.680612318680807;-1.0999983646785476;1.3027275679606574
43.769383;0.14501321807911444;0.12682409038798834;0.8875526710169385;0.1561863941609521;1.0571588417172564;0.16647192586311216;13.92473074205106;0.8273918480737059;0.015317687017288433;0.015479072369617538;0.6808171300206003;-1.0999984234753335;1.3028405156953604
43.779383;0.14499697399753936;0.12683764720897858;0.8875429952905753;0.15620616153293004;1.0570562441776152;0.16650978391250884;13.925698061507404;0.8274889379993869;0.0153198469167504;0.015475262804936477;0.6810274688068036;-1.0999984805721792;1.302946894569828
43.789383;0.14498298160490775;0.12685186291229253;0.8875301007126082;0.15622586491949578;1.0569599580920597;0.16654863440450457;13.9265633075495;0.8275755374407605;0.015322000954537776;0.015471326887417187;0.6812430984027631;-1.099998535796109;1.3030464774643404
43.799383;0.14497127262008155;0.12686671362715435;0.8875142244613812;0.1562454005890459;1.0568700760009342;0.16658836791364237;13.927321953837216;0.8276518225347559;0.015324157761105415;0.01546727090911548;0.6814638119720469;-1.0999985890125032;1.3031391089823676
43.809383;0.144961871457087;0.1268821819638381;0.8874957244839118;0.15626466300876343;1.0567867314614052;0.1666288654850667;13.927970504465199;0.8277180365895959;0.01532632816805972;0.01546310340917749;0.6816893618798606;-1.0999986401270927;1.3032247670043744
43.819383;0.14495478351266458;0.12689824779404665;0.8874749860107651;0.1562835365575249;1.0567100784904748;0.16666998904215524;13.928509184280893;0.8277745098073073;0.01532852492384051;0.015458833355221867;0.6819194513441709;-1.0999986890876983;1.3033035575303973
43.829383;0.14494998507785245;0.12691488481061527;0.8874523413271524;0.15630190397508506;1.0566403019756616;0.16671159363222235;13.928942119668463;0.8278216620585953;0.015330760890278388;0.015454468535635956;0.6821537906617168;-1.0999987358983478;1.3033756784880965
43.839383;0.1449474342873232;0.1269320672932828;0.887428046759906;0.15631966332079966;1.056577554037232;0.16675354526052297;13.929274601777065;0.8278599539558607;0.015333047428126951;0.015450014896065449;0.6823921127325442;-1.09999878061568;1.3034414351540005
43.849383;0.14494708900150616;0.126949774861217;0.8874022988475428;0.15633673383697763;1.0565219020975147;0.1667957276349765;13.929510455296924;0.8278898029999475;0.015335394020720615;0.015445476285488936;0.6826341645143574;-1.0999988233314018;1.3035012706970013
43.859383;0.14494891235485732;0.1269679854138856;0.8873752550226051;0.15635305119327994;1.0564733884525976;0.16683803840466496;13.929651586395474;0.8279115502754166;0.015337808155084972;0.015440854922708818;0.682879754647515;-1.0999988641710488;1.3035557425651276
43.869383;0.1449528736951313;0.12698667004895467;0.8873470306004436;0.1563685664755786;1.0564321021524057;0.16688037448725634;13.929698429780839;0.8279255102843797;0.015340295673919807;0.01543615237246185;0.6831287902144496;-1.0999989032843627;1.3036054180962426
43.879383;0.14495895206337392;0.1270058000402972;0.8873176800923612;0.15638325143866683;1.0563981558143787;0.1669226141179164;13.92965016396773;0.8279320230673411;0.015342862837885617;0.01543137053413885;0.6833812345794139;-1.0999989408168516;1.3036508009327086
43.889383;0.14496713871492423;0.12702535381669255;0.887287220729267;0.1563970979171757;1.0563715823068114;0.16696461590301467;13.929505398992537;0.8279314439062444;0.015345518565128499;0.015426512487094316;0.6836370611382255;-1.0999989768869167;1.3036924107398722
43.899383;0.14497743143898525;0.1270453168100477;0.8872556906857767;0.15641010855302015;1.056352236566364;0.167006238144746;13.929262887982683;0.8279241051142451;0.015348273783908241;0.015421582698316236;0.6838962518085816;-1.0999990115680598;1.3037308936481757
43.909383;0.14498982204040087;0.12706568021116715;0.8872231239534326;0.15642228908272549;1.056339762220242;0.16704735546588068;13.928921617595089;0.8279103045002602;0.015351138674565017;0.015416587013037348;0.6841587959289523;-1.0999990448917378;1.303766981889336
43.919383;0.1450042808660762;0.12708644539713665;0.8871894581070235;0.1564336479149773;1.0563336451858514;0.1670878616540853;13.92848074818496;0.8278903428280798;0.015354120752580431;0.015411533048939344;0.6844246724177069;-1.0999990768841295;1.3038013597807194
43.929383;0.14502074001269086;0.12710763352117815;0.8871545473131555;0.15644419875783966;1.0563333024975372;0.16712766881030197;13.927939907568922;0.8278645738249899;0.01535722475737808;0.015406430257188032;0.6846938447988881;-1.0999991075938274;1.3038345680294123
43.939383;0.14503908912830135;0.12712928559376407;0.8871182793865638;0.15645395832334638;1.056338091346542;0.1671667028489154;13.927300167613776;0.8278333995472184;0.015360453866772488;0.01540128950232113;0.6849662829723849;-1.0999991370909468;1.3038668911833822
43.949383;0.14505919058671427;0.12715144935613132;0.8870806525011127;0.15646293386536891;1.0563472949229156;0.16720489820703094;13.926565140667082;0.827797213349583;0.015363811040370387;0.015396122777701094;0.6852419876681606;-1.09999916546316;1.3038982213984018
43.959383;0.145080894600539;0.12717416896933686;0.8870417754654014;0.15647111195917043;1.056360197051776;0.16724219639202845;13.925741595538883;0.8277563421821234;0.015367299359014697;0.015390942401535608;0.6855209932731128;-1.0999991928084554;1.303928117418994
43.969383;0.1451040390459608;0.12719748021781047;0.8870018244795834;0.15647846877804436;1.0563761325847674;0.16727853545987226;13.92484001553027;0.8277110306005744;0.015370921682907214;0.015385759384054284;0.6858033405616888;-1.0999992192165777;1.3039560509625976
43.979383;0.14512844609514552;0.12722140102700877;0.8869609896207525;0.15648499343260672;1.0563944509977314;0.16731383675255534;13.923874974235556;0.8276614594248807;0.015374680558881542;0.015380582323550718;0.6860890330716402;-1.0999992447499636;1.3039815513585922
43.989383;0.14515392315221265;0.12724592158774067;0.8869194604398213;0.15649069837730809;1.0564145199355262;0.16734801468678864;13.92286416918464;0.8276077748351381;0.015378578246308791;0.01537541816240564;0.6863780145060806;-1.099999269438233;1.304004206017467
43.999383;0.14518025946134008;0.12727101139949598;0.886877458525677;0.1564956123306836;1.0564357968445321;0.16738100398450148;13.921826291665791;0.8275501467105509;0.015382616362748108;0.015370274222807019;0.6866701667129762;-1.0999992932962575;1.3040236951243989
43.999991;0.14520722680378542;0.1272966382367627;0.8868352527306421;0.1564997654778562;1.0564579055938401;0.16741277056309462;13.920779644663545;0.827488789577372;0.015386795668948298;0.01536515917757171;0.6869652903330805;-1.0999993163513202;1.304039885209551
43.999991;0.1451477843969535;0.12641640942217403;0.8811073449054126;0.15654926337060068;1.0574344301236087;0.16579929493810525;14.919742258588402;0.8274239022038712;0.015391116615325967;0.015360082631493879;0.6872630893618263;-1.0999993386554037;1.3040528635347433
43.999992;0.14517620987665342;0.12644942512845123;0.8811039851550655;0.15656306286270255;1.0575272173626737;0.16582155622312925;14.918732543565278;0.827355682742492;0.015395579738662814;0.015355054743208554;0.6875632169163662;-1.0999993602756684;1.3040628720462637
43.999993;0.14520372850325458;0.1264763696714756;0.881061499594723;0.15656492226221766;1.0575495785415032;0.1658495350412169;14.917769138724504;0.8272844389615739;0.015400185032352744;0.015350085721546844;0.6878653450083293;-1.099999381275705;1.3040702296599223
43.999995;0.14523103138907476;0.12650319218195807;0.8810155922098024;0.1565652921788728;1.0575661101903322;0.16587621820947746;14.916869545607138;0.8272106073776789;0.015404931203003645;0.015345185371233038;0.6881692089738604;-1.0999994017150942;1.304075331523664
43.999999;0.14525795380232942;0.12653045800572427;0.880970355862895;0.15656609899262033;1.0575894925240668;0.16590159108847566;14.916048712379293;0.8271346672903612;0.01540981543919623;0.015340363306629566;0.6884746512292284;-1.0999994216620075;1.3040786774054545
44.000007;0.14528435320630315;0.1265571231487407;0.8809188728263322;0.15656483759209897;1.057602098644178;0.1659246249885284;14.915318578538809;0.8270570656419454;0.015414833256453604;0.015335628848528293;0.6887816156252511;-1.0999994411967255;1.3040808192730948
44.000023;0.14530912335113405;0.12658133836031848;0.8808547010272624;0.15656068033437626;1.057605043247778;0.16594627591995564;14.914688011240528;0.8269781757888469;0.015419978274551592;0.015330990644442396;0.6890900621257136;-1.0999994604167476;1.3040822788229507
44.000055;0.14533329206319487;0.12660151894830549;0.8807606053192495;0.15655386597063795;1.0575911943348033;0.165965499132004;14.91416232991331;0.8268982915533122;0.015425242169234034;0.01532645729850564;0.6893999206138958;-1.0999994794350554;1.3040835395767645
44.000119;0.14535668490096773;0.12661552605421086;0.8806228908403995;0.15654054615009194;1.0575344624229468;0.16598126345307457;14.913743236828232;0.8268176852525271;0.015430615183724626;0.01532203813855672;0.6897111032420769;-1.0999994983569534;1.3040850613269284
