time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
44.000247;0.1453763876843924;0.12661376804621646;0.8803932848481297;0.15651257323257664;1.0573997008768639;0.16599255493234738;14.913429767093664;0.8267366868980834;0.015436087071781483;0.015317742740059736;0.6900234727823722;-1.0999995172702814;1.3040872697069854
44.000503;0.14539346827348412;0.1265867597201363;0.8800003191315363;0.15645966636535666;1.057108054286137;0.16599537231641773;14.913219177915312;0.8266557008926549;0.01544164747282332;0.01531358005463772;0.6903367921680735;-1.099999536259824;1.3040905390490853
44.001015;0.14540613234005514;0.12651821562753002;0.879343015467522;0.1563591816550625;1.0565171433582197;0.165983718036997;14.913108123613943;0.8265751477415487;0.015447284988240467;0.015309558376425917;0.6906507436817547;-1.099999555414879;1.3040951446140785
44.002039;0.14541170901531164;0.12639760374916634;0.8783648704929385;0.15617158027597816;1.0553753326011708;0.16595158981127764;14.913095138383905;0.8264953930945305;0.015452986291508718;0.015305685906880646;0.6909649937614605;-1.0999995748226419;1.3041012212015677
44.004087;0.14541406683133248;0.12624853888976248;0.8772040635217414;0.1558584762158381;1.0533907652337662;0.16589397648643045;14.913182030016902;0.8264167207082246;0.015458737058642792;0.015301970879766433;0.691279222378497;-1.0999995945479735;1.3041087952905057
44.006135;0.1454257776764448;0.1262088030879554;0.8767295274787609;0.15561631101049675;1.0518176454016064;0.1658568650278217;14.913372595240642;0.8263393281818008;0.015464523420041103;0.015298420970571158;0.691593100757313;-1.0999996146064666;1.3041178261657258
44.008183;0.14544084417385464;0.12622237763695615;0.8765931140032609;0.15543421149294026;1.05062544331447;0.16583426201177978;14.913671177184783;0.8262633044487371;0.01547033174215035;0.01529504265350804;0.6919062453458001;-1.0999996349569936;1.3041281822904855
44.010231;0.1454583395047339;0.12625826259855777;0.8765877518443996;0.1553031537912247;1.0497588005859448;0.16582021140044573;14.914082051801302;0.8261886378518262;0.015476147101660969;0.015291840783824617;0.6922181720459265;-1.099999655517397;1.3041395898948356
44.014327;0.14547414901964711;0.12630363355069782;0.876650089891493;0.1551306477821064;1.0486131324266603;0.16579879190596963;14.914608306709772;0.826115320053144;0.015481952474679;0.015288818193103411;0.6925283020255845;-1.0999996761924995;1.3041516179291277
44.018423;0.14548954758146318;0.12634770615776764;0.8766986508612753;0.15504714791546248;1.0480726193334318;0.16579110341712147;14.915249900185858;0.8260434527844335;0.015487729764309895;0.015285975730579358;0.6928360344439782;-1.0999996969131705;1.3041637397023758
44.022519;0.14550304930556918;0.12638337782240802;0.8766938849849752;0.15501275066150058;1.0478738847088946;0.16578925857175522;14.916002531646303;0.825973240010617;0.01549346199035461;0.01528331314673712;0.6931408055680341;-1.0999997176537915;1.3041754509971215
44.026615;0.14551472321484998;0.126415222769188;0.8766671586075685;0.155001188586645;1.0478359263248835;0.1657893784848751;14.916859105540473;0.825904946744881;0.015499135186446219;0.01528083013029337;0.6934420992632773;-1.0999997383937974;1.3041863629352568
44.034807;0.14552401608952173;0.12644284385367544;0.8766196829639643;0.15499362262900745;1.0478333151656503;0.16578958554080495;14.917811851925475;0.8258389040408308;0.015504738552263421;0.01527852688966701;0.6937394595646522;-1.099999759068632;1.3041962423930284
44.042999;0.14553278183817375;0.12647166911306365;0.8765783600839517;0.1549995839710823;1.0479175434049177;0.1657910000340791;14.918852719033984;0.8257754975189946;0.015510263431169407;0.015276404267139963;0.6940324980095507;-1.099999779570006;1.3042050013651991
44.051191;0.14554012522547413;0.12650188954000322;0.8765507127670851;0.1550069441748129;1.048011748614413;0.16579174648085954;14.919973595088436;0.8257151111520186;0.015515702495464887;0.015274463455107901;0.6943208708002871;-1.0999997997887805;1.3042126327401218
44.059383;0.1455460413001094;0.1265328898134729;0.8765334600862846;0.15501315743743974;1.0480985602003945;0.16579295987036521;14.9211678989913;0.8256580698852547;0.015521048280378293;0.015272705260306633;0.694604264880528;-1.099999819660931;1.3042191639474177
44.069383;0.14555055188884655;0.1265637203833698;0.8765208974365423;0.15501857236610997;1.0481805379294957;0.16579277948327756;14.922432201020452;0.8256046485516376;0.015526291664284137;0.015271128928328855;0.6948824144161335;-1.0999998391821137;1.30422463260879
44.079383;0.14555370454122407;0.1265939072431458;0.8765103296619923;0.15502376505396248;1.048261737610357;0.16579233312351493;14.923765730896012;0.8255551547606301;0.015531422716710423;0.015269731673396082;0.6951551322549109;-1.099999858387561;1.304229070071337
44.089383;0.1455555667441639;0.12662336193917548;0.8765014008920908;0.15502903633037488;1.0483442995325276;0.1657917318275782;14.925168089008482;0.8255099534688157;0.015536432993670723;0.015268509931078889;0.6954223313096995;-1.0999998773199415;1.3042325764534044
44.099383;0.1455562241098505;0.12665222161794168;0.8764950539667729;0.1550343860551042;1.0484283893819042;0.16579107987022135;14.926638181550635;0.8254693734571303;0.015541316435694563;0.015267461021932757;0.6956840100788717;-1.0999998959982187;1.304235404942225
44.109383;0.14555577160350017;0.12668043379724256;0.8764907958109031;0.15504011594064965;1.0485163587036384;0.165790478341263;14.928175231070378;0.825433621192934;0.015546068050876702;0.015266583627113984;0.6959402167577042;-1.0999999143996055;1.304237925094079
44.119383;0.14555429728356695;0.12670799443762323;0.8764884586399599;0.15504604497736094;1.0486072712932815;0.16579001585921846;14.92977967718124;0.8254027973454384;0.0155506818865995;0.015265877427358956;0.6961910307250638;-1.0999999324701026;1.3042405803245345
44.129383;0.1455518799473192;0.1267348661898716;0.8764877287535738;0.15505215529399075;1.0487011825273467;0.1657897637394908;14.931453047689502;0.8253769958525428;0.015555150104840388;0.015265342722667918;0.6964365457775507;-1.0999999501493336;1.3042439358740558
44.139383;0.14554860576606238;0.12676099921202674;0.8764882561248315;0.15505842159156646;1.048797990086723;0.16578978237164468;14.933197246424797;0.8253563868350482;0.015559463793012533;0.015264980160067365;0.6966767992908446;-1.099999967380354;1.3042487134207876
44.149383;0.14554457831146322;0.12678634355878535;0.8764896515200974;0.15506479266690676;1.0488975708315764;0.16579013142408427;14.93501407220437;0.8253412095347075;0.015563615311211228;0.015264790576653553;0.6969116785105414;-1.0999999841048722;1.304255674437888
44.159383;0.14553990968112723;0.12681085861337554;0.8764915344232512;0.15507118725280394;1.0489999008993613;0.16579087674310403;14.936905627929939;0.8253317242903405;0.015567600161994799;0.015264774769276951;0.6971408950963565;-1.1000000002614334;1.3042653853221102
44.169383;0.14553470884964356;0.12683450726024226;0.8764935731992102;0.15507750937772546;1.0491049942092254;0.1657920920289927;14.93887439250346;0.8253281718108214;0.015571416532916205;0.01526493328080056;0.6973640286639761;-1.1000000157895315;1.3042780705840817
44.179383;0.14552907693859482;0.12685724606673093;0.8764955051212648;0.155083658120837;1.0492128332559518;0.1657938572320751;14.940922723316183;0.8253307605775931;0.015575064469119406;0.015265266734640794;0.6975805870984071;-1.1000000306370576;1.3042936195054564
44.189383;0.1455231066265504;0.12687902642690854;0.8764971091178261;0.15508952948204566;1.0493234242344602;0.16579625315820806;14.943053429928307;0.8253396977459937;0.015578545614652087;0.015265776262835448;0.6977900486072036;-1.1000000447779832;1.3043116741785465
44.199383;0.14551688668661963;0.1268998056867397;0.8764981293266527;0.15509502793704397;1.0494368429789385;0.16579935351656921;14.945270298474556;0.8253552042860971;0.015581861362625644;0.015266463306355666;0.6979918641384137;-1.1000000582330731;1.304331748212665
44.209383;0.14551050623361664;0.1269195591398591;0.8764982198696558;0.15510007971810968;1.0495531754406766;0.16580321786346053;14.947577133687984;0.8253774876367578;0.015585010845366842;0.015267329019817113;0.6981854666704601;-1.100000071066504;1.3043532997620095
44.219383;0.14550404636653982;0.12693828256987866;0.8764969541920412;0.1551046325018477;1.0496724212888215;0.16580788693315332;14.949976916061576;0.8254066885711527;0.015587991773432163;0.01526837379046176;0.6983703524085786;-1.1000000833640209;1.3043757593910106
44.229383;0.14549756951489573;0.12695598441507747;0.8764938674608382;0.15510864498963042;1.0497944409258393;0.16581338541837098;14.952471229243079;0.8254427919869289;0.015590802193996122;0.015269597286978815;0.6985461871712414;-1.100000095224293;1.3043985612796203
44.239383;0.1454911198933922;0.12697268119556568;0.876488483149012;0.15511208007181898;1.0499189695966706;0.16581973616981688;14.955059098008435;0.8254855914514944;0.015593440708954246;0.01527099852324787;0.6987128527038741;-1.1000001067531093;1.304421172513841
44.249383;0.1454847255687757;0.1269883997784901;0.8764803204553561;0.15511490384036083;1.0500456875732724;0.16582697992480872;14.957737060007466;0.8255347895757138;0.015595906473640828;0.015272575028511027;0.6988704406396248;-1.1000001180319023;1.3044431219790353
44.259383;0.1454784027997041;0.1270031793595195;0.8764689313013959;0.15511708492444432;1.0501742699095886;0.1658351884780822;14.960501374245002;0.8255901085239521;0.015598200198220231;0.015274322125523708;0.6990192163188623;-1.1000001290808663;1.3044640049978227
44.269383;0.14547216485158498;0.1270170703210328;0.8764539618734184;0.15511859638732767;1.0503043515765538;0.16584446043384993;14.963349710609913;0.8256513075014905;0.01560032536908562;0.015276233226625323;0.699159528090445;-1.1000001398552217;1.304483441100491
44.279383;0.14546602151667287;0.12703012948138145;0.8764351531992595;0.1551194175393849;1.0504354707707424;0.16585489785804153;14.966280863684718;0.8257181868898757;0.015602288262226814;0.015278300281351354;0.6992916935358554;-1.1000001502713062;1.3045010558423882
44.289383;0.14545997576489356;0.12704241928115179;0.8764122819606461;0.15511953376789858;1.0505670428953138;0.1658665785085838;14.96929448004169;0.8257906265822541;0.015604096132900792;0.015280514336505176;0.6994159548564138;-1.1000001602364062;1.304516497276432
44.299383;0.1454540295896429;0.12705401398965616;0.8763851318380955;0.15511894044478183;1.0506983669678271;0.16587954722586126;14.972391984734255;0.8258685983029601;0.015605754946033149;0.015282866012229682;0.699532528590031;-1.1000001696634558;1.3045294202855755
44.309383;0.1454481795294353;0.1270650026730039;0.876353533131939;0.15511765015289894;1.0508286956173265;0.1658938330798658;14.97557719716664;0.8259521314001523;0.015607268581056339;0.015285344941848014;0.6996416563383103;-1.1000001784697944;1.304539515854967
44.319383;0.14544239769076203;0.12707548414169167;0.876317426879806;0.1551156963512898;1.0509573465588078;0.16590947288263228;14.978855491167526;0.8260412862920596;0.015608639880787308;0.015287939248271496;0.6997435663613856;-1.1000001865871873;1.3045466399125705
44.329383;0.1454366303094778;0.12708555889740644;0.8762768680813252;0.15511312885464987;1.0510837798160844;0.16592651915830428;14.982233056174334;0.8261361687497063;0.01560987183397365;0.015290636523157767;0.6998384056885788;-1.1000001939897044;1.3045508683859688
44.339383;0.14543081451329776;0.12709532151081834;0.8762319738785381;0.15511000636405697;1.0512075994378387;0.1659450296034716;14.985717085857862;0.8262369488104814;0.01561096744646401;0.01529342550211927;0.6999262516608104;-1.1000002007077239;1.304552378789097
44.349383;0.1454248869060303;0.12710485234328533;0.876182930753666;0.1551063948091524;1.0513285115906696;0.16596505036156822;14.989315268264816;0.8263438635843329;0.01561192921607829;0.01529629699740519;0.7000071821047594;-1.100000206815127;1.3045513364459513
44.359383;0.14541878635077982;0.1271142110460186;0.8761300633388736;0.1551023712663045;1.0514463071306592;0.165986602783953;14.993035020040928;0.8264572050498667;0.015612759054848777;0.015299244450917245;0.7000813308692134;-1.1000002123985806;1.3045479053184303
44.369383;0.14541246134896568;0.12712343714976118;0.8760738245405026;0.15509802882772744;1.0515608429128587;0.1660096791882649;14.996883466674861;0.8265772540796519;0.015613458269239065;0.015302264911484878;0.7001489133424069;-1.1000002175229264;1.304542292634817
44.379383;0.1454058769383539;0.1271325599338738;0.8760146773080197;0.15509348019560062;1.0516719469788816;0.16603424652876822;15.00086655224574;0.8267041941942598;0.015614027668853461;0.015305359452996943;0.7002101954140931;-1.100000222224263;1.304534788840125
44.389383;0.14539901673443573;0.1271416130402482;0.8759530126355692;0.15508885315930998;1.0517793289547166;0.16606024766492408;15.00498760521142;0.8268380713184295;0.015614468102863306;0.01530853204421162;0.7002654000138007;-1.100000226547349;1.3045257993501127
44.399383;0.1453918795027652;0.12715064336816276;0.8758891690037233;0.15508427181973947;1.0518826325730621;0.1660876012174716;15.009247442179458;0.8269787852035592;0.015614781171425248;0.015311787206409948;0.7003146568749363;-1.1000002305899597;1.3045158324042225
44.409383;0.1453844752440387;0.1271597103331103;0.8758234686020956;0.1550798393503906;1.051981567596689;0.16611620930398768;15.013645458763929;0.8271260924643193;0.015614969554489645;0.015315127526426572;0.7003580401021524;-1.100000234504222;1.3045054976694106
44.419383;0.14537682799914595;0.12716888096505202;0.8757562200935313;0.15507563423522233;1.0520759703935212;0.16614597486956936;15.018180409523147;0.8272796224471158;0.015615036625113052;0.015318552373247184;0.700395587593994;-1.1000002384643623;1.304495530759702
44.429383;0.14536897888287795;0.12717822722748828;0.8756876924857728;0.15507171151095459;1.0521657995800924;0.16617681890607017;15.022850680312986;0.8274389362901037;0.01561498546711276;0.01532205835961956;0.7004272790567888;-1.100000242643637;1.3044867262714324
44.439383;0.14536098071054449;0.12718782736717718;0.8756180759518576;0.15506811018801034;1.0522511605209977;0.16620868392490962;15.027654030444824;0.8276036143464808;0.015614818165579912;0.01532564087804993;0.7004530669750983;-1.1000002472044617;1.3044797635267473
44.449383;0.14535288921434886;0.12719776544856629;0.875547485767046;0.1550648639542972;1.052332328826563;0.16624152635945225;15.0325866478342;0.8277733008086805;0.015614536797354275;0.015329295054504076;0.7004729569371231;-1.1000002522887347;1.3044750979193953
44.459383;0.14534475798884974;0.12720812188852593;0.87547602052255;0.15506200429529837;1.0524096791713888;0.16627531047175212;15.037642102350347;0.8279477065832715;0.015614145656923487;0.015333015354990294;0.7004870431881435;-1.100000258011123;1.3044730337674713
44.469383;0.1453366392977717;0.12721896078673975;0.8754038075016035;0.15505955937233576;1.052483578339115;0.16631000647131236;15.04281110547967;0.8281266016211647;0.015613652488145807;0.015336795269382442;0.7004954929172891;-1.1000002644627191;1.3044738476136135
44.479383;0.14532858968125306;0.12723032847728682;0.8753310030122181;0.15505754820887635;1.0525543430402737;0.16634558336422073;15.048082139292472;0.8283098241337084;0.015613068233589168;0.01534062789891008;0.7004985530905056;-1.1000002717198663;1.3044777869541886
44.489383;0.14532067227812723;0.12724226211606493;0.875257758770421;0.15505596912271422;1.0526222365607787;0.16638199627181635;15.05344344968775;0.828497314902529;0.015612405998713734;0.015344506668174804;0.7004965701702064;-1.100000279836216;1.30448501835811
44.499383;0.14531294978412695;0.12725479342741117;0.8751841749250219;0.15505480062267524;1.052687487139788;0.16641918507415418;15.058885922127013;0.828689100575675;0.015611679905567595;0.015348425645185846;0.7004899632558492;-1.100000288829853;1.3044956865021433
44.509383;0.1453054757990564;0.12726794386269144;0.8751102887204428;0.15505402099280577;1.0527503315799458;0.16645708538502477;15.064404297428462;0.8288852151525757;0.015610904497037602;0.01535237977632896;0.7004791871239496;-1.1000002986941768;1.3045100329980928
44.519383;0.14529829174103187;0.12728172113205882;0.8750361189723209;0.15505362085060287;1.0528110793533354;0.1664956350259908;15.06999566184539;0.8290856752575616;0.015610093861740946;0.015356365392021037;0.7004647216070129;-1.100000309418807;1.3045283875347868
44.529383;0.14529142363943212;0.1272961207217572;0.874961726886751;0.15505360018623024;1.0528701900066681;0.16653477169591532;15.0756568776609;0.8292905139968753;0.015609260473209024;0.01536038016941005;0.7004470471808397;-1.1000003210098979;1.3045510212030367
44.539383;0.14528487268460846;0.12731112465638897;0.8748872467541376;0.1550539690972278;1.0529282368296788;0.16657442669378625;15.081383135619559;0.8294997923324724;0.015608415048422685;0.01536442217642618;0.7004266076829381;-1.1000003335007036;1.304578069944566
44.549383;0.1452786044338279;0.12732669734351681;0.874812848950799;0.15505474696079055;1.0529857303470025;0.1666145192095267;15.08716790832225;0.8297135586897579;0.01560756667401405;0.015368489580251499;0.7004037997852756;-1.1000003469289814;1.3046095891639005
44.559383;0.1452725490297825;0.12734278871509885;0.8747386491571424;0.1550559464160505;1.053043022167711;0.1666549634287039;15.09300331037098;0.8299317456949512;0.015606722537068893;0.01537258123813795;0.7003789858945482;-1.1000003613083753;1.304645550432031
44.569383;0.1452666197644128;0.12735934898886483;0.8746646416025599;0.15505755809735106;1.053100382862377;0.1666956816256689;15.098881038651811;0.8301541008808236;0.015605888394070623;0.015376696682496681;0.7003525119688229;-1.1000003766299786;1.3046857438170691
44.579383;0.14526073762311778;0.12737634340739826;0.8745907130079453;0.15505954856740775;1.0531581241195611;0.16673659866280272;15.104794470522409;0.8303802268209969;0.015605069952866995;0.015380835896677252;0.7003247143228671;-1.1000003928724467;1.3047297922866399
44.589383;0.14525483838309464;0.12739375546657158;0.8745167091211042;0.1550618626306898;1.0532166747817566;0.1667776329834176;15.1107406771205;0.8306096511319782;0.01560427407862545;0.015384999768403837;0.7002959085665461;-1.1000004099935394;1.3047772446939003
44.599383;0.14524886459327177;0.12741158668843694;0.8744424671535405;0.15506442267292475;1.0532766096202932;0.16681870913470775;15.116720241269274;0.8308419027583988;0.015603509459360003;0.015389190202412289;0.7002663937767296;-1.1000004279211484;1.3048275549988444
44.609383;0.14524276574909803;0.12742985772704518;0.8743677914094781;0.155067123882189;1.0533386235242235;0.1668597762876604;15.122735217955048;0.8310765973674465;0.015602786403201266;0.01539340912799163;0.7002364889865018;-1.1000004465689832;1.3048800945069121
44.619383;0.14523650399093355;0.12744860710039746;0.8742924335546098;0.15506983699879695;1.0534034048301786;0.16690081037591953;15.128787300278903;0.8313134857953987;0.01560211473344099;0.015397657580462213;0.7002065565038473;-1.1000004658556428;1.3049343282290045
44.629383;0.14523005059540714;0.12746788942024445;0.8742161403281327;0.15507243268365462;1.053471423538089;0.16694179590053515;15.134877058334416;0.831552462166433;0.015601501459675727;0.015401935805236215;0.7001769641743573;-1.1000004857052543;1.3049899309160646
44.639383;0.14522337952178976;0.1274877656124951;0.874138747926286;0.15507480803238535;1.05354280120124;0.16698270497628562;15.141003941384938;0.8317935363519139;0.015600950957411902;0.015406243069038983;0.7001480000561593;-1.100000506045549;1.3050467249914517
44.649383;0.14521646318211975;0.12750828430922967;0.8740601855681291;0.15507689195913948;1.0536173679919352;0.16702349454277785;15.147166256024226;0.8320367915634632;0.015600466383080314;0.015410576403391616;0.7001198081065206;-1.100000526803752;1.3051046128390005
44.659383;0.14520926711157955;0.12752947207645635;0.8739803669862942;0.15507864113980707;1.0536947730402102;0.16706411169988533;15.153361097362218;0.8322823179988068;0.0156000506713137;0.015414930068162162;0.7000924038469185;-1.1000005478941988;1.3051635835674789
44.669383;0.14520174832713403;0.12755133667056365;0.8738991313912138;0.15508003573420814;1.0537745407893344;0.16710449303679425;15.159584049367991;0.8325300858539483;0.015599707239481274;0.015419296407742564;0.700065747055794;-1.1000005692165977;1.3052236778388633
44.679383;0.1451938651979998;0.12757387582722424;0.8738162627494961;0.15508107206844277;1.0538561263024566;0.1671445667377544;15.165828179557774;0.8327798886617132;0.01559943985748753;0.0154236667902937;0.700039805837998;-1.1000005906657286;1.3052849124860197
44.689383;0.14518558908824314;0.12759708810365572;0.873731484243915;0.15508175708270838;1.0539389457476143;0.16718426197734684;15.17208403791261;0.8330314542023133;0.015599252314118775;0.015428031842064581;0.7000145974364831;-1.1000006121420864;1.305347277360462
44.699383;0.1451769027754688;0.12762097891257024;0.8736444476943555;0.1550821034891589;1.0540223407554379;0.16722352339015772;15.178341224663276;0.833284544271422;0.015599148929812573;0.015432381006869608;0.6999902041966855;-1.1000006335675414;1.3054107684493494
44.709383;0.14516779645686362;0.12764555599869393;0.8735547802674334;0.1550821228476525;1.0541055427712498;0.16726232810992026;15.18458915872288;0.8335389175062657;0.015599134888273684;0.015436702617615324;0.6999667273898396;-1.1000006548889485;1.3054753881890824
44.719383;0.14515826826830802;0.127670820209331;0.8734621511834025;0.15508182139742638;1.0541876749251944;0.16730068888766925;15.190816527137663;0.83379426426204;0.01559921524209733;0.01544098520291964;0.6999441869964081;-1.1000006760485188;1.3055411547339146
44.729383;0.14514831915640783;0.1276967616541538;0.8733663106920908;0.15508120185847657;1.0542678345540466;0.16733862860483747;15.197011140864806;0.834050205712569;0.015599393637249995;0.015445218830657602;0.6999224732624875;-1.100000696941092;1.3056081704849354
44.739383;0.14513794825708784;0.1277233613107305;0.8732670708860542;0.1550802665541243;1.0543452788291074;0.16737614209873966;15.203160269481867;0.8343063219663186;0.015599672816230769;0.015449395738550947;0.6999014287524239;-1.1000007173984887;1.3056766996395837
44.749383;0.1451271513861573;0.12775059297920247;0.8731642575781464;0.15507901590981665;1.0544195712178297;0.1674131844814396;15.209250910221158;0.8345621741804764;0.01560005585628766;0.015453510362744123;0.6998809689629911;-1.1000007372142007;1.3057471501145557
44.759383;0.14511591611868502;0.12777842511936874;0.8730577303773297;0.15507745217654195;1.0544905671939175;0.16744969656951214;15.215270707351074;0.8348173289507734;0.0156005457029776;0.015457558968358607;0.6998610801216045;-1.1000007561829734;1.305819958319325
44.769383;0.14510422594024022;0.12780682148737124;0.8729474372014566;0.155075595872478;1.0545582999908796;0.16748562779226556;15.221208796560697;0.8350713761471107;0.015601143599225223;0.015461539485041979;0.6998417214964482;-1.1000007741244795;1.3058954598738244
44.779383;0.14509207714123484;0.12783574004388368;0.8728334289790401;0.15507348815710514;1.0546228590687639;0.167520934100447;15.227055770066386;0.8353239295635667;0.01560184794760156;0.015465451142440169;0.6998227805828333;-1.1000007908774074;1.3059738391754447
44.789383;0.14507948741535848;0.1278651309211993;0.8727158678528163;0.15507116251983077;1.0546842968656651;0.16755557162833515;15.232803967462429;0.8355746135419977;0.015602654400447453;0.015469293718920179;0.6998040724261431;-1.1000008062836932;1.3060551723121374
44.799383;0.14506649229188023;0.1278949320430357;0.8725950081244456;0.15506862482265074;1.0547426053608098;0.16758949544827859;15.238448356299203;0.8358230560417877;0.015603556767851296;0.01547306814548907;0.699785315909006;-1.1000008201995604;1.306139485386964
44.809383;0.1450531442035657;0.12792506774508647;0.8724710916536488;0.15506586728782895;1.054797796272572;0.16762265542822744;15.243987155560793;0.8360689143154533;0.01560454723756434;0.015476777783681239;0.6997661100449092;-1.10000083252497;1.306226824874092
44.819383;0.14503951112150576;0.12795545612847084;0.8723442288924145;0.15506288654452935;1.0548500053206291;0.1676549921981004;15.249421542689136;0.8363119245742171;0.015605616068758614;0.015480427786046918;0.6997459344172032;-1.1000008432245347;1.306317313167194
44.829383;0.1450256699987575;0.12798601694706652;0.8722144171037277;0.15505968766940412;1.0548994965556164;0.16768644357870216;15.254754288375612;0.836551939664851;0.015606751823222137;0.015484023592150061;0.6997242095560438;-1.1000008523352496;1.306411091228106
44.839383;0.1450117018568389;0.1280166718713149;0.87208165832963;0.1550562830450055;1.0549466070289744;0.16771696041577364;15.25998846420458;0.8367889022185657;0.015607942186324136;0.015487570331946133;0.699700428039574;-1.1000008599564775;1.3065081789289177
44.849383;0.14499768203945362;0.12804733913731964;0.8719459953484063;0.15505268600185548;1.0549917284522083;0.16774651810131183;15.265127389736053;0.8370227495079668;0.015609175236725005;0.015491072654050017;0.6996742465166957;-1.1000008662298717;1.306608343452248
44.859383;0.14498366593901496;0.12807792814652796;0.8718075013460012;0.15504890184686065;1.055035280709551;0.16777510943646384;15.27017542111566;0.8372533163128446;0.015610440949340252;0.01549453508465609;0.699645476973973;-1.1000008713221774;1.306711057482831
44.869383;0.14496968956126843;0.1281083410968828;0.8716663344268726;0.1550449254902552;1.0550776503337909;0.16780272333001842;15.275138370248477;0.8374803011807492;0.015611732003746683;0.01549796221287021;0.6996140305655325;-1.1000008754018151;1.3068156341675747
44.879383;0.1449557823798273;0.1281384839714882;0.8715227723728248;0.15504074739177495;1.0551191608841033;0.16782933507234488;15.280023006848705;0.8377033146606563;0.015613043082469108;0.015501357177841431;0.6995798451567888;-1.1000008786075843;1.3069214063431542
44.889383;0.14494197227005023;0.12816827716189877;0.871377169070561;0.15503636369171;1.055160083008899;0.16785491472206168;15.284836239876846;0.8379219378465238;0.015614369286623714;0.015504720193794555;0.6995428417110577;-1.1000008810313568;1.3070277312285932
44.899383;0.14492828402253896;0.12819765505973985;0.8712298997753383;0.15503177943164986;1.0552006640139107;0.1678794368490498;15.289584699087872;0.8381357535673917;0.01561570496654946;0.015508048958566209;0.6995029360100921;-1.1000008827283123;1.3071339313405317
44.909383;0.1449147464341841;0.12822655871786345;0.8710813335219838;0.15502700214832615;1.0552411638124752;0.16790288236379286;15.294274340184183;0.8383444151308957;0.015617044093493411;0.015511339482583333;0.6994600514972044;-1.100000883745604;1.3072393491867094
44.919383;0.14490140416170122;0.12825492926145815;0.870931845282807;0.15502203700810438;1.0552818424644332;0.16792523273154758;15.298909841093021;0.8385477146971331;0.015618382151036135;0.015514586327801711;0.6994141076791522;-1.1000008841423943;1.3073434181384818
44.929383;0.14488831795256515;0.12828270494139168;0.8707818667542928;0.15501688145698395;1.0553229297088398;0.16794646602380287;15.303494876743938;0.8387455621619004;0.015619716860143044;0.015517782603391574;0.6993649964304607;-1.1000008839807842;1.3074456418112388
44.939383;0.14487555435752944;0.12830982483554926;0.8706319515975741;0.15501151626781054;1.055364645551727;0.16796656209966676;15.308033297838513;0.838937934892526;0.01562104638643597;0.015520919648221542;0.6993125657406156;-1.1000008833097996;1.3075455411869237
44.949383;0.14486317710992216;0.1283362356893021;0.8704827923706512;0.15500590335060088;1.0554072014968832;0.16798550862272602;15.312529537588432;0.8391248730323154;0.015622368209105604;0.01552398748990925;0.6992566503334265;-1.100000882165072;1.3076426177090679
44.959383;0.14485124344706418;0.1283618989684045;0.8703351221081228;0.15499999024504318;1.0554507379289109;0.16800330392026616;15.316988016486423;0.8393064837583353;0.015623680219872321;0.015526976707179075;0.6991971540829107;-1.1000008805668111;1.3077363113861564
44.969383;0.14483980227014592;0.12838679551120238;0.8701895999034702;0.15499371555050148;1.0554952756809468;0.16801995861814537;15.321412835388644;0.8394829240326204;0.015624981010994122;0.015529879272339899;0.6991341347060014;-1.1000008785227111;1.3078260203556742
44.979383;0.14482889240120456;0.12841091623512546;0.8700467862918488;0.15498701330490544;1.055540746416201;0.16803549048824762;15.325807960344596;0.8396543746376548;0.015626268109684486;0.01553268730404369;0.6990678335123801;-1.1000008760600453;1.3079112553874357
44.989383;0.14481854375118255;0.12843424113241358;0.8699071288620402;0.1549798092134165;1.0555870796795472;0.16804991708643957;15.330176856671624;0.8398210188646056;0.01562753734641777;0.015535392167397319;0.6989986406186997;-1.1000008732526434;1.3079917882454257
44.999383;0.14480877982961848;0.12845673043116393;0.8697709486942093;0.15497201187046739;1.0556342508594594;0.16806325585545748;15.3345212530972;0.8399830327272627;0.01562878529379804;0.015537985607804637;0.6989270492877572;-1.100000870205732;1.3080676574592778
44.999991;0.14479961739901276;0.1284783367536803;0.8696384819743779;0.1549635139735728;1.0556822648937745;0.16807552551781285;15.3388410790753;0.8401405331131013;0.015630011986754958;0.01554046172814755;0.6988536343088041;-1.1000008670112893;1.3081391681891672
44.999991;0.1447044589647441;0.12759927384622488;0.863856961511672;0.1549768361494589;1.0565179879150832;0.16647874634328838;16.34313664420505;0.8402934859677252;0.01563122105630969;0.01554281834691793;0.6987790409832311;-1.100000863699195;1.308206981638374
44.999992;0.14469738900767423;0.12762807628907974;0.8637893865069466;0.15498372013020317;1.0566786555621515;0.16647794778564762;16.347409855521953;0.840441692716631;0.015632418101864564;0.015545057207488932;0.6987039623540818;-1.1000008602260376;1.3082721115802556
44.999993;0.14469003080437393;0.1276466764187639;0.8636677012148688;0.15497231259674982;1.0567278764664054;0.16648717319907963;16.351662643856823;0.8405848382115887;0.015633608864784924;0.015547182521234475;0.6986290835049737;-1.1000008565160517;1.3083357287931052
44.999995;0.14468324067060043;0.1276636236685115;0.8635452547516652;0.15495862125067641;1.0567692366660726;0.1664964718415241;16.355895327554627;0.8407224957588872;0.015634798242964133;0.015549199032299513;0.6985550125969885;-1.1000008524945757;1.30839893615614
44.999999;0.1446769901533736;0.12767990380711847;0.8634285808530134;0.15494547713248666;1.0568221469767927;0.1665028912993792;16.3601068561193;0.8408541193663918;0.0156359908741292;0.01555111095468983;0.6984822311965511;-1.1000008480769694;1.308462658069259
45.000007;0.144671237652386;0.12769416301260755;0.8633080856056106;0.1549292317915097;1.0568615617055104;0.16650946879613887;16.364296340457877;0.8409790801356786;0.015637192179157933;0.015552920701015804;0.6984110947191446;-1.1000008431505928;1.3085276474124323
45.000023;0.14466494082741135;0.1277048997572687;0.8631790948911782;0.15490927982881755;1.0568905938670952;0.16651422454411732;16.368464671441593;0.8410967265781412;0.01563840893436724;0.015554627682576249;0.6983419101411659;-1.100000837579258;1.308594540851793
45.000055;0.14466016434676668;0.12771154348105015;0.8630249583036825;0.15488679826706556;1.0569018441804183;0.16651717812601838;16.372614933524954;0.8412064330584134;0.015639649841064352;0.015556229175060199;0.6982750090987478;-1.1000008312182958;1.3086639053220872
45.000119;0.1446538001298936;0.12770922376774596;0.8628303810496901;0.15485478403643124;1.056869420326471;0.16651736834716122;16.37675125985497;0.8413076343322261;0.015640925547538258;0.015557722259578645;0.6982107329499386;-1.1000008239263994;1.3087362829683928
45.000247;0.1446469592301817;0.12769253051956525;0.8625512283121431;0.15480899471461443;1.056755354325759;0.16651384703967034;16.380877654507543;0.8413998425060815;0.015642247260502475;0.015559104658867846;0.6981493832862113;-1.1000008155675631;1.3088121658967933
45.000503;0.14463765679435256;0.12765034231647837;0.8621225917563411;0.15473555259368893;1.0564779618699849;0.16650266239937506;16.384997659303853;0.8414826324868203;0.015643625236150947;0.01556037490102024;0.6980912054171002;-1.1000008060127069;1.308891883610625
45.001015;0.14462536691215191;0.12756632571004162;0.8614352393505103;0.15461510097449424;1.05590728768422;0.1664798511256958;16.389112984712447;0.841555635576068;0.01564506845182838;0.015561531917762337;0.6980363855703637;-1.1000007951615454;1.3089755975839825
45.002039;0.14460846108704353;0.1274308991608167;0.8604328806252614;0.1544103306845974;1.0547983450537883;0.16643644084980658;16.393221523853647;0.8416185571127358;0.01564658445490817;0.015562573421843046;0.6979850100925773;-1.1000007829686325;1.3090634068930551
45.004087;0.14458851261523922;0.12726730007715542;0.8592653437790669;0.15407957574415573;1.0528528509964503;0.16636946061814897;16.397318079296184;0.8416711750390861;0.015648178890207202;0.015563494981617309;0.6979370281059627;-1.1000007694464127;1.3091553681832824
45.006135;0.14457930325607204;0.1272078915994536;0.8587590513954814;0.15381742900124362;1.0513049719456302;0.1663239489711869;16.40139659507933;0.8417133422171471;0.015649855584678886;0.015564291291093189;0.6978922907197822;-1.1000007546467503;1.3092514334790895
45.008183;0.14457594194162612;0.12719896184422008;0.8585745531276732;0.15361455329265425;1.0501257361992948;0.1662929569516596;16.4054507659321;0.8417450503801143;0.015651616982347363;0.01556495815440897;0.6978506208795959;-1.1000007386244535;1.3093514030046542
45.012279;0.144574596543464;0.12720891099068288;0.8585177719423069;0.15335259943796808;1.0485301984133364;0.16625355404988043;16.40947391067675;0.8417664958864514;0.01565346396182014;0.015565494124979993;0.69781185754372;-1.1000007214038878;1.3094549156798871
45.016375;0.14457427171108705;0.12723190059497916;0.858554646599313;0.1532044940554555;1.0477115445462681;0.1662348336456425;16.41345924826059;0.8417780205206953;0.015655394910086905;0.015565901719691341;0.6977758969507757;-1.1000007029804078;1.3095614790557484
45.020471;0.1445752030444526;0.127249984710532;0.8585607462980861;0.15312086688494358;1.0473287652403278;0.16622590724862224;16.41740057540172;0.8417799659993944;0.015657404967022597;0.015566187172417086;0.6977427154641249;-1.1000006833503022;1.3096705195755178
45.024567;0.14457512207572915;0.12725736642173624;0.8585097282747834;0.15306949966291705;1.0471768247581645;0.16622188927144127;16.42129325838826;0.84177258852016;0.015659486416722837;0.015566358762031768;0.6977123390692932;-1.10000066253443;1.3097814327191137
45.032759;0.14457415614524308;0.12725940344978712;0.8584374305459035;0.15302139538766088;1.0470555852590124;0.16621789023358882;16.425134150559916;0.8417560711241793;0.015661630203725335;0.015566425225547622;0.6976848019642015;-1.1000006405604685;1.309893635229352
45.040951;0.14457440751361447;0.1272591959735564;0.8583524534263235;0.15299231000869468;1.0470577232252152;0.16621702356430917;16.42892035584228;0.8417305824454935;0.015663827821274148;0.015566394768562062;0.6976601174838131;-1.1000006174232906;1.310006629229968
45.049143;0.14457485982064575;0.12726115512170713;0.8582909124738897;0.15296308948826012;1.0470588981235074;0.1662174046997059;16.43264822842566;0.8416962884094391;0.015666072425911635;0.015566274778579053;0.6976382380209305;-1.10000059307248;1.3101200567218196
45.057335;0.14457569319203037;0.12726311392441708;0.8582366467784059;0.1529322835816238;1.0470476416251304;0.1662171380499198;16.436312606387897;0.841653296933872;0.015668358630307036;0.01556607206429435;0.6976190232416489;-1.1000005674095723;1.3102336748077374
45.067335;0.14457671078894968;0.127264627163069;0.858187428590743;0.1528994133999371;1.0470220165447284;0.16621831314488889;16.439906543788986;0.8416016660976057;0.01567068209553872;0.015565792864893723;0.6976022322373541;-1.1000005402793966;1.3103472253441182
45.077335;0.14457782036248648;0.12726557561318572;0.858142583185256;0.1528652799342761;1.0469882843811646;0.16621900798468567;16.443422346670406;0.8415414889225596;0.015673039513954875;0.015565442569018683;0.6975875314663244;-1.1000005114912466;1.3104602703008532
45.087335;0.1445789366591486;0.12726537851429567;0.8580982734415543;0.15283048425043083;1.0469513450255667;0.16622028492852498;16.446852840784274;0.8414729111361045;0.015675428063399287;0.015565025661243624;0.6975745397164843;-1.1000004808674568;1.3105721003712625
45.097335;0.14457999403169433;0.12726432878008148;0.8580567211801421;0.15279511091341663;1.0469123489419065;0.1662221844100187;16.45019156414956;0.8413960819982155;0.015677844490018196;0.015564546163853268;0.6975629014119729;-1.1000004482661183;1.3106817693130837
45.107335;0.14458095217307498;0.12726235060173133;0.8580177243761571;0.15275954859551488;1.04687433738301;0.16622471799421162;16.453432170416527;0.841311140142011;0.015680284373891528;0.01556400851137949;0.6975523326706987;-1.1000004135578814;1.3107882264620059
45.117335;0.1445818005296309;0.1272594245076373;0.857981486758007;0.15272370544038028;1.046836929021889;0.16622786623174612;16.456567298801136;0.8412182749161314;0.015682741015548805;0.015563418515864595;0.697542613578064;-1.1000003766067243;1.3108904899337102
45.127335;0.1445825626135508;0.1272555270727729;0.8579480458712502;0.15268764826873776;1.0468006702879256;0.16623159839410928;16.459587458603888;0.8411177760138727;0.015685204721256486;0.015562783363162887;0.6975335383562038;-1.1000003372836593;1.31098777692946
45.137335;0.14458329307906082;0.12725065820920572;0.8579173894107999;0.15265144892918658;1.0467659180352966;0.16623589596193306;16.462481526835358;0.8410099394989528;0.015687663936736436;0.015562110479701336;0.697524896207487;-1.1000002954825974;1.3110795248787268
45.147335;0.144584067893001;0.12724483323568275;0.8578894983345818;0.15261518807568414;1.0467328821192712;0.16624075249070816;16.465239107800894;0.8408949461656803;0.01569010737606483;0.015561407320596648;0.69751652297011;-1.1000002511282445;1.3111653440321636
45.157335;0.14458498210169915;0.12723806781073269;0.8578644020497053;0.1525789447281171;1.0467016924097787;0.166246167487801;16.46785268592483;0.8407728701888388;0.01569252533038605;0.01556068284349687;0.6975083401453379;-1.100000204190097;1.3112449903035288
45.167335;0.14458615496784263;0.12723037731747794;0.8578421938886314;0.15254278071120148;1.0466724700210404;0.16625215178690583;16.4703178621726;0.8406437352005564;0.01569490985961067;0.015559948781432584;0.6975003619021704;-1.1000001546913105;1.311318373878725
45.177335;0.14458772289478508;0.12722178760371006;0.8578230177577237;0.15250674175044307;1.0466453630163337;0.16625872983348458;16.472632283833487;0.8405075430547388;0.01569725500222178;0.015559219345336545;0.6974927118504263;-1.1000001026936963;1.3113855186881833
45.187335;0.14458981901830026;0.12721233399882984;0.8578070912151454;0.15247088051014882;1.0466205342078088;0.1662659359241358;16.474794713530226;0.8403642794651636;0.01569955735851845;0.015558509280859615;0.6974856073770941;-1.1000000482665329;1.3114463985227571
45.197335;0.1445925621856252;0.1272020499841238;0.8577947278305893;0.15243528220273916;1.04659813098479;0.16627381373559222;16.476805112167465;0.8402139211019088;0.01570181617761805;0.015557831580480089;0.69747931674707;-1.0999999914614045;1.3115007562685648
45.207335;0.14459606198766228;0.1271909610908203;0.8577862604084059;0.1524000684789484;1.0465782723765795;0.16628241116862932;16.47866555785135;0.8400565059689762;0.015704032201925885;0.015557197274379219;0.6974741337890394;-1.0999999323094545;1.3115481219920648
45.217335;0.1446004269130473;0.12717907893955174;0.8577819373200624;0.15236538378588124;1.0465610907981;0.1662917734207465;16.480380161121285;0.8398922306932985;0.015706205837062857;0.01555661650473109;0.6974703336365194;-1.0999998708347996;1.3115880688720962
45.227335;0.14460576706974698;0.12716639499412274;0.8577819338773607;0.15233138433559398;1.0465467941944735;0.16630194779549465;16.481952577242314;0.8397214602932506;0.015708336714430657;0.015556097503671111;0.6974681319872511;-1.0999998070581403;1.3116204908806812
45.237335;0.14461218751711089;0.1271528892198896;0.8577864214902132;0.1522982245425016;1.046535656297684;0.1663129831048467;16.483382915383654;0.8395446322301325;0.015710424286708376;0.015555644455353774;0.6974676751413413;-1.099999740991401;1.3116456818502773
45.247335;0.14461977454272149;0.1271385461617998;0.8577955740216437;0.15226603542524425;1.0465279686384574;0.16632490964078922;16.484667015560703;0.8393621233471048;0.015712467190169412;0.015555257586697223;0.6974690067350657;-1.0999996726401937;1.3116642342085558
45.257335;0.14462858706708445;0.12712335779904782;0.8578095497200604;0.15223491170163317;1.0465240481680542;0.16633771996041946;16.485797352147394;0.839174170965541;0.01571446272097782;0.015554934666874139;0.6974720827480594;-1.0999996020122018;1.3116769425101433
45.267335;0.1446386626451785;0.1271073147507239;0.857828505433308;0.1522049182277914;1.0465242420185836;0.16635137179503726;16.486762748577124;0.8389809076632639;0.01571640815602992;0.015554672111357349;0.6974768753408999;-1.0999995291232447;1.3116847964028728
45.277335;0.1446500287248718;0.12709040400778251;0.8578526271395981;0.15217610830242506;1.0465288763944474;0.1663658127537918;16.487548488393482;0.8387824307725493;0.015718302234503087;0.015554465900100418;0.6974834176476803;-1.0999994539828242;1.311688959192329
45.287335;0.14466270207267284;0.12707261952558752;0.8578821543836165;0.15214853324345695;1.0465382359884803;0.1663809979119661;16.488139703546242;0.8385788255414169;0.015720145326975875;0.015554311939144107;0.6974917688725762;-1.0999993765714307;1.3116906538186521
45.297335;0.14467667739519174;0.1270539662842533;0.8579173648205513;0.1521222385597859;1.046552572350497;0.16639687957772642;16.48852537524008;0.8383702277336693;0.01572193848833632;0.015554206344287776;0.6975020052438187;-1.0999992968482653;1.3116910559557047
45.307335;0.14469192030133396;0.1270344471525672;0.8579585075455437;0.15209726854509034;1.0465720737440591;0.16641339392342128;16.488699332087833;0.8381569471347735;0.015723682561139846;0.015554146948286485;0.6975142214774854;-1.0999992147683053;1.3116913228804763
45.317335;0.14470837055148153;0.12701405220383735;0.8580057440137114;0.15207367905247596;1.0465968522118356;0.1664304648637176;16.48865916718305;0.8379394982509385;0.01572537832324765;0.015554135146854458;0.6975285100546058;-1.0999991302862313;1.311692684685023
45.327335;0.14472594796339824;0.1269927606762889;0.8580591671664337;0.15205153433643362;1.0466269695103283;0.16644801370159296;16.488404915072486;0.8377184966021821;0.015727026870004327;0.015554176456044993;0.6975449360850748;-1.09999904337574;1.311696426871867
45.337335;0.14474455549998966;0.12697054783534137;0.8581188800823436;0.15203089185048207;1.0466624266270992;0.16646596996015947;16.487938103720207;0.8374945703882856;0.015728629343654512;0.015554278836124258;0.6975635025862709;-1.099998954063074;1.3117037971767247
45.347335;0.14476408198817883;0.12694739369943892;0.8581850436262339;0.15201179960961902;1.0467031347013165;0.16648428308407798;16.48726199150937;0.8372683815381956;0.015730186117473323;0.015554449625381201;0.6975841283052373;-1.099998862442519;1.3117159277237924
45.357335;0.1447844071610601;0.12692328829467264;0.8582578410781427;0.15199430391213345;1.0467488898450679;0.16650291658348165;16.4863822220558;0.8370406584478458;0.01573169601297195;0.015554693885484068;0.6976066621528988;-1.0999987686589203;1.3117337523521584
45.367335;0.144805407676846;0.12689823056353117;0.8583374059100561;0.1519784502563508;1.0467993124244221;0.16652182363517828;16.485306424814105;0.8368121330496381;0.015733156969035784;0.015555014415883538;0.697630925746006;-1.0999986728694882;1.3117579425283734
45.377335;0.1448269641754547;0.126872228505464;0.8584237940339725;0.15196428286666022;1.046853836962011;0.1665409352218349;16.484043665481718;0.8365834770163848;0.015734568146336277;0.015555411922421531;0.697656772239373;-1.0999985752256918;1.3117889043712125
45.387335;0.14484896895849433;0.12684530307434538;0.858516993213368;0.1519518488814524;1.0469118097954153;0.16656016701994567;16.482604126419243;0.8363553184918637;0.01573593076327107;0.015555886035966133;0.697684133062927;-1.0999984758980124;1.3118268386675962
45.397335;0.1448713267987958;0.12681749128811137;0.8586169178631976;0.15194119576277895;1.0469725891747597;0.16657942372776893;16.480998577261683;0.8361282443668638;0.015737246910437375;0.01555643640111315;0.6977130309346149;-1.0999983750985474;1.311871853812822
45.407335;0.14489395008768644;0.12678884340767577;0.858723413781195;0.151932362863454;1.0470356139305885;0.16659860244862693;16.479238397387164;0.8359028006335059;0.015738518622056007;0.0155570615072661;0.6977435479579315;-1.099998273056287;1.3119240961599752
45.417335;0.14491676248157706;0.1267594141661587;0.8588363018725195;0.15192538118268448;1.0471004579880654;0.1666176048294309;16.477335099337832;0.8356795524411522;0.015739747858944757;0.015557757124152381;0.6977757555556355;-1.0999981699745254;1.3119837984737488
45.427335;0.14493970780138934;0.12672925573396956;0.8589554235873336;0.1519202806489237;1.0471668190974277;0.16663634375302444;16.475298356852303;0.8354590673604745;0.01574093687284084;0.015558517652902431;0.6978096764343509;-1.0999980660151345;1.3120511839341025
45.437335;0.1449627442927142;0.12669841325026504;0.8590806345422525;0.15191709282077073;1.0472344543809138;0.16665473363793049;16.473134497784404;0.8352417655904117;0.015742088734716553;0.015559339345201697;0.6978453047588141;-1.0999979613114195;1.3121264069661234
45.447335;0.14498583114860217;0.12666691982094913;0.8592117062635114;0.1519158481076226;1.0473031561093318;0.16667268195526652;16.470846478043423;0.8350278433142779;0.015743207167217388;0.01556022204384609;0.6978825758694251;-1.0999978559879198;1.3122096686893683
45.457335;0.14500892739522273;0.1266347967118174;0.8593482135963388;0.15191657784482646;1.0473727959947432;0.16669009570536195;16.4684350201682;0.834817397474688;0.015744295582716956;0.015561168232883246;0.6979212593699549;-1.0999977501714715;1.3123012951289807
45.467335;0.1450319957416005;0.12660206075037564;0.8594895655342338;0.15191931852538698;1.047443372823391;0.16670689090197233;16.465900614778196;0.8346105673929657;0.015745356081554567;0.01556218120409597;0.6979609177857069;-1.0999976439946482;1.3124016359174808
45.477335;0.14505500053754064;0.12656873015327522;0.8596351624781907;0.15192410553362493;1.0475149744132324;0.16672299343041352;16.46324445616143;0.8344075019836656;0.01574638896841974;0.015563264398587334;0.6980009656539612;-1.099997537594487;1.312510923983162
45.487335;0.14507790269732496;0.12653482191936472;0.8597845320684754;0.15193096547608545;1.0475876712347005;0.16673833320563794;16.460467492132516;0.8342082509307788;0.015747392944729485;0.01556442136943037;0.6980407142954812;-1.0999974311076284;1.3126292126594967
45.497335;0.14510065851317464;0.12650034621947442;0.8599373658545442;0.1519399231114825;1.0476614570602245;0.16675283747928263;16.45756910774581;0.8340127282104849;0.015748365576464068;0.01556565567191571;0.6980793753091482;-1.0999973246689974;1.3127563818554209
45.507335;0.14512322760009125;0.1264653059663044;0.860093454840482;0.15195101007542958;1.0477362367487308;0.16676642741830947;16.454545739481105;0.833820736542612;0.015749303824100405;0.015566970976915033;0.6981161071587785;-1.0999972184106066;1.3128921414534245
45.517335;0.14514557991749819;0.12642969982425106;0.8602525945031391;0.15196425926820867;1.047811795709481;0.16677902053215235;16.451389556218825;0.8336320243943898;0.01575020482678388;0.01556837006901453;0.6981501111708017;-1.0999971124525916;1.3130360242862782
45.527335;0.14516769347317351;0.12639352681497382;0.8604145261174484;0.1519796937091355;1.047887810596978;0.1667905391777185;16.44808886169044;0.8334463793044312;0.015751066883509267;0.015569852749052647;0.6981806798333826;-1.0999970068980476;1.313187428592873
