time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
45.537335;0.14518954741208312;0.1263567918828289;0.8605788899515778;0.15199732086581078;1.0479639481651162;0.16680091957435084;16.444630794270758;0.8332637051603725;0.01575189013836656;0.015571415577413329;0.6982071904280264;-1.0999969018466491;1.3133456619000727
45.547335;0.14521110952271074;0.126319505908246;0.8607452162366175;0.15201713319807317;1.0480399392825899;0.16681011039785465;16.44100444123176;0.8330840194179836;0.015752676491764695;0.015573053917015219;0.6982291135338579;-1.099996797424017;1.3135099233897651
45.557335;0.14523232039396264;0.12628167961052064;0.8609129954200114;0.15203911202855855;1.0481155546328536;0.166818059735551;16.43720226075052;0.8329073741958726;0.01575342879886848;0.015574763324277447;0.6982460187197654;-1.0999966938002341;1.3136792535786264
45.567335;0.14525308634876063;0.12624331865259453;0.8610817290707716;0.1520632285742429;1.0481905759015435;0.16682470885390593;16.433219561870285;0.8327337592994462;0.015754149879122062;0.015576538659535736;0.698257541669241;-1.0999965911754184;1.3138525239195915
45.577335;0.14527329166274827;0.12620442470724683;0.8612509205425752;0.15208943975164513;1.0482648139913018;0.16683000213149304;16.429053509526483;0.8325630811386451;0.015754841653763816;0.015578372987319379;0.6982633437417484;-1.099996489751988;1.3140284852907798
45.587335;0.145292831000688;0.1261650028841375;0.8614200764700845;0.1521176864804313;1.0483381262527691;0.1668338962750361;16.424702609888445;0.8323952501068046;0.015755504621946057;0.01558025863136308;0.6982631056001823;-1.0999963897136185;1.3142057645483185
45.597335;0.1453116413432932;0.12612507146475083;0.8615887337013356;0.1521478922974023;1.0484104165598158;0.16683635585394826;16.42016616474476;0.8322302454735868;0.01575613802243181;0.015582189364481728;0.698256549239712;-1.099996291210702;1.3143828412263183
45.607335;0.14532970709999035;0.12608466422302697;0.8617565110693306;0.152179950812952;1.0484816240904051;0.1668373437836051;16.41544430683797;0.8320680638359789;0.015756740089035794;0.015584161702066973;0.6982434285806961;-1.0999961943677037;1.3145581372050732
45.617335;0.14534704159010603;0.12604382238480774;0.8619231226155251;0.15221371907222353;1.0485517365769006;0.16683681887684387;16.410538904320852;0.8319086739985699;0.015757308256936428;0.015586174381733512;0.6982234855871565;-1.099996099314712;1.3147301219750704
45.627335;0.14536366802622355;0.12600258871399903;0.8620882919971781;0.15224903569406947;1.0486208635432601;0.1668347378249636;16.40545397369031;0.8317520561312506;0.015757840477541744;0.015588226092571917;0.6981964570590483;-1.0999960062079253;1.314897357898366
45.637335;0.14537960891461127;0.1259610077152563;0.8622516992692945;0.15228574524708047;1.0486892636466427;0.1668310600196755;16.400195780371423;0.8315982211792232;0.01575833662802917;0.015590313474229072;0.6981621299400284;-1.0999959152140637;1.3150585152455627
45.647335;0.14539488079043852;0.12591912295309093;0.8624130299929679;0.15232370807938478;1.0487572431066015;0.16682576020362191;16.394773471578038;0.8314471830318272;0.01575879828404869;0.015592430841798103;0.698120359362561;-1.0999958264852963;1.3152123347128748
45.657335;0.14540949526479727;0.12587697146626872;0.8625720140150248;0.15236279767419683;1.0488250764118352;0.16681883499108327;16.389199895206502;0.8312989463172823;0.015759228132100657;0.01559457029134717;0.6980710531346838;-1.099995740157397;1.315357607628694
45.667335;0.14542346274021506;0.12583458157678654;0.8627284079596139;0.15240289789781009;1.0488930441254452;0.16681029361638242;16.38349131275949;0.8311535249307024;0.015759629929284973;0.015596721696154094;0.6980141619034645;-1.0999956563494926;1.3154932447706233
45.677335;0.14543679144443097;0.12579197889011043;0.862881994793363;0.15244390525595017;1.0489614596948549;0.1668001496196174;16.377665209314912;0.831011001421743;0.015760007409039507;0.015598873836847455;0.6979496613246919;-1.0999955751450676;1.3156183504478052
45.687335;0.14544948548556455;0.1257491939939499;0.8630326677229774;0.1524857307906264;1.049030611682524;0.16678842271137187;16.37173787014619;0.8308715791029132;0.015760362376238405;0.015601016163194382;0.697877535717541;-1.0999954965821814;1.3157322126230895
45.697335;0.1454615477673673;0.12570625960763956;0.8631805089951825;0.15252829884680064;1.049100708799878;0.16677514296483242;16.365724318991305;0.8307355707196743;0.01576069429840773;0.015603139745270686;0.6977978031882086;-1.099995420665575;1.3158342373494216
45.707335;0.14547298147112425;0.1256632032211573;0.8633257392892062;0.15257154607527582;1.0491719094553786;0.16676035426634486;16.359640564148645;0.8306033809963029;0.015761001104856162;0.015605237358170663;0.6977105549099388;-1.0999953473720259;1.3159239392355861
45.717335;0.14548378502433187;0.12562004099400453;0.8634686377247294;0.15261542134349573;1.0492443811563645;0.16674411846385537;16.35350451143092;0.8304754891520343;0.015761279749165403;0.015607303285115903;0.6976159314625312;-1.0999952766468801;1.3160010106635769
45.727335;0.14549395339131052;0.12557676820907338;0.8636095276234411;0.1526598824656121;1.0493182806011516;0.16672651256589516;16.34733350325397;0.8303523947885035;0.01576152672232145;0.01560933329148699;0.6975140645702645;-1.0999952084221978;1.3160653066907773
45.737335;0.14550349049044736;0.12553335794726703;0.8637487236256675;0.15270489135218643;1.0493936708797802;0.1667076213364813;16.341141519676;0.8302345766476285;0.01576173846426941;0.015611324711482931;0.6974050787220129;-1.0999951426482009;1.3161167173584827
45.747335;0.14551241201607676;0.12548977755103694;0.8638864238861995;0.15275041260133418;1.049470511142524;0.16668753745877235;16.334938637340574;0.8301224713792741;0.0157619115756968;0.01561327644222463;0.697289139609499;-1.0999950793099755;1.316155176415902
45.757335;0.14552073364750018;0.1254460020321082;0.8640226549879831;0.15279641604640978;1.0495487479893786;0.16666635785010628;16.328731916498935;0.8300164321145901;0.015762043113746557;0.015615189113410808;0.6971664834946842;-1.0999950184310021;1.3161808593735795
45.767335;0.14552846329233338;0.12540200746370633;0.8641572745005605;0.15284288336823584;1.049628374856098;0.16664416979805408;16.32252724268473;0.8299166905898818;0.015762130397980828;0.015617065180754992;0.6970374053337092;-1.099994960073667;1.316194313799238
45.777335;0.14553560253988576;0.1253577613282519;0.8642900185207709;0.15288981393455447;1.0497093897454794;0.16662104638396272;16.316332282999518;0.8298233675973048;0.015762170192825956;0.01561890850695248;0.696902224219357;-1.0999949043344872;1.316196368198982
45.787335;0.14554215306567772;0.1253132256566079;0.8644206097257031;0.15293721963223583;1.0497917273392514;0.16659704961886296;16.310158226865784;0.8297365136579378;0.01576215813801898;0.015620723932827657;0.6967612667592709;-1.0999948513233146;1.3161879338537006
45.797335;0.1455481223934556;0.12526836403267427;0.8645488273549143;0.15298511229560108;1.0498752450316056;0.16657222854845666;16.304018070696642;0.829656150507503;0.015762088809266307;0.015622516799313866;0.6966148719253965;-1.0999948011354546;1.3161699379103229
45.807335;0.14555351915605;0.1252231448251264;0.8646744937574553;0.15303349861640175;1.0499597657788964;0.1665466261126742;16.29792350931193;0.8295823408865142;0.01576195605016877;0.01562429183237018;0.6964633900717498;-1.0999947538418005;1.316143417670748
45.817335;0.14555834490579875;0.1251775424399726;0.8647974857112509;0.15308238262045515;1.0500451398320119;0.16652029829256224;16.291883260658828;0.8295152492218609;0.01576175322477716;0.01562605217803986;0.6963071622586862;-1.0999947094924705;1.3161095312367612
45.827335;0.14556259652542136;0.12513153642960972;0.8649177553611651;0.1531317642329297;1.050131278645774;0.16649332399924108;16.28590293347939;0.8294551240530742;0.015761473472636834;0.015627799408901855;0.6961464907577684;-1.0999946681227981;1.3160694011595
45.837335;0.14556627219623097;0.12508510967188147;0.8650352517275819;0.15318163363362564;1.0502181451090347;0.1664657965588401;16.279985788252635;0.8294022514757187;0.015761110701140384;0.015629534223911095;0.6959816243667295;-1.0999946297637513;1.316023999917852
45.847335;0.14556936864371503;0.12503824828068164;0.8651498402863493;0.1532319752004277;1.0503057485813718;0.16643780880901834;16.274134125954227;0.829356915932286;0.015760661324974598;0.015631257393539065;0.695812749567418;-1.0999945944421123;1.3159741721913396
45.857335;0.1455718696814317;0.12499093996444428;0.8652613510884258;0.15328278520142588;1.0503941650280106;0.16640945160745757;16.268350707556046;0.8293193503305585;0.01576012449102313;0.015632970058273167;0.6956399820533833;-1.0999945621646519;1.3159206503143748
45.867335;0.14557373048538744;0.12494317059608141;0.8653696281248604;0.15333408189368974;1.0504835060451672;0.166380824029641;16.262638658324587;0.8292897075937936;0.015759500436589517;0.015634673146089927;0.6954633825095234;-1.0999945329135543;1.3158640382051674
45.877335;0.14557487114234488;0.12489492624045224;0.8654744892965275;0.1533858924435777;1.050573809230322;0.16635202918088982;16.25699988924422;0.8292680582864688;0.015758789985296198;0.015636367536370932;0.6952829922976137;-1.0999945066699472;1.3158048700836913
45.887335;0.14557519681413925;0.12484620326425372;0.8655757448847622;0.1534382285038168;1.0506649604877611;0.1663231535670377;16.251434962294656;0.8292543827941973;0.015757995159907886;0.015638055493738673;0.6950988651016591;-1.0999944834355158;1.3157436734011605
45.897335;0.14557463265711623;0.1247970207950432;0.8656733029431777;0.15349106862147724;1.0507566904455976;0.16629425210704515;16.24594501844606;0.8292485926014062;0.01575711819701792;0.015639741408394178;0.6949110610660213;-1.0999944632333871;1.3156809235922573
45.907335;0.14557314524641074;0.12474742426242488;0.8657672061040748;0.15354436037248312;1.0508485671745373;0.16626534332444537;16.240532435002667;0.8292505678854996;0.015756159727529195;0.015641430845917074;0.6947196009216771;-1.099994446109939;1.3156169946978977
45.917335;0.14557074613088522;0.1246974801822155;0.8658575857507699;0.15359803717096004;1.0509399955637768;0.16623641420131235;16.235198803563247;0.8292601185114198;0.01575511940567761;0.01564312863752256;0.69452444380537;-1.0999944321265507;1.3155522190718205
45.927335;0.14556747962034694;0.1246472745222161;0.8659446186566696;0.15365203055399437;1.0510302568133445;0.16620744530641635;16.229942902826092;0.829276932713186;0.015753998381400763;0.015644837031716177;0.6943255026368799;-1.0999944213358408;1.3154869552319899
45.937335;0.1455633953946541;0.1245969120819435;0.8660284754002052;0.15370627907782614;1.0511185886751844;0.16617844692097353;16.22476083308694;0.8293006443769692;0.01575280004560217;0.015646555175029213;0.694122658203542;-1.0999944137784035;1.3154215992785445
45.947335;0.14555852886185264;0.12454650931203022;0.8661092400847527;0.15376073873384324;1.051204328539063;0.16614947740318345;16.219648232119937;0.8293309340371594;0.015751529074037134;0.015648279944440627;0.6939157874283213;-1.099994409481943;1.3153566001551003
45.957335;0.14555290007738075;0.12449618649547546;0.8661868529577633;0.15381538181785506;1.0512870121959175;0.1661206383454607;16.21460359475459;0.829367511176062;0.015750190727582703;0.01565000688299373;0.6937048336856567;-1.0999944084317659;1.3152924198127436
45.967335;0.1455465144256633;0.12444606185209096;0.8662611404109276;0.15387018342279107;1.051366348792549;0.16609206257231432;16.209630230069433;0.8294100532011263;0.015748790199335966;0.01565173081030736;0.6934898734694018;-1.0999944105542272;1.315229416077171
45.977335;0.14553936462420655;0.12439624521381909;0.8663319189412244;0.1539251073661283;1.051442184477599;0.16606390110756808;16.20473520495339;0.8294582775691179;0.015747331651199428;0.015653446325744193;0.693271114579608;-1.0999944157417543;1.3151678178158408
45.987335;0.14553143825858322;0.1243468364938408;0.8663990946985818;0.15398009497836906;1.051514480978795;0.16603631278896192;16.199926731037657;0.8295120647700307;0.015745817953497082;0.015655147968187986;0.6930488679081236;-1.0999944238836326;1.3151078201832416
45.997335;0.14552272036405828;0.12429793323753689;0.8664626930042106;0.1540350575829082;1.0515832729032728;0.16600945970153091;16.195212012225113;0.8295714124813592;0.01574425116743699;0.015656830193923794;0.6928235427025188;-1.099994434871824;1.3150496712575042
45.999991;0.14551319431278015;0.12424964348980438;0.8665228056457535;0.15408987319673903;1.051648617640891;0.1659834984437905;16.1905964998972;0.8296362587019848;0.01574263218851577;0.015658488336384363;0.6925956163044774;-1.0999944485891016;1.3149937045225224
45.999991;0.14541668144746936;0.12330684127482175;0.8609437333064968;0.15414519280744915;1.0523395835151588;0.16438656417283495;17.186084405791068;0.8297063862609835;0.015740959664514862;0.015660120178213065;0.6923656063556535;-1.0999944649021756;1.3149402543138022
45.999992;0.14540613836703753;0.12327414763867366;0.861089399594238;0.15422175618735542;1.052547718631617;0.16434676242242222;17.18167941955435;0.8297814754757528;0.015739230239651122;0.0156617257298969;0.6921341153469311;-1.0999944836699225;1.3148894811826126
45.999993;0.14539409898945949;0.12322817987373366;0.8611376171719768;0.1542749638686759;1.0526006693128744;0.1643241768690711;17.177385066154002;0.8298611931304731;0.015737440315297172;0.01566330530970908;0.6919018566746956;-1.0999945047526534;1.314841318002162
45.999995;0.1453811982078291;0.12318335419529428;0.8611827138700602;0.15432734836052028;1.0526495814708694;0.16430288576387608;17.17320496522226;0.8299452229913444;0.01573558744848424;0.015664858578460405;0.6916695644034628;-1.0999945280130987;1.3147955731413612
45.999999;0.145367432951153;0.12313923611465558;0.8612208050754789;0.15437800468344087;1.0526895712572628;0.16428297904667521;17.169142647875937;0.8300332600469897;0.015733670571761896;0.015666384911023016;0.6914378806784995;-1.099994553318614;1.3147520047978454
46.000007;0.1453529160382182;0.12309482826918748;0.8612434969475539;0.1544278636271543;1.0527276720340146;0.1642635638087432;17.16520033703047;0.8301250067593282;0.015731689702513967;0.015667883817550247;0.6912073621312564;-1.0999945805419231;1.3147103272291787
46.000023;0.14533740903071285;0.12305146079252036;0.861260500429567;0.15447373927196342;1.0527452118042564;0.16424674716875814;17.1613781288093;0.83022015952531;0.015729645641414658;0.015669355231768264;0.6909785648947747;-1.0999946095486035;1.314670267260035
46.000055;0.14532003593903317;0.12300571818145474;0.8612527261897616;0.15451400779661767;1.0527388286017465;0.16422960884070908;17.157675415697987;0.8303183792193013;0.015727539949116198;0.015670799955487997;0.6907520588588589;-1.0999946401811533;1.3146316572039034
46.000119;0.14530092548132162;0.12295386116102024;0.8611929753065317;0.15454657345027725;1.0526945126592049;0.16421218456620593;17.15409308288872;0.8304192836415595;0.01572537515862607;0.015672219767973988;0.690528368665786;-1.0999946722513703;1.3145944978118291
46.000247;0.14528009418340515;0.12289083620476217;0.8610457415906334;0.15456538163974587;1.0525715484526441;0.16419346624106992;17.15063384833625;0.830522498977202;0.015723154381785218;0.015673616501717003;0.6903079662679197;-1.0999947055426238;1.3145589856865862
46.000503;0.1452566826121839;0.1228061353483658;0.8607433192431573;0.1545583403550805;1.0522936911794099;0.1641704167929526;17.14730106112927;0.8306277425712002;0.015720880388671147;0.015674990613937727;0.6900913298489945;-1.0999947398304522;1.3145254538198026
46.001015;0.14522797339954485;0.12268388738159985;0.8601922490836157;0.15450290202900746;1.0517260739536394;0.16413699215414254;17.144098135982546;0.8307348813429993;0.015718555584275977;0.015676340391942538;0.6898789689450932;-1.0999947749251175;1.3144942446683496
46.002039;0.14519337117714798;0.12251542387210938;0.859336128147232;0.15436417750603534;1.0506335438971097;0.1640881518408359;17.141029203651783;0.830843932558633;0.01571618285359055;0.01567766232555773;0.6896713866320789;-1.0999948107247828;1.3144656267119503
46.004087;0.14515562118937478;0.12232324728067479;0.8583130227597592;0.154104000259982;1.048734039728212;0.16401685419036127;17.138099293668073;0.8309549996249223;0.01571376585463824;0.015678952402714788;0.6894690394928439;-1.0999948472400192;1.3144397739363936
46.006135;0.1451276851693637;0.12223310952098583;0.857910412930517;0.153911915897598;1.047235793369717;0.16396905204497542;17.13531327698729;0.8310681883875086;0.01571130838974263;0.015680207733217974;0.6892723313514338;-1.0999948845526981;1.314416770114889
46.008183;0.14510351232164523;0.12219433989162251;0.857815834088595;0.1537754911062388;1.0460971641609977;0.1639366982622993;17.132674975148696;0.8311835341010164;0.01570881309631876;0.01568142790682557;0.6890816249766262;-1.0999949227434414;1.3143966311780342
46.012279;0.14507954863917746;0.12217476273381397;0.8578289928127125;0.1535822505899684;1.044570933357967;0.16389875221335387;17.130187359058137;0.8313009338379937;0.015706280595194785;0.015682615240865762;0.6888972542487716;-1.0999949618520595;1.3143793491537328
46.016375;0.14505742188757256;0.12217502321411834;0.8579446291211025;0.15349885391864956;1.0437897258588928;0.16388116972613043;17.12785305713619;0.8314201391257364;0.015703710927197606;0.015683773498181498;0.6887195263151104;-1.099995001879936;1.31436491337994
46.020471;0.1450339971436647;0.12216923648475832;0.8580034285682707;0.15347783852757452;1.0434498126520977;0.16387588501319036;17.125673720612266;0.8315408213801542;0.015701106038535566;0.01568490598130555;0.6885487115755224;-1.099995042796952;1.314353262550846
46.024567;0.14500941968610495;0.12215880019510705;0.8580143917879822;0.15348640181154619;1.0433248869898326;0.16387580858184272;17.12364885424528;0.8316626048457328;0.015698470484705022;0.015686014407587167;0.6883850441288191;-1.099995084533822;1.314344283540598
46.032759;0.14498430335616042;0.12214553836741932;0.8579866685737105;0.15350033805744387;1.0432445008126534;0.16387684063172328;17.121776192988712;0.8317850305539382;0.015695810683379594;0.01568709891196878;0.6882287308015592;-1.0999951269774522;1.3143379420688992
46.040951;0.14495733149499954;0.1221328139244564;0.8579512121859996;0.15352751139085952;1.0432723388234049;0.1638818885412784;17.120052348572866;0.8319075411632849;0.015693134242835652;0.01568815903420556;0.6880799402014166;-1.0999951699796662;1.314334404252392
46.049143;0.14493099361486073;0.12212404126740976;0.8579168936862838;0.15355683133464795;1.0433146389133146;0.16388888123215375;17.118471683579543;0.8320295410353493;0.015690449428523837;0.01568919553416148;0.6879387787133848;-1.0999952133680724;1.3143340209608971
46.057335;0.14490408615353875;0.12211990228296145;0.8578953617795418;0.15358143063665036;1.0433332805289595;0.16389577777254843;17.117025101934626;0.8321504815534163;0.01568776463957197;0.015690211246407956;0.6878052743143623;-1.0999952569570834;1.3143371806931459
46.067335;0.14487685063466027;0.12211756873709899;0.8578655238639021;0.15360406272543892;1.0433458271150495;0.16390356220894042;17.115700364736956;0.8322698982931331;0.015685087827966925;0.01569120952012873;0.6876793739326211;-1.0999953005644112;1.3143441848848165
46.077335;0.14484916310649354;0.12211722633597738;0.8578290747935853;0.15362427917635368;1.043350230767566;0.16391221696095268;17.114483460145095;0.8323874018054139;0.015682425690142162;0.015692192117613992;0.68756094951264;-1.0999953440212782;1.3143552800357776
46.087335;0.14482101724641266;0.12211892303071034;0.8577862462552346;0.1536427220827723;1.043350823610185;0.1639216994030273;17.11336051121314;0.8325026687571989;0.01567978303719267;0.01569315874172824;0.6874497955126665;-1.0999953871786394;1.3143707788757535
46.097335;0.14479241507217147;0.1221224450324648;0.8577358038167168;0.15365937907699898;1.043347256083535;0.16393194286865237;17.11231947517234;0.832615440761856;0.015677163067367102;0.01569410723513632;0.6873456332436014;-1.0999954299312413;1.3143911800131065
46.107335;0.1447633625684656;0.12212783731610974;0.8576785985791195;0.15367462232510395;1.0433417270720278;0.16394286574087913;17.111350774025702;0.8327255137910586;0.015674568486504357;0.015695033063841;0.6872481524893617;-1.099995472232234;1.3144171991005873
46.117335;0.1447338598826799;0.12213502478371724;0.8576147870877814;0.15368834449166555;1.0433330683657958;0.16395437803061608;17.11044653671187;0.8328326885666177;0.01567200234082915;0.01569592949690283;0.687157053894845;-1.0999955140641173;1.3144496532658878
46.127335;0.14470389925245383;0.12214391349260241;0.8575444053586521;0.1537006118284386;1.0433212818661242;0.16396638736918367;17.109599162543862;0.8329367045769958;0.015669467460418123;0.015696789502881902;0.6870720496768031;-1.0999955554033474;1.3144892885418449
46.137335;0.14467346710340193;0.12215441611859454;0.8574675727667228;0.15371149008782617;1.0433064637578988;0.16397880073693827;17.108800637154335;0.8330372488157184;0.015666965122451998;0.015697607227184825;0.6869928848614577;-1.0999955962214534;1.3145366793208744
46.147335;0.1446425450879189;0.12216645225263843;0.8573845531708029;0.15372103730876585;1.0432887546119487;0.1639915290430654;17.108042423721503;0.8331340183541844;0.01566449528269167;0.01569837787471155;0.6869194334187015;-1.099995636516039;1.3145922592185009
46.157335;0.14461112324939807;0.12217995069837362;0.8572957478448805;0.15372930912307203;1.0432682093539267;0.16400450274385986;17.107315285058785;0.8332267439950626;0.015662058727198204;0.01569909780846302;0.6868517490173269;-1.0999956763406573;1.314656386200965
46.167335;0.14457921862100853;0.12219484510425643;0.8572015924030595;0.1537363660856307;1.0432447607116417;0.1640176863131119;17.106609663213447;0.8333151835318359;0.01565965842302078;0.015699765691642078;0.6867899647326293;-1.0999957158059341;1.3147292931315147
46.177335;0.14454687126136723;0.12221106379325657;0.8571024578284637;0.15374227483794528;1.0432183121940832;0.1640310734383004;17.105916264155073;0.833399122734399;0.0156572994341463;0.015700383267784886;0.6867341453950033;-1.099995755051177;1.3148109768239464
46.187335;0.14451412487170318;0.12222852619997678;0.8569986851658856;0.15374710302952974;1.0431888161180343;0.16404466342533192;17.105225925800596;0.833478394750117;0.015654988956791148;0.01570095549052844;0.6866842257421873;-1.0999957942061795;1.3149012083655378
46.197335;0.14448102008886024;0.12224715041606198;0.856890676554573;0.15375091087103207;1.043156298931123;0.1640584369098359;17.10452921068078;0.8335529146117759;0.01565273541026114;0.015701490891327833;0.6866400434613507;-1.0999958333671258;1.3149996893557343
46.207335;0.14444760264635628;0.12226686500068219;0.8567788822825733;0.15375374294342767;1.0431209154088963;0.16407234765179218;17.10381641510464;0.8336226826414433;0.015650545556028798;0.01570200140732217;0.6866014106910757;-1.0999958725972854;1.3151061502445038
46.217335;0.14441392814299395;0.1222876083955841;0.8566637036762776;0.15375562212847327;1.0430830218507536;0.1640863380126475;17.103078024846397;0.8336877311767958;0.01564842252726526;0.015702500909708598;0.6865681619921854;-1.0999959119366045;1.3152203123411859
46.227335;0.1443800556948438;0.12230931395053077;0.85654545284345;0.15375655081718845;1.0430431735639902;0.1641003672386397;17.10230542853142;0.8337480879237325;0.015646366986294236;0.015703003865044262;0.6865401309502821;-1.0999959513989788;1.3153418989181083
46.237335;0.14434604346939106;0.12233190279421723;0.8564243963909568;0.15375652061280765;1.043002024021375;0.1641144246596769;17.101491191172418;0.8338038215586921;0.0156443795965963;0.015703525295633243;0.686517092858681;-1.0999959909573638;1.3154707217595616
46.247335;0.14431195446042214;0.12235529167045023;0.8563007876454103;0.15375551990571104;1.042960207703776;0.16412851526821912;17.100629121649217;0.8338550999876547;0.015642462509568328;0.015704081029458836;0.6864987688504721;-1.099996030544042;1.3156066908814241
46.257335;0.14427786538561244;0.12237939763437969;0.8561748567085287;0.1537535336861989;1.042918278129173;0.16414263512031455;17.09971585367586;0.833902167759134;0.01564061925652112;0.01570468727291151;0.6864848826018443;-1.0999960700791487;1.315749778662253
46.267335;0.14424386838932163;0.12240413145718766;0.8560468008176991;0.15375054445702943;1.0428766614537963;0.16415676095140183;17.098752743327154;0.8339452764537794;0.015638853312956932;0.0157053596556899;0.6864751834016672;-1.0999961094958333;1.3159000333037296
46.277335;0.1442100589425822;0.12242939479148238;0.8559167968840237;0.15374654390884315;1.0428355969577883;0.16417085703378628;17.097745053640022;0.8339846609800924;0.015637166418375127;0.01570611131816808;0.6864694255583277;-1.0999961487384655;1.316057585079857
46.287335;0.14417651887576483;0.12245509032738798;0.855785004845682;0.1537415462211239;1.0427951617109823;0.16418488351228494;17.096699304660163;0.8340205601526542;0.015635558122088535;0.015706951215736002;0.6864673511508915;-1.0999961877563993;1.3162226012705591
46.297335;0.1441433133564662;0.12248113197927875;0.855651536714065;0.15373558343860264;1.0427553751357006;0.1641988034143001;17.095621711553715;0.8340532005671039;0.015634026707463326;0.015707884836230843;0.6864686953579587;-1.0999962265151264;1.3163952094169533
46.307335;0.144110500258416;0.12250744555758813;0.8555164721035364;0.15372868395362538;1.042716215120022;0.1642125917307018;17.094518004162172;0.8340827463230832;0.015632569998001587;0.015708915313599806;0.6864732000520138;-1.099996265012566;1.3165753754542964
46.317335;0.14407813587413076;0.12253396704277905;0.8553799582214084;0.1537208572774537;1.0426775596118836;0.164226236637911;17.093392735227564;0.8341092908755597;0.015631185411798025;0.015710042784406547;0.6864806171778239;-1.099996303276711;1.3167628125471076
46.327335;0.14404627585312066;0.12256064387851286;0.8552422723264335;0.1537121016617991;1.0426392335527885;0.16423973558366078;17.092247555509044;0.8341328796651067;0.015629870339809726;0.015711264201506665;0.6864907006111249;-1.0999963413446219;1.3169570272920705
46.337335;0.14401497590516982;0.12258743483232173;0.8551038031665175;0.1537024207108163;1.0426011404158293;0.16425309200010624;17.091080142250732;0.8341535109716303;0.015628623102800443;0.015712574690699744;0.6865031979913314;-1.0999963792558192;1.3171574357580134
46.347335;0.14398428915555733;0.1226143037590485;0.8549650350222264;0.15369182917140128;1.0425633256099873;0.16426629869510825;17.08988552755262;0.8341711564482324;0.015627443221922263;0.015713968786640557;0.6865178657667859;-1.0999964170691467;1.3173634228061963
46.357335;0.14395425999123201;0.1226412118442279;0.8548265199633225;0.153680350932678;1.0425259589785738;0.16427931473835192;17.088659304961677;0.8341858547271274;0.0156263306062356;0.01571544074952587;0.6865345155422858;-1.0999964548741585;1.317574314065324
46.367335;0.14392492133836762;0.12266812112463203;0.8546888233744152;0.1536680158612576;1.0424892926002685;0.16429206549433858;17.087399338600658;0.8341977953001453;0.015625284466905934;0.015716984333144644;0.6865530657890281;-1.0999964927895856;1.3177893445749729
46.377335;0.14389629670532347;0.12269500664543326;0.8545525024315815;0.153654857093058;1.0424536135604034;0.16430446434352383;17.08610457881222;0.8342072658914327;0.015624302241083155;0.015718593391218057;0.6865735884151319;-1.099996530948038;1.3180077523352434
46.387335;0.143868400657153;0.12272185838610485;0.8544180612630314;0.15364090644874828;1.0424192061836217;0.1643164279691656;17.08477367748918;0.8342144814644997;0.015623379532692463;0.015720263448885666;0.6865963258446167;-1.09999656945679;1.3182289675121985
46.397335;0.14384124205074975;0.12274867236910941;0.8542858577491012;0.15362618611540207;1.0423863095650572;0.16432787867421975;17.083405074183755;0.834219447326945;0.015622511956118926;0.015721991625249603;0.6866216166835459;-1.0999966083686987;1.3184526956208875
46.407335;0.14381483226455613;0.1227754451607549;0.8541560939786306;0.15361070313195063;1.0423550592271695;0.16433874432260104;17.08199778481483;0.8342219958909106;0.015621696478139602;0.01572377501972585;0.6866497761884107;-1.0999966477006982;1.3186787967861695
46.417335;0.14378918730239393;0.12280217440889502;0.8540289058329356;0.15359444578655967;1.042325463826262;0.16434895768038557;17.08055212108645;0.8342219461079287;0.015620930476325234;0.015725610323356162;0.6866810472347677;-1.0999966874608176;1.3189070521173536
46.427335;0.14376432700953254;0.12282886240479078;0.8539044265768208;0.15357738466055074;1.0422974805668506;0.16435846014462746;17.079070045185606;0.8342191816105013;0.015620210923420894;0.01572749441068735;0.6867156077488762;-1.0999967276472689;1.3191370116682097
46.437335;0.14374028143754092;0.12285552313980937;0.8537827806741921;0.15355948996239607;1.0422711428741707;0.1643672086899668;17.077554692509928;0.8342135751692243;0.015619535330681646;0.01572942418514264;0.6867535658473197;-1.0999967682512732;1.3193680837926405
46.447335;0.14371709739581487;0.12288218702509077;0.8536640640460481;0.15354075308693424;1.042246538906354;0.16437517595614445;17.076008987837376;0.8342048881435584;0.01561890260966687;0.015731395909645812;0.6867949367435278;-1.0999968092642607;1.319599721153983
46.457335;0.1436948347729302;0.12290889496423535;0.8535483903942206;0.1535211914420315;1.0422235983178625;0.16438235013802233;17.074434383366594;0.8341927873521725;0.015618313143137582;0.015733405401379165;0.6868396287439416;-1.0999968506526345;1.3198314514522504
46.467335;0.14367355521916647;0.12293568512455373;0.8534360074297963;0.1535008399385758;1.0422019819721589;0.16438873851265068;17.072830806348374;0.8341769658106063;0.015617768875819211;0.01573544921874878;0.6868874617431632;-1.0999968923336034;1.3200628033859343
46.477335;0.1436533130786491;0.12296258720624309;0.8533273380348283;0.15347974106255002;1.0421812176997332;0.1643943657745651;17.07119805225496;0.8341572161774795;0.01561727233881734;0.015737525566378793;0.6869382108696387;-1.0999969342091553;1.320293297766055
46.487335;0.14363415026536597;0.12298962970376785;0.8532228520285842;0.15345793256272475;1.0421608462908716;0.16439926416630263;17.069536630957735;0.8341333939167944;0.015616825189109233;0.015739633874670683;0.6869916499858185;-1.0999969762251813;1.320522460722968
46.497335;0.1436160934044901;0.12301684371327992;0.8531228998478546;0.1534354347104777;1.0421404287783107;0.16440346292481697;17.06784636700243;0.8341053702891151;0.015616429251226048;0.01574177307626977;0.687047563698586;-1.0999970183883252;1.3207497241965709
46.507335;0.1435991571966167;0.12304425960655258;0.8530276477984793;0.15341225405522263;1.0421195350086558;0.164406985701292;17.06612608053709;0.834073041471678;0.015616088580960502;0.015743940257064278;0.6871057326650996;-1.0999970607501501;1.3209743131900744
46.517335;0.14358334879960985;0.123071914097389;0.8529371024953921;0.15338840200430018;1.042097830454672;0.16440984906721917;17.06437614291834;0.8340363424460134;0.01561580918707741;0.01574613108395496;0.6871659411660057;-1.0999971033974403;1.3211952918354184
46.527335;0.14356866405633908;0.12309986072272304;0.8528511697403117;0.1533639008439286;1.0420752411804932;0.16441206035007114;17.06259997653325;0.8339952337233407;0.015615597659300155;0.01574834109469612;0.6872280066902471;-1.099997146436602;1.3214116535710159
46.537335;0.14355508295222705;0.12312816233635848;0.8527697085482402;0.15333877043396166;1.0420520388215044;0.16441362462939166;17.060803453310623;0.8339496953091222;0.015615460349790592;0.015750566374210746;0.687291780708331;-1.0999971899595304;1.321622316067568
46.547335;0.14354257326013747;0.1231568726533957;0.8526925706806908;0.15331301552842339;1.042028707966118;0.16441455402126148;17.058994221063433;0.8338997359605566;0.015615402458996931;0.015752802755976906;0.6873571181595448;-1.0999972340142319;1.3218261701846594
46.557335;0.1435310975972928;0.12318602176622213;0.8526196569869258;0.15328662687282352;1.042005732241258;0.16441486961129853;17.057180834887394;0.8338453921114326;0.015615427362479622;0.015755044408608077;0.687423886479782;-1.0999972786001488;1.3220222494286975
46.567335;0.14352061647158296;0.12321560650989478;0.852550974588165;0.15325958910037255;1.0419835216116824;0.16441460080856027;17.055371562907034;0.8337867120112923;0.015615537012730695;0.015757284272516284;0.6874920310203629;-1.0999973236858995;1.3222097722146893
46.577335;0.14351108521623404;0.12324558949285641;0.8524866386144966;0.1532318827680154;1.041962446273061;0.16441378722275504;17.05357353393391;0.8337237490797176;0.015615732602113817;0.015759515774340028;0.6875615918470396;-1.0999973692276213;1.322388000502604
46.587335;0.14350244995931574;0.12327590803250166;0.8524268194405273;0.15320348237595482;1.0419428307741707;0.16441248159537983;17.05179261138808;0.8336565712135388;0.015616014322101439;0.015761732692469332;0.6876326376869687;-1.0999974151683638;1.3225561820399723
46.597335;0.14349465004239698;0.12330648578173595;0.8523716833106258;0.15317435812563124;1.041924910764375;0.16441075235013716;17.050034108413595;0.8335852735544281;0.015616380965457893;0.015763927619124075;0.6877052330185502;-1.0999974614235202;1.322713660102679
46.607335;0.14348762000208448;0.12333724734621863;0.8523213886867229;0.15314448007551626;1.041908820127342;0.1644086803145611;17.048303539583706;0.8335099783191816;0.015616830307801359;0.015766091795576267;0.6877794737879142;-1.0999975078683712;1.322859977960727
46.617335;0.14348128260384493;0.12336813572274848;0.8522761323552003;0.15311382385463934;1.0418946443616728;0.16440634264334347;17.04660645209435;0.8334307795812599;0.015617359943455388;0.015768216403407337;0.687855481082328;-1.0999975543438096;1.3229948487374215
46.627335;0.14347554942967886;0.1233991198022436;0.8522361697473351;0.15308238312940767;1.0418825255866846;0.1644037970363478;17.04494810522561;0.8333476590514421;0.015617968346940252;0.015770293475698523;0.6879333342621134;-1.0999976006776355;1.32311804756138
46.637335;0.14347034104320594;0.12343018768587952;0.852201796768017;0.15305018155712005;1.0418726896571078;0.16440108196006642;17.043334366849837;0.8332604808453836;0.01561865507633062;0.015772315571936014;0.6880130816758437;-1.0999976466980732;1.3232293916687785
46.647335;0.14346560782313597;0.12346133475441985;0.852173335516528;0.15301726753505307;1.0418653371564732;0.1643982233880408;17.041772459324196;0.8331691060555637;0.015619419617668828;0.015774274932051194;0.6880948356986282;-1.0999976922410188;1.323328833629943
46.657335;0.14346133275738215;0.12349255070378234;0.8521511660034616;0.1529837020216472;1.0418605239807077;0.16439523544511433;17.040269667224177;0.8330735247211928;0.015620260570863725;0.01577616330969483;0.6881787817788286;-1.0999977371576952;1.3234165302425076
46.667335;0.1434575184986416;0.12352381645517069;0.852135796980135;0.15294956030968015;1.0418581196100705;0.16439212240350068;17.038831978204623;0.8329738432916305;0.015621175932313353;0.015777972820538607;0.6882650806975147;-1.0999977813133968;1.3234928021910104
46.677335;0.14345417204520772;0.1235551189133965;0.8521279032834926;0.15291493388141386;1.041857852099402;0.16438889308869248;17.037464776040697;0.8328701568310258;0.015622164072268805;0.015779696676984374;0.6883537980350344;-1.099997824598579;1.3235580289097406
46.687335;0.14345129610329832;0.1235864626007457;0.8521282888548273;0.1528799168457822;1.0418594272258657;0.16438557197245307;17.03617383957436;0.8327625048438029;0.015623224218312403;0.015781328961869432;0.6884449008240539;-1.0999978669575738;1.3236125780236085
46.697335;0.14344888351669763;0.12361786151685197;0.8521378004178257;0.15284459766286887;1.0418626450603492;0.1643821846187167;17.0349649678731;0.8326509320221085;0.01562435544713822;0.015782864293033046;0.6885382698062078;-1.0999979083889664;1.323656800706047
46.707335;0.1434469115405211;0.12364932482144418;0.8521572728374552;0.152809067384722;1.0418674175556752;0.16437873593208943;17.03384297265688;0.8325355264304989;0.015625556229382494;0.01578429764621204;0.6886337263146121;-1.0999979489052114;1.3236910298247855
46.717335;0.14344534438293643;0.12368085131253642;0.8521875516167093;0.152773423230595;1.0418736748651576;0.16437521008392506;17.032810656623028;0.8324164258937767;0.015626825784499438;0.015785623713264064;0.688731082176164;-1.0999979884884343;1.323715548037473
46.727335;0.1434441497043564;0.1237124299798451;0.8522294920512041;0.1527377614680814;1.0418812414632153;0.16437158640355215;17.03186794087329;0.832293839658003;0.015628164350752215;0.015786836814696725;0.6888301520636269;-1.0999980270804064;1.3237305848403513
46.737335;0.14344331672775493;0.12374404066127814;0.852283881230478;0.1527021764155047;1.0418897822550408;0.16436785561574715;17.031011457195756;0.832168052205284;0.01562957063346779;0.015787932375125074;0.6889307363764849;-1.099998064611634;1.3237363596564473
46.747335;0.1434428584582242;0.1237756577875644;0.8523513757808812;0.1526667651047496;1.0418988710368224;0.16436403012152398;17.030235353889918;0.8320393624216129;0.015631039673987917;0.01578890830889485;0.6890326505976804;-1.0999981010320052;1.323733100306101
46.757335;0.1434428007612872;0.12380725754340646;0.8524324845831341;0.15263162171859418;1.041908119042526;0.1643601455400845;17.029533978331326;0.8319080248192308;0.01563256384636127;0.015789764185249487;0.6891357607523491;-1.0999981363264628;1.3237209990765415
46.767335;0.14344317012997265;0.123838821423746;0.8525275588915207;0.1525968226220047;1.0419172428572987;0.16435625180183233;17.028904299357905;0.8317742990031421;0.01563413496712136;0.015790498365354677;0.6892399640730178;-1.09999817052894;1.3237001343341286
46.777335;0.14344398600030436;0.12387033217450862;0.8526367919335142;0.15256241778975385;1.0419260332519853;0.16435239722414163;17.02834604736852;0.8316385280196362;0.01563574560984643;0.01579110593919712;0.6893451685322938;-1.0999982037234883;1.3236704414985552
46.787335;0.14344526440149888;0.12390176231845484;0.8527602104012567;0.15252843531741422;1.0419342774087939;0.16434861890732472;17.027860832708974;0.8315011183680868;0.01563739014582821;0.01579157994816854;0.6894512850940963;-1.0999982360229172;1.3236317960015562
46.797335;0.1434470289281323;0.12393306455423987;0.8528976436907825;0.15249489154247137;1.0419417151486592;0.16434494378484923;17.027450944369406;0.8313624939081041;0.015639065571145694;0.015791914343657044;0.6895581977906097;-1.099998267533077;1.323584131849908
46.807335;0.14344932114584583;0.12396417954484443;0.8530487300916707;0.15246179730047774;1.0419480682718034;0.16434139313995696;17.027117878730376;0.8312230907601978;0.015640771205406113;0.015792105643386564;0.6896657615941512;-1.099998298315065;1.3235274574868896
46.817335;0.143452208003582;0.12399505880835412;0.853212990330831;0.15242916132677728;1.0419530842085356;0.16433798866897775;17.026862111966217;0.8310833130397914;0.015642506862180744;0.015792152600698287;0.6897738425556665;-1.0999983283720758;1.3234617818232242
46.827335;0.14345577773189364;0.12402568011593897;0.8533898814760925;0.15239699837070003;1.041956545001397;0.164334753693874;17.026684096738993;0.8309434590504688;0.015644270730996123;0.01579205509952334;0.689882323298021;-1.0999983576709977;1.3233870942298431
46.837335;0.14346012483174983;0.12405604175556989;0.8535787662205117;0.15236533830721935;1.0419582736909738;0.16433170790816531;17.02658426778469;0.8308037298572902;0.015646058560117946;0.01579181356485593;0.6899910425480329;-1.099998386171877;1.3233033719106067
46.847335;0.14346533839076056;0.12408614712915297;0.8537788696268389;0.15233422312009326;1.0419581238616007;0.16432886523434545;17.02656283423393;0.8306642817073119;0.015647864170149288;0.015791428849590217;0.6900997300525044;-1.0999984138497976;1.3232105534532375
46.857335;0.14347150558619332;0.1241159997059605;0.8539892832284304;0.15230369098922597;1.0419559616991432;0.1643262275008815;17.026621622972623;0.8305252167738895;0.015649680495747175;0.015790902130623802;0.6902080307330268;-1.0999984407173204;1.3231086223428292
46.867335;0.1434787296754679;0.12414561274857211;0.8542089900706403;0.15227376078949212;1.0419517008086903;0.16432377008981391;17.026765648179637;0.8303865541378069;0.015651500039033022;0.015790234755758407;0.690315586966571;-1.0999984668340754;1.3229977455348794
46.877335;0.1434871422972762;0.12417501468878804;0.8544369006565088;0.15224442950280667;1.041945340823157;0.16432144023448308;17.027001570706066;0.8302482497299876;0.015653314283372556;0.015789428225046927;0.6904220495101756;-1.099998492282596;1.3228782499953768
46.887335;0.14349689377809494;0.1242042352518075;0.8546719148090288;0.15221568525000248;1.0419369814489248;0.16431917563540824;17.027335228922247;0.8301102225867661;0.015655113559483267;0.015788484988361214;0.6905270163988586;-1.0999985171285516;1.3227505384315172
46.897335;0.14350812902790244;0.12423328896990286;0.8549129691125625;0.15218752282833656;1.041926803049322;0.16431692253293984;17.02777145941084;0.8299723443450762;0.01565688809904748;0.01578740983692109;0.6906299889787055;-1.0999985413938949;1.3226151104516612
46.907335;0.1435209629481597;0.12426217107421182;0.8551590006100555;0.15215995115029424;1.0419149613162433;0.16431463149533684;17.028314984409697;0.829834446432806;0.015658629368323417;0.01578621057001925;0.6907303976679601;-1.0999985650464246;1.3224725644410336
46.917335;0.14353547082813123;0.1242908595883358;0.8554088932748233;0.15213299896641194;1.0419015171008188;0.16431224099758793;17.02896985327206;0.8296963649168552;0.015660331347964282;0.015784897304261813;0.6908276960978255;-1.0999985880098562;1.322323454297854
46.927335;0.14355170013196836;0.12431932223247652;0.8556615347134237;0.15210672187323007;1.0418865064868983;0.16430967639795727;17.029738124386128;0.8295579759039325;0.0156619907941488;0.015783480564990487;0.6909214327471802;-1.0999986101947457;1.3221681642763898
46.937335;0.14356968448504498;0.12434752308787271;0.8559159464503089;0.15208120342206752;1.0418700121303193;0.16430686228603406;17.03061884318766;0.8294192429787928;0.015663605480356883;0.015781969405515493;0.6910112279971309;-1.0999986315223493;1.322006955065
46.947335;0.143589447341874;0.12437542325450981;0.8561713598949751;0.15205654236166016;1.0418521386379747;0.16430373012588032;17.031607592255277;0.8292802657213111;0.015665172263881574;0.01578037112066396;0.6910967099704356;-1.099998651927299;1.3218400723370034
46.957335;0.14361099973091335;0.12440298473564908;0.8564271857040142;0.15203283290197248;1.0418329576826333;0.16430022363709063;17.032697347308336;0.8291412526900691;0.015666686780844544;0.015778691513257982;0.6911774851035155;-1.099998671351097;1.3216678141537346
46.967335;0.1436343329324401;0.12443017390712961;0.8566829306383804;0.15201015905075543;1.0418124913995086;0.1642963095842772;17.033880288106097;0.8290024334134358;0.015668144007313003;0.015776934013828063;0.6912531562280214;-1.0999986897265506;1.3214905754232957
46.977335;0.14365941493012166;0.12445695069079464;0.8569381478787877;0.15198860230279393;1.041790726777859;0.16429198501775646;17.03514933906216;0.8288639722257758;0.01566953931820553;0.015775099184662526;0.6913233693635719;-1.0999987069627473;1.3213088406995377
46.987335;0.1436861979255569;0.12448325297587395;0.8571924357936531;0.1519682410320854;1.0417676128565496;0.16428726894523324;17.03649907226846;0.8287259205192394;0.0156708703098768;0.01577318664373715;0.6913878824090586;-1.0999987229589177;1.3211230917668102
46.997335;0.14371462595829196;0.12450899810744304;0.8574454563224841;0.15194913930471632;1.0417430592187704;0.16428218697634453;17.037926099774666;0.8285882287342174;0.015672138314236514;0.015771197423686333;0.6914466214938915;-1.0999987376349412;1.3209337239485426
46.999991;0.14374463490755518;0.12453410028314221;0.857696940114817;0.1519313427999706;1.0417169875431298;0.16427676381382644;17.039428361892295;0.8284508105874635;0.015673348647620183;0.015769133791825225;0.6914996590964952;-1.0999987509297637;1.320741054515359
46.999991;0.1436903179126928;0.1236681101647074;0.8523314982418957;0.15189280170208783;1.0421540728702101;0.1627350244734507;18.041003618676648;0.8283136052628639;0.015674509815659404;0.015766998398629096;0.6915471270206213;-1.0999987627723866;1.3205453355872787
46.999992;0.14372587637516104;0.12371096583101474;0.8526959515203205;0.15191048823913464;1.042331373372506;0.16270799501788485;18.042649469638018;0.8281765550446949;0.015675631902181405;0.01576479537852628;0.6915891324244208;-1.0999987730782377;1.32034666920269
46.999993;0.1437601138214504;0.12373342990015078;0.8529386730401826;0.15189659146313494;1.0422995343833918;0.16270168987183173;18.044364501498343;0.8280394936786452;0.01567672433707727;0.01576253132849269;0.6916257237352615;-1.099998781773067;1.3201449274629184
46.999995;0.14379551738945523;0.12375513017263864;0.8531791815622101;0.15188427906335816;1.0422676238366513;0.16269509908125177;18.046147243564416;0.8279020791007335;0.015677793966042568;0.01576021438057425;0.6916569344798968;-1.099998788804697;1.319939837115736
46.999999;0.14383192358399902;0.12377517787191174;0.8534113345338461;0.15187230848255762;1.0422272656212648;0.16268820218368155;18.047993684004503;0.8277638599318079;0.01567884447698808;0.015757852813845237;0.6916828436473579;-1.0999987941381957;1.3197311187682477
47.000007;0.14386817198697627;0.12379249318557614;0.8536333583090353;0.15186035930507186;1.0421837144513448;0.16268099404536301;18.049896931899724;0.8276243727933776;0.01567987747658743;0.015755454486200714;0.691703551461858;-1.0999987977535932;1.3195185078791465
47.000023;0.1439060928452672;0.12380847959594292;0.8538430362021511;0.15184907753063848;1.0421274612391849;0.16267248823914796;18.051848804935695;0.8274831907299464;0.015680894619686567;0.015753027023032325;0.6917191119579466;-1.0999987996370786;1.319301735420838
47.000055;0.14394367306444802;0.1238184653791757;0.8540188271639533;0.15183616957125887;1.042056366758684;0.16266269809937847;18.05384071195274;0.8273399808808843;0.01568189924929365;0.015750578095244498;0.6917295371677656;-1.099998799754406;1.3190805213009853
47.000119;0.14398164605644634;0.1238219489148201;0.854151796546284;0.15181853167725126;1.0419428529875692;0.16265162486481263;18.05586360640112;0.8271945673248234;0.015682896438001956;0.015748115320185135;0.6917348580145253;-1.0999987980401833;1.3188545299010914
47.000247;0.14401787697583704;0.12381169459695426;0.8542033657906889;0.1517882667442677;1.041746877799665;0.1626362559219834;18.05790859639097;0.827046917604319;0.015683892294483706;0.01574564609253618;0.6917351659168419;-1.0999987944245828;1.318623379946157
47.000503;0.14405157308529054;0.12377567029800196;0.8540940637484788;0.15173607908629755;1.0414091162900858;0.16261455926051666;18.05996817875732;0.8268970530708151;0.015684893290061383;0.01574317779292501;0.6917306485741374;-1.0999987888599254;1.3183867900577528
47.001015;0.1440827095774559;0.12370237171529684;0.8537436037972154;0.151641145281183;1.0407856121013175;0.1625814894729428;18.06203672427971;0.8267449765606573;0.015685905110501136;0.01574071795814491;0.6917216189605538;-1.0999987813243552;1.3181447364340986
47.002039;0.14410853157188325;0.123581598418593;0.8530966907045202;0.15146782465766348;1.0396503199198632;0.1625310074686539;18.064110215599854;0.8265906698538165;0.015686931901839833;0.01573827361812667;0.691708473011264;-1.099998771830021;1.3178974485677595
47.004087;0.14413149469770617;0.1234351543113816;0.8522877917215511;0.1511786439395294;1.0377273702301584;0.16245808913168136;18.066185836723317;0.8264341290603864;0.015687977147530084;0.015735850315586882;0.6916916041485544;-1.0999987604459214;1.3176452524965108
47.006135;0.14416251681440967;0.12338197551084061;0.8520702787257837;0.150957740894535;1.0362044029053523;0.16240571950833588;18.068260800690414;0.8262754083449828;0.015689044672533993;0.015733452169077972;0.6916713437296728;-1.0999987473073085;1.317388490329912
