time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
47.008183;0.14419852842037906;0.12337566863037204;0.8521425276534355;0.15079546731579033;1.0350376530180776;0.16236589259278408;18.070330524884668;0.8261146422365961;0.015690138414081276;0.015731082625500433;0.6916478965860668;-1.0999987325935803;1.317127600271107
47.012279;0.14423567532988843;0.12338641719449171;0.8523213482645304;0.15058111331538815;1.0334940175402862;0.16231862505046876;18.072388523512103;0.8259520277459064;0.015691261851193752;0.015728744198018466;0.6916212734612257;-1.0999987164883063;1.3168630953026885
47.016375;0.14427374909947902;0.12341212918548586;0.8525929503431111;0.15047525796935246;1.0326793250887454;0.1622899615451804;18.074428956781308;0.8257877960108152;0.015692417570505206;0.01572643746229431;0.6915913106063636;-1.099998699155995;1.316595359677851
47.020471;0.144310288891267;0.12343040170993429;0.8528170125570154;0.15043108828303292;1.0322894012828523;0.16227096230714283;18.076448320427293;0.825622181339034;0.015693607820579516;0.01572416209103203;0.6915577669566537;-1.0999986807465638;1.3163245438815063
47.024567;0.1443455770969927;0.12344062996639128;0.8529871336765217;0.15041834694988485;1.0321142535572623;0.16225569387794017;18.078443918574;0.825455399058776;0.01569483640986235;0.01572191993410065;0.6915203982454589;-1.0999986613998989;1.316050653691569
47.032759;0.14437903066412314;0.1234444053697951;0.8531170612718227;0.1504121692658149;1.0319872192850168;0.16224022544410063;18.080412719417584;0.8252876829071941;0.015696109267184222;0.0157197159331046;0.6914789916591808;-1.0999986412478888;1.3157736995101075
47.040951;0.14441223144658755;0.12344789465026199;0.8532394909100878;0.15042271324965606;1.0319671174342708;0.16222762146491035;18.082352444651008;0.8251193429894865;0.015697432654528148;0.015717556262310483;0.691433402772443;-1.0999986204261343;1.3154937853246866
47.049143;0.14444462462033128;0.1234515115316189;0.8533600959116584;0.15043636150995338;1.0319646175022064;0.16221593913599075;18.08426147509343;0.8249507634025269;0.015698811807553278;0.01571544717601865;0.6913835895028811;-1.0999985990765044;1.3152110440508764
47.057335;0.1444760684923096;0.12345612283512486;0.8534853896182317;0.1504488327188477;1.0319517146844694;0.16220323892158434;18.08613761056724;0.8247823770776981;0.01570025134413918;0.015713394434415995;0.691329606043493;-1.0999985773397156;1.3149255110698157
47.067335;0.144506554621383;0.1234608850279877;0.8536095300712143;0.15046063111408142;1.031932386472999;0.16219059805473826;18.087978067872825;0.8246146517065832;0.015701755448041785;0.01571140171915633;0.6912715405208595;-1.0999985553536538;1.3146370964193859
47.077335;0.14453608541552962;0.12346511139509349;0.8537278415191009;0.15047229403245957;1.0319106780410472;0.162178110242786;18.089780269991323;0.8244480484337784;0.015703326706712293;0.01570947002108148;0.6912094473848518;-1.0999985332462654;1.3143456242982594
47.087335;0.14456466662128367;0.12346891689293457;0.8538412064495955;0.15048446067178423;1.0318911825141102;0.16216586864574348;18.091542818846772;0.8242829882175925;0.015704965271682584;0.015707599107931767;0.6911433571737126;-1.0999985111297255;1.3140508672744329
47.097335;0.14459230556272712;0.12347217428778665;0.8539489160899734;0.15049708328504013;1.0318737389604349;0.16215394654952858;18.093265462269223;0.824119870647424;0.015706669561248898;0.01570578885884107;0.6910733333113895;-1.099998489118491;1.3137525787329978
47.107335;0.14461901047557166;0.12347504125004444;0.8540523292074402;0.1505104555735327;1.031860678277294;0.16214239203317143;18.094947597911425;0.8239590883587479;0.015708437706345026;0.015704039377558057;0.6909994749362837;-1.099998467342372;1.3134505111839692
47.117335;0.14464478762192082;0.12347757184545531;0.8541521190095477;0.15052435491785265;1.0318509907403897;0.16213123664636328;18.09658693449926;0.8238009842252437;0.015710268435678833;0.015702351071697863;0.6909218745364016;-1.099998445925626;1.3131443869707133
47.127335;0.14466964442558566;0.12347979733481715;0.85424870164632;0.15053871976761823;1.0318448702297294;0.16212051080457318;18.09817913754618;0.8236457860055315;0.015712161112586307;0.015700725490740315;0.6908405869973877;-1.0999984249672414;1.3128338707168787
47.137335;0.14469359802375983;0.12348174619617201;0.8543422931216657;0.1505535002522603;1.0318425534464095;0.1621102606034569;18.09971870403465;0.8234936182881519;0.01571411499613396;0.015699166385422927;0.6907556090132493;-1.0999984045428948;1.31251864862257
47.147335;0.1447166746960116;0.12348344851108385;0.854432947755888;0.15056865476712208;1.0318442340851854;0.16210055483587021;18.101199716166672;0.8233446296568648;0.015716127464947174;0.015697680148882273;0.6906668911149655;-1.099998384701821;1.3121985850836222
47.157335;0.14473890318413893;0.12348493730212796;0.8545207061827613;0.15058414330824915;1.0318499660980753;0.1620914825091041;18.10261470254429;0.8231991096914281;0.015718192700469553;0.015696275409687054;0.6905744035596;-1.0999983654646033;1.3118738028353876
47.167335;0.14476031406367149;0.12348624417975414;0.8546057441666398;0.15059992144385878;1.0318595997070055;0.16208315213325136;18.103953621597725;0.8230574907270423;0.015720302598206403;0.01569496244067944;0.6904781726672025;-1.0999983468480712;1.3115446143106422
47.177335;0.1447809398752852;0.12348739343419582;0.8546884303691918;0.15061593856469394;1.0318728205926149;0.1620756910566666;18.105204643474078;0.8229202898409769;0.015722448662873364;0.015693752666722946;0.6903782479722248;-1.0999983288975639;1.3112113833299184
47.187335;0.1448008125876162;0.12348840019912086;0.8547692937221877;0.15063214518757076;1.0318892561591613;0.1620692372659532;18.10635512084207;0.8227880542757763;0.015724622921427806;0.01569265776717193;0.6902747014392053;-1.0999983117082897;1.310874475177049
47.197335;0.14481996389335536;0.12348927201198508;0.8548488971032043;0.1506484968583503;1.0319085406247495;0.1620639184122535;18.107392642494965;0.8226613250308862;0.015726817864139257;0.01569168902364366;0.6901676823796674;-1.0999982954428043;1.3105343255048576
47.207335;0.14483842725089272;0.1234900085709092;0.8549276892259787;0.15066494279444143;1.0319303530823036;0.16205982688738574;18.108306335674428;0.8225406324748306;0.015729026758921065;0.015690857591727114;0.6900574197998949;-1.0999982803189554;1.310191489056618
47.217335;0.14485623603922113;0.12349059965445054;0.8550059410362022;0.15068140997628757;1.0319544771113887;0.1620570127669261;18.10908751855214;0.8224264961742287;0.01573124444671625;0.015690174674302653;0.6899441468824942;-1.099998266560598;1.3098466441635768
47.227335;0.14487341947842014;0.12349102649063616;0.8550837732749531;0.1506978040349436;1.0319808328579574;0.1620554994702366;18.109730761978888;0.8223194117584455;0.015733467499428843;0.01568965085054889;0.6898280390978764;-1.0999982543634177;1.3095005717127988
47.237335;0.14488999890556703;0.12349126582910558;0.855161232992221;0.15071402491200234;1.0320094002324693;0.16205530932685566;18.110234777770028;0.8222198482845466;0.015735693804181373;0.01568929518846336;0.6897092193904047;-1.0999982438931806;1.3091540346490875
47.247335;0.1449059852230945;0.12349128754307553;0.8552383579567496;0.15072997190642107;1.0320400940936;0.16205648406104495;18.110601109726975;0.8221282461858671;0.01573792166888597;0.01568911463959294;0.6895878118665751;-1.0999982352917341;1.3088076384813747
47.257335;0.14492138670969829;0.12349105082196234;0.8553152091527595;0.15074553719994457;1.032072772000065;0.16205908971217395;18.11083213965402;0.8220450273027046;0.015740148709428744;0.01568911325166734;0.6894639804899169;-1.09999822868722;1.3084617883594731
47.267335;0.14493622104439796;0.12349051351508353;0.8553918871487376;0.150760608101867;1.0321073489675943;0.16206320734529725;18.110930137515926;0.8219706148371113;0.015742371362864046;0.01568929139888794;0.6893378884030892;-1.099998224203333;1.3081166973686151
47.277335;0.14495051190223354;0.12348964441158328;0.8554685031995916;0.15077507815443306;1.0321438249938597;0.16206892023858796;18.110897014989884;0.8219053687104046;0.015744584653647215;0.015689646298670607;0.689209627988669;-1.0999982219592663;1.3077724766749368
47.287335;0.14496427496039985;0.12348841925801189;0.8555451278749869;0.1507888567053538;1.0321822278101347;0.16207630367409814;18.110734864497772;0.8218494702799293;0.015746782078315105;0.01569017358835433;0.6890792106325664;-1.099998222067727;1.3074293347334711
47.297335;0.1449775076303816;0.12348680731458372;0.8556217808060442;0.15080186964733017;1.0322226140721145;0.16208541476273158;18.11044727866216;0.8218029155954097;0.015748956015632722;0.01569086814299434;0.6889466038217433;-1.099998224634873;1.307087668120888
47.307335;0.14499018805704134;0.12348476432755848;0.8556984581872468;0.15081405757362631;1.0322651320444969;0.16209627916655997;18.11004046689783;0.8217655933369604;0.015751098850612065;0.01569172335526155;0.6888117701572501;-1.0999982297704598;1.30674793460857
47.317335;0.145002282696038;0.12348223364814842;0.855775174172148;0.15082538444810228;1.032310074122845;0.1621088785757118;18.10952301954962;0.821737306467475;0.015753204386509463;0.0156927299405283;0.6886746810807577;-1.0999982376078739;1.3064104862441768
47.327335;0.14501374897916894;0.12347915511325018;0.8558519850893881;0.15083583999489422;1.032357894499938;0.16212315050404172;18.1089040319072;0.8217177469943621;0.01575526789257219;0.015693875714061053;0.6885352950951403;-1.0999982483088904;1.3060754796041831
47.337335;0.1450245323750138;0.12347548059268043;0.8559289643765852;0.15084542604123988;1.032409126700776;0.162139002099057;18.10819105658531;0.8217065240186876;0.01575728488411372;0.015695146776904954;0.6883935356006192;-1.0999982620568853;1.3057428837539142
47.347335;0.14503457571513217;0.12347118658334924;0.8560061421477448;0.1508541550726512;1.032464208858139;0.16215632408416503;18.10738965936022;0.8217032128882258;0.015759250467502615;0.015696529387636347;0.6882492948086399;-1.0999982790602003;1.3054126173512326
47.357335;0.14504383515054206;0.12346627435170758;0.8560834567497675;0.15086206648252265;1.032523382128207;0.16217499755287765;18.106504109156315;0.8217073454289926;0.01576115983384967;0.015698011036514442;0.6881024514502441;-1.0999982995481732;1.3050847318898104
47.367335;0.14505228462809963;0.12346075796166309;0.8561607388267893;0.15086923053024245;1.0325867346298392;0.16219490352574092;18.10553808647522;0.8217183895887771;0.015763009062489963;0.0156995800361362;0.6879529143618562;-1.0999983237459954;1.3047594860095615
47.377335;0.14505991386744993;0.12345465306593402;0.8562377044535517;0.15087572950287506;1.0326543006700355;0.16221593825515837;18.104495236983833;0.821735794155461;0.015764794933698575;0.01570122466522564;0.6878006958194212;-1.099998351857816;1.3044373108523077
47.387335;0.14506672417790217;0.1234479755208262;0.8563139433709279;0.15088163286848258;1.0327261355220125;0.1622380147175515;18.103379275347436;0.8217590848343067;0.015766514408846775;0.015702933162059653;0.6876459619525387;-1.099998384074965;1.3041187566358627
47.397335;0.1450727133086277;0.1234407477509385;0.8563889400809158;0.15088698062635503;1.0328023395990527;0.1622610498203947;18.102194696680314;0.8217879341452061;0.015768165328818164;0.015704694665923183;0.6874890233086037;-1.0999984205775077;1.3038044188057711
47.407335;0.14507786001428216;0.12343300744030432;0.8564621623705422;0.1508917854556892;1.0328829992464887;0.16228496101333503;18.100948401344972;0.8218221595506464;0.015769747271811213;0.015706499960548737;0.687330274253893;-1.0999984615102298;1.303494858367365
47.417335;0.14508212900910156;0.12342480791475417;0.8565331271808757;0.1508960532775922;1.0329680766101048;0.16230966555832546;18.09964970509898;0.8218616592156461;0.015771261023090084;0.015708341335873816;0.687170113966916;-1.099998506956148;1.3031905553894674
47.427335;0.14508548945559555;0.1234162086665732;0.8566013661257228;0.1508997985519514;1.0330573552142763;0.16233506747101462;18.098309343347974;0.8219063190796763;0.015772707232517332;0.015710212157205836;0.6870089040389511;-1.0999985569209618;1.3028918577179396
47.437335;0.14508792856184366;0.12340726446192836;0.856666384325359;0.15090304168967994;1.0331504755344132;0.16236105390642067;18.096940038668578;0.8219559698356117;0.01577408582479205;0.01571210643985228;0.6868469882386529;-1.0999986113252718;1.3025989445547121
47.447335;0.14508945624055436;0.1233980170360511;0.8567276920881571;0.15090580358741232;1.0332470371267568;0.1623875142323759;18.095556656491745;0.8220104117122068;0.01577539662540087;0.015714017607476264;0.6866847344520934;-1.0999986700058397;1.3023118755852847
47.457335;0.1450901027719146;0.12338849414817617;0.8567848793086332;0.15090810785649883;1.0333466911771154;0.16241435469206733;18.09417381149252;0.8220694514646661;0.015776639278447323;0.015715936696329896;0.6865225572362598;-1.0999987327226581;1.3020306757260423
47.467335;0.14508991277226413;0.12337871420386241;0.8568376778794391;0.1509099832025001;1.0334491438178972;0.16244149398913113;18.092803631149362;0.8221329423801047;0.01577781132589263;0.015717852415819227;0.6863609125927425;-1.0999987991649531;1.301755363455438
47.477335;0.14508893817217325;0.12336868711179519;0.8568859655093101;0.15091145703809136;1.0335541333496587;0.1624688599147564;18.09145622698459;0.8222007877202461;0.015778907191512308;0.015719753030378605;0.6862002558058207;-1.0999988689571314;1.301485945489798
47.487335;0.1450872332488408;0.12335841131080715;0.8569297233410298;0.1509125437507243;1.033661431787877;0.16249639482413414;18.0901411722814;0.8222728982037072;0.015779919968940452;0.01572162678755992;0.6860409834740424;-1.0999989416640918;1.301222430029736
47.497335;0.14508485789509334;0.12334787584329276;0.8569690137602178;0.15091324005032078;1.0337708082433994;0.16252405448362658;18.08886833277141;0.8223492111074273;0.015780844403899746;0.015723460522168577;0.6858833966582051;-1.0999990168034874;1.3009648350998766
47.507335;0.14508188459433835;0.12333707201354763;0.8570039762305283;0.15091353579274808;1.0338819391280902;0.16255179690973512;18.087648553853136;0.8224297509617593;0.015781678938809947;0.015725239240103744;0.6857276843759174;-1.0999990938845678;1.3007131609404852
47.517335;0.14507839307054776;0.12332600106865009;0.8570347714624323;0.1509134320744747;1.0339943431386411;0.1625795735978043;18.08649315938859;0.8225145914943003;0.015782425062275302;0.015726947406814764;0.685573966181929;-1.0999991724552338;1.3004673281298549
47.527335;0.14507445128397584;0.12331466126391928;0.85706149349152;0.1509129477972737;1.0341074104544399;0.16260732841438003;18.085412007925864;0.822603736580525;0.015783084860313157;0.01572857041044158;0.6854224008531647;-1.0999992521219448;1.3002271373844259
47.537335;0.14507010476655693;0.12330303141409986;0.8570841640763339;0.1509121116684987;1.034220467811256;0.1626349982408268;18.084413004171882;0.8226970381170767;0.015783660073665867;0.015730095420017173;0.6852732471723204;-1.0999993325496225;1.29999231546657
47.547335;0.14506538308050004;0.12329107159872621;0.8571028225463212;0.15091095394559548;1.034332794563606;0.1626625104572938;18.083503130031023;0.8227941769606586;0.015784153221393784;0.015731512172899777;0.6851268437853156;-1.0999994134580606;1.2997626092051824
47.557335;0.14506030992974805;0.12327872587114373;0.857117588177572;0.1509095053486103;1.0344436465155307;0.16268977883368207;18.082688271528635;0.8228946971546394;0.01578456839457317;0.015732814166599687;0.6849835651132475;-1.099999494606706;1.2995378388761436
47.567335;0.14505490965260862;0.1232659256555931;0.8571286262639771;0.15090780026164954;1.0345523428797447;0.16271670135826752;18.081972200693954;0.82299809587571;0.01578491049899137;0.01573399875397227;0.6848437748442565;-1.0999995757698002;1.299317858852956
47.577335;0.14504920744589264;0.1232526080162266;0.8571360651448365;0.15090588116068962;1.0346583119823587;0.16274316576940875;18.081356824319343;0.8231038990997104;0.01578518462007457;0.01573506505818384;0.6847078212350706;-1.0999996567204466;1.2991024706976495
47.587335;0.14504322784519566;0.12323872997122197;0.8571399298853519;0.1509037993074573;1.0347610246894443;0.16276906194693452;18.080843712828464;0.8232116679970303;0.01578539649424437;0.015736012659670756;0.6845760772291541;-1.09999973721866;1.2988914118431143
47.597335;0.14503699962964894;0.12322426003491077;0.8571401219653395;0.15090160911925846;1.0348599370142322;0.16279428761845421;18.080435193547935;0.8233209789223943;0.015785551982655768;0.015736843082977205;0.6844489367471903;-1.0999998170065726;1.2986844266300495
47.607335;0.1450305591607725;0.12320916096977359;0.8571364537174577;0.1508993622398718;1.0349544930255483;0.16281874642585148;18.08013371649533;0.8234314064405382;0.015785654841268135;0.015737560764805626;0.6843267295126289;-1.0999998958332076;1.2984812889954418
47.617335;0.14502394499072097;0.12319338696477607;0.8571287285917738;0.1508971021739385;1.0350440997806358;0.16284235081077025;18.079940476042932;0.8235425198715133;0.015785705514473825;0.015738171567465827;0.6842096604894309;-1.0999999734854489;1.2982817107961397
47.627335;0.1450171875160759;0.12317689997524608;0.8571168062280072;0.1508948566270477;1.0351281138758068;0.162865027936577;18.07985546307;0.8236539119501862;0.015785702573617756;0.015738681509543138;0.6840978752718883;-1.1000000497900473;1.2980852485781866
47.637335;0.1450102993091505;0.12315968567273;0.8571005913743402;0.15089263371776646;1.0352058885285327;0.16288671755762696;18.079878315816632;0.8237652310660426;0.01578564483363625;0.015739096238745868;0.6839915417998502;-1.1000001246032114;1.2978913908336518
47.647335;0.14500327525646692;0.1231417521090527;0.8570800002574379;0.15089042669420666;1.0352768126198546;0.16290736077977594;18.08000720359077;0.8238761710704547;0.015785531684824553;0.015739420133783526;0.683890834585554;-1.1000001978070282;1.2976997625730307
47.657335;0.14499610409308214;0.12312312050019747;0.8570549600651148;0.15088822466364615;1.0353403576816569;0.162926889251559;18.080235685372475;0.8239864202205084;0.015785361910688144;0.01573965669704043;0.6837959122310185;-1.100000269296542;1.2975102211342957
47.667335;0.1449887819967439;0.12310382335603888;0.8570253593357477;0.1508860250372035;1.0353961588188216;0.16294522700907563;18.080551123645275;0.8240956437973057;0.015785132414082713;0.015739810364204684;0.6837069216580829;-1.1000003389700597;1.2973228606696208
47.677335;0.14498131907019562;0.12308390553730703;0.8569909298396828;0.15088383893310497;1.0354440363921744;0.16296231200635058;18.08093706437187;0.8242035504431096;0.015784837647384392;0.01573988691692389;0.6836239613979049;-1.1000004067606954;1.2971379741543296
47.687335;0.14497373546578063;0.12306341952608979;0.8569511887346466;0.1508816870745548;1.0354839206720894;0.16297812578028262;18.08137644052163;0.8243099606898172;0.01578447087364162;0.015739892069972637;0.6835470521275423;-1.1000004726757977;1.2969559035577252
47.697335;0.14496605529950485;0.1230424212168426;0.85690548612007;0.15087959781383511;1.035515775567336;0.16299270074641006;18.08185277960145;0.8244148014098795;0.01578402662318902;0.01573983018311346;0.6834761544568588;-1.1000005367852381;1.2967769311388895
47.707335;0.14495830227707573;0.12302097327045601;0.8568530788346779;0.15087760713747486;1.035539587835652;0.16300609334042362;18.08235192448156;0.8245180437897712;0.01578350155974621;0.015739703518263374;0.683411179656707;-1.1000005991785957;1.2966013473915246
47.717335;0.14495049035546753;0.12299914903538216;0.8567932118160811;0.15087575444024945;1.035555394252491;0.16301835698174189;18.08286461450903;0.8246196230656163;0.015782893789056493;0.01573951181253672;0.683352006996706;-1.100000659939538;1.296429520032149
47.727335;0.1449426174763338;0.12297703076494247;0.8567252231362554;0.15087407952760604;1.0355633582534034;0.16302954496690605;18.083386483200336;0.8247193890114012;0.015782202798072235;0.015739253401108634;0.6832985307444724;-1.1000007191409822;1.2962618611913037
47.737335;0.1449346737278235;0.12295470827174851;0.8566485932330644;0.15087261553486597;1.035563882359082;0.16303971779238544;18.08391504841349;0.8248171035196887;0.01578143005470375;0.015738927765966252;0.6832506710770372;-1.100000776842829;1.2960988166819039
47.747335;0.14492665282390116;0.12293228269583484;0.8565629053728717;0.15087138005087078;1.0355576488085478;0.16304892858885622;18.0844469628189;0.8249124598695274;0.015780578688297166;0.015738536687406712;0.6832083548547374;-1.100000833090826;1.2959409088929914
47.757335;0.14491855410055707;0.1229098674641283;0.8564678062582167;0.15087038406445458;1.0355455355045253;0.1630572119243042;18.084978238189247;0.8250051402057548;0.01577965151573427;0.01573808283943257;0.683171537456344;-1.1000008879191028;1.2957887337145346
47.767335;0.1449103756881431;0.12288757946824641;0.8563630202306433;0.15086965268754352;1.0355284272401715;0.16306459228337833;18.08550590643935;0.8250949027698816;0.015778648939680118;0.01573756792570369;0.6831402138003321;-1.1000009413463792;1.2956429092694721
47.777335;0.14490210214762594;0.12286552794815256;0.8562483915190535;0.15086923687780093;1.0355070299032747;0.1630710902543355;18.08602811806162;0.8251816065561827;0.015777568750137794;0.015736992498618294;0.6831143716221136;-1.1000009933720813;1.2955040014592902
47.787335;0.14489369314594566;0.12284380626153746;0.8561238854840784;0.15086921046046084;1.0354818178775438;0.16307672040382087;18.08654323320021;0.8252651593130825;0.015776407427183177;0.015736357440515887;0.6830939560243359;-1.1000010439857715;1.295372426807728
47.797335;0.14488508545663686;0.12282248329966396;0.8559895141222696;0.1508696544015325;1.035453077579154;0.16308149169831868;18.087049607814034;0.8253454637009459;0.015775160945574695;0.015735665405741606;0.6830788694333301;-1.1000010931750417;1.295248438781397
47.807335;0.14487620912446497;0.12280159811347964;0.855845263314069;0.15087063974258644;1.0354209529277878;0.16308541041835856;18.087546189924904;0.8254224040386081;0.015773824900175093;0.015734921074341667;0.6830689878731402;-1.1000011409253605;1.2951322218960344
47.817335;0.14486699913266227;0.12278116321564835;0.8556910889370699;0.150872223547897;1.0353854909602582;0.16308848579884788;18.08803298806885;0.8254959010750761;0.015772395622646068;0.015734130262503594;0.6830641649296733;-1.100001187229211;1.2950239529603162
47.827335;0.14485739246010818;0.1227611760241474;0.8555269447207244;0.1508744546674441;1.035346699219291;0.1630907346011441;18.08850999965531;0.8255659657784766;0.0157708717690496;0.015733298385851392;0.6830642026627737;-1.1000012320993113;1.2949237596457057
47.837335;0.14484732159531527;0.12274163007331061;0.8553528004569043;0.15087738035332854;1.0353045492965443;0.16309218021609057;18.08897530793358;0.8256326376418919;0.015769254173413346;0.01573242942924436;0.6830688404817385;-1.1000012755770288;1.2948316420093648
47.847335;0.1448367144627809;0.1227225169061256;0.8551686485709874;0.1508810518399433;1.0352588865267414;0.16309286016483135;18.08942485014879;0.8256959096313197;0.01576754403684863;0.015731526203825504;0.6830777621903242;-1.1000013177412875;1.294747489436834
47.857335;0.14482549774964923;0.122703823880309;0.8549744970391112;0.15088552943015945;1.0352094023951721;0.16309284387233167;18.089854346963303;0.8257557542444505;0.01576574123304785;0.015730591435555222;0.6830905971683751;-1.100001358705806;1.2946712340948934
47.867335;0.14481359932686005;0.12268553585110639;0.8547703584263809;0.1508908881085198;1.035155760206128;0.16309223494702038;18.090261493225828;0.8258121392831945;0.015763843589479014;0.015729628832689364;0.6831069622607389;-1.1000013986016124;1.2946029760167188
47.877335;0.14480095293463818;0.1226676375985056;0.8545562784020122;0.15089721631167693;1.0350977020020176;0.16309114725874585;18.090646127165638;0.8258650067585547;0.015761847535031306;0.015728643717679344;0.6831265030246637;-1.1000014375612528;1.294542959316094
47.887335;0.14478750259288306;0.12265011570903901;0.8543324101726698;0.15090460275983233;1.0350350633276524;0.16308967944228264;18.09100813860444;0.8259143229191521;0.015759750663458458;0.015727643259708404;0.6831488786511647;-1.1000014757081529;1.2944914911283858
47.897335;0.14477320287997472;0.12263296330505197;0.8540990414936019;0.15091312261201303;1.0349677891086482;0.16308791359381783;18.091345402336884;0.8259601736399186;0.01575755414677644;0.015726636205417494;0.6831737743121515;-1.100001513150016;1.2944488852458296
47.907335;0.1447580214547344;0.12261618366532345;0.8538565407716494;0.150922830492861;1.0348959739290806;0.16308593108958516;18.091653489372504;0.8260027983338349;0.015755262236497213;0.01572563220879702;0.6832009746098028;-1.1000015499778402;1.2944154238548986
47.917335;0.14474194208918703;0.12259978755438314;0.853605335078671;0.15093375937668357;1.0348198890028648;0.16308382552198275;18.09192710383662;0.8260425535827207;0.015752880262177207;0.01572464091615844;0.683230403154906;-1.1000015862655783;1.294391313898801
47.927335;0.14472496364099313;0.12258378771940316;0.8533459437899797;0.1509459217394182;1.0347399548462397;0.163081707420855;18.092161669300857;0.8260798806787045;0.015750413938013196;0.015723671198784303;0.683262081860832;-1.1000016220652207;1.294376626300548
47.937335;0.1447071022737568;0.1225682000729585;0.8530789617092993;0.150959307805252;1.0346566884024577;0.16307969998085048;18.092353419006315;0.8261152842158295;0.01574787039479075;0.015722731427487924;0.6832960791594759;-1.1000016574058573;1.2943712514059766
47.947335;0.14468839273964498;0.12255305374300277;0.8528049753997639;0.15097389096612363;1.0345706869749987;0.16307792831729848;18.092499521662774;0.8261492714513872;0.015745259439139542;0.01572183037636456;0.6833324855207856;-1.10000169230933;1.294374898652004
47.957335;0.14466887447159124;0.12253839346523074;0.8525244976298774;0.15098964359040365;1.034482600524232;0.1630765087040685;18.092599439755865;0.8261822633340866;0.015742593722212612;0.015720977546524222;0.6833713737455225;-1.1000017268114652;1.2943871547217938
47.967335;0.1446485759664101;0.12252426604082209;0.8522379884607616;0.15100654143632347;1.0343930662538559;0.16307553686330725;18.09265533921302;0.8262145441445958;0.015739887706723715;0.015720182618314673;0.6834127611849681;-1.1000017609635586;1.2944076136090574
47.977335;0.1446275257691177;0.12251070777089632;0.8519459612897065;0.15102455189217676;1.034302699728929;0.163075084802061;18.092671208067944;0.8262462732706547;0.01573715588524575;0.015719454415873413;0.6834566240556484;-1.1000017948112089;1.2944360011647948
47.987335;0.14460577907295796;0.12249774569507307;0.8516490906022609;0.1510436258104126;1.0342121722440205;0.1630752210282688;18.092651803183788;0.8262774950277861;0.015734411477939112;0.01571880000184947;0.6835029492952924;-1.1000018283740634;1.294472167411409
47.997335;0.14458342121087037;0.1224854061063274;0.8513482433987105;0.15106369999401878;1.0341222458721036;0.16307603052926786;18.092601179525854;0.8263081357740238;0.015731666206246532;0.01571822417234257;0.683551765595812;-1.1000018616449696;1.2945159744606018
47.99999;0.14456054419940007;0.12247371828280693;0.8510444495065389;0.15108469724475984;1.03403367153718;0.163077605026237;18.092521609228893;0.8263380665098166;0.01572893059926002;0.0157177291451307;0.6836031189313279;-1.1000018946000774;1.2945672286327077
47.99999;0.14445400356714663;0.12160539118108203;0.8453254499177956;0.1511064862058052;1.0345400725180425;0.16155002027932577;19.09241371896954;0.8263672372064564;0.015726214267524512;0.01571731439084065;0.6836570635771101;-1.1000019271989503;1.2946257129759633
47.999991;0.14443043851223783;0.12159128182413113;0.844992379044032;0.15112410210229904;1.034421377627405;0.16155632071707626;19.092277460075124;0.8263957704714283;0.01572352528642221;0.015716977367754167;0.6837137032944989;-1.100001959372743;1.29469123818128
47.999992;0.14440645878215425;0.121581561550032;0.8446858728507249;0.15114704132226733;1.0343391783621698;0.16156051183145756;19.092113479065432;0.8264239122657205;0.01572086937590666;0.01571671556810113;0.6837731708822227;-1.1000019910230934;1.2947636227986408
47.999994;0.14438225140538896;0.12157238318564385;0.8443799838012176;0.1511705884478758;1.0342614904826475;0.16156556708283998;19.091923480001718;0.8264519022777619;0.015718250174572658;0.015716528368231977;0.683835552704648;-1.1000020220418838;1.2948426632360686
47.999998;0.1443578767676776;0.12156338710373535;0.8440734086286278;0.15119344607970756;1.0341806812571899;0.16157144387854228;19.09170926443836;0.8264799194021037;0.01571566981725402;0.015716417157160368;0.6839008937682712;-1.1000020523252518;1.294928168532162
48.000006;0.1443333856752788;0.1215544809172151;0.8437665463974687;0.15121612616339833;1.0341017188062958;0.16157809296605546;19.091472930480272;0.8265081207159873;0.015713129699146643;0.01571638414741764;0.6839692440069162;-1.1000020817719187;1.295019978298828
48.000022;0.14430782878734516;0.12154401276893413;0.8434546057860863;0.15123649062614433;1.0340185864412097;0.1615844671317879;19.091218794180776;0.8265366494804964;0.015710632203347202;0.01571643105108086;0.684040648935246;-1.1000021102964375;1.2951179464055043
48.000054;0.14428235822983898;0.12153042742602553;0.843121112437179;0.15125461909206836;1.0339254310760886;0.16159053110267452;19.090954297768544;0.8265655737123863;0.015708182337328326;0.01571655805738967;0.6841151345179612;-1.1000021378536788;1.2952219560815623
48.000118;0.14425690367616717;0.1215120774526299;0.8427559732074376;0.1512666704856006;1.033797865365582;0.16159625965194852;19.09068869619388;0.8265948631492859;0.015705788211003015;0.01571676326513329;0.6841926933370535;-1.1000021644375735;1.2953319067960356
48.000246;0.1442296654899325;0.12148146029780615;0.8423189080192873;0.1512658620822093;1.0336034689854554;0.161598629315804;19.09043121993844;0.8266244403432453;0.01570346043587799;0.01571704305942993;0.6842732317899959;-1.1000021900624704;1.2954476603842693
48.000502;0.14420073408504797;0.12143053286431463;0.8417551418281748;0.15124054087620536;1.033262991541168;0.1615966205732398;19.090190512162113;0.8266542081807309;0.015701210754731812;0.01571739315644965;0.6843565588568524;-1.1000022147667272;1.2955690328553415
48.001014;0.14416869291943743;0.12134344695423052;0.8409649760870187;0.15117196071317565;1.0326592692995917;0.16158423256673998;19.089975394070777;0.8266840039338351;0.015699051208439365;0.015717809308056826;0.6844424530872018;-1.1000022386327424;1.2956957981410409
48.002038;0.14413175221906932;0.12121295247754346;0.8399098645459595;0.15102406834106924;1.0315584756088518;0.1615554902381235;19.08979555913767;0.826713520283239;0.015696994562083875;0.015718287507456206;0.6845307199035544;-1.100002261773692;1.2958276431208287
48.004086;0.14409376976272936;0.12105875846769741;0.8387039201268817;0.150763945290711;1.0297075029687588;0.16150742642700644;19.089661181186877;0.8267422722989369;0.015695054225004182;0.015718824599795816;0.6846211896499977;-1.100002284284448;1.295964133373481
48.006134;0.14406467503941184;0.12099589204246661;0.8380822143012968;0.15056894901820106;1.0282567437893768;0.16147905750898245;19.089581705960857;0.8267697017648409;0.01569324267468708;0.0157194189574997;0.6847136854038384;-1.1000023062133208;1.2961047631035958
48.008182;0.14404029180239608;0.12098066970586309;0.8377690002839303;0.15042664986644577;1.0271508748544433;0.16146437445574904;19.089564832276288;0.8267953595542846;0.015691570037496;0.015720069815898456;0.6848080237598155;-1.100002327572128;1.296249059063392
48.012278;0.14401737334534803;0.12098042092786003;0.8375587832320035;0.15023305874185836;1.0256976192963307;0.16144334173601635;19.089616361215786;0.826818974307662;0.01569004395629966;0.01572077618702298;0.6849040576929101;-1.1000023483528767;1.2963966429023646
48.016374;0.1439974405424362;0.12099863600665971;0.8374672822165549;0.15014263721282425;1.0249493227658177;0.16144189919648555;19.08973974291198;0.8268403940648897;0.015688670069869244;0.015721536358039304;0.6850016860858567;-1.1000023685433187;1.2965472347320717
48.02047;0.1439773801893437;0.12101043295211623;0.837341358189297;0.1501103844123529;1.0246182012783955;0.1614499728968973;19.089934981821372;0.8268595273471505;0.015687452411912783;0.015722347019405104;0.6851008209602241;-1.1000023881454357;1.2967006672126415
48.024566;0.14395743511906017;0.12101601097712675;0.8371808106404562;0.15010636439593195;1.0244960780926124;0.16146248819394635;19.09019976424537;0.8268762974264969;0.01568639359326279;0.015723202614088817;0.6852013847832766;-1.100002407169359;1.296856920531422
48.032758;0.14393808083443554;0.1210175510717429;0.8369975090540175;0.15010756521798835;1.0244207451313359;0.16147637473965898;19.090532677430677;0.8268905911634226;0.015685495466766338;0.015724096389293542;0.6853033209139193;-1.1000024256000525;1.2970161175931245
48.04095;0.1439190796375663;0.12101860546461268;0.8368167993786385;0.15012265138142272;1.024453123306169;0.16149256559152686;19.090934855798107;0.8269022470239846;0.015684760540179393;0.015725022182704586;0.6854065396676545;-1.1000024433901363;1.2971784297983713
48.049142;0.14390055772889432;0.12102310339808918;0.8366646043589634;0.15013703008532533;1.0244915642100667;0.16150899468718963;19.091409403388536;0.8269110892322054;0.015684191740891678;0.01572597485544682;0.6855108307140941;-1.1000024604855725;1.297343903446315
48.057334;0.14388276536379846;0.12102900254524938;0.8365252045617106;0.15014915656712058;1.0245233716469138;0.16152659154121804;19.09195932324191;0.8269169757847341;0.015683790341034138;0.01572694951635094;0.6856158483147541;-1.1000024768334333;1.2975123451609747
48.067334;0.14386558477479858;0.12103653045076657;0.8364007213831969;0.15015847949138647;1.0245453047512232;0.16154327449860312;19.09258520950326;0.8269198451032259;0.015683556003300674;0.01572794120313593;0.6857211713835093;-1.100002492371892;1.2976833548144904
48.077334;0.14384899096022727;0.12104491867569883;0.8362858033225298;0.15016588382193513;1.0245632387925183;0.16155994985728434;19.093284943295767;0.8269197275700753;0.015683489385105227;0.015728945336028873;0.685826358162191;-1.1000025070322403;1.2978563420824902
48.087334;0.1438329349332241;0.12105410766884378;0.8361799259691574;0.15017170013201808;1.0245791991571895;0.1615765237535457;19.094054241621745;0.826916700085867;0.015683594063245945;0.015729958074720867;0.6859309798945256;-1.1000025207468176;1.2980304458592833
48.097334;0.1438173519179961;0.12106416748895443;0.8360834208163358;0.1501764614497137;1.0245965000767863;0.16159291622289418;19.094886774000372;0.8269108351178927;0.015683876128133104;0.015730976262207253;0.6860346442321902;-1.100002533447807;1.2982045079154627
48.107334;0.1438021603454731;0.12107507374361134;0.8359960076768292;0.15018006216794932;1.0246139963290428;0.16160906077254078;19.095776011887203;0.8269021797185145;0.01568434189894294;0.015731997596822367;0.6861370080418148;-1.1000025450638007;1.2983771524223833
48.117334;0.14378726564542768;0.12108678203895393;0.8359172574930424;0.15018255966079527;1.0246317104542926;0.16162489678178937;19.096718493680374;0.826890719873671;0.015684996411585852;0.015733021287802417;0.6862377846352105;-1.100002555527645;1.2985469001679
48.127334;0.14377256957637047;0.12109925635248156;0.8358467309152662;0.15018399956421705;1.0246496918256376;0.1616403655438533;19.0977149486422;0.8268763480821159;0.015685844696783646;0.015734047904374826;0.6863367230782379;-1.100002564777456;1.2987122585517277
48.137334;0.14375797579804778;0.12111246524269592;0.8357840305554263;0.15018441638869892;1.0246679778444328;0.16165540359058062;19.098768247181503;0.8268589162325216;0.015686892849945646;0.015735077586823177;0.6864335757134795;-1.1000025727351845;1.2988718040289555
48.147334;0.1437433999869608;0.12112636935690185;0.8357288269952128;0.15018383045424802;1.0246865542959864;0.16166993185946082;19.09988040653204;0.826838323513909;0.015688146227075105;0.015736108658285803;0.6865280877009202;-1.1000025792881643;1.299024262462461
48.157334;0.1437287766429945;0.12114091443747277;0.8356808397032794;0.150182247409992;1.0247053103030277;0.16168385331970692;19.10105106688986;0.8268145585837772;0.015689607843595597;0.015737138133450287;0.6866199885629294;-1.1000025842864387;1.2991684819650244
48.167334;0.14371404319464182;0.12115603793580432;0.8356397904696599;0.15017967631440987;1.0247239907875911;0.16169706920339214;19.102278148513758;0.8267877338239272;0.015691278595447132;0.01573816234939997;0.6867090080650994;-1.100002587546345;1.299303376082659
48.177334;0.14369912375636867;0.12117167543049562;0.8356053532667861;0.15017613739312122;1.0247422315567722;0.16170950576565243;19.103558981497944;0.8267581007509726;0.01569315713197217;0.015739177090299924;0.6867949435858729;-1.1000025888628788;1.299428026636799
48.187334;0.14368393887611036;0.12118775549077888;0.835577163792896;0.15017164530914562;1.0247596570280755;0.16172112578910855;19.104890172654066;0.8267259651139056;0.015695239494135524;0.01574017820409351;0.6868777111457385;-1.1000025880401563;1.2995418566084755
48.197334;0.14366842152546358;0.12120419880940873;0.835554850876846;0.15016620082731802;1.0247759098103295;0.16173191274791704;19.106267764257183;0.8266915565848363;0.015697519720024197;0.01574116199834627;0.6869573082292451;-1.100002584931416;1.2996446453335475
48.207334;0.1436525221630637;0.12122092897033418;0.83553802748726;0.1501598010403748;1.0247906275982577;0.16174185730268836;19.107689042169515;0.8266549892212511;0.015699991130034167;0.01574212552982536;0.6870337306928201;-1.1000025794567019;1.2997363268085613
48.217334;0.14363620716012118;0.12123788205929485;0.8355263158574157;0.15015244651592194;1.0248034232777479;0.1617509673048005;19.10915342396406;0.826616319653987;0.015702647772462983;0.015743067818703504;0.6871069331497095;-1.1000025715838222;1.299816773870639
48.227334;0.14361945002670456;0.12125500817527343;0.8355194039243727;0.1501441370900204;1.0248138663644104;0.16175926999174384;19.110660512844312;0.8265756170494548;0.01570548525982901;0.01574399044123928;0.6871768101437153;-1.1000025612968196;1.2998857964725146
48.237334;0.14360222107645224;0.1212722642523638;0.8355170184670603;0.1501348694663345;1.0248214973178527;0.16176678962739238;19.112207482696657;0.8265329699322238;0.01570850066659694;0.015744896457548826;0.6872431685589977;-1.1000025485789096;1.299943278163693
48.247334;0.14358448738165142;0.1212896043448038;0.8355188347203789;0.15012464772667067;1.0248258989800698;0.16177353199251798;19.113788431634365;0.8264884119625395;0.01571169226002611;0.015745789660745847;0.6873057616715437;-1.1000025334157228;1.2999892255604684
48.257334;0.14356621817061782;0.12130698159691479;0.8355244117109242;0.15011349182650713;1.0248267871165042;0.16177949309433948;19.11539587221963;0.826441856478026;0.015715058878641698;0.015746674914333816;0.6873643889699754;-1.1000025158042381;1.3000237037335385
48.267334;0.14354738396004174;0.12132436723640927;0.8355332103235713;0.15010143038559015;1.0248240259338108;0.16178467478019234;19.11702228568126;0.826393134566136;0.01571859819447707;0.01574755761045174;0.6874189642570891;-1.1000024957448629;1.300046776685035
48.277334;0.14352795258785653;0.12134176881976905;0.8355446716928415;0.15008849524930262;1.024817570650109;0.16178908789145208;19.118659715495735;0.8263420930082025;0.015722305088103756;0.015748441716140725;0.6874695082729655;-1.1000024732268325;1.3000584919124414
48.287334;0.14350788845319468;0.12135922700262078;0.8355582346268767;0.150074725231616;1.0248074590784577;0.16179274019355971;19.12029884675631;0.8262886575979379;0.01572617152714768;0.01574932873646837;0.6875161294547344;-1.100002448237884;1.3000588526580938
48.297334;0.14348715432185127;0.12137679845214999;0.8355733057877858;0.15006016867398297;1.0247938297066126;0.16179561919016683;19.121929787468577;0.8262328423009874;0.015730187047638188;0.015750218980426365;0.6875590281091883;-1.1000024207925672;1.3000477761757467
48.307334;0.1434657130003641;0.12139454731198832;0.8355893004246907;0.15004488396108648;1.0247768354592117;0.16179768356775232;19.123543174836062;0.8261747318334485;0.015734338748063424;0.015751113495809176;0.6875984705944257;-1.1000023909513292;1.300025152737185
48.317334;0.1434435242934873;0.12141254716356085;0.8356057270339322;0.15002893127967126;1.024756518194053;0.16179886928756462;19.1251300840598;0.8261144775634575;0.015738611341039918;0.015752014999122297;0.6876347360474097;-1.1000023588228471;1.2999909938478917
48.327334;0.14342054081126215;0.1214308769849856;0.8356222245910904;0.15001236089774153;1.0247328240142346;0.1617991020870189;19.12668178432009;0.826052299379383;0.01574298774698385;0.015752927907474734;0.6876680980010154;-1.1000023245550803;1.299945446818089
48.337334;0.1433967096005471;0.12144961076162565;0.8356385330391665;0.1499952177361663;1.0247057292068082;0.16179831269411277;19.128190370087196;0.8259884797354416;0.01574744996746172;0.015753857468632265;0.6876988158396037;-1.1000022883168328;1.2998886090019484
48.347334;0.143371978757105;0.12146881390549404;0.8356544165496321;0.1499775536372204;1.0246752666361045;0.16179645339118812;19.12965051096114;0.8259233749816904;0.01575198016640644;0.015754808473789295;0.6877270851791474;-1.1000022502854638;1.299820354935582
48.357334;0.14334631183734292;0.1214885424799378;0.8356695831356818;0.14995943088215344;1.024641422452771;0.16179349921273065;19.131061241143342;0.8258573705191838;0.015756561310180283;0.01575578488562709;0.6877530286998986;-1.1000022106503122;1.2997403517446402
48.367334;0.143319707103179;0.12150884112737062;0.8356836798268817;0.14994091594284173;1.0246041229629945;0.16178943333256493;19.132424894369464;0.8257907667025198;0.015761177424626606;0.015756789732804453;0.6877768018071315;-1.1000021696131923;1.2996482260011843
48.377334;0.14329220583047192;0.12152974808942948;0.8356963594305048;0.14992206544820366;1.0245633464265707;0.16178424163545999;19.13374335120444;0.8257237631469078;0.015765814587540963;0.01575782458145084;0.6877986842925313;-1.1000021273855678;1.2995437405998904
48.387334;0.14326388434245516;0.1215513010062826;0.8357073140073749;0.14990291699527414;1.0245191568369607;0.1617779201354692;19.135016018391937;0.8256565523460986;0.015770461457402758;0.01575889016963605;0.6878190418710144;-1.1000020841825682;1.299426866976144
48.397334;0.14323483946204715;0.12157353072516552;0.8357162545336677;0.14988349716863855;1.0244716549547774;0.1617704775407353;19.13624100776643;0.8255893696075075;0.015775107871090575;0.015759988835060315;0.6878382565408089;-1.1000020402001278;1.299297714465016
48.407334;0.14320517445582256;0.12159645275167132;0.8357228862630998;0.149863834756932;1.0244209629105814;0.1617619325587078;19.137416344598304;0.8255224647803652;0.015779743444599075;0.015761126580523647;0.6878567082653015;-1.1000019956000506;1.2991563756805393
48.417334;0.14317498510213436;0.12162007086429914;0.8357268793538035;0.14984396625039687;1.0243672301022162;0.1617523119871954;19.138539523338956;0.8254560414604732;0.015784358241626797;0.015762312498720597;0.6878747536811445;-1.100001950524874;1.2990028415753176
48.427334;0.14314435355754507;0.121644385431515;0.8357278484698529;0.1498239366913444;1.0243106284955534;0.16174164494042378;19.139606769491227;0.8253902058798147;0.01578894388483064;0.01576355695574517;0.6878926931895438;-1.1000019051200867;1.298837045413776
48.437334;0.14311335805114558;0.12166939381551051;0.8357253897060991;0.14980379196610055;1.0242513239668785;0.16172995422025446;19.14061301740995;0.8253249547629942;0.01579349300816165;0.015764871122987037;0.6879107811454261;-1.1000018595416576;1.2986589563301048
48.447334;0.1430820840905159;0.12169508263300928;0.8357191451136984;0.1497835666269329;1.0241894261142117;0.1617172501922242;19.1415527986977;0.825260210109465;0.01579799776726663;0.015766266896296895;0.6879292605417208;-1.1000018139492718;1.2984687086846198
48.457334;0.1430506199969613;0.12172142076312757;0.835708807116211;0.14976328392421906;1.0241249657817655;0.1617035319707469;19.14242177777082;0.8251959053978413;0.01580244860465142;0.015767755729656174;0.6879483624526219;-1.1000017684930883;1.2982667401967403
48.467334;0.14301904590287348;0.12174836092688608;0.8356940768538492;0.14974295925837036;1.0240579352036123;0.16168879806448475;19.14321746815177;0.8251320605981689;0.01580683400710637;0.015769347198407165;0.6879682765105345;-1.1000017232911448;1.29805386840208
48.477334;0.1429874362632055;0.12177584324881728;0.8356746910951369;0.14972259953148023;1.0239883609709524;0.16167305355810388;19.143938527150954;0.8250688088174053;0.015811141676390226;0.015771048009220454;0.6879891443670185;-1.1000016784098166;1.2978312584587124
48.487334;0.14295587470505094;0.12180379266421991;0.8356505274346505;0.1497022146106817;1.0239163407324947;0.16165630393620248;19.14458411832956;0.8250064112306684;0.015815360381232945;0.015772861622731;0.6880110944597613;-1.1000016338830059;1.2976002084363585
48.497334;0.14292446285091062;0.12183211409984983;0.8356216527067135;0.14968183315263833;1.0238420427370072;0.16163854721526455;19.145153755626797;0.8249452215169717;0.015819481388104274;0.01577478862232257;0.6880342460445367;-1.1000015897463247;1.2973618868687455
48.507334;0.14289331330687557;0.12186069540122153;0.8355882582329235;0.14966150374911522;1.023765694057696;0.16161977678813486;19.14564670871835;0.824885608413282;0.01582349888036784;0.015776826832745623;0.6880586561900618;-1.1000015460311217;1.297117276407019
48.517334;0.14286253223480963;0.12188942452830928;0.8355505968267943;0.14964129336575266;1.0236875262976894;0.16159999426029412;19.146061368758787;0.8248279254907239;0.015827409184329753;0.01577897058890923;0.6880843222776118;-1.1000015027430141;1.2968672917361839
48.527334;0.142832205617849;0.12191820864195876;0.8355090230780305;0.14962129292772322;1.0236077421504577;0.1615792218021895;19.14639536370039;0.8247725143847908;0.01583120942470856;0.015781210905443595;0.6881112325455244;-1.100001459867117;1.2966129165946667
48.537334;0.1428024045224756;0.12194697610837837;0.8354640619348126;0.14960161868110722;1.023526613664156;0.16155749962403282;19.14664606582809;0.8247197011418073;0.015834897290632702;0.01578353733260572;0.6881393409095677;-1.1000014173894366;1.2963552697514784
48.547334;0.14277320468151333;0.12197566176845576;0.8354163786172738;0.14958240491034458;1.0234446157330905;0.161534870638714;19.14681076747043;0.824669779680048;0.01583847179946603;0.015785939688608707;0.6881684933133455;-1.100001375312402;1.2960955272951906
48.557334;0.14274469006821094;0.12200419215262345;0.835366673172833;0.14956379315256838;1.0233624130162122;0.1615113685210367;19.146887194625037;0.8246229599301984;0.01584193281902455;0.015788409032950278;0.6881984007573684;-1.1000013336452656;1.2958347720170915
48.567334;0.1427169335630836;0.12203248517036817;0.8353156024732274;0.14954592162215416;1.0232807308545484;0.16148700921798356;19.146875138472684;0.8245792962087214;0.01584527959987227;0.01579093867658845;0.688228676260139;-1.1000012923844398;1.2955739295420186
48.577334;0.14268998476525793;0.12206045986760128;0.8352637390371268;0.1495289196756397;1.023200261541001;0.16146178456035537;19.146777417541642;0.8245386557768395;0.015848510088606303;0.015793524937369102;0.6882589007862814;-1.1000012515315725;1.2953138047400556
48.587334;0.14266387303575648;0.12208804128085655;0.8352115425486311;0.14951291082888324;1.023121634515219;0.16143567197161418;19.146599117499434;0.8245007664585082;0.015851620245227304;0.01579616658861935;0.688288677592859;-1.1000012111353494;1.2950551723682582
48.597334;0.1426386070615037;0.12211515580829702;0.8351594043729756;0.1494980203749829;1.0230454170745293;0.16140865141896574;19.1463465376792;0.8244653094608178;0.01585460312564365;0.015798863026348153;0.6883176542675724;-1.1000011712962177;1.2947988747753787
