time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
48.607334;0.14261417153402312;0.12214172374390243;0.8351077942571388;0.1494843854573348;1.022972146729782;0.16138070465789967;19.14602581362731;0.8244319562046484;0.01585744965442935;0.015801612749204837;0.6883455178517978;-1.1000011321257248;1.2945458073801965
48.617334;0.14259053346996406;0.12216765678057412;0.8350573678872372;0.14947216501207705;1.022902348411064;0.1613518056829879;19.145641046119735;0.8244003345376928;0.01586015054640167;0.01580441257986015;0.688371996037597;-1.1000010936977835;1.2942967672701629
48.627334;0.14256765507448751;0.12219286479434846;0.835008896340433;0.14946154043963605;1.022836499560508;0.1613219261932604;19.14519424399733;0.8243700573649297;0.015862697096783927;0.015807256692070705;0.6883968602719233;-1.1000010560258018;1.2940522974460402
48.637334;0.14254550212433315;0.12221727318999552;0.8349631454779768;0.1494527037649782;1.022775008067318;0.16129105120855605;19.144687825051427;0.8243408334569666;0.015865080566491312;0.015810136630096467;0.6884199044958915;-1.1000010190728047;1.293812685713741
48.647334;0.1425240402187977;0.1222408387828558;0.8349208690452251;0.1494458326204317;1.0227182258646976;0.1612591890501005;19.144126638865426;0.8243124861969117;0.015867291226200342;0.01581304340923806;0.6884409328225013;-1.1000009827729207;1.2935781198481022
48.657334;0.14250322426655454;0.12226354337275887;0.834882800530899;0.14944106414880567;1.022666436943923;0.16122637562366532;19.143516749755577;0.8242848552537236;0.015869318664906925;0.015815969567905194;0.6884597784389549;-1.1000009470512444;1.293348814470772
48.667334;0.1424829945994237;0.12228537185260292;0.8348495442148965;0.14943849038536394;1.0226198168674399;0.1611926718580678;19.142862263909443;0.8242577640451163;0.01587115385512736;0.01581890965247221;0.68847632350691;-1.100000911840786;1.29312503435895
48.677334;0.1424632813314567;0.12230630509752766;0.8348214724654134;0.14943816827579545;1.0225784247950744;0.16115814343403373;19.14216411334311;0.824231103376707;0.015872790419609283;0.015821860123974553;0.6884904867552598;-1.1000008770817897;1.292907067635474
48.687334;0.1424440163388938;0.12232633072950867;0.8347987261300319;0.1494401252146147;1.022542260324153;0.16112282784848142;19.141421887010655;0.8242049105914532;0.015874223084209826;0.015824819621506857;0.6885021769663549;-1.1000008427060386;1.292695124729201
48.697334;0.1424251492350926;0.12234544826232083;0.8347813185087493;0.14944435628096764;1.0225113537862351;0.16108671767878469;19.14063614130623;0.8241793799007316;0.015875445036635506;0.01582778920077095;0.6885112767527064;-1.1000008086328574;1.2924892310029754
48.707334;0.1424066540851924;0.12236366481700188;0.8347692150934639;0.14945081913782027;1.0224857860988588;0.1610497768963178;19.139809661619946;0.8241548329475338;0.015876446733393404;0.0158307716121569;0.6885176825566655;-1.1000007747889724;1.2922892680935847
48.717334;0.142388523749907;0.12238099706933996;0.8347622674512024;0.14945944343055212;1.022465574275724;0.16101196582697683;19.138947228319093;0.8241316593377075;0.015877217251482677;0.015833769871538034;0.6885213096023541;-1.1000007411361656;1.2920950946463563
48.727334;0.14237075444566707;0.12239748030691767;0.8347601361523724;0.14947015320431004;1.0224505637036645;0.1609732437762353;19.138053598902214;0.8241102191256523;0.015877747646441773;0.015836786050929693;0.6885220595380778;-1.1000007076728984;1.2919065835504606
48.737334;0.1423533261823909;0.12241317026895009;0.8347623899044473;0.14948287830330148;1.0224404538744438;0.16093355556686503;19.137131855416545;0.8240907779551265;0.01587803316040118;0.015839820706607787;0.6885198695824015;-1.1000006744023092;1.2917235659084179
48.747334;0.14233619838090358;0.12242813311960665;0.834768705932816;0.14949755091167627;1.0224348660752525;0.1608928283875628;19.136184445200442;0.8240735375069607;0.01587807215866776;0.01584287290518512;0.6885148047867115;-1.1000006413025218;1.291545782093981
48.757334;0.14231932438607223;0.1224424370683554;0.8347789629751508;0.14951410052550088;1.0224334005967208;0.16085099009059475;19.135215881031016;0.8240586882919573;0.01587786417447199;0.0158459401060332;0.6885070366431376;-1.1000006083376037;1.2913729281625237
48.767334;0.14230266181992757;0.12245615502986704;0.8347931701465097;0.14953245346235874;1.0224357268591666;0.16080798914986227;19.13423428241759;0.8240463883832282;0.015877408790153487;0.015849017800400104;0.6884967304619248;-1.1000005754942133;1.2912047495919112
48.777334;0.1422861673105371;0.1224693692432093;0.8348113540355119;0.1495525352575882;1.0224416648186532;0.16076379348390266;19.13325030630074;0.8240367070283297;0.015876704270072435;0.01585209956604301;0.6884840001554378;-1.100000542783795;1.2910410672284205
48.787334;0.14226978608515975;0.12248216728429212;0.8348335046106165;0.1495742742699646;1.0224511950708275;0.16071837975403103;19.13227456738434;0.8240296366434189;0.015875746902023487;0.01585517749698724;0.6884689521684805;-1.1000005102107913;1.2908817306290814
48.797334;0.14225344995149433;0.12249462922517289;0.8348595746034752;0.14959760952606338;1.0224643895047696;0.16067173360845022;19.13131557347535;0.8240251623034097;0.015874533009971263;0.01585824285117596;0.6884517279771241;-1.1000004777747092;1.290726564845255
48.807334;0.1422370891881467;0.12250681564378374;0.8348894914987401;0.14962249486794937;1.0224813053691413;0.16062386177488042;19.13037929767582;0.8240233134154283;0.0158730611918557;0.015861286769575884;0.6884325183699866;-1.100000445519659;1.2905753470139225
48.817334;0.1422206452937228;0.12251876399381184;0.8349231874443216;0.14964888630757958;1.0225019421648989;0.16057480522403433;19.129470719020443;0.8240241654585653;0.015871331362698127;0.015864300865874616;0.6884115447689089;-1.1000004135665062;1.2904278329872205
48.827334;0.14220407257031606;0.12253048927862367;0.8349606785899321;0.14967672824437406;1.022526260054016;0.16052463917519313;19.128596117667573;0.8240277654014813;0.015869342764935315;0.01586727771934358;0.6883890072661749;-1.100000382091556;1.2902837706158556
48.837334;0.1421873391837048;0.1225419899584943;0.8350021022060314;0.1497059551916669;1.0225541765982828;0.16047345522014872;19.12776362963722;0.824034045298879;0.015867094277130966;0.01587021116712738;0.6883650400950827;-1.1000003512871315;1.2901428280600975
48.847334;0.1421704270759596;0.12255326136105121;0.8350476307652027;0.14973649046473134;1.022585607823911;0.16042134365305213;19.126982048244567;0.8240428452815404;0.015864586104595773;0.015873096179651942;0.6883396915808151;-1.100000321329365;1.2900045821545545
48.857334;0.14215332182030072;0.12256430243043347;0.8350973964208187;0.14976823647664922;1.0226205878540322;0.16036839456390256;19.126260022420517;0.8240539882957832;0.015861820719147154;0.015875928182795207;0.6883129547513359;-1.100000292350558;1.2898686447745458
48.867334;0.1421360091083781;0.1225751060986001;0.8351515091221402;0.1498010776246851;1.0226592964134276;0.16031470215550753;19.125605761576683;0.8240672938446241;0.015858802491782835;0.015878702468216373;0.6882848773608161;-1.100000264425504;1.2897347562235568
48.877334;0.14211848577208655;0.12258564955319519;0.8352100576124724;0.14983489403374023;1.0227019473941845;0.1602603580585505;19.125026754691415;0.8240825652012305;0.015855537414733775;0.015881413680142214;0.6882556443563095;-1.1000002375860256;1.289602785594457
48.887334;0.14210076950439174;0.12259590072843714;0.8352730561676375;0.14986957478531004;1.0227487235098225;0.1602054486631371;19.12452995984947;0.8240996507399764;0.015852034379738672;0.015884054460151877;0.6882255384281788;-1.1000002118614116;1.2894726612838527
48.897334;0.14208289890466824;0.12260582973168524;0.8353404293506111;0.1499050267769425;1.0227998074098126;0.16015005593874615;19.12412190390482;0.824118565105866;0.01584830659499909;0.015886615333637607;0.6881948783573478;-1.1000001873113534;1.2893442642746649
48.907334;0.1420649224804781;0.12261541026598508;0.8354120476633098;0.14994117095061554;1.022855359942155;0.16009425562156523;19.12380830269123;0.8241395058609481;0.015844370927951414;0.01588908720241213;0.6881639995257829;-1.1000001640233312;1.2892174273907782
48.917334;0.1420468818242512;0.12262461633681676;0.8354877416761837;0.14997792738836593;1.0229154570402754;0.16003812284405022;19.123593525590067;0.8241627481475938;0.015840245613488322;0.01589146258052051;0.6881332239067561;-1.1000001420870915;1.2890919872306525
48.927334;0.14202880511946564;0.12263342246812531;0.835567300354127;0.15001520321717338;1.0229801238516112;0.15998173847319025;19.12347968465938;0.8241885607404069;0.015835948587839172;0.01589373378895136;0.6881028315346874;-1.1000001215675497;1.2889677036338947
48.937334;0.14201071556577385;0.1226418050503057;0.8356504790396936;0.15005289261360297;1.023049399165885;0.15992518751159854;19.123465984475345;0.8242171541396685;0.015831497366740933;0.015895890968754836;0.6880730803036458;-1.100000102485132;1.2888442064787702
48.947334;0.1419926431713921;0.12264974104744499;0.8357369944442913;0.15009088293170209;1.0231233060902982;0.15986855541369138;19.123549803450125;0.8242486215208864;0.01582690911003192;0.01589792189691577;0.6880442587873425;-1.100000084815096;1.2887211658636586
48.957334;0.1419746335711918;0.12265720675184319;0.8358265288002025;0.15012905789640274;1.023201789713105;0.1598119208676178;19.123728816849646;0.8242829315734806;0.015822199655520598;0.01589981381061878;0.6880167161431374;-1.1000000685210796;1.2885984658279912
48.967334;0.14195675154867765;0.1226641783596135;0.8359187427439704;0.1501672946872656;1.0232847200366362;0.15975534975411404;19.124001532844712;0.8243199992076033;0.01581738227783754;0.01590155560400079;0.6879908417052824;-1.1000000536045142;1.288476175721914
48.977334;0.1419390707147447;0.1226706361734696;0.8360132813411582;0.15020545863657914;1.0233719459545947;0.15969890895030392;19.124366183755846;0.8243597114614655;0.01581246761222047;0.015903138151394283;0.6879670229723144;-1.100000040117275;1.2883544219080845
48.987334;0.14192165496813985;0.12267657392775565;0.8361097991548392;0.1502434105370399;1.0234633474540107;0.1596426947694344;19.124820696428454;0.82440183992174;0.015807464756046163;0.015904553612843916;0.6879456400390129;-1.1000000281283584;1.2882332448422014
48.997334;0.14190455525805495;0.12268200342345972;0.8362079789997744;0.15028102555341447;1.023558866015615;0.15958684225863073;19.12536373212901;0.8244460043346099;0.0158023823320845;0.01590579577360579;0.6879271138025587;-1.10000001768567;1.2881124469821714
48.99999;0.14188782225926314;0.1226869504568883;0.8363075314618208;0.1503182041091488;1.023658481190445;0.15953150524549992;19.125995167178335;0.8244917696643469;0.015797228745518106;0.015906861230067185;0.6879119118101509;-1.1000000087973485;1.2879915609829238
48.99999;0.14178950329774206;0.12184537181761576;0.8310552538598506;0.15034433897194452;1.0242698429745964;0.15797383104933932;20.126716895432658;0.8245387203964972;0.015792012187945393;0.01590774996773896;0.6879004491693661;-1.100000001437297;1.287870000180662
48.999991;0.14177282623104145;0.12184349740680285;0.831120977044485;0.15037217112411783;1.0243268101202339;0.15792494905898732;20.127533609902706;0.8245864632414274;0.01578674103079055;0.01590846464062419;0.6878930130200305;-1.0999999955684971;1.287747182190679
48.999992;0.14175761578406432;0.12184691466573934;0.8312218173800934;0.1504074654860703;1.024437088462638;0.15787197447284657;20.128451661539984;0.8246346371004211;0.015781424348762556;0.015909008851015097;0.6878898075198808;-1.0999999911590423;1.2876225274498532
48.999994;0.14174309604718766;0.12184977444451024;0.8313222480026198;0.15044242737738162;1.024553283076668;0.15781901391225353;20.129477588917226;0.8246829240450397;0.015776071956790875;0.01590938549165129;0.6878910056906413;-1.0999999881786862;1.2874954724119376
48.999998;0.14172936055786892;0.12185144726852402;0.8314175257038858;0.15047532784225884;1.0246636284413224;0.15776815675485925;20.130618226390805;0.8247310594133206;0.015770693589778752;0.015909596827378594;0.6878967158258983;-1.0999999865852008;1.2873655065651206
49.000006;0.14171649125804764;0.1218519568608229;0.8315072971301123;0.1505072815164195;1.0247760528976388;0.15771846108949356;20.13188044398612;0.8247788751046918;0.015765297633072443;0.01590964569709229;0.6879069443293265;-1.0999999863035503;1.2872321507902589
49.000022;0.14170356450225452;0.12184968784165767;0.831585595446427;0.1505361341661706;1.0248830559522821;0.15766895928047228;20.13326931226074;0.8248263370143016;0.015759890052063685;0.0159095356013845;0.6879216344702143;-1.0999999872096973;1.2870949208789024
49.000054;0.1416927478584094;0.12184430921815594;0.831637649204922;0.15056321826282554;1.0249792140459235;0.15762067767059607;20.134786354110204;0.8248735135127089;0.015754474670776543;0.015909269775471163;0.6879407457997553;-1.0999999891385437;1.2869533757469551
49.000118;0.14168100599512048;0.12183111905300331;0.8316485566409179;0.1505818944277564;1.025041023150278;0.15757064452715244;20.136428947240336;0.8249204956912481;0.015749055235891058;0.01590884989901412;0.6879643032413753;-1.0999999919007877;1.2868072409135307
49.000246;0.14167050441342544;0.12180665934079557;0.8315823741350964;0.15058939357261814;1.0250347694616655;0.15751988761833935;20.138190532152013;0.8249673554155206;0.01574363686378762;0.015908275110451914;0.6879923979039605;-1.0999999952933492;1.2866564746312716
49.000502;0.1416583168720736;0.12176010471261295;0.8313816220512664;0.1505717707346015;1.0248856135422855;0.15746443479415398;20.140061354304603;0.8250141883522334;0.015738225700463345;0.015907542740758597;0.6880251979551795;-1.0999999991201217;1.286501245207818
49.001014;0.14164396569927837;0.12167718119578812;0.8309509685236209;0.15051175132899336;1.0244780880466249;0.1574003133312958;20.142029836571655;0.8250611743863844;0.015732827953894288;0.01590665009415495;0.6880629855623132;-1.1000000032207726;1.286341897704069
49.002038;0.14162660092322932;0.12155151722155612;0.8302514536761925;0.15037521995807737;1.0235829920308745;0.15732154871018975;20.144084741272557;0.8251085728684061;0.01572744821958385;0.01590559592986536;0.6881061359707735;-1.1000000074882055;1.2861789052475
49.004086;0.14160794785972577;0.12140101113331099;0.8293963888187252;0.1501284553439399;1.0219553271607613;0.15722317187783721;20.146217895352645;0.8251566915745886;0.015722088559826094;0.01590438149137467;0.6881550260565298;-1.10000001187162;1.286012779472541
49.006134;0.1415990177962531;0.12133687916212195;0.8290888616596781;0.1499463027634216;1.0207211651183066;0.15714622326653813;20.148425474546283;0.8252058744103618;0.015716750189160668;0.015903009973510615;0.6882099532496226;-1.1000000163703392;1.2858439876793009
49.008182;0.14159574050826923;0.12131647881312127;0.8290583052953915;0.1498169736945923;1.0198277497804007;0.15708274288290444;20.15070617343998;0.8252564867607792;0.015711434934152262;0.015901484185854665;0.6882711167450999;-1.100000021025348;1.2856729313583415
49.012278;0.1415956130665894;0.12131049737474514;0.8291167623773292;0.14963904523049842;1.0185937511670269;0.1570137669414301;20.153058478572685;0.8253089096391342;0.01570614433060736;0.015899804885144284;0.6883386833750612;-1.1000000259055585;1.2854999567867718
49.016374;0.1415973820732435;0.12131881774060162;0.8292701711856753;0.14956066917236208;1.0180481002761481;0.15696533749798058;20.15548005582846;0.8253635320834815;0.01570087897617604;0.01589797115246677;0.6884128708303001;-1.1000000310876965;1.2853253801867992
49.02047;0.14160080531678365;0.12132098792931417;0.8293787167354217;0.14954026642591503;1.017905687406459;0.1569265011689154;20.157968407454536;0.8254207003326661;0.015695639442334687;0.01589598156880362;0.6884939092281809;-1.1000000366410918;1.2851495541385447
49.024566;0.14160515631208723;0.12131609821803416;0.8294400374881554;0.14954772870939928;1.0179636476173886;0.15689429869040633;20.160519928244153;0.8254806625437308;0.015690426539691164;0.01589383515480201;0.6885819125025878;-1.1000000426189493;1.2849729230388747
49.032758;0.14161081090571478;0.12130717184058486;0.829472518594241;0.1495601487841647;1.0180608863840424;0.1568637640510388;20.16312810298056;0.8255435877956652;0.01568524075316938;0.01589153219542955;0.6886768180904657;-1.1000000490564088;1.2847960593389771
49.04095;0.14161777491575825;0.12129526246941502;0.8294829671638752;0.14958791804654953;1.0182682899650184;0.1568369289457419;20.16578384107625;0.8256096559435493;0.015680082993591027;0.01588907454334189;0.6887783968531472;-1.10000005597595;1.2846197063769622
49.049142;0.14162605392422847;0.12128547980783307;0.8295061194607749;0.14961590429417232;1.0184809955920364;0.15681182403731136;20.168476788711555;0.8256791240747529;0.015674955561807598;0.015886465041017102;0.6888862724912022;-1.1000000633876506;1.2844447063919475
49.057334;0.14163590080625513;0.121275926261358;0.8295271995258832;0.14964275041394923;1.0186872876468047;0.1567884762505851;20.171195315553422;0.8257523221628811;0.015669860892262227;0.015883707126067098;0.6890000012866099;-1.1000000712763616;1.2842717561052233
49.067334;0.1416472189518307;0.12126633323236226;0.8295448952211031;0.1496680303010292;1.0188843338102298;0.15676790541750393;20.173926684814113;0.8258296010623982;0.015664800250151902;0.01588080497393807;0.6891191943767496;-1.1000000795909766;1.284101216702012
49.077334;0.14166004830686973;0.12125647701178778;0.8295576247123445;0.14969252305586853;1.019076802896729;0.15674812597499607;20.176658547781926;0.825911251172134;0.015659775205909575;0.01587776339220275;0.6892435609776815;-1.100000088246503;1.283933154718211
49.087334;0.14167443697394436;0.12124635753493009;0.8295653444005214;0.14971668641050198;1.01926730537501;0.1567301497552823;20.17938048598347;0.8259974324380809;0.01565478870774219;0.015874587559649603;0.6893728522708295;-1.1000000971233053;1.2837674879529628
49.097334;0.14169041865293155;0.12123588899966622;0.8295674031073829;0.14974047560722897;1.0194551559399738;0.15671398520628765;20.18208464782709;0.8260881675954388;0.01564984289257687;0.01587128307202537;0.6895067701062998;-1.1000001060689601;1.2836041429542993
49.107334;0.141708003888871;0.12122527042263913;0.8295650957046867;0.14976421926302264;1.019642359337426;0.15669963767935724;20.184765355652193;0.8261833756746633;0.01564493698383211;0.01586785620102394;0.6896449188144141;-1.100000114927281;1.283443235223971
49.117334;0.1417271891229188;0.12121459299309786;0.8295589260001932;0.14978775005598122;1.0198276516477915;0.15668711308539146;20.187418393523746;0.8262828893804102;0.015640067602028754;0.01586431348050898;0.6897868739768523;-1.1000001235744514;1.2832851523477578
49.127334;0.14174796021863298;0.12120391792573153;0.8295491500022886;0.14981104425763672;1.0200109668062645;0.15667642205517668;20.190040395240256;0.8263864788139521;0.015635230335298313;0.015860660270629538;0.689932315428613;-1.1000001319223158;1.2831304702467412
49.137334;0.14177028901283312;0.12119330128239127;0.8295359485178756;0.14983406385188472;1.0201922970123536;0.15666757915257726;20.192628139070205;0.8264938986378443;0.01563042223242491;0.015856900473505645;0.6900810932414249;-1.1000001398993056;1.2829798219659687
49.147334;0.1417941362274127;0.12118280116851875;0.829519414474969;0.14985677883784823;1.020371688521946;0.1566605965193547;20.195178095214963;0.8266049350591497;0.015625644378121823;0.015853038080326887;0.6902331809902427;-1.1000001474500334;1.2828338524355014
49.157334;0.14181945615470387;0.12117247820605555;0.8294995030746424;0.14987918009039727;1.0205492087668517;0.15665547504502025;20.197685871638562;0.8267194398402528;0.015620902248052921;0.015849077762878697;0.690388554940989;-1.1000001545535312;1.2826932448197823
49.167334;0.14184619803986082;0.12116239755458862;0.8294760405085447;0.1499012695291015;1.020724875926823;0.15665218715375023;20.200145467166223;0.8268372935847513;0.01561620371875082;0.015845024400189967;0.6905470929761934;-1.1000001612306813;1.2825586483984426
49.177334;0.14187431050888186;0.12115263244127544;0.8294487837391294;0.14992304924098968;1.0208986291440567;0.15665065752375607;20.202549149781433;0.8269583174918561;0.015611557108443308;0.01584088327281382;0.6907085566130167;-1.1000001675331565;1.2824305169169081
49.187334;0.14190374035264125;0.12114326242204167;0.8294174674093114;0.14994452446919795;1.0210703537295664;0.15665076574053527;20.204887547856845;0.8270822726781278;0.015606970323412756;0.015836659974868557;0.6908725985961565;-1.1000001735280411;1.2823091196647984
49.197334;0.1419344159277037;0.12113436508515443;0.829381819312088;0.1499657093372424;1.0212399098539333;0.1566523716858444;20.207149761836384;0.8272089440103321;0.015602450437946433;0.01583235971345839;0.6910387722630663;-1.1000001792982101;1.282194742178274
49.207334;0.14196623723165652;0.12112600125540485;0.8293415874805175;0.14998662532544915;1.0214071439291608;0.15665534407976373;20.20932396152131;0.8273381677940583;0.015598003230608153;0.0158279873568444;0.6912065791434409;-1.1000001849514953;1.2820877962284247
49.217334;0.1419990921608253;0.1211182040354988;0.8292965825833531;0.1500072918496822;1.02157189051419;0.15665957957128118;20.21139788856859;0.8274697828672757;0.015593632524509344;0.01582354819594234;0.691375501016029;-1.1000001906161216;1.2819887485359782
49.227334;0.1420328809472104;0.12111098411676456;0.8292466874303083;0.15002771909902432;1.02173402734806;0.1566649996321022;20.213359526118687;0.827603587075168;0.015589339569018873;0.015819048195850553;0.6915450103277216;-1.1000001964329942;1.2818980442166947
49.237334;0.1420675261255976;0.12110434328973009;0.8291918507935498;0.150047913856024;1.0218935898162969;0.1566715268042658;20.21519838417607;0.8277393363442742;0.015585123696710819;0.015814493237254656;0.6917146262167354;-1.1000002025580038;1.2818161182916283
49.247334;0.142102969047773;0.121098280901023;0.8291321158875108;0.15006789105574445;1.0220508417109466;0.15667907032449888;20.2169057921733;0.8278767712966345;0.0155809844108861;0.01580988829894478;0.6918839655062424;-1.100000209160245;1.2817433913048606
49.257334;0.142139158463961;0.12109279390430239;0.8290676265410972;0.150087678504995;1.0222062079810332;0.15668753502231225;20.218474121168814;0.8280156292497775;0.015576922462986635;0.015805237520651133;0.692052723583;-1.100000216409887;1.2816802349821599
49.267334;0.14217603586340197;0.12108787804768392;0.8289985400198131;0.1501073144130395;1.0223600854359054;0.15669683441454177;20.219896465923537;0.8281556286802231;0.01557293955809439;0.01580054425864164;0.692220616684819;-1.1000002244708094;1.281627041419981
49.277334;0.14221353043447413;0.12108352999838974;0.8289249479287795;0.15012684459242642;1.0225127386556974;0.1567068972102379;20.221166084615394;0.8282964703895234;0.015569038756677808;0.015795810512758367;0.6923873248379648;-1.1000002334926209;1.2815843290859767
49.287334;0.1422515680649006;0.12107974682025494;0.8288469021968649;0.15014631924064964;1.0226643993497178;0.15671767328622824;20.222275304247045;0.8284378670181236;0.015565224448536561;0.01579103688528611;0.6925524469483425;-1.1000002435884377;1.2815527292376776
49.297334;0.14229008349124492;0.12107652472772576;0.8287644715032244;0.15016578617393073;1.0228153651401621;0.1567291348540689;20.22321554582992;0.828579560043863;0.01556150023028056;0.015786222686265408;0.6927154827600508;-1.1000002548300944;1.2815329115213703
49.307334;0.14232902513599235;0.12107386202283094;0.8286777612322919;0.15018528668361023;1.0229659606890387;0.15674126042188016;20.22397857056669;0.8287213306185138;0.015557866679662264;0.01578136561722216;0.69287585884229;-1.10000026727033;1.2815255025372831
49.317334;0.14236834861038664;0.12107176271017298;0.828586909772968;0.1502048538873683;1.0231164495994787;0.1567540098680712;20.2245570433791;0.828863032522779;0.015554320817962668;0.015776462801245925;0.6930329611079783;-1.1000002809490725;1.2815309626804918
49.327334;0.1424080045486736;0.1210702313101294;0.8284920957262735;0.15022450735710585;1.0232669768886553;0.156767312265553;20.22494386437811;0.8290045900771827;0.015550856455661899;0.015771512383020016;0.6931861264021763;-1.1000002958880288;1.281549520552492
49.337334;0.14244793819890075;0.12106926219670125;0.8283935590167334;0.15024425154216406;1.0234175780839634;0.15678106869547437;20.225132299555696;0.8291459176266599;0.015547464867000283;0.015766513461435525;0.6933346354880644;-1.1000003120886683;1.2815812567763216
49.347334;0.14248810246420068;0.12106883939394585;0.8282915820837708;0.1502640833790287;1.0235681935283762;0.15679515939725772;20.225117809358487;0.829286845200843;0.01554413624427581;0.015761465722773753;0.6934777759259554;-1.1000003295096796;1.2816261921785912
49.357334;0.14252846252170484;0.12106894623404793;0.8281864543458723;0.15028400137434875;1.0237185886148512;0.15680945073828842;20.22489975474182;0.8294271140844427;0.015540861611661346;0.01575637007930172;0.6936149516846299;-1.1000003480512477;1.2816842467587213
49.367334;0.14256898546666466;0.12106956984334188;0.8280784892588507;0.1503040114493834;1.0238682890726831;0.1568238024545145;20.224481128657008;0.82956640922193;0.015537634271110809;0.015751228716849364;0.6937457340312582;-1.1000003675786576;1.2817551767554525
49.377334;0.14260963319538678;0.12107070153488733;0.8279680397321721;0.15032412729950662;1.0240166925858596;0.15683807413103115;20.223866632370058;0.829704414024535;0.015534450323156042;0.015746043395416458;0.6938698201365505;-1.1000003879473497;1.2818386256974343
49.387334;0.14265037204393805;0.12107233746435377;0.8278554406825672;0.15034436188370823;1.0241632370102614;0.15685212499438217;20.223061549046864;0.8298408654695659;0.015531308296162106;0.01574081384520887;0.6939869976815191;-1.1000004090095474;1.281934240657469
49.397334;0.14269119029331676;0.12107447435943637;0.8277409480811858;0.15036472108352075;1.0243074146664235;0.15686580753639154;20.222071947184386;0.8299755649374043;0.015528208066569033;0.015735538822954337;0.6940971631154637;-1.1000004306263684;1.2820417231504997
49.407334;0.14273210528185365;0.12107710053798032;0.8276247626232953;0.1503852111205335;1.0244486999209617;0.15687896441114732;20.220904361308538;0.8301083424006657;0.015525149365050115;0.015730218758313427;0.694200329466923;-1.1000004526946285;1.2821608036676568
49.417334;0.1427731552792951;0.12108018597004507;0.8275070889361369;0.15040584997180698;1.0245865841683104;0.15689143491657176;20.21956495625723;0.8302389820374998;0.015522130426990315;0.015724856691625995;0.6942966022607866;-1.1000004751685963;1.2822912245604983
49.427334;0.14281438058373905;0.12108367749856526;0.8273881738304886;0.1504266720320422;1.0247206995134674;0.1569030690722422;20.218058837724346;0.8303671614580297;0.015519147495862716;0.015719457023803705;0.6943861783316542;-1.100000498052845;1.282432738592565
49.437334;0.1428558038280553;0.12108750633236735;0.8272683483076221;0.1504477245764664;1.0248508756843386;0.15691373888009746;20.216389357150383;0.8304924629843062;0.015516195310458076;0.01571402406561101;0.6944693652829803;-1.1000005213706359;1.2825850707446111
49.447334;0.14289743077928593;0.12109160403331666;0.8271480335498465;0.15046905798142182;1.024977071642652;0.1569233414597316;20.214558450145486;0.8306144308350127;0.015513267684041309;0.01570856149773236;0.6945465416403408;-1.1000005451286312;1.2827478524737812
49.457334;0.14293926994633901;0.12109591471738615;0.8270276575713655;0.15049071844833303;1.0250992395347667;0.1569317975680365;20.212568507595194;0.8307326462136819;0.015510357883312174;0.01570307275130078;0.6946180748886902;-1.1000005692988408;1.2829205729460118
49.467334;0.14298133969271873;0.12110039783248637;0.8269075563260416;0.15051274748934734;1.0252172440494987;0.15693904139721507;20.21042331261046;0.8308467926987287;0.015507460002911862;0.01569756206444514;0.6946842852144222;-1.1000005938296789;1.283102594583991
49.477334;0.14302365927200714;0.12110502719949806;0.8267879394174613;0.1505351773862882;1.0253309283408016;0.15694500175032314;20.208126915846613;0.8309566715182656;0.01550457099257048;0.015692035720352777;0.6947454458361166;-1.100000618665445;1.283293222740691
49.487334;0.14306624780239935;0.12110979293313179;0.8266688975285363;0.15055801548474307;1.0254402523941089;0.1569495932736705;20.20568324369308;0.8310621955434874;0.015501690520987817;0.015686502461893636;0.6948017850117141;-1.1000006437578003;1.2834917227210312
49.497334;0.14310913157872962;0.12111470378025274;0.8265504158828106;0.15058122974284618;1.0255453309998679;0.15695272576403269;20.203096803167696;0.8311633853138091;0.015498818205972632;0.015680972459799433;0.6948534916516986;-1.1000006690787636;1.2836972590310636
49.507334;0.14315234240308605;0.12111978101383801;0.826432411679828;0.15060475143084723;1.0256463230816086;0.15695431894768397;20.20037184521484;0.8312603538409845;0.01549595155769763;0.015675455486998887;0.6949007266087386;-1.1000006946312944;1.283908893144449
49.517334;0.143195911015316;0.12112504422288398;0.8263147793808744;0.15062849102700965;1.0257433234647604;0.1569543141490389;20.197511123519362;0.83135329328568;0.015493086750051323;0.015669959195345414;0.6949436413602242;-1.1000007204419835;1.284125683584266
49.527334;0.14323987323046383;0.12113049946148821;0.8261973864091969;0.1506523527549288;1.025836381684001;0.1569526812387132;20.19451618575121;0.8314424394643879;0.015490220857681165;0.015664488640960417;0.6949823808364802;-1.100000746543616;1.284346722101915
49.537334;0.14328428170582355;0.12113613546341624;0.8260800706384712;0.15067624522638468;1.0259255816015513;0.15694941600731466;20.191387442277424;0.8315280097130708;0.015487353188067921;0.01565904735471208;0.6950170691432355;-1.1000007729801526;1.2845710764686538
49.547334;0.1433292017303766;0.12114192740862954;0.8259626748450183;0.15070008685794037;1.0260110757791605;0.1569445300218817;20.188124097438454;0.8316101697892467;0.015484485328803687;0.0156536385541419;0.6950478082038066;-1.1000007998259458;1.2847978202018318
49.557334;0.14337469520793736;0.12114784190743788;0.8258450186213385;0.15072380123333723;1.0260930459873292;0.1569380495663769;20.184725955322538;0.8316890345439554;0.01548162163397181;0.015648265966936786;0.695074665857516;-1.1000008271773205;1.2850261675828885
49.567334;0.14342081492899217;0.12115383814411151;0.8257268531486955;0.15074731458535046;1.0261716097114517;0.15693002527460648;20.181195442549967;0.8317646932357583;0.015478770261538776;0.015642933989999632;0.6950976622095261;-1.1000008551384188;1.285255549043019
49.577334;0.14346761225894877;0.12115987296840229;0.8256079177659625;0.15077056700961902;1.0262467423193986;0.1569205338799468;20.17753785498771;0.831837226140457;0.015475943063162526;0.01563764702637209;0.6951168151456479;-1.100000883835353;1.2854855611983524
49.587334;0.14351514024397147;0.12116591250335816;0.8254880051314527;0.1507935234323864;1.0263183229278268;0.1569096692789706;20.17376070101619;0.8319066608119313;0.01547315412768477;0.01563240960437856;0.6951322008126782;-1.1000009134217383;1.2857158842451153
49.597334;0.14356344483383382;0.1211719376411959;0.8253669345251987;0.15081617210779716;1.0263862925294784;0.15689753519688393;20.169872795590006;0.8319729443827726;0.015470418004258805;0.0156272273004213;0.6951439494666298;-1.1000009440416532;1.2859462415978202
49.607334;0.14361255543110252;0.12117793816014878;0.8252444901573233;0.15083851320737207;1.02645073381511;0.15688424156213968;20.165882906635105;0.83203599350645;0.015467748234944883;0.01562210681717633;0.6951522088764583;-1.100000975777646;1.2861763930652632
49.617334;0.14366248248693736;0.12118390329470571;0.8251203893356356;0.1508605350874907;1.0265118080188906;0.15686989727134548;20.161798410467167;0.8320957252498667;0.015465156415482129;0.015617055137569186;0.6951571203387625;-1.1000010086301635;1.2864061368074469
49.627334;0.14371322052200838;0.12118981620415198;0.824994289400601;0.15088218739742096;1.0265697112204526;0.15685460465001896;20.157625417930344;0.8321520399894435;0.015462652097861743;0.015612078104652814;0.69515880189179;-1.1000010425341433;1.2866352869802264
49.637334;0.1437647523196846;0.12119565267745376;0.824865832395637;0.15090337839179724;1.0266246975906994;0.1568384662626242;20.153370401194255;0.8322048503432159;0.01546024354816428;0.01560717903279762;0.6951573614213926;-1.1000010773838975;1.2868636534777933
49.647334;0.14381705366305222;0.12120137856277216;0.8247347402464368;0.1509239967785619;1.0266770497885982;0.15682158972832036;20.14904107135798;0.8322541487533363;0.015457938605342536;0.015602358627005968;0.6951529410520526;-1.1000011130596103;1.2870911395238867
49.657334;0.14387009612396068;0.12120694364936667;0.8246009185513646;0.15094392899452894;1.0267269593980537;0.1568040772492025;20.144645410823657;0.8323000207513984;0.015455745138720865;0.015597616096342973;0.6951457340611973;-1.100001149468194;1.287317899078375
49.667334;0.14392383883733603;0.12121227792186176;0.8244644449866569;0.15096306545807253;1.0267743996140073;0.15678601776392453;20.140190094318598;0.8323426064143372;0.015453671085987145;0.015592949866167395;0.6951359456383375;-1.1000011865795525;1.2875443399193063
49.677334;0.1439782172014243;0.12121729819341244;0.8243254722496065;0.15098131382135932;1.0268190902604564;0.15676749263590392;20.135680630065778;0.832382082322067;0.01545172382089612;0.015588357199434234;0.6951237497771452;-1.100001224420932;1.2877710051371118
49.687334;0.14403314912580711;0.12122192204688682;0.8241842142543959;0.15099861390383362;1.0268605786771254;0.15674858001765188;20.131123318971714;0.8324186851912085;0.015449908731794495;0.01558383429216438;0.6951093144568613;-1.1000012630373763;1.2879984767668469
49.697334;0.14408855038180943;0.12122607520345074;0.8240409920442866;0.15101493156925724;1.0268983543519723;0.15672935456122933;20.126525620628094;0.8324527160011629;0.015448228397527932;0.015579378210779453;0.6950928538195619;-1.1000013024615298;1.2882273159120925
49.707334;0.14414433614482486;0.12122969155963319;0.8238962453805365;0.15103023818769823;1.026931925125492;0.15670989859615317;20.121893976616686;0.8324844876766909;0.015446683707539214;0.015574988710170445;0.6950746136734098;-1.1000013427059965;1.288458085251236
49.717334;0.14420041837331962;0.12123271497568439;0.8237505335031489;0.15104449885473964;1.026960858555511;0.15669031840469314;20.117232138260277;0.8325142811854503;0.015445275325581964;0.015570667428184045;0.6950548280638581;-1.1000013837587483;1.2886914264929754
49.727334;0.14425671885512314;0.12123510078529284;0.8236045421361219;0.15105767476898566;1.0269848069639964;0.15667073717433105;20.112541259690833;0.832542328337604;0.015444003998783961;0.01556641558266623;0.6950337180690849;-1.1000014255778245;1.2889280531012755
49.737334;0.14431318515709324;0.12123681670528863;0.8234590972159325;0.15106972868346116;1.0270035321663151;0.1566512698777785;20.10782060943653;0.8325687891793987;0.015442870525247548;0.015562232989864998;0.6950114948032915;-1.1000014680996089;1.2891686591006928
49.747334;0.1443697858550752;0.12123784767607869;0.8233151496122653;0.15108061936718098;1.0270169034499732;0.15663200916413042;20.10306891887872;0.8325937585449479;0.01544187570433523;0.015558118574541164;0.6949883233784913;-1.1000015112516226;1.2894138345900068
49.757334;0.14442648814104306;0.1212381974384531;0.8231736757909281;0.15109029399710616;1.0270248173629568;0.1566130232250648;20.098287171434897;0.8326172836377107;0.015441020159789853;0.015554070693172722;0.6949642892779239;-1.1000015549461615;1.2896640367430123
49.767334;0.14448323940432803;0.12123787700364383;0.8230355596323741;0.15109869832514022;1.0270270924544642;0.156594359379755;20.093480863307004;0.8326393515213776;0.01544030441951108;0.015550087494366548;0.6949394275371547;-1.1000015990705343;1.289919657365564
49.777334;0.14453996453621262;0.12123688732075283;0.8229015231587969;0.15110579109972472;1.0270234291288152;0.15657605633595603;20.088658548333658;0.832659912242458;0.01543972961819934;0.015546167994913328;0.6949137774389904;-1.1000016435083877;1.2901811368751779
49.787334;0.1445965764547199;0.1212352131384617;0.8227720795003624;0.15111153780566855;1.0270134315584942;0.15655814847559485;20.083827906992216;0.8326789508702396;0.015439298499698433;0.015542312930484827;0.6948873790492577;-1.1000016881757972;1.29044897104952
49.797334;0.14465299126455647;0.1212328307735162;0.8226475600328116;0.15111589299363376;1.026996686470039;0.15654065684176263;20.07899377566061;0.8326965170167253;0.015439015289233953;0.015538524501602468;0.6948602414643434;-1.100001733037153;1.2907236049993824
49.807334;0.1447091318178506;0.12122971877413646;0.8225282626798703;0.15111879988449464;1.0269728933476268;0.15652359592195209;20.07416061115662;0.8327126971744488;0.015438884280691043;0.015534805010990665;0.6948323698257901;-1.1000017780905027;1.2910053488497704
49.817334;0.14476491604704736;0.12122585991989719;0.8224145548172007;0.15112021262901718;1.0269419338976824;0.15650699692893935;20.069337104245164;0.8327276030392076;0.01543890856688685;0.015531155623636212;0.6948038455122602;-1.1000018233310924;1.291294334826792
49.827334;0.14482025716438296;0.12122123247986127;0.8223068232423146;0.15112011340427373;1.0269038574289193;0.1564909127303876;20.064538161527274;0.8327413877492589;0.015439089718700814;0.01552757648675911;0.6947748628986494;-1.1000018687337403;1.2915905142680815
49.837334;0.1448750813360368;0.12121580589949237;0.8222054282198961;0.15111850285852124;1.0268588809417105;0.15647540450676942;20.05978281888027;0.8327542365384251;0.015439428498589045;0.015524066966863077;0.6947456570757731;-1.1000019142706123;1.29189370948321
49.847334;0.14492932747211562;0.12120955255656858;0.8221107471726924;0.15111538308038502;1.026807372333454;0.1564605396046832;20.055090506858477;0.8327663510262453;0.015439925591895717;0.01552062463971927;0.6947163876179042;-1.1000019599286297;1.2922036443349023
49.857334;0.14498292643311553;0.12120246197376848;0.8220232254782657;0.15111075558323628;1.0267498064656602;0.15644639620947523;20.05047879420109;0.8327779634449866;0.015440581137653574;0.015517244673214765;0.6946871027522119;-1.100002005714438;1.2925199826880556
49.867334;0.14503579251208537;0.12119454137916909;0.8219433805948108;0.1511046233071175;1.0266867882038058;0.15643305438775987;20.045963561471;0.8327893326124237;0.01544139350479254;0.015513920914330423;0.6946577979390123;-1.100002051661694;1.2928424214063525
49.877334;0.1450878332935322;0.12118580684482153;0.8218717523362364;0.15109698944613606;1.0266191007086027;0.15642058455595767;20.041559454669994;0.8328007184352803;0.01544235893867929;0.015510646939307511;0.6946284778174254;-1.1000020978255818;1.293170735448527
49.887334;0.14513896360753117;0.12117627279097137;0.8218088383166913;0.15108785907598193;1.0265476914185185;0.15640904741514966;20.037279014984787;0.832812364643326;0.015443473134624604;0.01550741583347872;0.6945991673931942;-1.1000021442487289;1.2935047575715282
49.897334;0.14518911159048548;0.12116594353253088;0.8217550600368725;0.15107724118736643;1.0264736332876652;0.1563984993816402;20.03313181407808;0.8328244799049522;0.015444733557633015;0.015504219808952065;0.6945698815138671;-1.1000021909408408;1.293844344200114
49.907334;0.14523821308587334;0.12115481091103297;0.8217107762935819;0.15106515293952089;1.0263980981062835;0.15638900068299064;20.029124879132915;0.8328372537367426;0.0154461401401271;0.015501050192677307;0.6945406041047706;-1.1000022379086951;1.2941893265388553
49.917334;0.14528620990261928;0.1211428546978677;0.8216763109567057;0.15105162370548947;1.0263222957252995;0.1563806238595939;20.025263558512187;0.8328509002647658;0.015447693804273948;0.015497897881031508;0.6945113190517259;-1.1000022851935858;1.2945394578648428
49.927334;0.14533306145577293;0.12113004576577999;0.8216519317633457;0.15103669201510014;1.026247370703699;0.15637345126882116;20.02155220279363;0.8328656496062015;0.015449394897247963;0.015494755401729522;0.69448205708465;-1.100002332866119;1.2948944082784606
49.937334;0.14537875006230563;0.12111635608085453;0.821637821356931;0.15102040084693932;1.0261743323645647;0.1563675592550098;20.017994943345286;0.8328816973264832;0.015451242954905754;0.015491619322177257;0.6944529191303738;-1.1000023810002892;1.29525386481764
49.947334;0.1454232663539465;0.12110176878584988;0.8216340853945404;0.15100279385488974;1.0261040745718024;0.15636300352184906;20.014596745543905;0.8328991583344829;0.01545323688175265;0.0154884899968721;0.6944240596056775;-1.1000024296689543;1.2956176546969433
49.957334;0.14546659422408711;0.12108628261623967;0.821640756923959;0.15098390994005054;1.0260374642573926;0.1563598134271852;20.01136466889379;0.8329180467623203;0.015455375772770293;0.015485369708608341;0.6943956064749629;-1.1000024789440592;1.2959857673808717
49.967334;0.14550871314666222;0.12106991007085494;0.8216577931878756;0.15096377894335886;1.0259754214239687;0.1563579880349231;20.008307616142396;0.8329383222770036;0.015457660472238424;0.015482262155970348;0.694367573287678;-1.100002528879705;1.296358331407477
49.977334;0.14554960904638703;0.12105266991744128;0.82168506946229;0.15094242267720473;1.0259189223439351;0.15635749507368582;20.00543424630306;0.8329599541272965;0.015460093311060243;0.015479172638679884;0.6943398538349023;-1.1000025795069837;1.2967356136099177
49.987334;0.14558927947264502;0.12103458481834081;0.8217223614720344;0.15091986104028035;1.0258689591992771;0.15635828000898583;20.00275192921873;0.8329829075209859;0.01546267578668828;0.0154761070050004;0.6943122756940312;-1.1000026308477113;1.297118003937735
49.997334;0.14562773060305878;0.1210156917014872;0.8217693356388708;0.1508961180402628;1.0258264914591595;0.15636027867731123;20.000267315237572;0.8330070803910054;0.01546540744550108;0.015473070021248873;0.6942846420245594;-1.100002682924296;1.2975059603279437
49.99999;0.1456649770331862;0.12099605194480571;0.8218255645385797;0.15087122942186773;1.0257923418366939;0.15636342133729278;19.997987026547825;0.8330322627482665;0.015468286836715622;0.015470064746253996;0.694256769834734;-1.100002735756709;1.297899931006143
49.99999;0.1456202517360252;0.12014077966521428;0.8165974886881091;0.15082549657101657;1.0261982752135719;0.1548896262137392;20.995917371584966;0.8330581345094599;0.015471311927169773;0.015467093133415488;0.6942285314298733;-1.1000027893346995;1.2983003030835967
49.999991;0.14565432131085712;0.12011276701472685;0.8166265162248687;0.15078734919564935;1.026111452856474;0.15490178999289186;20.994062495767558;0.833084304667062;0.01547447887585023;0.01546415709344231;0.6941998388573417;-1.1000028435804272;1.2987073707852899
49.999992;0.14568817077856713;0.1200913472186669;0.8167069949226221;0.15075928685389273;1.0261037456271591;0.15490778319637874;20.992422889779576;0.8331104088705171;0.015477780937578947;0.01546125923356417;0.6941705604839354;-1.100002898346347;1.2991212429455745
49.999994;0.14572095565115664;0.12006976023196118;0.8167959349637168;0.15073090273046377;1.0261090943692723;0.15491445162829984;20.99099568245424;0.8331362337822547;0.015481208301589082;0.015458403226466431;0.6941404412083139;-1.1000029534476934;1.299541713154307
49.999998;0.145752702405852;0.12004712770175827;0.8168858388306286;0.15070018511644886;1.0261132086584177;0.15492162092702422;20.989775301794783;0.8331617661964583;0.015484748330369833;0.015455593853605296;0.6941090877873509;-1.1000030086919645;1.299968201744722
50.000006;0.14578244385985142;0.12002332284539628;0.8169800243260704;0.15066763797932814;1.0261261823085306;0.15492910747268887;20.98875377080681;0.8331871310701674;0.015488386112349596;0.015452836665955837;0.6940760304335527;-1.1000030638920266;1.3003998010684974
50.000022;0.14581218769188595;0.1199993824985442;0.8170730224433003;0.15063384772550859;1.0261378863231407;0.15493573694118146;20.98792122093326;0.8332124843187839;0.015492105332480308;0.01545013786241484;0.6940408336011796;-1.1000031188655417;1.3008354129895199
50.000054;0.14584007959774195;0.11997117911867333;0.8171457154446571;0.15059645248679068;1.026145052439853;0.15494135988194999;20.98726690460247;0.8332379319638115;0.015495889761272372;0.015447504266692351;0.6940032072670146;-1.1000031734354816;1.3012739398602347
50.000118;0.1458669843676773;0.11993869551831648;0.8171918850082971;0.15055274897924595;1.0261228882065745;0.1549458583514088;20.9867800691826;0.8332635240164609;0.015499724818531941;0.01544494273061272;0.6939630498424916;-1.100003227451954;1.3017144081535779
50.000246;0.14589189205528702;0.11989604648467185;0.8171755878332958;0.1504961881024334;1.0260332206293115;0.15494714455348513;20.986450108892047;0.8332893004058026;0.015503597702091186;0.015442459551593894;0.6939204059826286;-1.1000032808088889;1.30215595244272
50.000502;0.14591317806248988;0.11983183152063556;0.8170265877640166;0.15041704758592422;1.0258204379840843;0.15494314797660522;20.986267057220804;0.8333153077959159;0.015507496586012788;0.015440060409794286;0.6938753980943281;-1.100003333417755;1.3025977629745125
50.001014;0.14592988387400735;0.11973538596173273;0.8166761955355005;0.15029443366478754;1.0253473767156862;0.15492879648297536;20.986222727509304;0.833341584961803;0.015511410575080847;0.015437750765860193;0.6938281521359431;-1.1000033851604736;1.3030391150323717
50.002038;0.14594254612379845;0.11959895264316787;0.8160674195267407;0.15009934327348434;1.0244104074592901;0.15489801069746206;20.98631107078876;0.8333681727042225;0.015515330397335212;0.01543553714160418;0.693778740597891;-1.1000034358776647;1.303479405398821
50.004086;0.14595083239875148;0.1194380938581885;0.8153089774505118;0.1497964432889243;1.0227681106879891;0.154846714992765;20.986527885108554;0.8333951386527857;0.015519249062916816;0.015433428256293283;0.6937271924378402;-1.100003485403132;1.3039180923219764
50.006134;0.1459666433182295;0.11936295437068677;0.8150926075375972;0.1495563311877728;1.0215130180697911;0.15481384394601774;20.986870880513884;0.8334225884379686;0.01552316231193869;0.015431433836152732;0.6936735212804657;-1.1000035335897906;1.3043546214009947
50.008182;0.14598715435908718;0.11933118765192387;0.8151421930425823;0.1493698344930224;1.020601609351449;0.15479233604131987;20.987339380792005;0.8334506742524286;0.015527068030625202;0.015429562106641728;0.693617726613565;-1.1000035802890975;1.304788403717337
50.012278;0.146006524776148;0.11931448392670883;0.8152952318522074;0.14913320428977767;1.0193590385219147;0.15476412872898426;20.987932890880014;0.8334795983217635;0.015530964208432715;0.015427818975849425;0.6935598051490331;-1.1000036253238863;1.3052187893082083
50.016374;0.14602791495116668;0.1193129861290181;0.8155344282196103;0.14899663508469932;1.0187981715215788;0.1547521612122894;20.9886492846477;0.8335095803524619;0.015534847516125569;0.015426208820407347;0.6934997745369745;-1.1000036685114065;1.3056450307633456
50.02047;0.14604783800445947;0.11930613268612132;0.8157374091497707;0.14891516844715025;1.0186328072729631;0.15474838139778105;20.989483640012214;0.8335407969007654;0.015538713343170371;0.015424735064724644;0.6934376913295449;-1.1000037097128492;1.3060662878644602
50.024566;0.1460665291033332;0.11929365601415153;0.8159008043580134;0.1488607042291933;1.0186670010878056;0.1547467565767366;20.990428229926593;0.8335733504786962;0.015542555250903579;0.015423400380988418;0.6933736488591421;-1.100003748838941;1.306481687447553
50.032758;0.1460843292831716;0.11927832873582639;0.8160416597692914;0.14881094059452496;1.0187439612752613;0.15474528107870555;20.99147353894844;0.833607285692264;0.015546363967346963;0.015422206587652344;0.6933077568405025;-1.1000037858102374;1.3068903836370356
50.04095;0.14610120578029748;0.11926099044545638;0.8161658059425075;0.1487760711244857;1.0189334126168856;0.15474497376955446;20.992609861341535;0.8336426170101183;0.015550128480552837;0.015421154036742627;0.6932401531744921;-1.1000038205340534;1.3072915779345669
