time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
50.049142;0.14611713299247073;0.11924649287679225;0.8163066879359276;0.148741278131516;1.0191325502661674;0.15474487440458154;20.993828659217826;0.8336793435790437;0.015553839046179262;0.015420241012842104;0.6931710331310161;-1.1000038529280305;1.3076845219316409
50.057334;0.1461323469246851;0.11923301441602305;0.8164502810380015;0.14870552022412858;1.0193317583597663;0.15474303895872102;20.99512216978219;0.8337174580040276;0.0155574885182762;0.015419463571613718;0.6931006317262459;-1.1000038829558496;1.3080685259070166
50.067334;0.146146736537443;0.11922023709872108;0.8165948854424573;0.1486682087745982;1.0195269923922978;0.15474052461362667;20.996481017363024;0.8337569680197321;0.015561070685252469;0.015418815538983856;0.693029184881054;-1.1000039106276416;1.308443007943933
50.077334;0.14616031241831554;0.1192078683994716;0.8167382286436862;0.14863014118485643;1.019722785402055;0.15473737668247772;20.99789244405584;0.8337979536608303;0.015564578563617123;0.015418288321415351;0.6929569026134336;-1.1000039359663418;1.308807586576807
50.087334;0.14617307144444136;0.11919583825782898;0.8168796116421336;0.14859167674673684;1.0199204770228951;0.1547336273658201;20.999341652850756;0.8338406381914109;0.015568004525241905;0.01541787122194878;0.6928839309853404;-1.1000039589829458;1.3091621308556822
50.097334;0.14618499371719298;0.11918389032093743;0.817017213600952;0.14855333074757984;1.0201223844644498;0.15472930276286997;21.000814430043857;0.8338853499150587;0.015571340972517679;0.01541755291125253;0.6928103140715036;-1.1000039796852379;1.3095066708218202
50.107334;0.14619604987903237;0.11917215723617443;0.8171520670730424;0.1485150218786673;1.0203267125762026;0.15472443703175512;21.00229830117493;0.8339323628573926;0.015574580465573471;0.015417322821710879;0.6927360131399533;-1.1000039981034757;1.3098412132009731
50.117334;0.14620621339812673;0.11916058672485332;0.8172840209074875;0.14847680580587427;1.0205326917881523;0.1547190801329537;21.003782788898693;0.8339817912304751;0.015577715522230766;0.015417171378022732;0.6926609956051225;-1.1000040143008556;1.3101656461887763
50.127334;0.14621547081584596;0.11914912197739068;0.8174129270781062;0.1484387294404266;1.020739653203593;0.1547132898865203;21.005258972032838;0.8340335818408271;0.015580738870351406;0.015417089940724995;0.6925853116445155;-1.1000040283559476;1.3104798095474615
50.137334;0.1462238220266565;0.11913770600276886;0.81753865058443;0.14840083897562426;1.0209470625785322;0.15470712519650628;21.006717960628727;0.8340875218687718;0.015583644848033325;0.015417071006763459;0.692509096741692;-1.1000040403410707;1.3107835636491503
50.147334;0.14623127416550782;0.11912628797783983;0.8176611053649624;0.1483631964348096;1.0211544953253309;0.15470065028644764;21.008150645267662;0.8341432479425114;0.0155864307940334;0.015417107928737735;0.6924325346780466;-1.1000040503212043;1.311076706410127
50.157334;0.14623784247911623;0.11911481831753414;0.8177802630523562;0.1483258773548924;1.0213615624924672;0.15469393511777146;21.009549477348223;0.8342002586053371;0.015589096828934073;0.015417194217231749;0.6923557995407086;-1.1000040583641624;1.3113588629066648
50.167334;0.14624355693346303;0.11910323640055681;0.8178961500977829;0.14828894564858797;1.0215678446318308;0.15468704444943365;21.01090924880481;0.8342579628353416;0.015591644840026975;0.015417322998362966;0.6922789849290488;-1.1000040645488112;1.3116295101309734
50.177334;0.14624846465832628;0.1190914696719907;0.8180088293474342;0.14825243663025597;1.021772871361837;0.15468002940131403;21.01222685365544;0.8343157977892869;0.015594078371552586;0.01541748668477784;0.6922020772318099;-1.10000406896775;1.3118881227998829
50.187334;0.14625263100523375;0.11907944657106187;0.8181183498637133;0.14821636769791435;1.0219761753454342;0.15467292520881312;21.013501985547823;0.8343733060769878;0.01559640351629236;0.015417677263476212;0.6921249923114845;-1.1000040717156037;1.3121343116292046
50.197334;0.14625613705498292;0.11906710964380875;0.8182247362296495;0.14818075664127853;1.0221773922653776;0.1546657510679542;21.014737764410867;0.8344300813231527;0.015598629070920403;0.015417887265857267;0.6920476457596758;-1.1000040728651503;1.3123677958047122
50.207334;0.1462590659587135;0.11905442348988353;0.8183280634020381;0.14814562446718113;1.0223763040724392;0.15465851736458552;21.0159399003447;0.8344856992317886;0.01560076461847865;0.015418110838115623;0.6919700085376648;-1.1000040724524385;1.3125882941192273
50.217334;0.14626148734734393;0.11904137965740524;0.8184285233327183;0.14811098518633134;1.0225727941184963;0.1546512326487798;21.01711392646997;0.8345397690741239;0.015602817622797308;0.015418344401750644;0.69189209003936;-1.100004070492115;1.312795568161949
50.227334;0.14626344957110912;0.11902799520872148;0.8185263975770667;0.148076838684876;1.0227667945238377;0.15464390245128826;21.018262720354674;0.8345920425446809;0.01560479217523282;0.015418586135034645;0.691813872441465;-1.1000040670096976;1.3129895577208688
50.237334;0.14626497789541268;0.119014303289778;0.8186219923195792;0.14804317294398908;1.0229582343905317;0.1546365289841405;21.01938713636439;0.8346424180874074;0.01560669032797475;0.01541883466824885;0.691735302582529;-1.100004062060325;1.3131704171349678
50.247334;0.146266077701347;0.11900034462118284;0.8187156115963273;0.14800996046876874;1.0231469550360968;0.15462911688473083;21.020487601081115;0.8346908352345789;0.015608513934986247;0.015419088339655558;0.6916563622519576;-1.1000040557286792;1.3133384351580697
50.257334;0.14626674187098043;0.11898616654499042;0.8188075368975533;0.14797714681022933;1.023332676620611;0.15462168177770078;21.021564480959054;0.834737204537095;0.015610265669873793;0.015419344789835745;0.6915771201537209;-1.1000040481000333;1.3134939334875102
50.267334;0.1462669556162388;0.11897181964648207;0.8188979675993505;0.14794465259949804;1.0235150654472607;0.15461425629106187;21.02261804895066;0.8347814354917406;0.015611949382893925;0.01541960034918193;0.691497727417052;-1.1000040392187878;1.3136372540812549
50.277334;0.14626669342103857;0.11895734483577512;0.818986945357735;0.1479123925861058;1.0236938078925317;0.15460688854245436;21.0236479692428;0.834823484373233;0.015613569599998182;0.015419850258696842;0.6914183807112863;-1.100004029087054;1.3137688107918846
50.287334;0.14626591278590578;0.11894276487729295;0.8190743423146327;0.1478802934077555;1.0238686205667904;0.15459963159518122;21.024652176932157;0.8348633295277292;0.015615130805072364;0.015420090513762134;0.6913392396496714;-1.100004017687132;1.313889071032151
50.297334;0.14626455263555635;0.118928090734407;0.8191599767429115;0.14784829983879483;1.02403923673156;0.15459253388313338;21.025625961242387;0.834900894922985;0.015616637434249972;0.015420319630082138;0.6912603370017594;-1.1000040049885746;1.3139984477546751
50.307334;0.14626254210533945;0.11891333598793173;0.8192437355926362;0.14781637249848945;1.024205386894114;0.15458564193121901;21.02656236378841;0.8349360194967405;0.015618094193241304;0.015420538000399745;0.6911815544905426;-1.1000039909490589;1.314097241307338
50.317334;0.14625981632049737;0.11889852525880565;0.8193255432517266;0.14778448337109235;1.0243667441118793;0.15457900706661082;21.0274538490368;0.8349685004958416;0.015619505370579203;0.015420745650710886;0.6911026616545514;-1.1000039755029745;1.3141857155119485
50.327334;0.14625632737771962;0.11888368478793931;0.8194052526954012;0.1477526181787319;1.0245228926319017;0.1545726846535748;21.028293483241914;0.8349981464431327;0.015620873430352221;0.015420941033022025;0.6910233971612371;-1.10000395853564;1.3142641751988169
50.337334;0.14625204982420592;0.11886882510400149;0.8194825610339193;0.14772078484584913;1.0246733667978314;0.1545667252807143;21.029075920123372;0.8350247711772432;0.015622199025994727;0.01542112101481536;0.6909435501779044;-1.1000039398783648;1.314332917844956
50.347334;0.1462469814428707;0.11885393561012718;0.8195569305082416;0.1476890132242123;1.0248176916912883;0.15456116028588;21.029798787995997;0.8350481393422947;0.015623482183159355;0.015421281129460606;0.6908629741684297;-1.1000039193351074;1.3143921027285719
50.357334;0.14624113574377196;0.11883899219315865;0.8196275896553415;0.1476573418826445;1.0249553928279551;0.15455599326265673;21.03046242111112;0.8350679548564997;0.01562472262179564;0.015421416645719306;0.6907815761908714;-1.1000038967130523;1.3144416716610197
50.367334;0.14623453265612332;0.1188239672718591;0.819693687964209;0.14762580418393884;1.0250860060868294;0.15455121307782135;21.031067730172644;0.8350839406643248;0.01562591932562159;0.0154215237814472;0.6906993597289839;-1.1000038718387797;1.3144814181036226
50.377334;0.14622719340267346;0.11880883718543976;0.8197544674581752;0.14759442118230348;1.0252090907717841;0.15454681754306754;21.031614396179386;0.8350959025028145;0.015627070658904448;0.015421599292792198;0.6906164728501729;-1.1000038445615594;1.3145111314589848
50.387334;0.14621914436641947;0.11879358800348895;0.8198093309388439;0.14756319420429886;1.0253242463679848;0.154542824522533;21.032099763634584;0.8351036922645966;0.01562817510300765;0.015421639418263246;0.6905331985453125;-1.1000038147477844;1.314530695512866
50.397334;0.14621042288596375;0.11877821975410531;0.8198578486740952;0.14753209482832946;1.0254311312175939;0.15453927374909288;21.032518279260408;0.8351071795619868;0.01562923177027464;0.015421639734976888;0.6904498920280038;-1.1000037822817499;1.3145401019858425
50.407334;0.14620106503626742;0.11876274898293226;0.8198997191051354;0.14750106413237313;1.0255294330619082;0.15453622685146412;21.032863218971222;0.8351063274389761;0.015630240659049208;0.01542159566374901;0.6903669077914428;-1.1000037470840929;1.3145393984247054
50.417334;0.14619109066329872;0.11874720707642722;0.819934727604496;0.14747002576783602;1.0256188184545671;0.15453375608551423;21.0331301490852;0.8351013067789286;0.015631202655673176;0.015421503314768681;0.6902845900018847;-1.1000037091305919;1.3145286663304119
50.427334;0.14618051186735273;0.11873163105342616;0.8199627854982474;0.1474389027923664;1.0256989827751357;0.15453192128319299;21.033318651620263;0.835092527881851;0.015632118385012574;0.01542135989293;0.6902033356973292;-1.1000036684539873;1.314508082778541
50.437334;0.1461693463893849;0.11871605557133079;0.8199839567437227;0.14740762607426075;1.025769775124331;0.15453075780602424;21.033432371310536;0.8350805424980147;0.015632986521854384;0.015421163801489068;0.6901236553455873;-1.10000362512677;1.3144779505111435
50.447334;0.14615761358305898;0.1187005162477623;0.8199983989966984;0.14737613336540664;1.025831245095608;0.15453028667520646;21.033479340131798;0.8350658913608721;0.015633803590749017;0.01542091553546751;0.6900461797589305;-1.1000035792382779;1.3144386140353899
50.457334;0.14614532585641934;0.11868506274453813;0.8200062940649713;0.1473443712736571;1.0258835561318955;0.15453052205808426;21.033471778593718;0.8350489807148588;0.01563456535393718;0.015420617951898755;0.6899716446984977;-1.1000035308830984;1.3143903793641634
50.467334;0.14613248811031143;0.11866976946330564;0.8200077787695631;0.1473123011281543;1.0259268493751117;0.1545314672887043;21.03342455053595;0.8350300165595678;0.0156352679723187;0.015420274897938976;0.6899008885996276;-1.1000034801515888;1.3143335094781485
50.477334;0.14611910080992804;0.11865472877152192;0.8200029132224771;0.1472798985431851;1.0259611799192838;0.15453311711276999;21.033352986261082;0.835009049499639;0.015635908218097887;0.01541988986935857;0.6898348065149109;-1.1000034271256516;1.3142681954300055
50.487334;0.14610516877697013;0.11864003137248713;0.8199917267269549;0.14724715553332943;1.025986577356063;0.15453546230361673;21.033271416520673;0.8349861203633923;0.015636483845746667;0.01541946568380975;0.6897742398640337;-1.1000033719014986;1.314194472709348
50.497334;0.14609071266349602;0.11862575671446973;0.8199742040352307;0.14721409246046824;1.0260031629803368;0.15453848629348155;21.03319264824541;0.8349613683635989;0.015636994124485;0.015419004740256592;0.6897198793670621;-1.1000033146168169;1.3141121782680785
50.507334;0.1460757642348537;0.11861198109586624;0.8199502022495689;0.14718076327396834;1.0260111791167892;0.154542155907064;21.0331269542659;0.834935039843712;0.015637438956447033;0.015418509435203594;0.6896721985973217;-1.1000032554520511;1.3140210183275345
50.517334;0.146060351038252;0.11859878484335253;0.8199194868894518;0.14714724358183404;1.0260109222961815;0.15454641375791162;21.03308131651937;0.8349074258836928;0.01563781715836141;0.015417982738130734;0.6896314109466604;-1.1000031946239217;1.3139207232781618
50.527334;0.14604449847296502;0.1185862446481162;0.8198818972293149;0.14711360680371885;1.0260026881618782;0.15455118628558837;21.033060511363452;0.8348787635564668;0.01563812612653961;0.01541742880572755;0.6895974950950877;-1.1000031323876913;1.3138111560800139
50.537334;0.14602824415139323;0.11857442215536489;0.8198374514568616;0.14707990205713867;1.0259867188630176;0.1545564068012457;21.033068593683648;0.8348492058157458;0.01563836325607526;0.015416853147832936;0.6895702835382276;-1.1000030690324198;1.3136922511238016
50.547334;0.14601164224859955;0.1185633622844855;0.819786257052185;0.14704615086370487;1.0259631713637498;0.15456203346507724;21.033109920685934;0.8348188750087102;0.015638527795461037;0.015416262098314468;0.6895495581577662;-1.10000300486027;1.31356389978549
50.557334;0.1459947608185019;0.11855309848618313;0.8197283329399166;0.14701235942129542;1.0259321713653347;0.15456804968577006;21.033189621971434;0.8347879175633748;0.015638621367265862;0.015415661414071764;0.6895351235845015;-1.100002940159046;1.3134260105211146
50.567334;0.1459776773879787;0.11854365607868735;0.8196635585118073;0.14697853169676087;1.0258938613695214;0.15457445650013374;21.033311975389967;0.8347565484816792;0.01563864679227996;0.015415055030690336;0.6895268360832566;-1.100002875182117;1.3132786784748405
50.577334;0.14596046737434523;0.11853505209338559;0.8195917695580548;0.1469446816413235;1.0258483590383682;0.1545812712386893;21.033478687933876;0.83472502295846;0.015638606754820844;0.01541444547055769;0.689524582775142;-1.1000028101518338;1.3131222281596258
50.587334;0.14594319059961264;0.1185272952185636;0.819512876170485;0.14691083619964843;1.0257957033368106;0.15458852403390494;21.03369009114571;0.8346935377388627;0.015638503538743614;0.01541383457086466;0.6895282291207764;-1.1000027452835;1.3129571413087415
50.597334;0.14592589118495278;0.11852038626173006;0.8194269250182233;0.1468770184670453;1.0257358961661145;0.15459623800500277;21.033946549965858;0.8346622303044341;0.015638340014227054;0.015413222855397396;0.6895375474727032;-1.1000026807995795;1.3127840176836651
50.607334;0.14590860759676608;0.1185143197300766;0.8193340816558824;0.14684322962915072;1.0256690111401927;0.15460440515268659;21.034247648608858;0.8346312700406927;0.015638120544455528;0.015412608757911934;0.6895521769685159;-1.1000026169185242;1.3126035551135466
50.617334;0.14589137631104426;0.1185090888947904;0.8192345558651574;0.14680945379658325;1.0255952498938805;0.15461298054229045;21.03459153904432;0.83460089490797;0.015637850325522465;0.0154119887849344;0.6895716766297812;-1.1000025538349907;1.3124164520254786
50.627334;0.14587423218159903;0.1185046910091812;0.8191285517027623;0.14677567646813994;1.0255149161324288;0.15462189451746877;21.034975721438936;0.8345714052794085;0.015637534029213453;0.015411357515563948;0.6895956451854749;-1.1000024917083613;1.3122232812553185
50.637334;0.14585721053342093;0.11850112992967343;0.819016261420065;0.14674189206447358;1.0254283393290529;0.154631064488565;21.03539782879921;0.834543156291723;0.01563717537638938;0.015410706948552202;0.6896237916959486;-1.1000024306583296;1.312024505595035
50.647334;0.14584034427045384;0.11849841891916671;0.81889783407364;0.1467080968217758;1.0253357747929064;0.1546403994822817;21.035855953707923;0.8345164961798085;0.01563677767239782;0.015410026426378912;0.6896559106919538;-1.1000023707543087;1.3118206219935427
50.657334;0.14582365593178748;0.11849658297933613;0.8187733308318618;0.14667428178161665;1.0252373673279083;0.15464980287675167;21.03634834658252;0.8344917052802461;0.015636344147551412;0.01540930391618639;0.6896918411412485;-1.1000023119942288;1.3116122266110388
50.667334;0.14580715018693147;0.11849565773312241;0.818642706622843;0.14664043560268972;1.0251332527506072;0.15465917563492096;21.036872688226786;0.8344690173233005;0.01563587779670816;0.015408528437375536;0.6897314517254127;-1.1000022543051122;1.3113999676190498
50.677334;0.14579081380669742;0.1184956871897154;0.8185057893870183;0.14660655073265566;1.0250237025280977;0.15466841940457823;21.037426257822897;0.8344486222372859;0.01563538155961799;0.015407692151576495;0.6897746471682984;-1.1000021975991416;1.3111844702521618
50.687334;0.1457746241357801;0.11849672399697943;0.8183622810434426;0.14657262425638415;1.0249091292369419;0.15467744011973183;21.03800622236876;0.8344305907687852;0.01563485888264542;0.01540678987348008;0.6898213707022479;-1.100002141839543;1.310966251651541
50.697334;0.14575855689142944;0.11849882619467508;0.8182118045834303;0.14653865607173125;1.0247899244962146;0.15468615536408048;21.03860866113308;0.8344148351116615;0.015634313678514405;0.015405816856144082;0.6898715464461872;-1.1000020870460985;1.3107457344048634
50.707334;0.14574259015971863;0.1185020481740219;0.8180539769003917;0.14650464953168554;1.0246662987702309;0.15469450437672322;21.03922785244018;0.8344011872169387;0.01563374896476597;0.015404768375917983;0.6899249991698293;-1.1000020332542044;1.3105233593129242
50.717334;0.14572671269225687;0.11850643777167881;0.8178885086432653;0.1464706114564446;1.024538316388802;0.1547024517200401;21.039856786568212;0.8343895096240849;0.015633165440773606;0.015403641276304622;0.6899814355289068;-1.1000019804765646;1.3102996116713304
50.727334;0.14571093519330525;0.11851203718970145;0.8177152613652912;0.14643654672408415;1.0244061264963098;0.15470997681131254;21.040487476705007;0.8343797112932598;0.015632562395961933;0.015402434565127646;0.6900404812927305;-1.1000019286787233;1.3100749855206963
50.737334;0.1456952932496748;0.11851887474779621;0.8175342026404666;0.1464024583408136;1.024270140699001;0.15471705687342396;21.041111032764466;0.8343717191226478;0.015631939910580612;0.01540114874963505;0.6901017241902131;-1.100001877771051;1.3098499908816816
50.747334;0.14567984323658942;0.11852695612157536;0.8173453373479966;0.1463683581405744;1.024130955301086;0.15472366349631334;21.041718415083082;0.8343655071724351;0.015631299116550812;0.015399785447746606;0.6901647318733153;-1.1000018276271537;1.3096251477356546
50.757334;0.14566465721280716;0.11853626865387597;0.817148692772183;0.14633426737344163;1.0239891029382575;0.15472976862517732;21.042301219097673;0.8343611093852614;0.01563064069322127;0.01539834677356185;0.6902290652459376;-1.1000017781224376;1.309400990092717
50.767334;0.1456498143315702;0.11854679061216583;0.8169443834153169;0.14630020352466605;1.0238448562152827;0.15473534046915752;21.04285214326032;0.8343585485184802;0.015629963910507288;0.015396834094112468;0.690294322754505;-1.100001729176336;1.30917813296672
50.777334;0.14563538865044703;0.11855849543300728;0.8167327128150472;0.14626617533033087;1.023698201355937;0.15474034305994752;21.043365474635383;0.8343577927129021;0.015629266962872656;0.01539524809599795;0.6903601889078639;-1.1000016807661286;1.3089572908749092
50.787334;0.14562143953442416;0.11857135674775002;0.8165141820489161;0.14623219375787241;1.0235489471270718;0.15474475188306114;21.043837253229686;0.8343588297373985;0.01562854791110547;0.015393590314054547;0.6904264459127332;-1.1000016328893045;1.3087392176561614
50.797334;0.1456080101194219;0.11858535288980125;0.816289386696623;0.1461982851193428;1.023396879181987;0.15474856502295695;21.044265248453964;0.8343617653183109;0.015627805226258756;0.01539186397048262;0.6904929645104452;-1.1000015855241825;1.3085246449598036
50.807334;0.14559513281117298;0.11860046269765555;0.8160589148596138;0.14616448742934532;1.0232418428862877;0.1547518032350176;21.044649491096777;0.8343668390402691;0.015627037636736032;0.015390073912994571;0.6905596984962314;-1.1000015386344009;1.308314220067635
50.817334;0.14558283488120355;0.11861666285366455;0.815823306106107;0.146130835024949;1.0230837024506314;0.1547545102100952;21.04499302061647;0.8343743728571339;0.015626243929716194;0.015388225897191497;0.6906266611372895;-1.100001492178673;1.3081084424599576
50.827334;0.14557113981729092;0.11863393487953952;0.8155830663486797;0.14609735900394527;1.022922258932095;0.15475674962467792;21.04530171843055;0.8343846706743275;0.01562542313179641;0.015386325086503266;0.6906938495712847;-1.1000014461034344;1.3079076202468298
50.837334;0.14556006618245215;0.1186522679591544;0.8153386917804616;0.14606410437177259;1.022757211286439;0.15475859203448136;21.045583232475952;0.8343978997393838;0.015624574626974879;0.015384375245770725;0.6907611663131334;-1.1000014003436522;1.3077118592363566
50.847334;0.14554962761844215;0.11867165069683608;0.8150906678949842;0.14603113593227662;1.0225881792563223;0.15476010057623946;21.04584569390785;0.8344140546212085;0.015623698102835445;0.015382379090315033;0.6908284302238318;-1.1000013548363254;1.3075210519711975
50.857334;0.14553983569556095;0.11869205946999856;0.8148394617400888;0.14599852794044976;1.022414774865527;0.15476132386954727;21.046096399620524;0.8344330041189006;0.01562279366963512;0.01538033912230223;0.6908954480890496;-1.1000013095360974;1.3073348311751303
50.867334;0.14553069971423993;0.11871344826514293;0.8145854948838182;0.14596636029992038;1.0222366804089413;0.15476229474438977;21.046341102225057;0.834454528754407;0.015621861661595283;0.015378258770050373;0.690962062917946;-1.1000012644219364;1.3071525705437934
50.877334;0.14552221898142392;0.11873574403761113;0.8143290855381795;0.14593472280343583;1.0220536843209806;0.15476304253972287;21.046584122495005;0.8344783507410222;0.015620902558249907;0.015376142501847597;0.6910281787411272;-1.100001219496649;1.306973499725701
50.887334;0.1455143786395038;0.1187588532758631;0.8140704148131119;0.1459037095805632;1.021865707873595;0.15476361435561248;21.04682826289547;0.8345041826295304;0.015619917940086174;0.01537399473968398;0.6910937698601207;-1.1000011747901663;1.306796837942939
50.897334;0.14550715869219624;0.11878267950283283;0.8138095664642346;0.14587340908646035;1.021672838771821;0.15476407920575;21.04707479049014;0.8345317634759862;0.015618910791253337;0.015371819864178472;0.6911588475760972;-1.1000011303612252;1.3066218853356752
50.907334;0.14550054602052026;0.11880713768677402;0.813546607554142;0.1458439003947663;1.0214752729081058;0.1547645171249102;21.047324326050248;0.8345608794837234;0.015617884223341146;0.015369623121910824;0.6912233984345725;-1.1000010862925482;1.3064481373681303
50.917334;0.14549453331935258;0.11883215334078295;0.8132816219124143;0.14581525192089861;1.021273186892047;0.15476501035704762;21.047578011220384;0.8345913825746859;0.015616840978297577;0.015367410240404798;0.6912873658329655;-1.1000010426797246;1.3062753635398376
50.927334;0.14548910447621577;0.11885765471024924;0.8130146815124915;0.14578752335971698;1.0210666884892832;0.15476563250544625;21.047838099774893;0.8346231552590602;0.015615784594753365;0.015365186550340809;0.6913507027420179;-1.1000009996192208;1.3061035647401233
50.937334;0.14548422196082483;0.11888357028142554;0.8127458406218462;0.14576077267541784;1.0208558572444066;0.154766440526681;21.048107502039336;0.8346559837970573;0.0156147201200435;0.01536295725312066;0.6914134177554615;-1.1000009572039582;1.3059329185671356
50.947334;0.14547982935418968;0.11890982926762789;0.8124751765559767;0.14573505780662785;1.0206407715101664;0.15476747977243702;21.048388518662858;0.8346894462072576;0.015613653559519892;0.01536072805110882;0.6914755536098172;-1.1000009155225945;1.3057637677440692
50.957334;0.14547586794897083;0.11893635903517986;0.8122028073808059;0.14571042607075932;1.0204215080512584;0.15476878965348667;21.0486820164606;0.8347229592314146;0.015612591564733005;0.01535850497375374;0.691537115979302;-1.1000008746602177;1.3055966036874946
50.967334;0.1454722931985373;0.11896308368979894;0.8119288889976188;0.14568690281787136;1.020198201696831;0.15477040138752693;21.048987725475587;0.8347559572036986;0.015611542361622398;0.01535629328575241;0.6915980070938804;-1.1000008346900816;1.3054320564225654
50.977334;0.14546907333564454;0.11898992150563846;0.8116536415085635;0.1456644891945669;1.0199711255618786;0.15477233578767421;21.049305207082707;0.8347880410774182;0.015610516824417964;0.015354096473060247;0.6916580500612093;-1.100000795648513;1.3052708456062794
50.987334;0.1454661742230878;0.11901677444288733;0.8113773548141976;0.14564316831870258;1.0197406747921318;0.1547746061777848;21.049634550302905;0.8348190361189951;0.015609527831373121;0.015351916453849103;0.6917170848933772;-1.1000007575243698;1.3051136683829592
50.997334;0.14546355314464712;0.11904352568535481;0.811100332033113;0.14562291836424068;1.0195072922052235;0.15477722776878244;21.049975690386663;0.8348490028616696;0.015608588854247964;0.015349754470677003;0.6917750149877558;-1.100000720277994;1.304961135183992
51.007334;0.14546116408182566;0.11907005242215973;0.8108228333665691;0.1456037239991627;1.0192714098559823;0.15478022954494564;21.050326837298275;0.8348781732414127;0.015607713944379388;0.015347611737165447;0.6918317948590468;-1.10000068386059;1.3048137837128442
51.017334;0.14545896514883952;0.11909623667001126;0.8105450557729901;0.1455855780218684;1.0190334241153713;0.15478365589732884;21.050683972688475;0.834906832710346;0.015606918078242875;0.015345489899310508;0.6918874178630466;-1.1000006482218203;1.304672121161075
51.027334;0.14545693020921382;0.11912197070371765;0.8102671236289664;0.14556847850069107;1.0187937141245749;0.1547875553188181;21.051041846476707;0.8349352774159431;0.01560621648940321;0.015343391060371431;0.6919419311181878;-1.1000006133097557;1.3045366825418283
51.037334;0.14545505584805266;0.11914715939685956;0.8099890884985065;0.14555243133548793;1.018552647692047;0.15479197203977924;21.051395416849893;0.8349638089281319;0.01560562405129702;0.01534131720704882;0.6919954644867204;-1.1000005790668796;1.3044080370179179
51.047334;0.14545335431122589;0.11917171538978402;0.8097109443122177;0.14553745667807055;1.0183105458844597;0.15479695063384144;21.05174087600806;0.8349926601137208;0.015605155538667983;0.01533927003349603;0.6920482115539971;-1.1000005454309585;1.3042867014076787
51.057334;0.14545184598295255;0.1191955513280085;0.8094326734767162;0.14552358643606447;1.0180676575447527;0.1548025391332029;21.052075601277057;0.8350219415004054;0.01560482564763208;0.015337252031726931;0.6921003678480296;-1.1000005123327607;1.304173074298489
51.067334;0.1454505586646573;0.11921857565767668;0.8091543235827102;0.14551085045340903;1.0178241649729822;0.15480877811664773;21.052397154272192;0.8350516790685201;0.015604647564417267;0.015335267904426584;0.6921520957676611;-1.1000004796858742;1.3040674510883297
51.077334;0.14544952817335377;0.1192406938814429;0.8088760408470484;0.14549926325886453;1.0175802071302693;0.1548156924439878;21.05270233755803;0.8350818745132258;0.015604631292714376;0.015333324412846456;0.6922035219583447;-1.1000004473817369;1.3039700293784364
51.087334;0.14544880184132483;0.11926181536018483;0.8085980447579041;0.14548881800006902;1.0173358989882084;0.15482329674354262;21.052987078112263;0.8351125552999877;0.015604783456262478;0.01533142899344884;0.692254713125278;-1.1000004152920324;1.3038808631903784
51.097334;0.14544844063603296;0.11928186554012353;0.8083206012503256;0.1454794882055737;1.0170913177037424;0.15483159478224373;21.05324719720777;0.8351438056542891;0.01560510771497739;0.015329588819828278;0.692305630666218;-1.1000003832841345;1.3037998592514235
51.107334;0.14544851049098861;0.11930079801264358;0.8080440136275294;0.14547123662909012;1.0168464676222488;0.15484056989696127;21.053479604974537;0.8351757607798558;0.015605604672658436;0.01532781040317096;0.6923561576399452;-1.1000003512509073;1.3037269027827476
51.117334;0.14544906656190695;0.11931859385393767;0.8077686351042066;0.14546402096160982;1.0166012992280922;0.15485018745159093;21.053683485956466;0.8352085889184727;0.01560627253082021;0.015326099972733162;0.6924062034617972;-1.100000319125683;1.3036620134950943
51.127334;0.14545013875852678;0.11933524457267407;0.8074948472147995;0.14545778973033505;1.016355777357387;0.15486040355999064;21.053860601039258;0.8352424724356842;0.015607109067013621;0.015324464766387467;0.6924557466090682;-1.1000002868662864;1.3036053892094606
51.137334;0.14545172719281493;0.11935073029784134;0.8072229707040535;0.14545248072175096;1.0161099279535815;0.1548711707517071;21.054014103495597;0.8352775752493634;0.015608112468223561;0.015322913616051552;0.6925047516957339;-1.100000254434978;1.3035573730433234
51.147334;0.14545381218430167;0.11936500632522253;0.8069532186395454;0.14544802975160837;1.0158638381516039;0.15488244791488037;21.05414682047759;0.8353140233181745;0.015609279707889707;0.015321456186061023;0.6925530549166763;-1.1000002218043954;1.3035183985423717
51.157334;0.14545636850697286;0.11937800362471142;0.8066857342722359;0.14544437764545817;1.0156175689384745;0.1548942073168724;21.054260440989584;0.8353519312858138;0.01561060481945986;0.015320102075315886;0.6926003372802291;-1.1000001889733002;1.3034889072427385
51.167334;0.14545937515126048;0.11938964582251281;0.8064206324167547;0.145441464856636;1.015371049510068;0.1549064355679724;21.054356287859736;0.8353914476290438;0.015612078760255048;0.015318860860144612;0.6926461984769602;-1.1000001559504793;1.3034692927842306
51.177334;0.1454628194825189;0.11939987591236811;0.80615800842052;0.14543922057889364;1.0151240907869763;0.15491913396502469;21.054436397550507;0.8354327421709515;0.015613690482558626;0.015317742588447519;0.6926902341989705;-1.10000012271177;1.3034599240292903
51.187334;0.14546669129921705;0.11940867089398711;0.805897944669174;0.14543756647151884;1.014876472806272;0.1549323108617115;21.054503602073083;0.8354759407965583;0.015615428664276707;0.015316757414040368;0.69273206638634;-1.100000089178933;1.3034612173247657
51.197334;0.14547097046359692;0.11941603637235258;0.8056405585013121;0.14543643510325746;1.0146280189542942;0.1549459665140933;21.0545610505061;0.8355211052830589;0.015617282945237046;0.015315915398602256;0.6927713689649242;-1.100000055238073;1.3034736386154098
51.207334;0.14547561854874083;0.1194219966402399;0.8053860612372639;0.14543577447557116;1.0143786519815985;0.1549600858226187;21.054610868828217;0.8355682628980613;0.01561924416902085;0.015315227638626125;0.6928078882894694;-1.100000020769466;1.303497548912038
51.217334;0.1454805761987988;0.1194265873724131;0.8051347555885106;0.14543553988046926;1.014128420501325;0.15497464355469878;21.05465188267685;0.8356174437906326;0.01562130470552288;0.015314706632491243;0.6928414158730881;-1.0999999856699076;1.303533054952487
51.227334;0.14548576766508237;0.11942984682931379;0.8048869944536284;0.14543569734975817;1.0138775047457866;0.15498961175337184;21.054678445005464;0.8356687494951468;0.015623459261026765;0.015314365919376866;0.6928717373159501;-1.0999999498774118;1.3035800513847886
51.237334;0.14549110977205532;0.11943180947330893;0.8046431713701445;0.14543622711351092;1.013626249733317;0.15500496582683224;21.054681489622748;0.8357224253927316;0.01562570510308152;0.015314220916994536;0.6928986159945452;-1.0999999133894927;1.3036383591896787
51.247334;0.14549651691812998;0.11943250982270413;0.8044037114395558;0.14543711731520323;1.0133752116945098;0.15502069168195182;21.05465050658072;0.8357788531032498;0.01562804074149208;0.01531428911861178;0.6929217996164526;-1.0999998762460699;1.303707830993723
51.257334;0.1455019106638463;0.11943199362514383;0.8041690134951753;0.14543836779090885;1.0131251397824015;0.15503679091279535;21.054575082944552;0.8358384512427638;0.01563046361376211;0.01531458827254426;0.6929410114966368;-1.0999998384983376;1.303788436359631
51.267334;0.14550723910111585;0.1194303229971178;0.8039394074141505;0.14543999983915495;1.0128769199356125;0.15505328110432287;21.054445520924908;0.8359015456393643;0.015632968232039808;0.0153151346118831;0.6929559593015913;-1.0999998002016915;1.3038802845044317
51.277334;0.14551248482107312;0.11942757347215892;0.8037151350040274;0.14544205008528638;1.0126315548029543;0.15507019224121305;21.05425268102646;0.8359682815028954;0.01563554604919694;0.015315942208704313;0.6929663790323963;-1.0999997614179267;1.3039835123536203
51.287334;0.14551765093568572;0.11942383407950198;0.8034963128184323;0.14544455253711816;1.0123901362379384;0.1550875595885294;21.053988068687527;0.8360386443295594;0.01563818682513071;0.01531702199025242;0.6929720703780158;-1.0999997222196556;1.3040981620179992
51.297334;0.14552274218806305;0.11941920721310802;0.8032829371075829;0.14544752218065438;1.0121538014150449;0.15510540845490467;21.05364498204691;0.8361125386971672;0.015640879930339503;0.015318380278885668;0.6929729165635553;-1.0999996827108993;1.3042241864110569
51.307334;0.14552775630252252;0.11941379841359442;0.8030749284615738;0.14545094806023592;1.011923715141044;0.1551237386005446;21.05322011330545;0.8361897935264235;0.01564361537616557;0.015320018872056921;0.6929689136609365;-1.0999996430373178;1.3043614628837128
51.317334;0.14553268922375998;0.11940769929073068;0.8028721553852753;0.1454547981700654;1.0117010420388535;0.15514252720179375;21.052714421374503;0.8362701323157737;0.01564638467160981;0.015321936451880295;0.6929601842305828;-1.0999996033642816;1.304509736843984
51.327334;0.1455375457277099;0.11940097275450756;0.8026744587816779;0.1454590217847263;1.011486899611054;0.15516174266290977;21.05213327156137;0.8363532044958762;0.01564918044515024;0.015324129349955293;0.6929469405063137;-1.0999995638577127;1.304668638960411
51.337334;0.14554233700395344;0.11939365582440936;0.8024816727035878;0.14546354620461216;1.0112823080259685;0.15518135315406528;21.051486150925285;0.8364386175934868;0.015651995285707983;0.015326591017953322;0.6929294531560779;-1.0999995246980956;1.3048377533890683
51.347334;0.14554706520486296;0.11938578484795924;0.8022936201335072;0.1454682851079359;1.0110881290750355;0.15520133851573453;21.050785248572623;0.8365259199643988;0.01565482131572578;0.015329311381948978;0.6929080666222189;-1.0999994860988094;1.3050165934742164
51.357334;0.1455517154937573;0.1193774156167152;0.8021101415115399;0.1454731509528714;1.0109050193511688;0.15522170148591394;21.050043211186573;0.8366145705730244;0.015657650581833348;0.015332277588302513;0.6928832003483394;-1.099999448293592;1.305204532546708
51.367334;0.14555626235704974;0.119368616385293;0.8019311663030241;0.14547805432207228;1.0107334162034847;0.15524245591384825;21.049271317070446;0.8367039220042555;0.015660475277311275;0.015335475254245197;0.6928553254236861;-1.099999411505902;1.3054007440454414
51.377334;0.145560676595792;0.1193594552760526;0.801756738738688;0.14548290426077462;1.0105735466030765;0.15526359685016344;21.048478772784158;0.8367932402335707;0.015663287503860483;0.015338889016984323;0.6928249499159845;-1.0999993759270845;1.3056041810854646
51.387334;0.14556492741305133;0.11935000523730814;0.8015869743053597;0.14548762062358467;1.0104254370000576;0.15528508269506688;21.047674391241948;0.8368817738708307;0.015666079384005178;0.015342502873591266;0.6927925963435316;-1.099999341722575;1.305813676744907
51.397334;0.1455689886119658;0.11934035220877592;0.8014220337400493;0.14549214288418336;1.0102889331728258;0.1553068453597645;21.046869046828558;0.8369688690182657;0.01566884388351729;0.015346300287292412;0.6927587644339211;-1.0999993090704332;1.3060281034045196
51.407334;0.14557284900637624;0.11933058724724352;0.8012621414897342;0.145496423737017;1.0101637692516947;0.15532881265070464;21.04607500450015;0.8370540857100808;0.015671575559304134;0.015350263981634481;0.6927238940775786;-1.0999992781868024;1.3062464429000524
51.417334;0.14557651384475812;0.11932078916710671;0.801107564099996;0.1455004183517145;1.0100496137894162;0.15535092426907812;21.045303399527704;0.8371372017863349;0.015674269934059598;0.015354376087111122;0.6926883362235293;-1.0999992492981931;1.3064677387495338
51.427334;0.1455799942470545;0.1193110190987201;0.8009585305167671;0.14550408493055944;1.0099459769712025;0.15537313920038082;21.04456317138134;0.8372180730287613;0.015676921855113216;0.015358618514550509;0.6926523435664871;-1.0999992226024944;1.3066910397640359
51.437334;0.1455833018407983;0.11930133268127398;0.8008151647452632;0.14550739178202285;1.0098520833309403;0.15539543513621318;21.043861842706868;0.8372965108237052;0.01567952524737457;0.015362972935084698;0.692616098376993;-1.099999198262144;1.306915416186773
51.447334;0.14558645706152998;0.11929178668914853;0.8006774461713344;0.14551032269119046;1.0097669095355852;0.15541780705239588;21.04320748952806;0.8373722934173363;0.015682074221974956;0.015367420579139975;0.6925797627657659;-1.099999176413323;1.3071400083771656
51.457334;0.14558949483779896;0.11928242493746516;0.800545199032387;0.14551287866665286;1.0096893604776336;0.15544027177297354;21.042609955816236;0.8374452322205452;0.015684563195181505;0.015371942389910933;0.6925435042936221;-1.0999991571718584;1.3073640668369195
51.467334;0.1455924588732941;0.11927326379994986;0.8004181595352491;0.14551507033852762;1.0096183994864052;0.15546286744088966;21.042080191431733;0.8375152363596065;0.015686986276440048;0.015376519675997902;0.692507479782074;-1.0999991406271619;1.307586995949348
51.477334;0.1455953928842436;0.11926429540878097;0.8002960696309661;0.14551691047967102;1.0095530803042017;0.15548563718136843;21.041629663196005;0.837582345486096;0.015689337361768373;0.015381134623344459;0.6924718118370092;-1.0999991268326292;1.3078083862039256
51.487334;0.14559833005412107;0.11925549821088519;0.8001786944970515;0.145518416186652;1.0094925792756704;0.15550860852576973;21.04127055394199;0.8376466594777452;0.015691610850400335;0.01538576959187677;0.6924365938223181;-1.0999991158080324;1.3080279308629172
51.497334;0.1456012848380733;0.11924684740639035;0.8000658092866334;0.14551961161691024;1.0094362194681463;0.15553178669558024;21.041014862841326;0.8377082340164292;0.01569380232476394;0.015390405862921343;0.6924019141690895;-1.0999991075427034;1.3082452769669368
51.507334;0.14560425853425984;0.11923832725631568;0.7999572257307603;0.1455205255943449;1.0093834184444572;0.1555551613306507;21.040872116086277;0.8377670567163694;0.01569590806862586;0.015395023517492305;0.6923678960690327;-1.0999991020011486;1.3084600209241481
51.517334;0.14560724979585501;0.11922993511289649;0.7998528455667344;0.14552118206068204;1.00933363610142;0.1555787134155253;21.040847560943792;0.8378230654265856;0.015697923567230935;0.015399602409237278;0.6923347338910744;-1.0999990991434185;1.3086717833837729
51.527334;0.1456102575372896;0.11922167104792133;0.7997526922383703;0.14552158728258574;1.0092863913555754;0.15560241853191936;21.040941973627277;0.8378761539452073;0.015699842808908872;0.015404123448609306;0.6923026598052341;-1.0999990989407231;1.3088801802149148
51.537334;0.14561327960072784;0.11921352627922249;0.7996568865196031;0.14552172828035295;1.0092412887105793;0.15562625317421033;21.041152308577733;0.8379262225528437;0.015701658566711282;0.015408569966622052;0.6922718795263286;-1.0999991013801778;1.3090847396655372
51.547334;0.14561630882043988;0.11920548162604434;0.7995656191574313;0.14552158433545656;1.0091980030315595;0.15565020161829662;21.041472581128357;0.8379733258645933;0.01570336298260092;0.015412928564127732;0.6922425681831181;-1.0999991064691688;1.3092848813760625
51.557334;0.14561932942370687;0.11919751180999498;0.7994791662430121;0.14552113650514398;1.0091562789110775;0.1556742564877353;21.041895327400674;0.8380178084177315;0.015704948755816815;0.015417189089048933;0.692214876991824;-1.099999114216687;1.3094800092586953
51.567334;0.14562231547429447;0.11918958629812071;0.7993979124935363;0.14552036894766232;1.0091159852627845;0.15569841685456778;21.042412799997564;0.8380602645450604;0.015706410062634964;0.015421344459844135;0.6921889114458815;-1.0999991245916132;1.3096696892474167
51.577334;0.14562523151665377;0.11918166517259522;0.7993223394880252;0.14551927085097743;1.009077157771135;0.1557226869903296;21.043017073586014;0.8381013562311653;0.015707741413019786;0.015425390451583556;0.6921647429542697;-1.0999991375081688;1.3098537473844816
51.587334;0.14562804335283988;0.11917369903673182;0.7992529655059613;0.14551784242096022;1.0090399960000298;0.1557470742057523;21.043699672584246;0.8381416565143713;0.01570893558824714;0.015429324644896195;0.6921424502982874;-1.0999991528473985;1.3100321894838052
51.597334;0.14563073328099416;0.11916563482361872;0.7991902947162154;0.1455161009127922;1.0090048180869533;0.1557715825761474;21.044451878879258;0.838181589686414;0.015709984022415985;0.015433144692925373;0.6921221515509455;-1.0999991704749932;1.3102050337277764
51.607334;0.1456333078047747;0.1191574170149211;0.7991348468327186;0.1455140833246336;1.008971956386253;0.15579620562330054;21.045265992952032;0.8382214416432531;0.01571087940486747;0.015436847350421844;0.6921040150884482;-1.0999991902415058;1.3103721790882588
51.617334;0.14563579459551232;0.11914898664124128;0.7990871997043469;0.1455118417114888;1.0089417070363431;0.1558209306809386;21.046135891395515;0.8382614044766784;0.015711616743316253;0.015440429111624241;0.692088232995612;-1.099999211966837;1.3105334027693354
51.627334;0.14563822709372426;0.11914028494996458;0.7990479604104817;0.14550943570417943;1.0089144401936574;0.15584574837301668;21.04705611738079;0.8383016067581146;0.015712192119182015;0.015443887667891877;0.6920749990615735;-1.0999992354191819;1.310688445359545
51.637334;0.14564063389443965;0.1191312545876881;0.7990177414409305;0.14550693163911588;1.0088906886726852;0.15587064788971086;21.04802059972515;0.8383421043009205;0.015712602044215183;0.015447222769875955;0.6920645288866505;-1.0999992603220636;1.3108370675694179
51.647334;0.14564304457109048;0.11912184031386948;0.7989971620497615;0.14550440500101158;1.0088710548712727;0.15589560677729297;21.04902191691181;0.8383828783117706;0.01571284480016362;0.015450435617755363;0.6920570596100389;-1.0999992863838908;1.3109790916273703
51.657334;0.1456454919814414;0.11911199557661864;0.798986763625635;0.1455019378337753;1.008856086038089;0.15592059028470992;21.050051817523798;0.8384238829068326;0.0157129219816299;0.015453527584716527;0.6920527884208252;-1.09999931331074;1.3111144159037769
51.667334;0.1456480041782773;0.11910168606923706;0.7989868966047012;0.14549960672990558;1.0088462407773016;0.1559455521989353;21.051102918787443;0.8384651044176903;0.015712838125533365;0.015456499678829517;0.6920518233263209;-1.0999993408036686;1.311242943685604
51.677334;0.14565060082518705;0.11909088779862306;0.7989977170921024;0.14549746633023017;1.0088418895330589;0.15597042971554753;21.052170227777225;0.838506568181575;0.01571259895346594;0.015459352792831062;0.6920542041859814;-1.0999993685630323;1.3113644866357126
51.687334;0.1456533002319804;0.11907958755880013;0.799019253625035;0.1454955442086812;1.0088433488201956;0.15599513512480373;21.053251559281286;0.8385483056753823;0.015712210732837725;0.015462088188587872;0.6920599342587066;-1.0999993962993226;1.3114787289885137
51.697334;0.14565612875297143;0.11906778675548885;0.799051482430171;0.1454938498029528;1.0088509463300386;0.1560195558068792;21.054347277508235;0.8385903421516926;0.01571168177023011;0.015464707524335687;0.6920689820937038;-1.099999423731124;1.3115852413031353
51.707334;0.14565912013414742;0.11905550624279687;0.7990943700016817;0.14549238716087848;1.0088649964171532;0.15604357179046408;21.055459252286862;0.8386326839501081;0.015711023551194362;0.01546721237009048;0.6920812776415631;-1.0999994505659834;1.3116834633846317
51.717334;0.14566230227958077;0.11904278947776686;0.7991478378540087;0.14549116575757576;1.0088857121557868;0.15606707037250833;21.056588800914213;0.8386752581092036;0.015710248868227226;0.015469604558934194;0.6920967149112581;-1.0999994764967647;1.3117726465824195
51.727334;0.14566568283008718;0.11902969700429476;0.7992117498979997;0.145490203144664;1.0089131982704382;0.1560899413519993;21.057735877777418;0.8387178421479894;0.015709369171359223;0.015471887156453746;0.6921151725920061;-1.0999995012265937;1.3118518676274082
51.737334;0.1456692451945853;0.11901629048865009;0.7992860033397476;0.14548951882376338;1.0089474735029567;0.15611206820345033;21.05890063063477;0.8387600285836401;0.015708394620695145;0.01547406392668827;0.6921365362528404;-1.0999995244833536;1.3119201823112345
51.747334;0.14567294934835356;0.11900261858853983;0.7993706285540673;0.14548912599073374;1.0089884351718075;0.15613332483635267;21.060084919340806;0.8388012343436513;0.015707336026978744;0.015476137945268255;0.6921607234921782;-1.0999995460146488;1.3119768255338424
51.757334;0.1456767312184701;0.11898871727365729;0.7994657962767875;0.14548902673430944;1.009035839354445;0.15615358643376628;21.061292516895232;0.8388407738151221;0.015706206300760084;0.015478111983387513;0.6921877338245387;-1.0999995655884909;1.3120212966949263
51.767334;0.14568051039407684;0.11897462302441736;0.799571728225547;0.14548921823564498;1.0090893455485859;0.15617275754253304;21.06252851112787;0.8388779696145372;0.015705020062348512;0.015479989881388097;0.6922176526419862;-1.0999995829996032;1.3120532795351425
51.777334;0.14568420841533758;0.11896038552692134;0.7996885835790493;0.14548970945977902;1.0091485563021965;0.15619078426031915;21.063798299594925;0.8389122327754756;0.015703791396133183;0.015481776143661495;0.692250579584846;-1.099999598090832;1.3120725191080183
51.787334;0.14568776524115856;0.11894606519406291;0.7998164032263926;0.1454905280426839;1.0092129899031015;0.15620763284385886;21.0651067802427;0.8389430839818426;0.015702531820791763;0.015483473908664391;0.6922865804617204;-1.0999996107863568;1.3120787820451476
51.797334;0.14569114601111127;0.11893172017061847;0.7999551294508016;0.14549170482403972;1.009282060247026;0.15622326570021547;21.06645787561272;0.8389701436435881;0.015701250431492623;0.015485083629055953;0.692325694119132;-1.0999996210925138;1.3120718693271638
51.807334;0.14569434453769975;0.11891740355884946;0.8001046417642862;0.14549325628392404;1.009355185586477;0.15623763942878385;21.067853895908012;0.838993143426335;0.0156999552360593;0.015486603617346321;0.6923679325651775;-1.0999996290628344;1.3120516127352835
51.817334;0.14569738552075634;0.11890317184479589;0.800264764260846;0.14549518184109667;1.0094319441761492;0.15625071520007905;21.06929465100398;0.839011964379325;0.015698653381640434;0.015488031542648604;0.6924132724144293;-1.0999996347660812;1.3120178729671965
51.827334;0.14570030916733676;0.11888908817900366;0.8004352857154853;0.1454974684581154;1.00951209868026;0.15626246086089782;21.070776798218343;0.8390266293069281;0.015697350658166572;0.015489365330944763;0.6924616724672003;-1.099999638277877;1.3119705779724407
51.837334;0.14570313910278526;0.11887521381837295;0.8006159950918829;0.14550009992915122;1.0095955221710036;0.15627283887142532;21.072293908018697;0.8390372056437542;0.015696052016806225;0.015490603306193411;0.6925130812523325;-1.0999996396921645;1.311909769942562
51.847334;0.14570586162475974;0.11886159255690885;0.8008066493975194;0.1455030693311383;1.0096821038602637;0.1562817969390619;21.073837575568845;0.8390436993576239;0.015694762112860857;0.015491744216911145;0.6925674183640869;-1.0999996391231064;1.3118355944075193
51.857334;0.14570842576618748;0.11884824331557367;0.8010068866893066;0.14550638089609097;1.0097716216745132;0.15628927541665213;21.07539922184013;0.8390460216341694;0.015693484038913214;0.015492787223490633;0.6926245860167316;-1.0999996366858418;1.3117482122832433
