time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
51.867334;0.14571075283879587;0.11883517028246794;0.8012162057833343;0.1455100426252777;1.009863671162804;0.15629521832538845;21.076971431516736;0.8390439910386484;0.01569221787656923;0.015493732020437422;0.6926845085105016;-1.0999996325000356;1.3116476878571992
51.877334;0.14571275563939357;0.11882237583927802;0.8014340458493661;0.1455140645035519;1.0099577094320085;0.15629957030165806;21.07854848775066;0.8390373641788114;0.01569096215121038;0.01549457933579468;0.6927471582719721;-1.0999996267258338;1.3115339671528212
51.887334;0.14571436214212705;0.11880986305220764;0.8016598690553268;0.14551845830784355;1.0100531344632282;0.15630226654976756;21.080126433935718;0.8390259227397613;0.0156897170185674;0.015495331398161864;0.6928125355415093;-1.0999996195811044;1.3114069779685908
51.897334;0.14571552145337452;0.11879763380330165;0.8018931645252034;0.14552323170793074;1.0101493441549272;0.15630323553456574;21.081702653709016;0.8390095115287188;0.015688485690718634;0.01549599193212399;0.6928805936147561;-1.0999996113240418;1.3112667310542396
51.907334;0.14571619250840995;0.11878568623356373;0.8021334045552289;0.14552838650562155;1.0102457512845073;0.15630240868850961;21.08327493521725;0.8389879739139795;0.015687273383810228;0.015496566158480126;0.692951184178364;-1.099999602224936;1.3111133521203135
51.917334;0.14571634111013076;0.1187740113377782;0.802380032236402;0.14553392710514998;1.0103417652076796;0.15629971530363818;21.084840106714232;0.8389611352529177;0.015686084692704834;0.015497060696916897;0.6930240688772235;-1.0999995925454458;1.3109471061460771
51.927334;0.14571595437394258;0.11876259500317439;0.8026324855846838;0.14553986965741098;1.010436811755581;0.15629507625197886;21.08639291782373;0.8389288938764473;0.01568492073237793;0.015497482424071842;0.6930989650129648;-1.0999995825361528;1.310768441141187
51.937334;0.1457150523829755;0.11875142270131782;0.8028901791746077;0.1455462402058158;1.0105303982757603;0.15628841900724172;21.0879256596504;0.8388912849458129;0.01568377809620002;0.015497837575237311;0.693175592718307;-1.0999995724419205;1.3105779740078658
51.947334;0.14571367364878532;0.11874047926330161;0.8031524329187836;0.14555306526069342;1.0106221301640386;0.15627969610031864;21.089428232039964;0.8388484446625707;0.015682650371196382;0.015498132498512571;0.6932536871896381;-1.0999995624836911;1.3103763695852886
51.957334;0.14571184511050858;0.1187297522845036;0.8034184656915977;0.1455603647938951;1.0107117007986879;0.15626888494838811;21.090888911396924;0.8388005206460546;0.01568153067799491;0.015498374145693045;0.693332964334815;-1.0999995528289788;1.3101642290186197
51.967334;0.14570956828230533;0.11871924250435695;0.8036874942665129;0.14556814679973512;1.0107989387056158;0.1562559794729672;21.092295669828697;0.8387475925282522;0.015680412900858306;0.015498569214737355;0.6934130786006781;-1.0999995436008085;1.3099421188320746
51.977334;0.14570682660606804;0.1187089671941909;0.8039588270462957;0.14557640181168716;1.0108838170690058;0.156240995778337;21.0936373776216;0.83868965061282;0.015679290967310987;0.015498723674077893;0.6934936109359545;-1.0999995349056337;1.3097106627966266
51.987334;0.14570359474138256;0.11869895832664938;0.8042318489093134;0.14558510262643268;1.0109663392957093;0.15622398310417246;21.094904787978734;0.8386266325953241;0.015678157922272968;0.015498842938845193;0.6935740980282045;-1.0999995268335767;1.3094705890305083
51.997334;0.145699837552507;0.11868926554495626;0.8045059254381596;0.14559421097982814;1.0110464117669706;0.15620501359181235;21.096090689466326;0.8385584868090882;0.01567700628127652;0.015498931338964185;0.6936540747440418;-1.0999995194545407;1.3092227564446393
52.007334;0.1456955080326197;0.11867995229155304;0.8047803693045978;0.14560368452552164;1.0111238338340869;0.1561841619226662;21.097188741729163;0.838485220752034;0.01567582910712064;0.015498991396757807;0.6937331013053835;-1.0999995128340825;1.3089681378371567
52.017334;0.14569056012422482;0.11867108015251043;0.8050545217219653;0.14561347839264716;1.0111983645563298;0.15616150044892085;21.098191691724164;0.8384069005701776;0.015674620395558825;0.015499024513905746;0.6938108061402761;-1.0999995070564839;1.3087077125639788
52.027334;0.14568496949597343;0.1186627011681492;0.8053278533404277;0.14562354349424508;1.0112697630599703;0.15613710321333985;21.099090581264154;0.8383236405902357;0.015673374845909475;0.015499032275799648;0.6938869384838164;-1.0999995022448583;1.3084424071332565
52.037334;0.14567874228194871;0.1186548643550326;0.8055999783062814;0.14563382602103656;1.0113377914194255;0.1561110446202015;21.099875777507346;0.8382356198098168;0.01567208792466728;0.015499016269894937;0.6939613622351807;-1.0999994985583044;1.3081731762114364
52.047334;0.14567191286855039;0.11864761692964064;0.8058705568459326;0.14564426780633535;1.0114021670924844;0.1560833968965521;21.1005385433679;0.8381430849541196;0.015670755777176984;0.015498976709379348;0.6940339938929494;-1.0999994961658546;1.3079010432478824
52.057334;0.14566454580390586;0.11864099339393719;0.8061391827944097;0.14565480342654535;1.0114624916352797;0.1560542336280112;21.101071787062853;0.8380463393189427;0.01566937454240975;0.015498911671775764;0.6941047527113356;-1.0999994952352816;1.307626996460273
52.067334;0.14565674416416788;0.11863501028512427;0.8064053467087599;0.1456653591817721;1.0115183083256654;0.1560236367750849;21.101469933495654;0.8379457296331184;0.01566794007539244;0.015498817547377312;0.6941735572115859;-1.099999495946895;1.307351853133239
52.077334;0.1456486516094184;0.11862967164436174;0.8066684528929435;0.14567586195121832;1.0115692698202507;0.15599169787478115;21.1017289742666;0.8378416107706054;0.015666449443673566;0.015498690217588155;0.6942403439379398;-1.0999994985061412;1.30707624890947
52.087334;0.14564043482818595;0.11862497175411117;0.8069278566832713;0.14568625179478054;1.0116151828901456;0.1559585152040176;21.101846954241132;0.8377343283350841;0.01566490272637645;0.015498526445978888;0.6943050791948624;-1.0999995031308292;1.3068007808765245
52.097334;0.1456322558515606;0.11862089281640159;0.8071829141603022;0.14569649092966575;1.0116559240485594;0.1559241990232242;21.101823552931837;0.8376242372417391;0.015663301686104556;0.015498324820857178;0.6943677632966022;-1.0999995100119495;1.3065260756720132
52.107334;0.14562426155571712;0.1186174039242138;0.8074330269929981;0.14570656769497448;1.0116913947129094;0.15588888088011738;21.101659040298;0.8375117099440083;0.01566164726367358;0.015498084951773666;0.6944284289281223;-1.0999995192861538;1.3062526682059563
52.117334;0.14561658959197074;0.11861446556655374;0.807677686565774;0.14571649626284325;1.011721488009022;0.15585271361853195;21.10135339724218;0.8373971399414554;0.015659939796787658;0.015497805066648775;0.6944871248112117;-1.0999995310451267;1.3059808829180437
52.127334;0.1456093663253641;0.11861204040612837;0.8079165112740344;0.14572631211710557;1.0117459895938705;0.15581586056500044;21.10090547229666;0.8372809473374807;0.015658180064118492;0.015497480776530247;0.6945438872784285;-1.0999995453585727;1.3057108376606896
52.137334;0.14560269757359756;0.11861010321913347;0.8081492442556345;0.14573606143632375;1.0117644858534574;0.1557784852147654;21.10031317647057;0.837163535652388;0.015656369728764784;0.015497106094297372;0.6945987274390405;-1.0999995622861092;1.305442537522935
52.147334;0.14559666700983426;0.11860864140207467;0.8083757210857188;0.14574578971978827;1.011776361909468;0.1557407523673723;21.099574126343253;0.8370452228722485;0.015654512039539128;0.015496675027662271;0.6946516298049848;-1.0999995818655801;1.3051759748522924
52.157334;0.14559133973526334;0.11860764423837666;0.8085958372343849;0.14575553149027318;1.0117808882321788;0.15570283104227398;21.098685319025552;0.8369262292423751;0.015652611389889094;0.015496182810807646;0.6947025359774596;-1.0999996040832671;1.3049111696170879
52.167334;0.14558676120225286;0.11860709092964931;0.8088095276083351;0.14576529848038175;1.0117773537363288;0.15566488633263256;21.09764371177063;0.8368067172108777;0.01565067197921668;0.015495626479470772;0.6947513319896564;-1.0999996288576834;1.304648224023321
52.177334;0.145582952989934;0.11860695117367616;0.8090167719931426;0.14577507784578414;1.011765176554779;0.15562706992313707;21.096448775447172;0.8366868229923583;0.015648697206309143;0.015495004253638856;0.6947978453894346;-1.0999996560552885;1.3043874132630322
52.187334;0.1455799136310345;0.1186071999604238;0.8092176247675374;0.14578484601296152;1.0117439200780938;0.15558951763910672;21.09510425492259;0.8365666471760443;0.015646689035554204;0.015494314342809568;0.6948418478261269;-1.0999996855235556;1.3041291946548608
52.197334;0.14557762442079974;0.11860783077957272;0.809412216578026;0.1457945795827902;1.0117132165078142;0.1555523491634632;21.093616947307247;0.836446246514001;0.015644647871086128;0.015493554791823292;0.6948830737112125;-1.0999997171198652;1.3038741389166266
52.207334;0.14557605627812498;0.1186088492029151;0.8096006787836965;0.14580425342781755;1.011672707575019;0.15551566810618853;21.091993881886996;0.8363256697503805;0.015642573798794728;0.015492724175111942;0.6949212419127139;-1.099999750725222;1.303622861319096
52.217334;0.14557517649075227;0.11861025805642081;0.8097830585998462;0.14581383928460212;1.011622052375296;0.15547956081335326;21.090240482305685;0.8362049764531203;0.015640466587332112;0.015491821449209475;0.6949560964047339;-1.0999997862334334;1.3033759400199185
52.227334;0.14557495578198884;0.11861205681440785;0.8099593359850202;0.14582331108440222;1.0115608955349598;0.15544409700665546;21.0883607486485;0.836084222478055;0.01563832424862;0.015490845206039218;0.6949874734787403;-1.0999998235250754;1.3031338515248858
52.237334;0.14557537374741225;0.11861424838840508;0.8101294924898128;0.1458326496162133;1.0114887830640642;0.15540933939388427;21.086358757913327;0.8359634570951873;0.015636142975004125;0.015489793629524629;0.6950153321239319;-1.099999862459095;1.3028969859151367
52.247334;0.14557641555503226;0.11861683683665668;0.8102935091709517;0.14584183828369177;1.0114051700516784;0.1553753520196376;21.08423936348491;0.8358427083881671;0.01563391819494269;0.0154886647256238;0.6950397435442418;-1.099999902893868;1.3026656898414846
52.257334;0.14557806057999426;0.11861981539186851;0.8104513161380603;0.14585085083218535;1.0113095308917714;0.15534219718791206;21.08200724382217;0.8357219547713751;0.01563164587694463;0.015487455914175758;0.695060903709823;-1.0999999447185453;1.3024402812609037
52.267334;0.1455802720304227;0.11862315358947442;0.810602782936348;0.14585964713016183;1.0112014283678354;0.155309931241874;21.07966650839318;0.8356011113540024;0.015629324574266655;0.015486163857953109;0.6950791413259286;-1.0999999878664997;1.3022210427333476
52.277334;0.1455829896707555;0.11862679587636277;0.8107477594105406;0.14586818626594883;1.0110805034189219;0.1552786029534966;21.077221341657925;0.8354800445138818;0.015626957158611218;0.015484785386659919;0.6950948780582481;-1.10000003230184;1.3020082538791293
52.287334;0.14558612267647428;0.1186306750225072;0.8108861243841194;0.1458764448741596;1.0109464581815348;0.15524824738581267;21.074675331500753;0.8353586163080196;0.015624550260217668;0.01548331825442048;0.6951085851253186;-1.1000000779993753;1.3018023239882255
52.297334;0.14558954776329863;0.11863472798475587;0.8110178152058334;0.14588442601762622;1.010799029102008;0.15521888457804026;21.072030372469932;0.835236711517424;0.015622111658640638;0.015481760864307413;0.6951207522126442;-1.1000001249381375;1.301603893220356
52.307334;0.14559312128805235;0.11863890263810158;0.8111428411304322;0.14589215871246258;1.0106379275248423;0.155190537863732;21.06928815085849;0.8351142244670187;0.015619648061408404;0.015480112000114711;0.6951318708601589;-1.1000001731081526;1.3014137392618987
52.317334;0.14559669987885993;0.1186431592553143;0.8112612943754827;0.14589969648557763;1.0104628361253423;0.15516325688167507;21.066452777971907;0.8349910467095911;0.015617164055652364;0.015478371017986457;0.695142436582094;-1.1000002225030998;1.3012325614329132
52.327334;0.14560015223205822;0.11864747498470077;0.8113733841396112;0.14590711081511692;1.0102734987206;0.1551371189544282;21.063530968175503;0.8348670872822184;0.015614661572535727;0.015476537810662999;0.6951529299627547;-1.100000273083325;1.301060838055872
52.337334;0.1456033557451067;0.11865184443212942;0.8114795060910164;0.14591447544075503;1.010069789904824;0.15511221692251517;21.0605301901478;0.8347423054811453;0.01561214043906892;0.015474612283964453;0.6951638042689785;-1.100000324745767;1.3008988655580658
52.347334;0.1456061954075818;0.11865626815467768;0.8115802761710276;0.14592185892174997;1.0098517303501577;0.15508865307890535;21.057457272239354;0.8346167086928032;0.015609599963392722;0.015472594073292946;0.6951755000376333;-1.1000003773278761;1.3007468693038338
52.357334;0.14560857639282562;0.11866074099621829;0.8116764625441665;0.14592933267832742;1.0096194743745874;0.15506653753133193;21.054317624053013;0.8344903203149854;0.01560703958942254;0.015470483173447926;0.6951884275930866;-1.1000004306312745;1.3006049902810155
52.367334;0.14561043299347454;0.11866525339168336;0.811768895374097;0.14593697636437367;1.0093732259145969;0.1550459885990257;21.05111481037933;0.8343631707861358;0.015604457904080705;0.015468280873004489;0.6952029441848101;-1.1000004844503741;1.300473195130645
52.377334;0.1456117205345023;0.11866979583223324;0.8118584315353222;0.14594487052830143;1.009113172447793;0.15502713431387738;21.04785120037926;0.8342353174129218;0.015601852114800044;0.01546599067138868;0.6952193547179761;-1.10000053858859;1.3003512940614574
52.387334;0.14561239652115418;0.11867435165036454;0.8119459277680473;0.1459530879740303;1.0088395471939557;0.15501010629259393;21.044529373972402;0.8341068355793468;0.015599218947470864;0.015463618977119176;0.6952378725263174;-1.1000005928549363;1.3002390326140147
52.397334;0.14561240165396647;0.11867888570158737;0.8120321837023762;0.14596169798238606;1.0085527152296063;0.15499503214864244;21.041153058316183;0.8339777812525822;0.015596555784683937;0.015461174435303779;0.6952585794547429;-1.1000006470558903;1.3001361637069246
52.407334;0.14561165518342709;0.11868334504197238;0.8121178655331316;0.1459707773752923;1.0082531918518416;0.15498204177035355;21.03772711363736;0.8338481879431933;0.015593861742256592;0.015458666470137085;0.6952814766238103;-1.1000007009863422;1.3000425258159993
52.417334;0.1456100695787283;0.11868766394976442;0.8122034399861704;0.14598040916359756;1.0079416095763805;0.15497127122300136;21.03425735505597;0.8337180678484043;0.01559113829550429;0.015456104237863822;0.6953065320518774;-1.1000007544276336;1.2999580813806952
52.427334;0.1456075680889418;0.11869176358729998;0.8122891901386214;0.14599067185763742;1.0076186551396835;0.1549628467505556;21.030750561541353;0.8335873965305225;0.015588388701493865;0.015453495901814307;0.6953336386916303;-1.1000008071645113;1.2998828405871918
52.437334;0.1456040899430263;0.11869556172944279;0.8123753161339414;0.14600163966612992;1.0072850446510624;0.15495686950646229;21.027213733273594;0.833456158290291;0.015585616399700958;0.015450848953808312;0.6953626109609807;-1.10000085900209;1.2998167211201688
52.447334;0.14559958295114292;0.11869898983590688;0.8124619672736143;0.14601338902389857;1.0069415737024225;0.15495341195459342;21.023652908892718;0.8333244115101058;0.015582823449229599;0.015448171314200005;0.695393286951998;-1.100000909768423;1.299759436426522
52.457334;0.14559399644207485;0.11870199429749775;0.8125491395932;0.14602599307249706;1.006589163195041;0.15495251214015393;21.020073008766744;0.8331922480459257;0.015580010237479265;0.015445471538970206;0.6954256197270895;-1.1000009593046134;1.299710447292974
52.467334;0.14558728726461653;0.11870452535130578;0.8126366125094686;0.14603950830298282;1.0062288739651775;0.15495416347599733;21.016478061446392;0.8330596979874487;0.015577176006599858;0.01544275835840598;0.6954596537470329;-1.1000010074412838;1.2996689863438897
52.477334;0.14557942962916934;0.11870653007418815;0.8127240341419685;0.1460539642138048;1.0058619276394094;0.1549583102692203;21.01287072645175;0.8329267267484803;0.015574319190463664;0.01544004023511852;0.6954954110673942;-1.1000010539867902;1.2996341599066297
52.487334;0.14557041520829506;0.11870795497573192;0.8128110338331659;0.14606935778049324;1.0054896893116667;0.15496485721719128;21.00925286550961;0.8327933137417936;0.01557143798415434;0.015437324869774482;0.6955328309159365;-1.1000010987481614;1.299605059007354
52.497334;0.14556024470618728;0.11870875584754556;0.8128972673476993;0.14608565693633893;1.005113589787011;0.1549736908996476;21.005627361244247;0.8326595384064174;0.01556853109848817;0.015434618992368218;0.6955718199780315;-1.1000011415673667;1.2995807853768446
52.507334;0.14554891911955503;0.11870890693702316;0.8129824431518098;0.14610281298358058;1.0047350628839704;0.1549847024512349;21.001997838806847;0.8325256324184741;0.015565598004414512;0.015431928476357727;0.695612310803257;-1.100001182350875;1.299560417563967
52.517334;0.1455364408335659;0.11870840343476038;0.8130663623692629;0.14612077709319113;1.004355505981177;0.15499779717190093;20.99836642706544;0.8323919327527127;0.015562639304075145;0.015429259001372299;0.6956542875494953;-1.1000012210743484;1.2995430444254283
52.527334;0.14552282205835967;0.11870726083688085;0.8131489278537836;0.146139515855454;1.0039761827413114;0.15501288161668905;20.99473281801937;0.8322587828694309;0.015559657239432029;0.015426617182512172;0.6956978193326561;-1.100001257763604;1.2995278955418934
52.537334;0.14550808646208166;0.11870551500107138;0.8132301059747045;0.14615901365159623;1.003598110441117;0.15502985004820513;20.991094749029184;0.8321265064480667;0.015556654743201755;0.015424010348682637;0.6957430965492627;-1.100001292458615;1.299514446091239
52.547334;0.1454922626568854;0.11870321490552775;0.8133099212373431;0.1461792576457301;1.003222079855691;0.1550485960670367;20.987448835904832;0.8319954354183802;0.015553633698927916;0.015421444840065386;0.6957904261712029;-1.100001325173938;1.2995024340685697
52.557334;0.14547538445225355;0.11870040702673901;0.8133884903506718;0.14620021609886216;1.00284878427002;0.15506902518979138;20.98379178663063;0.8318658882818981;0.015550594558372287;0.015418925133987012;0.6958401408167255;-1.1000013558962562;1.2994918326219371
52.567334;0.1454574997430511;0.11869712650010895;0.8134659725626072;0.14622181978952428;1.0024788793175452;0.15509104429122017;20.9801210350961;0.8317380948353017;0.015547537068158162;0.015416454723378836;0.6958924533839248;-1.1000013846134296;1.29948278388644
52.577334;0.1454386696895416;0.11869340031475098;0.8135424423947117;0.14624395806014065;1.0021129328452558;0.15511454581783388;20.97643423458766;0.8316121702162312;0.015544460997137927;0.015414037986160242;0.6959473941488831;-1.1000014113326502;1.2994754853696515
52.587334;0.14541895735630922;0.11868925185655264;0.8136178159124186;0.14626649828996352;1.0017513887943945;0.15513940652572192;20.972728825355674;0.8314881588481655;0.015541366627049484;0.015411681160640667;0.6960048678820001;-1.1000014360799146;1.2994700527328955
52.597334;0.145398423412416;0.11868470138387394;0.8136918735959779;0.14628931253738134;1.0013945990687707;0.15516550476510801;20.969002498454277;0.8313660514520882;0.015538255141265292;0.01540939150198621;0.6960646934776844;-1.1000014588864038;1.2994664215309486
52.607334;0.14537713030969965;0.11867977007015078;0.8137643464836666;0.14631228865121818;1.0010428670981393;0.15519274033623887;20.965254660996916;0.8312457657554091;0.015535128932357114;0.015407176828676174;0.6961265869796673;-1.1000014797690019;1.2994643782712731
52.617334;0.14535514378339337;0.11867448892537512;0.8138350148091783;0.14633532817770056;1.0006964778615581;0.155221031381161;20.961487920506002;0.831127164122464;0.015531991303764623;0.015405046353092026;0.6961901902584571;-1.1000014987196887;1.2994637114994951
52.627334;0.1453325321989314;0.11866889981077262;0.813903751847042;0.14635833882517776;1.0003557570504291;0.15525029216895603;20.957707465696988;0.8310101179205422;0.015528845938671815;0.015403010635889162;0.6962551526178482;-1.1000015157091496;1.2994643233158525
52.637334;0.14530937017846807;0.11866304821593315;0.8139705048062214;0.1463812265967887;1.0000211540692203;0.15528041718597885;20.953918401604298;0.830894587520156;0.015525697636252696;0.015401079985201504;0.6963211774851703;-1.1000015306917175;1.2994661926795512
52.647334;0.14528573940013392;0.11865697969975754;0.8140352922603434;0.14640390030488892;0.9996932371679267;0.15531128033445343;20.950123496418133;0.8307806760697989;0.015522553961897901;0.015399262509908111;0.6963879995161053;-1.1000015436090824;1.2994692802092194
52.657334;0.1452617201463082;0.1186507383935182;0.8140982376698369;0.14642628679279077;0.9993725748008117;0.15534274784714167;20.946322792548678;0.8306686160185148;0.015519425261708639;0.015397562878196745;0.6964553485799722;-1.100001554411946;1.2994735106955102
52.667334;0.14523738352073884;0.11864436364507451;0.8141595650093417;0.146448342173963;0.9990596433731174;0.1553747031893264;20.94251464146368;0.830558697343852;0.015516322655316588;0.015395982559152406;0.696522949779161;-1.1000015630945883;1.2994788568768219
52.677334;0.1452127888682003;0.118637891750809;0.8142195485640049;0.1464700559668086;0.9987548664149138;0.15540706370699886;20.93869734782744;0.8304512105845057;0.015513256490878875;0.015394520754973953;0.696590525616264;-1.1000015697107555;1.2994854179605482
52.687334;0.14518798574500458;0.11863136531113304;0.8142784681208496;0.14649145101126615;0.9984587307687169;0.15543977116530816;20.934870750309962;0.8303464530616151;0.015510236074805376;0.01539317468774151;0.6966577873703909;-1.100001574358005;1.2994933794622388
52.697334;0.1451630270629269;0.11862483752972562;0.8143365688001869;0.1465125769922722;0.9981718472424163;0.1554727654963083;20.931036513899027;0.830244725455087;0.015507269386795286;0.015391940087520045;0.6967244494840432;-1.1000015771504814;1.2995029416254682
52.707334;0.1451379787306231;0.11861836158317696;0.8143940175063555;0.1465334994933232;0.9978949150351629;0.15550595848498608;20.927196906620175;0.8301462683632582;0.015504362254444907;0.015390812277545326;0.6967902452957409;-1.1000015782088912;1.2995143158928022
52.717334;0.14511290761860876;0.11861198206136975;0.8144508801488078;0.14655429208690848;0.9976286430115806;0.15553923033057984;20.923354413290205;0.8300512205226017;0.015501517794240341;0.015389786741830199;0.696854931771553;-1.100001577669253;1.2995276687109807
52.727334;0.1450878668799249;0.11860574176141785;0.8145071432642202;0.146575028678274;0.9973736598988522;0.15557245398310646;20.919512968675306;0.8299596331050192;0.015498736906224683;0.015388859223693773;0.6969183055003556;-1.1000015756881016;1.2995430060314417
52.737334;0.1450628917001143;0.11859968741869589;0.8145627844706768;0.14659577497707377;0.9971304789805204;0.15560551129638375;20.91567811005936;0.8298714758839285;0.015496019381419382;0.015388025837984463;0.6969801814660985;-1.1000015724282106;1.2995601504654122
52.747334;0.14503799428351077;0.11859386843677248;0.8146178195888658;0.14661659338352462;0.996899568010402;0.15563828996973658;20.911855453315944;0.8297866439823018;0.01549336511480563;0.015387283362539509;0.6970403286069009;-1.1000015680274027;1.2995787830620222
52.757334;0.14501316382694004;0.1185883370531371;0.8146722600815066;0.1466375535234483;0.996681381503691;0.1556706830936885;20.90804965771705;0.8297049981883917;0.015490775175229059;0.0153866295280097;0.6970984700778828;-1.1000015625761326;1.2995984902517284
52.767334;0.14498838344424783;0.11858314658350387;0.8147260840298302;0.14665872342330377;0.996476252763797;0.15570258829551478;20.90426479841396;0.8296263775352859;0.015488251975733619;0.01538606274147651;0.6971543619729474;-1.100001556123866;1.2996188344924584
52.777334;0.14496364985184884;0.11857834734545798;0.8147793091714913;0.14668015235379667;0.9962842753162822;0.1557339022252998;20.90050515576529;0.8295505772459162;0.015485799062493208;0.015385581530281061;0.69720784701359;-1.1000015486942087;1.299639397989967
52.787334;0.14493897590170707;0.1185739838744319;0.8148320553372393;0.14670186917885034;0.996105260903063;0.1557645215824366;20.89677471950925;0.8294773439805448;0.015483421230129137;0.015385184167752497;0.6972588547593644;-1.1000015402874606;1.2996598073483687
52.797334;0.14491438352453145;0.1185700941510628;0.8148844937462812;0.14672389068546646;0.995938787994268;0.15579434947096657;20.893075649607447;0.8294063788910371;0.01548112424283481;0.01538486862848196;0.6973073994679888;-1.100001530890664;1.2996798148856343
52.807334;0.14488990326700552;0.11856671587060326;0.8149367305326014;0.1467462239385293;0.9957843460298369;0.15582330580375198;20.889408155446823;0.8293373652700538;0.015478914169612468;0.015384633102126215;0.6973535583689187;-1.100001520502969;1.2996993870411357
52.817334;0.14486557579181422;0.11856389631417055;0.8149887542785559;0.1467688581517513;0.9956414581932487;0.15585134091681543;20.885772686994535;0.8292700339884017;0.015476796850737834;0.015384476650786967;0.6973973859571941;-1.1000015091382056;1.299718679910366
52.827334;0.14484144259710685;0.11856169165352308;0.8150405331929769;0.14679175540646097;0.9955097109101678;0.15587843436195464;20.88217150585649;0.8292041908817855;0.015474777616460288;0.015384399180627952;0.6974388291610117;-1.1000014968062861;1.299737897514666
52.837334;0.14481752862286135;0.11856015404818686;0.8150921388468464;0.14681485434304145;0.9953887408256781;0.15590457570227154;20.87860755005931;0.8291396704882361;0.015472860738290142;0.015384400366211174;0.6974777088338089;-1.100001483515386;1.2997571809140838
52.847334;0.144793834077948;0.11855932382313701;0.8151437198683195;0.14683808551319344;0.9952782131008595;0.15592975073865667;20.875083760285793;0.829076292122356;0.015471048258559014;0.015384478504993563;0.6975137697459982;-1.1000014692897113;1.2997766431133548
52.857334;0.1447703433734832;0.11855923275807768;0.8151953714290843;0.14686138303515578;0.9951778210325096;0.15595393928908852;20.87160483400607;0.8290138815979575;0.015469339437103328;0.015384630705001439;0.6975467825233772;-1.100001454173138;1.2997964571827916
52.867334;0.1447470372713496;0.11855990199824974;0.8152470647350353;0.14688468620204387;0.995087306003627;0.15597711373573664;20.86817860713616;0.828952316450526;0.015467731413312926;0.015384854284389104;0.69757660929549;-1.1000014382179861;1.2998168576561189
52.877334;0.14472389481856734;0.11856133791837599;0.8152986994248509;0.14690793571305427;0.9950064690529559;0.15599923936570817;20.864815058488727;0.8288915318036237;0.015466220637653549;0.015385148347946295;0.6976032093656727;-1.1000014214779061;1.2998380948192212
52.887334;0.14470089213411783;0.11856354390778517;0.8153501652683175;0.14693107145062168;0.9949351748681025;0.15602028087235756;20.861523518844407;0.8288314917904086;0.015464804716540957;0.015385514363720697;0.6976266639289105;-1.1000014040092003;1.2998604421636413
52.897334;0.14467800744747913;0.11856653593501545;0.8154012916544092;0.14695403617847647;0.9948733495188264;0.15604021491548117;20.858310747007913;0.8287721754508047;0.015463483271292862;0.015385955491765253;0.6976471905942394;-1.1000013858811744;1.2998842441880287
52.907334;0.14465522820365392;0.11857034257933487;0.8154517758121009;0.14697677866104225;0.994820962383301;0.1560590396941884;20.85518155278142;0.8287135873406907;0.01546225695093635;0.015386475801047749;0.6976650910675816;-1.1000013671961184;1.299909909459663
52.917334;0.14463254929872216;0.11857499315016588;0.8155012283204962;0.14699925269607175;0.9947779645045757;0.15607676910713994;20.852139238558394;0.8286557474330701;0.015461126463915328;0.01538707959565985;0.697680668246016;-1.1000013480856408;1.2999378106116286
52.927334;0.14460996196558742;0.11858050673988922;0.8155493008163656;0.14702141881161182;0.9947442217483117;0.15609342073000004;20.849184641317933;0.8285986464181261;0.015460093211005568;0.015387770665027483;0.6976941356108739;-1.1000013286748496;1.299968215485406
52.937334;0.14458745599321626;0.11858689218971766;0.8155957482354937;0.14704324649541464;0.9947195091000147;0.1561090111759476;20.846316086028033;0.8285421944914351;0.015459159527979783;0.015388552115057455;0.6977055597292718;-1.1000013090577456;1.3000013388639213
52.947334;0.1445650378030772;0.11859415715872194;0.8156403713513468;0.14706471011362807;0.9947035444993254;0.1561235544358871;20.843530164627996;0.8284862296738456;0.015458326373314827;0.015389426602388125;0.6977149075167782;-1.1000012892964728;1.3000374070724496
52.957334;0.14454273381438068;0.11860231214706088;0.8156829490155614;0.14708578121079388;0.9946960548930929;0.15613706399645486;20.84082240950036;0.8284306314240044;0.015457590411865159;0.015390396588133638;0.6977221497470872;-1.1000012694298331;1.3000766598498905
52.967334;0.14452058092895867;0.1186113664527045;0.8157232259812781;0.14710642341078525;0.9946967981008021;0.1561495665439591;20.838188283848055;0.8283754216138705;0.015456943854305516;0.015391464944486151;0.6977273072032091;-1.1000012494928908;1.3001193546855674
52.977334;0.144498631443881;0.1186213258563958;0.8157609238847722;0.14712659107035103;0.9947054679050762;0.15616111730387222;20.83562375126979;0.8283207181390241;0.015456377012313097;0.015392635160631609;0.6977304372531657;-1.1000012295311752;1.3001658591391747
52.987334;0.14447696653450134;0.11863218949280398;0.8157957612524706;0.14714622911276207;0.9947216492930941;0.1561717949763517;20.833124666100723;0.828266618673075;0.015455880791926812;0.01539391005000779;0.6977316127189598;-1.1000012095811438;1.3002168253205695
52.997334;0.14445569051492257;0.11864394173660991;0.8158274819303934;0.14716527484595213;0.994744896623595;0.15618167885148893;20.830684941283913;0.8282131594416757;0.015455446874895666;0.015395290140086879;0.697730902947343;-1.1000011896393753;1.3002732551146987
53.007334;0.14443490303152445;0.11865654904303065;0.8158558788232136;0.14718366715901107;0.9947747824041225;0.15619083688110047;20.828294241006418;0.8281603532578532;0.015455066121538448;0.015396773877800871;0.6977283722570463;-1.1000011696674994;1.3003363073147511
53.017334;0.14441468117846804;0.11866996697263293;0.8158807790125914;0.14720135928869285;0.9948108717920074;0.15619933144837725;20.82593749408028;0.8281082220431437;0.015454728361731679;0.015398359438930758;0.6977240791614826;-1.1000011496294764;1.3004070076095837
53.027334;0.14439508833748016;0.11868415148806018;0.8159020046078082;0.1472183198871364;0.994852687897701;0.15620722187256686;20.823596386782963;0.8280567880412293;0.015454424625511916;0.015400045971752289;0.6977180337204957;-1.1000011295230099;1.300486077517613
53.037334;0.1443761852629606;0.11869906474871256;0.8159193816074082;0.14723451998961828;0.994899707755494;0.15621455505236576;20.82125123832136;0.8280060719354938;0.015454149196025878;0.015401833258757405;0.6977101595132842;-1.1000011093862812;1.300573900547587
53.047334;0.14435802862752978;0.11871466642839823;0.8159328000114223;0.14724992355414368;0.9949513888225313;0.15622135911658155;20.81888364250281;0.8279561184841239;0.015453899839970562;0.015403720666595172;0.6977003280136721;-1.1000010892841332;1.3006705731791683
53.057334;0.14434067137985787;0.11873089562954418;0.8159422587878891;0.14726448652493584;0.995007156575693;0.15622765514968628;20.816479165485678;0.827907006555756;0.015453677042721294;0.015405706864052918;0.6976884301197106;-1.1000010692896147;1.300775965842282
53.067334;0.14432416904332387;0.11874766482325612;0.8159478267688935;0.1472781527882451;0.9950663433479213;0.1562334759190457;20.814027397035975;0.8278588438475315;0.015453483078792057;0.015407790649472248;0.6976744200737915;-1.1000010494730657;1.3008897238723445
53.077334;0.14430857747746784;0.11876487371941478;0.8159495478190698;0.1472908600396519;0.9951282172321999;0.15623887036499717;20.811519746241395;0.8278117496448282;0.015453321593258981;0.015409971013830251;0.697658336516728;-1.100001029903792;1.301011299241139
53.087334;0.14429393732780751;0.11878242204338382;0.815947435318457;0.1473025677435094;0.9951921053193578;0.1562438956849181;20.80894861037685;0.8277658249893907;0.015453198176534188;0.01541224578552696;0.6976402891620005;-1.1000010106578089;1.3011400970660283
53.097334;0.14428025356373986;0.11880021054173012;0.8159415441383878;0.14731327761540633;0.995257422223541;0.1562486147817836;20.80630869399122;0.8277211840535397;0.015453120332757544;0.015414610720530311;0.6976203929102183;-1.1000009918054727;1.3012756456609593
53.107334;0.14426748152741073;0.11881814288521172;0.815931971076153;0.147323024570082;0.9953235906813456;0.15625310853074043;20.80359806897321;0.8276780226774991;0.015453095871384263;0.01541705997458291;0.6975987213841495;-1.1000009733920795;1.3014176795631403
53.117334;0.14425553636916452;0.1188361288411583;0.8159188382203244;0.1473318551932237;0.9953900027291303;0.15625748918009486;20.800818621512356;0.8276366074334087;0.015453131746388288;0.01541958741457693;0.6975753057862915;-1.1000009554483186;1.3015660712683643
53.127334;0.14424432593084782;0.11885408106316195;0.8159023517051336;0.14733981402742571;0.9954560277773009;0.15626189474323499;20.79797622745628;0.8275972069477565;0.015453234316826303;0.015422187175612773;0.6975501369076534;-1.1000009380061626;1.3017206709610805
53.137334;0.1442337785454629;0.11887191195394031;0.8158828292452485;0.14734693835485121;0.9955210130115262;0.15626647083574602;20.79507956056847;0.8275600188126968;0.01545340979856706;0.015424852524774746;0.6975232045489947;-1.1000009210887578;1.3018812013839773
53.147334;0.14422384363459692;0.11888953379968009;0.8158606304953279;0.14735325343639574;0.9955842813914182;0.15627135792214433;20.792137983381515;0.8275251129753659;0.015453664204605448;0.015427574768978165;0.6974945809544848;-1.100000904701984;1.3020472241523708
53.157334;0.14421447288705863;0.11890685361799458;0.8158360909781331;0.14735876626472003;0.9956451169058823;0.15627668071377848;20.78916006348083;0.8274924438709466;0.015454002684622131;0.015430343728905949;0.6974644529691846;-1.1000008888547275;1.3022181062535008
53.167334;0.14420561052439462;0.11892376601564197;0.815809522880068;0.1473634616599732;0.9957027699615586;0.1562825340368607;20.786152954506168;0.8274619018340285;0.015454428707850134;0.015433149072427097;0.6974330700181807;-1.1000008735781865;1.3023930097579648
53.177334;0.14419720665222172;0.1189401554287235;0.815781202884077;0.1473673065928861;0.9957565472457518;0.15628897560689517;20.783122075218234;0.8274333600628632;0.015454943955486187;0.015435981687815268;0.697400675148339;-1.1000008589198087;1.3025709967206
53.187334;0.1441892326712867;0.11895590337707314;0.8157513293733489;0.14737026585876375;0.9958059000555995;0.1562960283713105;20.78007088905313;0.827406723475177;0.015455548434157631;0.015438834622348234;0.6973674615597268;-1.1000008449378342;1.3027511601908135
53.197334;0.1441816785941233;0.11897089349484459;0.8157200474217904;0.1473723140809141;0.9958503821244603;0.15630368900889482;20.777001394558756;0.8273819430307606;0.015456240594668859;0.015441703105195057;0.697333544840847;-1.1000008317001695;1.3029326270504482
53.207334;0.14417453497884902;0.11898501655275642;0.8156875125076352;0.14737342583690782;0.9958895683319977;0.1563119414477637;20.773915447239695;0.8273589899776975;0.015457018537527137;0.015444584566942636;0.6972989576618897;-1.1000008192706454;1.3031145464583433
53.217334;0.1441677766838041;0.11899817559899926;0.8156538761813934;0.1473735566998082;0.9959230787635391;0.15632076147623908;20.770816187432366;0.8273378385281374;0.01545788144146336;0.015447478809733444;0.6972636789490633;-1.1000008076944732;1.3032961363145843
53.227334;0.14416136476031513;0.11901028839866236;0.8156191952802841;0.14737264357332458;0.995950669474188;0.15633011075130357;20.767709056461698;0.8273184521872333;0.015458829869927809;0.015450386922771982;0.6972276795542023;-1.1000007969893735;1.3034766532766853
53.237334;0.14415525367160203;0.11902128310229507;0.8155833742119294;0.14737062907867046;0.9959722982467226;0.15633993573339208;20.7646013596575;0.8273007370185823;0.015459865774901105;0.015453309717443216;0.697190966747441;-1.1000007871444542;1.3036553266168038
53.247334;0.14414938766300173;0.11903108900643128;0.8155462360834586;0.14736748858596715;0.9959881050018586;0.15635017086802247;20.761500504184983;0.8272845155864798;0.015460992532946912;0.015456247094466101;0.6971535958342895;-1.100000778127993;1.303831417727584
53.257334;0.14414369885230802;0.11903963438783262;0.8155076665133928;0.14736323962831646;0.9959983112516558;0.1563607469902736;20.758413189303333;0.8272695633685866;0.015462214209347803;0.015459197823156755;0.697115634682861;-1.100000769892916;1.3040043942325412
53.267334;0.14413811403647903;0.1190468564529479;0.8154676649039269;0.1473579327841792;0.9960031470526222;0.15637160986889606;20.755345891641262;0.8272556146618102;0.015463534114564402;0.015462158881436339;0.6970771424876354;-1.100000762394858;1.3041740460775182
53.277334;0.14413255911978304;0.11905271440051449;0.815426278049115;0.1473516361571933;0.9960028496337954;0.15638272900352782;20.752304996320436;0.8272423232630298;0.015464953799651229;0.015465125104383588;0.6970382090258561;-1.1000007556243723;1.3043404087451858
53.287334;0.1441269588205185;0.11905719245699067;0.8153835553038337;0.14734442388912541;0.995997668222813;0.15639408335635524;20.74929568367562;0.8272292746430091;0.01546647321130279;0.015468090709980986;0.6969990130454069;-1.1000007496175896;1.3045035774147191
53.297334;0.14412123855377626;0.11906029002398814;0.8153395552350168;0.14733637107063677;0.9959878357083555;0.15640564873090734;20.746320468338702;0.8272160741471047;0.01546809067530666;0.015471051276401554;0.6969598348108639;-1.1000007444452313;1.30466361064949
53.307334;0.14411532812643613;0.11906200947769596;0.8152943218094804;0.1473275522465512;0.9959735259633742;0.15641741004275558;20.743379720046686;0.8272024493016906;0.015469801688347863;0.015474003762224244;0.6969210298665741;-1.100000740205756;1.304820551851118
53.317334;0.14410916392255982;0.11906235227487146;0.8152478683101013;0.14731804129496395;0.9959548166622645;0.15642937957026487;20.740473972657004;0.827188267508768;0.015471598522634298;0.015476945797286316;0.6968830152764414;-1.1000007370288711;1.3049744032999504
53.327334;0.14410269384403535;0.11906132703283528;0.8152002241970634;0.14730790855881035;0.9959316665495226;0.15644159008410044;20.737605161166407;0.8271734660530362;0.01547347174929766;0.015479875833449596;0.6968462662777204;-1.1000007350679057;1.3051250186021979
53.337334;0.14409588755438543;0.11905895976294283;0.8151514818641598;0.14729720883443823;0.9959039350204436;0.15645406860553612;20.734775562347657;0.8271580077861101;0.015475411523514846;0.015482792824637538;0.6968112848678568;-1.1000007344631275;1.305272069196591
53.347334;0.14408873920796966;0.11905529264722481;0.8151017995379677;0.14728597119109674;0.9958714154031431;0.1564668210142963;20.731985681784757;0.8271418826920774;0.01547740796847128;0.015485694138671702;0.6967785434759182;-1.1000007353035244;1.3054151163356749
53.357334;0.1440812534409093;0.11905037516945503;0.8150513731490572;0.1472742102684292;0.9958338368338928;0.15647984261312053;20.729233788318727;0.8271250984558364;0.015479451836375653;0.015488573508427682;0.696748454010964;-1.100000737612205;1.30555370000486
53.367334;0.14407343228770358;0.11904425472910093;0.815000399101479;0.1472619416030743;0.9957908732048998;0.15649313794739178;20.726518081801604;0.827107682406035;0.015481534831836917;0.01549142177259263;0.696721348897578;-1.1000007413601518;1.3056873775077997
53.377334;0.14406527773509673;0.11903696936574132;0.8149490639937895;0.14724917058970882;0.9957421740371409;0.15650671709851877;20.723837838962613;0.8270897074628955;0.015483649452378815;0.015494229676229451;0.6966974328807827;-1.1000007465068384;1.3058156879486045
53.387334;0.14405679740745153;0.1190285527421465;0.8148975757096248;0.1472358746143646;0.9956873857890889;0.1565205698432091;20.7211912059663;0.8270713145306248;0.01548578885745006;0.015496989827077309;0.6966767590490353;-1.1000007530271259;1.3059381393841003
53.397334;0.14404800279729074;0.11901905192843024;0.8148461980693037;0.14722201234435806;0.9956261467678714;0.15653465494415297;20.718573613126505;0.8270527252186408;0.015487945916233765;0.015499696745094766;0.6966592581301855;-1.1000007609051898;1.3060542552576537
53.407334;0.1440389102599101;0.11900853574656382;0.8147952316902456;0.1472075478925744;0.9955580649914321;0.15654891196353168;20.71597946165956;0.8270342040343919;0.01549011220500514;0.015502345730270763;0.6966447853097627;-1.100000770137144;1.3061635390077286
53.417334;0.14402955200250248;0.11899708193103425;0.8147449625876795;0.14719246315413317;0.9954827082214143;0.15656326916335575;20.713404325833817;0.8270159845282699;0.015492278066866495;0.015504931723445695;0.696633180778012;-1.1000007807491556;1.3062653690370833
53.427334;0.14401998335032773;0.11898476166859401;0.8146956370664022;0.14717676082560657;0.9953996196634999;0.15657764361028845;20.710845698841943;0.8269982407612183;0.015494432908688262;0.015507448801888254;0.6966243504029863;-1.1000007927935656;1.306359014347187
53.437334;0.14401027630196805;0.11897163452484705;0.8146474484650141;0.14716046527524262;0.9953083758353537;0.15659194932800186;20.708302943067135;0.8269810630915471;0.015496565697563374;0.015509890117351493;0.696618334932401;-1.100000806315741;1.306443763864083
53.447334;0.1440005057790302;0.11895774972557596;0.8146005190879797;0.14714361309082488;0.9952086574192811;0.15660611122601312;20.705777101014377;0.8269644021762127;0.015498665090168465;0.015512248704579493;0.6966153027517774;-1.1000008213154768;1.3065190176732133
53.457334;0.14399073552856842;0.11894315364782299;0.8145548816672578;0.1471262348246927;0.995100256174755;0.15662007089258295;20.703270843991575;0.8269480743031357;0.015500718210092856;0.015514519285185439;0.6966154800062616;-1.100000837733568;1.3065843155134464
53.467334;0.14398101387025547;0.11892789955038213;0.8145104700217494;0.1471083444771575;0.9949830406404432;0.15663378273096304;20.70078887887795;0.8269318694014003;0.01550271040314243;0.0155166990839953;0.6966191180741099;-1.1000008554816403;1.3066393052576946
53.477334;0.14397138121318484;0.11891204687442627;0.8144671180389418;0.14708994192230543;0.9948569497242764;0.15664720937853757;20.698338506369893;0.8269156874590917;0.015504627294028196;0.015518786782764853;0.696626467547207;-1.100000874493435;1.3066836473262455
53.487334;0.14396187576079617;0.11889565062305313;0.8144245532669442;0.14707101764084238;0.9947219918923024;0.1566603168377001;20.695928441276667;0.8268995757229906;0.015506456215425995;0.015520781590522998;0.6966376830988341;-1.1000008947474802;1.306716960357551
53.497334;0.14395253722361842;0.11887875958841121;0.8143824144752152;0.1470515550711788;0.9945782343596363;0.1566730662489856;20.693565329414486;0.8268836586267299;0.01550818609247933;0.015522683805909186;0.6966527728987386;-1.1000009162311062;1.306738837225774
53.507334;0.14394341114371634;0.11886142882753832;0.814340282838222;0.14703153497660837;0.9944258588229086;0.15668541319197019;20.69125205445732;0.8268680938455586;0.015509807864906994;0.01552449592067955;0.6966716505571624;-1.1000009388769039;1.3067488657501625
53.517334;0.14393454510217107;0.1188437294556492;0.814297711634925;0.14701094114041138;0.9942652860793179;0.15669731840881101;20.68899015246833;0.8268530486307475;0.015511315426759079;0.015526222751984314;0.6966941829827784;-1.1000009625441471;1.3067466614365315
53.527334;0.14392597953497133;0.11882574591952899;0.8142542860677541;0.1469897602897477;0.9940972349094455;0.15670875470272444;20.68678282051347;0.826838639991956;0.01551270588749984;0.015527870243340867;0.6967202285378353;-1.1000009870541594;1.3067318778548849
53.537334;0.1439177387426595;0.11880756580198834;0.8142096773432944;0.1469679741124138;0.993922649638318;0.15671970351794845;20.684636126353;0.8268249220252121;0.015513978958117722;0.015529443485692263;0.6967496935736052;-1.100001012210456;1.3067041832020123
53.547334;0.14390982458669696;0.118789270604589;0.814163648471439;0.1469455541961341;0.9937425764288981;0.15673015019565664;20.682558540084045;0.8268119304765844;0.015515135345400085;0.015530945397808624;0.6967825407400393;-1.1000010377960345;1.3066632988859423
53.557334;0.14390222271269443;0.1187709351502303;0.8141160140705339;0.14692246665515632;0.993558085885915;0.15674008640666956;20.68055887766031;0.8267996995918211;0.0155161751011699;0.015532377223417828;0.6968187260647638;-1.100001063596112;1.3066090560464954
53.567334;0.14389491513640712;0.11875263403952126;0.8140665793424382;0.14689867593369996;0.9933702579512509;0.15674951677647941;20.67864428217374;0.8267882529722969;0.01551709770909614;0.015533739950999376;0.696858124559611;-1.1000010894254117;1.306541365653135
53.577334;0.14388788213633993;0.11873444091816684;0.8140150983402015;0.1468741447142993;0.9931801894495895;0.1567584563222461;20.676820022177957;0.8267776168427936;0.015517903478588588;0.015535035408685314;0.6969005114187289;-1.1000011151247469;1.3064602089305672
53.587334;0.14388110087436598;0.11871641963457405;0.8139612623612047;0.1468488379315706;0.99298898790167;0.15676691688562408;20.67509054641143;0.8267678544448342;0.015518594079055998;0.01553626669364039;0.6969456328960042;-1.1000011405571626;1.3063657159511979
53.597334;0.14387454718188022;0.11869862523398106;0.8139047552639717;0.14682272959925807;0.9927977310666546;0.15677489662290398;20.673460560979187;0.8267590805650127;0.015519171900392;0.015537437954068188;0.696993311190421;-1.1000011656194963;1.306258208490719
53.607334;0.14386818971840282;0.11868111265970892;0.8138453635585051;0.14679581131939834;0.9926074199647619;0.15678237890762822;20.671935576150624;0.8267514516445019;0.01551963955230398;0.015538553561246537;0.6970434911934427;-1.1000011902346591;1.3061381940152412
53.617334;0.14386198621894042;0.11866393152856167;0.8137830130062625;0.1467680954601865;0.9924189665603566;0.15678933944896178;20.67052181931463;0.8267451689060425;0.015519999154210743;0.015539616999679448;0.6970962341986999;-1.1000012143254017;1.306006334422457
53.627334;0.14385589433314075;0.11864710931304442;0.813717717740667;0.14673960124199892;0.992233183666006;0.15679576388558109;20.669226437253496;0.8267404858834246;0.015520250950222563;0.015540630463711928;0.6971516734393095;-1.1000012378099637;1.3058633415749261
53.637334;0.14384988146824915;0.11863064953229946;0.8136495305191018;0.1467103438775014;0.9920507506181794;0.15680166615598426;20.66805826301103;0.8267377050049867;0.015520393185982709;0.015541595379868907;0.6972099291472449;-1.1000012606125444;1.305709893960757
53.647334;0.14384392565564436;0.11861454712157989;0.8135784822729999;0.1466803451284177;0.9918722295618645;0.15680708803257082;20.667027973243176;0.8267372028686495;0.015520423904728055;0.015542512820729404;0.6972710843020545;-1.100001282656597;1.3055466441007413
53.657334;0.14383801645818173;0.11859879399876197;0.8135044881507191;0.14664964391823138;0.9916981645345152;0.15681208152461795;20.666147579173646;0.8267394485375613;0.015520342553324797;0.015543383242322491;0.6973352681016532;-1.1000013038551848;1.3053742394600578
53.667334;0.143832151575512;0.11858337121118633;0.8134272904767629;0.1466182983939017;0.991529178206815;0.15681669313383886;20.66542946219704;0.8267449381538444;0.015520150121007789;0.015544205999278728;0.6974027121829461;-1.100001324109828;1.3051933583682855
53.677334;0.1438263289586588;0.11856825057089365;0.813346516369865;0.1465863909444191;0.99136600288461;0.1568209583055498;20.664884942887088;0.8267541319867423;0.01551984823567585;0.015544979163940478;0.6974736690358021;-1.1000013433018045;1.3050047768573447
