time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
53.687334;0.14382055088733903;0.11855340902087366;0.8132618221382719;0.14655402748363636;0.9912094254014131;0.15682489951016823;20.664524248070375;0.8267674731105027;0.0155194381974571;0.01554570001120633;0.69754829421891;-1.1000013612923425;1.304809379770394
53.697334;0.14381483418939356;0.11853883589754888;0.8131730045879201;0.1465213231516593;0.9910601532121229;0.15682852108471382;20.66435870399938;0.8267853977321413;0.015518920770747228;0.015546366003102613;0.6976266492885492;-1.100001377940773;1.304608069947775
53.707334;0.1438092074751056;0.11852452611195172;0.8130799915235977;0.14648838831868394;0.9909186958004903;0.1568318086209036;20.664402171567435;0.8268083303893051;0.015518296773782844;0.015546975114902597;0.6977087707447739;-1.1000013931117103;1.3044016416400737
53.717334;0.1438036999963742;0.11851047180084291;0.812982742000546;0.14645532769518116;0.9907853707335965;0.1568347361217462;20.664669858932605;0.8268367236914339;0.015517567787735243;0.015547525130784511;0.6977946750080252;-1.1000014066788193;1.3041907446637293
53.727334;0.14379833801010616;0.11849666070668208;0.8128811950379504;0.14642224581764215;0.990660421583699;0.15683726432608222;20.66517690448859;0.8268710517984682;0.01551673638281332;0.015548012578861415;0.6978842995557087;-1.1000014185484055;1.303976012291102
53.737334;0.14379315562386125;0.11848307668698467;0.8127753467111366;0.14638924419057747;0.9905441450028989;0.15683932811256115;20.665937852948005;0.8269117056915715;0.015515806077251051;0.015548431750575794;0.6979774469550404;-1.1000014286743818;1.3037581846105462
53.747334;0.14378820543593387;0.11846970015456544;0.8126653622618922;0.14635641716992553;0.990436945792178;0.15684083281201008;20.66696563097157;0.8269588886449901;0.01551478107234464;0.015548774880714569;0.6980737980359946;-1.1000014370355733;1.3035380526674105
53.757334;0.14378354947465435;0.11845651580802559;0.8125515979218503;0.14632386338674633;0.9903393032853681;0.15684166402103922;20.66827056814658;0.8270125927506002;0.015513665223470316;0.015549033561240282;0.6981729579043594;-1.1000014436149712;1.3033164145951128
53.767334;0.14377924266164369;0.11844352095704878;0.8124345295692539;0.14629169415900567;0.9902516994313454;0.1568416953349438;20.669860313138006;0.8270726684570966;0.015512460884474505;0.015549199666501451;0.6982744764028022;-1.1000014484230856;1.3030941479943607
53.777334;0.14377533308680737;0.11843071912273526;0.8123146877421974;0.1462600166269394;0.9901745508487012;0.15684079347234897;20.67174032624353;0.8271389162549141;0.015511169222471997;0.015549265915617847;0.6983779170491919;-1.1000014515201098;1.3028721735804971
53.787334;0.14377187147914358;0.11841810808936841;0.8121926385268149;0.14622891718556758;0.9901081663704062;0.15683883732515883;20.67391479748667;0.8272111082471629;0.015509791717886924;0.015549227166409847;0.698482937488315;-1.1000014529915758;1.3026512895484499
53.797334;0.14376890576403484;0.11840567769224637;0.8120689646400278;0.1461984696732294;0.9900527582604435;0.15683574190378521;20.676386465087315;0.8272889527411362;0.015508330949285576;0.015549081550189796;0.6985892374841257;-1.100001452916113;1.3024320415329096
53.807334;0.14376647082777813;0.11839341579561137;0.8119442689693361;0.14616875066969784;0.9900084627185395;0.15683145546567617;20.679154780799326;0.827372067128776;0.01550679078793347;0.01554883030199886;0.6986964492150518;-1.1000014513537013;1.3022146592159354
53.817334;0.14376459512055156;0.11838131334558519;0.811819208031616;0.1461398371489951;0.9899753255405072;0.15682592951918614;20.68221528105037;0.8274599786678667;0.015505177169406869;0.015548477192164267;0.6988041136398478;-1.1000014483397533;1.3019990417224585
53.827334;0.14376331103790685;0.1183693622344878;0.8116944557726073;0.1461117871755487;0.9899533064856153;0.15681909362091426;20.685561316127448;0.8275521389775077;0.015503498799693658;0.015548028575057297;0.6989117476137912;-1.1000014438958157;1.3017848089565371
53.837334;0.14376265332229313;0.11835755130190571;0.8115706217691203;0.1460846241715087;0.9899423159016486;0.15681085387847216;20.689185395368376;0.8276479715636134;0.015501767202690569;0.015547492239665256;0.6990189271967567;-1.1000014380596201;1.3015714360904476
53.847334;0.14376264781672077;0.11834586502151005;0.811448230170107;0.14605833467181717;0.9899422235209655;0.15680111218114978;20.69307800303534;0.8277469808877608;0.015499996352328693;0.015546874582192876;0.6991252848896585;-1.1000014308990773;1.3013584131399656
53.857334;0.14376330021530798;0.11833428111139789;0.8113277039383286;0.14603287731102038;0.9899528182444377;0.15678978567629104;20.697226228837362;0.827848855312272;0.015498201677471022;0.01554617971999209;0.6992304644048755;-1.100001422498395;1.3011453505267496
53.867334;0.14376459553956128;0.1183227693576712;0.8112093166329656;0.1460082031744934;0.9899737547037927;0.15677680537017066;20.701614845620465;0.8279534431554775;0.015496398560110975;0.015545411316998377;0.6993341691397404;-1.1000014129343403;1.3009320270628242
53.877334;0.1437664998276545;0.11831129551569855;0.8110931854030282;0.14598427655265897;0.9900045446303278;0.156762108224269;20.7062279155729;0.8280605942727423;0.01549460119968277;0.015544574014966495;0.6994362254446345;-1.100001402263895;1.3007183426085882
53.887334;0.14376895798668404;0.1182998277793385;0.8109793108087536;0.1459610774910821;0.9900446094184285;0.15674564917454772;20.711049876956476;0.8281700194623581;0.015492822185531517;0.015543673749290957;0.6995365276857461;-1.1000013905437545;1.3005041902185552
53.897334;0.14377190335868142;0.11828834376638653;0.8108676434934894;0.1459385908753457;0.9900933471147738;0.15672742311946355;20.716066716610857;0.8282813042147835;0.015491072952713666;0.015542717289022151;0.6996349380999816;-1.1000013778698294;1.3002893943663747
53.907334;0.14377527704471438;0.11827683878256827;0.8107581755087939;0.14591680151834832;0.9901501580121888;0.15670746883681932;20.72126612961545;0.8283940419682954;0.015489365889372872;0.015541710952652985;0.6997312409259826;-1.1000013643946434;1.300073737606407
53.917334;0.14377903553854174;0.11826532863590185;0.8106509928694834;0.14589569329513152;0.9902144152860489;0.156685852427941;20.726637059168556;0.8285079324318408;0.015487716518012501;0.015540660461507387;0.6998251571689512;-1.1000013503072679;1.299856992214975
53.927334;0.14378314304099157;0.1182538365969232;0.8105462413740453;0.14587524263596807;0.9902854459762636;0.15666265389474165;20.732169585132205;0.8286227702679518;0.015486143021939616;0.015539572414973892;0.6999163966737951;-1.1000013358008807;1.2996389493817389
53.937334;0.14378756337190948;0.11824237421342298;0.810444054287326;0.14585540829113625;0.9903625878154977;0.15663797022045717;20.73785448773791;0.82873843632557;0.015484664607468356;0.015538455487783454;0.7000046921450889;-1.1000013210534012;1.2994194548259517
53.947334;0.14379225738887982;0.11823093570311134;0.810344502292183;0.14583611890912734;0.9904452671779823;0.15661192071842236;20.743682465497546;0.8288549391677003;0.015483300621538163;0.015537320788697902;0.7000897773316093;-1.1000013062198717;1.2991984164542303
53.957334;0.14379718233559285;0.11821950464587709;0.8102475672039366;0.14581726542422885;0.990533014748792;0.156584643251324;20.74964344450514;0.8289723766917643;0.015482069024233252;0.015536181046810354;0.7001713534896156;-1.1000012914272768;1.2989757553381451
53.967334;0.14380229510980916;0.11820806242665038;0.8101531141579096;0.14579870830222952;0.9906254363649831;0.15655628902377955;20.755726253639313;0.8290908183497959;0.015480984272106469;0.015535048757462349;0.7002491035974333;-1.1000012767806278;1.2987513516507596
53.977334;0.14380755626456976;0.11819659702679652;0.810060881699625;0.14578030112665982;0.9907221947594411;0.15652701146569173;20.76191921491857;0.8292102626184561;0.015480056429964922;0.01553393502429211;0.7003227402129104;-1.1000012623708255;1.2985250663121117
53.987334;0.1438129278772242;0.11818510456900398;0.8099705409774639;0.14576191945728145;0.9908230025278973;0.15649694272165013;20.768210407525924;0.8293306727481725;0.015479291832126575;0.015532849821525422;0.7003920281354878;-1.100001248264415;1.298296824909961
53.997334;0.14381837352219176;0.118173581480479;0.8098817916285744;0.14574347276294186;0.9909275763689177;0.15646618479144137;20.774586179159;0.8294519849648335;0.015478694481458813;0.015531803402015869;0.7004567665574455;-1.1000012345051438;1.298066685996116
54.007334;0.14382386846713197;0.11816202288453008;0.8097944070460645;0.14572490080907718;0.991035549193904;0.1564348298011082;20.781029877200652;0.8295741004272984;0.015478267001216432;0.015530807416774737;0.7005167655789932;-1.1000012211409576;1.297834844490185
54.017334;0.14382940758818888;0.11815042641643349;0.8097082236514564;0.14570617405654407;0.9911464392421888;0.1564029792603847;20.787522414615108;0.8296968993446509;0.01547801107735199;0.015529873526099748;0.700571860106048;-1.100001208240326;1.2976016128078744
54.027334;0.14383500104506056;0.11813878869324065;0.8096231250753657;0.1456872911734491;0.9912597187007098;0.15637074265562617;20.79404330839564;0.8298202388679286;0.015477928605723008;0.015529011274266601;0.7006219395745145;-1.100001195885793;1.2973674328099372
54.037334;0.14384067003109824;0.11812710092486606;0.8095390289087158;0.14566826199858415;0.9913748712788206;0.15633822851718807;20.80057163905481;0.8299439379622707;0.015478022557415386;0.015528228579318884;0.7006669081389068;-1.1000011841597646;1.297132888016582
54.047334;0.14384644706571403;0.1181153550632987;0.8094558565094915;0.14564908710600755;0.9914913675785761;0.15630554014634024;20.80708777770179;0.8300678077668926;0.015478295744930353;0.01552753328672488;0.700706597660024;-1.1000011731343768;1.2968987023506455
54.057334;0.14385236916935867;0.11810355772433137;0.8093735089838476;0.14562975334554937;0.9916085969972698;0.15627277123888625;20.81357492022295;0.8301917159757283;0.015478749098952615;0.015526932992593697;0.7007407449293408;-1.1000011628585402;1.296665705423246
54.067334;0.1438584693058769;0.11809174104321846;0.8092918683566751;0.1456102548265915;0.9917258391254462;0.1562399981916334;20.820018826787788;0.8303156255111238;0.015479381212049595;0.015526434580966622;0.7007690542832848;-1.1000011533362835;1.2964347577427777
54.077334;0.14386477630738917;0.11807995762441972;0.8092108014320587;0.14559061974953258;0.9918423495000206;0.15620727962625866;20.826406824482373;0.8304395980956093;0.015480188128048904;0.015526044739172023;0.700791277412712;-1.1000011445147975;1.2962067070613186
54.087334;0.14387131991099444;0.11806825783784475;0.8091301793586787;0.14557091520152243;0.9919574800538064;0.15617466748179018;20.83272762546095;0.8305637854619002;0.01548116332396985;0.015525769345760533;0.7008072396912967;-1.1000011362904114;1.295982370243215
54.097334;0.1438781383947575;0.11805666883350213;0.8090499375724012;0.1455512327899099;0.992070713806995;0.15614221670675443;20.838971873293968;0.8306884015116834;0.015482298804082981;0.015525611997767058;0.7008168165292419;-1.10000112851959;1.2957625009347813
54.107334;0.14388528510390186;0.11804519202209847;0.8089701519971112;0.14553167157048608;0.9921816261548906;0.15610998309958724;20.845132971096394;0.8308136473654876;0.015483586388692757;0.015525574166815565;0.7008199174134419;-1.1000011210266898;1.2955477715364552
54.117334;0.14389283261500357;0.11803381686748422;0.8088910744278571;0.14551232559066998;0.9922898133190075;0.15607801576492725;20.851206759421547;0.8309396422299786;0.015485018413433076;0.015525656318378402;0.7008164819612607;-1.1000011136081314;1.2953387842905661
54.127334;0.1439008774911197;0.11802253719571353;0.8088130810492514;0.14549328477752632;0.9923948582868704;0.15604635890436552;20.857189262528387;0.8310664334210625;0.015486588146426361;0.01552585877168651;0.7008064605642652;-1.1000011060383408;1.2951360910417558
54.137334;0.14390954201469464;0.11801135581484548;0.8087365888489705;0.14547465123286318;0.9924963838667024;0.15601506821784586;20.86307474548537;0.8311940173674717;0.015488289385622508;0.015526182623083758;0.7007898067062006;-1.1000010980880515;1.2949401854209337
54.147334;0.14391896310548868;0.11800027953685974;0.8086620339516543;0.14545655495694318;0.9925941246869748;0.15598422282778485;20.86885589716966;0.8313222958813371;0.015490114750893319;0.015526629559521003;0.7007665014085758;-1.10000108954922;1.2947514878606057
54.157334;0.1439292645275545;0.11798931559794244;0.8085898924752775;0.14543915449551978;0.9926879754014983;0.15595391336703834;20.874525658752592;0.8314510195493625;0.015492054580838079;0.01552720005646257;0.7007365665506526;-1.100001080252106;1.294570382295138
54.167334;0.14394053522221903;0.11797847233618897;0.8085207109069421;0.14542262021507843;0.9927780060078455;0.15592422014637913;20.880079093297198;0.8315798021634078;0.015494098200974414;0.015527892169208484;0.7007000598635419;-1.1000010700673615;1.2943972300812074
54.177334;0.14395283353983004;0.11796776402029774;0.8084551707488472;0.14540711277547963;0.9928644006425754;0.15589520146102653;20.885513503567665;0.8317082284822346;0.015496235572623574;0.015528701405825544;0.7006571034335523;-1.1000010588848534;1.2942323031656344
54.187334;0.14396619582625156;0.11795721514182544;0.8083941132078203;0.1453927788824905;0.9929473526660038;0.1558668942317722;20.890827125924062;0.8318359644704106;0.015498457798419178;0.015529620596600693;0.7006079188846108;-1.1000010465896382;1.2940757832275627
54.197334;0.14398063274956516;0.1179468577680506;0.8083384141564789;0.14537975705671435;0.9930270451892206;0.15583932382306365;20.896017922202386;0.8319627441355523;0.015500757812789078;0.015530640089615102;0.7005528013418587;-1.1000010330618846;1.2939278687509268
54.207334;0.1439961272497469;0.11793672863964388;0.8082887823127114;0.1453681672694406;0.9931037605346865;0.15581251328630216;20.901082479608945;0.8320882573308755;0.015503131358355474;0.01553174818143663;0.7004920766845673;-1.100001018184733;1.29378881509038
54.217334;0.14401263764989716;0.11792687075458397;0.8082456502490543;0.14535809537378178;0.9931779683817339;0.15578648361513392;20.906014756114327;0.8322121023630838;0.015505577536152585;0.01553293152660036;0.7004260892514438;-1.10000100185401;1.2936588954334298
54.227334;0.14403009828922975;0.11791733004685931;0.8082091938364168;0.14534959873091977;0.9932502256241098;0.15576125358215626;20.91080539945129;0.8323338874026818;0.015508098630951763;0.015534176406071909;0.7003551805963973;-1.1000009839974971;1.2935384413936601
54.237334;0.1440484243541052;0.11790814405422417;0.8081794189131389;0.14534272609923687;0.993320964126516;0.15573684700353327;20.915442919780066;0.8324533800403289;0.015510698556648383;0.015535470530304726;0.7002796573179557;-1.1000009645794298;1.2934279204022265
54.247334;0.14406752852773935;0.11789933349458136;0.8081562983725349;0.14533752664293978;0.9933904395330071;0.15571329783673818;20.919916789196844;0.8325705558173226;0.01551338069963908;0.015536804034976318;0.7001997947891606;-1.1000009435863904;1.2933278938601034
54.257334;0.14408733883399935;0.11789090309160981;0.8081399204208853;0.1453340450754073;0.9934588817594125;0.15569064356187953;20.924219338620528;0.8326855301472833;0.015516146755757925;0.015538169299255184;0.7001158743942034;-1.100000921029528;1.2932388944180808
54.267334;0.14410780185288544;0.11788284514603528;0.8081305520649399;0.14533231980338984;0.993526581642641;0.15566891558091434;20.928344570492197;0.8327984716006578;0.015518996808640233;0.015539559998030018;0.7000282215323825;-1.1000008969652357;1.2931613375569269
54.277334;0.14412887159583768;0.11787514392793061;0.8081285850725162;0.14533238371463475;0.9935938529270626;0.15564814093254742;20.93228673114502;0.8329095536246882;0.01552193013443143;0.015540970611478945;0.6999372422002792;-1.1000008715009666;1.293095487633212
54.287334;0.1441504978931371;0.11786778020546651;0.8081344475046338;0.14533426152832538;0.993661041002305;0.15562835366708286;20.936040490681787;0.8330189556227896;0.015524946205568435;0.015542397049876316;0.699843437673122;-1.10000084477083;1.293041449303778
54.297334;0.14417262462028613;0.11786072961241316;0.8081485543057391;0.14533797140505933;0.9937285715497182;0.15560960322477224;20.939601277617843;0.8331268959121689;0.015528045752363535;0.015543837358398241;0.6997473734931573;-1.1000008168954973;1.292999130960937
54.307334;0.1441951963460654;0.11785396585484621;0.8081712538345269;0.1453435275311213;0.9937969634633711;0.155591944649849;20.942965269200727;0.8332336242468524;0.015531231176182079;0.01554529145510864;0.6996496313574991;-1.1000007879601874;1.2929681688616355
54.317334;0.14421816547165203;0.11784747759838486;0.8082027754115912;0.14535093560568785;0.9938668489719386;0.155575411086047;20.946130210109242;0.8333393768107941;0.015534505526758247;0.01554675988766826;0.6995507617898509;-1.1000007580287439;1.2929478905050753
54.327334;0.14424149184557147;0.11784127712070516;0.8082432809120254;0.14536018493047423;0.9939389686515007;0.15556000041593246;20.949096727019338;0.8334443810109952;0.015537870850537813;0.01554824262763851;0.6994512354041499;-1.1000007271683934;1.2929373716881487
54.337334;0.14426513087640216;0.11783538759934768;0.8082929879119033;0.1453712408313492;0.9940140915189198;0.15554568985672446;20.951867768858467;0.833548918716465;0.01554132689432204;0.0155497385383599;0.699351426049914;-1.1000006954508605;1.2929355862008214
54.347334;0.14428902523913165;0.11782983234186742;0.808352210150951;0.14538404354068418;0.994092947976371;0.15553245474186062;20.954446139123537;0.8336533934933245;0.015544870613053841;0.015551244922174821;0.6992516587458855;-1.1000006629233472;1.2929416361288328
54.357334;0.14431311498659105;0.11782464088287502;0.8084212809979671;0.14539852175011278;0.9941762169257219;0.15552027929006568;20.956833436594792;0.8337583325166119;0.015548496149144555;0.015552757201397763;0.6991522716001175;-1.100000629580714;1.2929549452873579
54.367334;0.14433734301081716;0.1178198508416483;0.8085004907532576;0.14541460728285827;0.9942645088075842;0.15550916093971698;20.959031366293672;0.8338642660964607;0.01555219448813031;0.015554269740139827;0.69905362234057;-1.1000005953773333;1.2929752166737734
54.377334;0.14436164243040783;0.11781549208817921;0.8085901028956018;0.14543222750250717;0.994358336813832;0.15549910933586403;20.961043167881627;0.8339715613620267;0.015555953359174486;0.015555777426538377;0.6989560720983956;-1.100000560264056;1.2930021948334403
54.387334;0.1443859368611137;0.11781157070589277;0.8086903371735044;0.14545128482791084;0.9944581203700499;0.15549014338768993;20.962874190764076;0.8340803781751127;0.015559758244870853;0.015557275788608322;0.698859995449436;-1.1000005242130484;1.293035528521129
54.397334;0.14441016348914373;0.11780806957102051;0.8088012744961117;0.1454716532478751;0.9945642040486512;0.1554822806829898;20.96453146340223;0.8341907680226169;0.015563593287971262;0.01555875926436308;0.6987658108929884;-1.1000004872326896;1.2930748343716238
54.407334;0.14443428702224534;0.11780496215703437;0.8089227755107293;0.14549319750090528;0.9946768499770066;0.1554755252365185;20.966022407589975;0.8343027594437594;0.015567441154413384;0.015560220034944651;0.6986740142074971;-1.1000004493716968;1.2931197653219333
54.417334;0.14445828653471918;0.11780222791917452;0.8090544742287632;0.14551579179016333;0.9947962426289149;0.15546987912863186;20.967354713292465;0.8344163666430316;0.015571283821091067;0.015561648621285656;0.6985851716207558;-1.1000004106944588;1.293169961794765
54.427334;0.14448213376201655;0.11779986020547659;0.8091958540366335;0.14553932212481616;0.9949224960599962;0.155465368681376;20.968537370629413;0.8345316029361812;0.01557510427799416;0.015563035826473448;0.6984998675219597;-1.1000003712577906;1.2932250017288383
54.437334;0.1445057829920156;0.11779786359429267;0.8093463718671141;0.14556368550511029;0.995055627663952;0.15546204794519647;20.96958029924413;0.8346485048724245;0.015578886779993624;0.015564374663108085;0.6984186736179055;-1.1000003311254565;1.293284427777895
54.447334;0.14452916822771816;0.11779624960538665;0.8095055517801828;0.1455887966086435;0.9951955943929333;0.15545997867443823;20.97049304391875;0.8347670891786287;0.015582617029900414;0.015565660238252073;0.6983421453892693;-1.100000290388443;1.2933477599153063
54.457334;0.1445522020857883;0.11779503910836574;0.8096729682241299;0.1456145901764855;0.9953423684549412;0.15545920888725867;20.971284210651287;0.834887291680844;0.01558628340766549;0.015566888229645413;0.6982707867445929;-1.1000002491550216;1.2934144750532575
54.467334;0.1445747844761041;0.11779426690550332;0.8098481280173138;0.14564101511260277;0.9954959084897831;0.1554597644137092;20.9719607753873;0.8350090181475899;0.015589876842421607;0.015568054219313895;0.6982049987178846;-1.100000207528886;1.2934840444461753
54.477334;0.14459681959913626;0.11779398394554462;0.8100303605567649;0.14566802994392364;0.9956560966209584;0.15546166010238754;20.97252725306993;0.835132223289635;0.015593389735108244;0.015569153765119277;0.6981450693410983;-1.100000165604261;1.2935560238099337
54.487334;0.14461822604805738;0.11779425448668425;0.8102188206578823;0.14569559912060986;0.9958227221446267;0.1554649129691287;20.97298600920976;0.8352568913447317;0.015596816005004323;0.0155701819984428;0.6980911817744933;-1.1000001234754417;1.2936301067073375
54.497334;0.14463894011588177;0.11779514652563944;0.8104126178990385;0.14572368467146174;0.995995435511416;0.15546953734895005;20.973338378545204;0.835383026500755;0.015600151174516179;0.015571133554464312;0.6980433952353355;-1.1000000812433144;1.293706117155866
54.507334;0.1446589221796974;0.1177967206403363;0.8106109483460533;0.1457522379530309;0.9961737289813022;0.15547552954842497;20.973585225693892;0.8355106900566026;0.015603391683213499;0.015572004008800067;0.6980016300101477;-1.1000000390175708;1.2937839692206885
54.517334;0.14467815678458945;0.117799023159819;0.8108130899015028;0.14578119579635562;0.9963570540304494;0.15548285880142318;20.973726514335628;0.8356399588050654;0.015606535149317867;0.015572791540218412;0.6979657103690161;-1.0999999969161132;1.2938635946752628
54.527334;0.1446966410910804;0.11780208666545408;0.8110183094734942;0.14581047886248769;0.9965449646943821;0.15549147819567755;20.973761841670743;0.8357708425569801;0.015609582024703039;0.015573497220729886;0.6979354247547598;-1.099999955053099;1.2939448348796574
54.537334;0.14471437655199965;0.11780593435154003;0.8112258580749306;0.14583999433296949;0.9967371186015042;0.1555013528382781;20.973692574196104;0.8359032864158484;0.015612536225135533;0.015574124135116161;0.6979105317668967;-1.0999999135212655;1.2940273373854538
54.547334;0.14473136521278007;0.11781058163445729;0.8114350842341156;0.14586964270620717;0.9969331654234105;0.1555124808827431;20.973522868756;0.8360372382692326;0.015615403106608923;0.015574676142947252;0.6978907309152861;-1.0999998723914233;1.2941105274252112
54.557334;0.14474759748476088;0.11781603423432999;0.8116454990089065;0.14589932396229316;0.9971326801463697;0.155524891264744;20.973259488554742;0.8361726896731885;0.015618186380500625;0.015575157058950182;0.697875650732581;-1.0999998317304105;1.2941936846443487
54.567334;0.14476303892494005;0.11782228505330121;0.8118567304513661;0.1459289481088647;0.9973351792509701;0.1555386231626245;20.972911965824885;0.8363096432447741;0.015620886834112894;0.01557557045254506;0.6978648825207985;-1.0999997916028865;1.2942760760765903
54.577334;0.14477763287670328;0.11782931120603121;0.8120684446147016;0.14595845131057833;0.9975401291843209;0.15555370581926772;20.97249187576361;0.8364480356676446;0.015623503565565734;0.015575919488334289;0.6978580437878392;-1.099999752049253;1.294357033800307
54.587334;0.14479131140199522;0.11783707283975131;0.8122802445887957;0.14598780317884605;0.9977469398008249;0.15557015152215345;20.972011148055394;0.836587668408244;0.01562603536599741;0.015576206393135367;0.6978548274390954;-1.0999997130797463;1.2944359368562774
54.597334;0.14480400224311996;0.11784552236013214;0.8124915876701;0.1460169996117225;0.997955001437049;0.1555879517578958;20.971481269892323;0.8367281736570469;0.01562848063690923;0.015576431802079597;0.6978550179328595;-1.0999996746892498;1.2945121778184918
54.607334;0.1448156357532874;0.11785462277494053;0.8127018104923119;0.14604605099917323;0.9981637615913483;0.1556070712485165;20.970912599633635;0.8368690469313647;0.015630837185306293;0.015576595306961545;0.6978584771454515;-1.0999996368657246;1.294585142345943
54.617334;0.14482615516383798;0.1178643524832912;0.812910229373293;0.14607497151225687;0.9983727991611175;0.15562744556754146;20.970312539769004;0.8370097367374308;0.01563310345206271;0.015576697474441832;0.6978651058534947;-1.0999995995987744;1.2946542246951964
54.627334;0.14483552603533953;0.11787469394927466;0.8131161922685309;0.14610376682336812;0.9985818169894093;0.15564898285617332;20.969684502319623;0.8371497135614441;0.01563528038149124;0.01557674120615139;0.6978747749704907;-1.099999562894847;1.2947189415781373
54.637334;0.1448437375117994;0.11788562898457025;0.8133190539376666;0.14613242016119696;0.9987905585851099;0.1556715744587655;20.96902868907401;0.8372884961600028;0.015637371802216492;0.01557673177851451;0.6978872534934082;-1.0999995267785252;1.2947790422208916
54.647334;0.14485079248984054;0.1178971444907729;0.8135181748070689;0.14616088495082688;0.9989987990876747;0.1556951132508057;20.968343319239978;0.8374256924852643;0.01563938304541692;0.015576676927409147;0.6979021963564356;-1.0999994912708386;1.2948345035498703
54.657334;0.14485669755586228;0.11790924010976105;0.8137129954446736;0.14618909030228475;0.9992063989476393;0.15571950355242437;20.96762598293373;0.8375610565091155;0.015641319183360168;0.015576586948471038;0.6979191946508715;-1.099999456363304;1.2948854708156647
54.667334;0.14486146262661218;0.11792193558105447;0.8139031213072828;0.14621696143122365;0.9994132671347735;0.15574465226079887;20.966874379597016;0.8376945074549547;0.01564318383262848;0.015576473570370414;0.6979378427225763;-1.0999994220102804;1.294932148979221
54.677334;0.14486510750869472;0.11793526789047853;0.8140883399074149;0.14624444769704567;0.9996192614200705;0.15577045288243024;20.9660854839116;0.8378260831038626;0.01564497914376037;0.015576348175986406;0.6979578059930088;-1.0999993881483898;1.294974626349474
54.687334;0.14486767341650245;0.11794927716840643;0.8142685636566112;0.1462715316671036;0.9998241550233613;0.1557967825332769;20.9652554755624;0.8379558448281874;0.015646706147565883;0.01557622088964672;0.6979788742483196;-1.099999354727364;1.29501278696182
54.697334;0.14486923239247784;0.11796399775784183;0.8144437494487332;0.14629821064740556;1.000027689501499;0.15582350723087227;20.964381472230492;0.8380838171547257;0.015648363914766796;0.015576099916740162;0.6980009535695518;-1.099999321723714;1.2950464585150765
54.707334;0.14486988004413914;0.11797945322787953;0.8146138511585486;0.14632447804216828;1.0002296387865783;0.15585048180187017;20.96346125165538;0.8382100157943668;0.015649949025059;0.015575990964972425;0.6980239964199954;-1.0999992891313641;1.2950756696289403
54.717334;0.1448697193368661;0.11799564726715792;0.8147788427177106;0.14635032141044435;1.000429818094893;0.15587755496269742;20.962490558813435;0.8383344929451712;0.015651456906619163;0.01557589759939921;0.6980479429367559;-1.0999992569284436;1.295100712965085
54.727334;0.14486885543574748;0.11801256226338178;0.8149387747629656;0.14637572277818367;1.0006280486026007;0.155904583872589;20.96146288537997;0.8384573159747447;0.015652883411142744;0.015575821605608622;0.698072713512042;-1.0999992250315946;1.2951219848604643
54.737334;0.14486739747311972;0.11803016811636569;0.8150937783606014;0.14640065054992193;1.0008241451657636;0.15593144211162271;20.960372534269975;0.8385784844444067;0.01565422557884393;0.015575763325251632;0.6980982279230817;-1.0999991932956967;1.2951399015666714
54.747334;0.14486545609181822;0.11804842535320997;0.8152440000822373;0.14642505899093194;1.001017946999162;0.1559580188860026;20.959217041159786;0.838697859021249;0.01565548211278991;0.015575722881722385;0.6981244147687826;-1.0999991615639388;1.295154970062348
54.757334;0.1448631431396373;0.11806728333920054;0.8153895303042895;0.1464489028310744;1.0012093606845454;0.15598421840348037;20.957996593162083;0.8388151844623455;0.01565665414309891;0.015575700825436047;0.6981511889974156;-1.0999991296905984;1.2951678161588591
54.767334;0.14486057415464174;0.11808668329593434;0.8155303661051453;0.14647214937223982;1.001398397447886;0.15600995681256932;20.956711692119143;0.8389301790286898;0.015657746190322334;0.015575697354451449;0.6981784265950599;-1.0999990975242713;1.2951791204969683
54.777334;0.14485786255006367;0.11810656173997909;0.8156663991865727;0.14649477898867744;1.0015851533945717;0.15603515734693235;20.955361559327738;0.8390425852097381;0.01565876606392368;0.015575711965962517;0.6982059753990801;-1.0999990649044815;1.2951895625887777
54.787334;0.1448551105810208;0.11812685662308096;0.8157974187541962;0.14651678343576083;1.00176975644322;0.15605975287560275;20.953943396984968;0.8391521864251262;0.01565972351422956;0.015575743905086835;0.6982336810047375;-1.0999990316784667;1.295199776734197
54.797334;0.14485240964924748;0.11814752079350287;0.8159231357140223;0.14653816887763493;1.001952393815587;0.1560836862020007;20.95245220479993;0.8392588401309875;0.015660628869860752;0.01557579208142947;0.6982614070242088;-1.099998997722588;1.2952102820539777
54.807334;0.1448498465077283;0.11816852713651126;0.8160432333736793;0.14655895522725884;1.002133371485157;0.1561069012326255;20.9508819237764;0.8393624789105506;0.015661492087796665;0.015575855132527183;0.6982890627181718;-1.0999989629699567;1.295221495224763
54.817334;0.14484750311303526;0.11818985454894036;0.8161573813095147;0.14657916656667175;1.0023130924568489;0.15612934213230553;20.949226778817337;0.8394630805208513;0.015662322322627615;0.015575932678616884;0.698316627811052;-1.0999989274280177;1.2952338894026605
54.827334;0.14484544923364354;0.11821147179627635;0.8162651603874429;0.14659882594911203;1.0024919741769112;0.15615095739850773;20.94748195701748;0.8395606731900703;0.015663127927148697;0.015576026517036984;0.6983441437232621;-1.0999988911669627;1.2952481282020485
54.837334;0.14484374175486342;0.11823333513653575;0.8163659993101987;0.14661796136407107;1.00267039149691;0.1561716953533709;20.94564423800399;0.8396553253122152;0.01566391617824456;0.015576140210741954;0.6983716843304958;-1.099998854294595;1.2952650294261416
54.847334;0.14484243094758284;0.1182553947015347;0.8164592089738444;0.14663661068749506;1.0028486861057324;0.15619150006898125;20.94371231181921;0.8397470839945911;0.0156646935887574;0.015576277956588327;0.6983993433492091;-1.0999988169377406;1.2952854173620674
54.857334;0.14484156174646598;0.11827760502490296;0.8165440938036181;0.1466548197301811;1.0030271633499603;0.15621031388783313;20.94168700671694;0.8398359633798024;0.015665467634358728;0.015576444909615694;0.6984272289242772;-1.099998779231743;1.2953099918850568
54.867334;0.14484117658600473;0.1182999326608917;0.8166200861433652;0.14667263994833712;1.0032060118524706;0.15622808723894344;20.93957141083827;0.8399220300059372;0.01566624756985769;0.015576648150998518;0.6984554528479855;-1.0999987413100087;1.2953392747781272
54.877334;0.14484132241280806;0.1183223498924383;0.8166868200945381;0.14669012950433896;1.0033852317406033;0.15624479323903398;20.93737023654766;0.8400054984552218;0.015667043251856538;0.015576896169833166;0.6984841247723964;-1.09999870328683;1.295373587949012
54.887334;0.1448420469127876;0.11834482447283116;0.8167441354873443;0.14670735799571213;1.0035646750323173;0.15626043864272676;20.9350897186048;0.8400867372807627;0.015667864170503146;0.01557719726153172;0.6985133485108391;-1.099998665248283;1.2954130265806736
54.897334;0.14484338586814263;0.1183673166027922;0.816792078138688;0.1467244068039076;1.0037441766774138;0.15627506617322093;20.932737772736733;0.8401661828216845;0.015668719192720122;0.015577557878247177;0.6985432262343466;-1.0999986272649438;1.2954574762787345
54.907334;0.14484535650211153;0.118389775021174;0.8168308999658784;0.1467413508515957;1.0039236449569056;0.15628873810982413;20.93032241332235;0.8402442457523314;0.01566961544051782;0.015577981952389564;0.6985738538958445;-1.0999985893982283;1.2955066954750944
54.917334;0.14484795519464577;0.11841213093059351;0.8168610131168733;0.14675823267027616;1.0041030241064854;0.15630150986767868;20.927850044028677;0.8403212526480323;0.015670556354225887;0.015578471530064983;0.6986053026917569;-1.0999985516936266;1.2955604315858003
54.927334;0.1448511530125155;0.11843430002628229;0.8168828780421017;0.14677505576722474;1.0042821888529232;0.15631342354211786;20.92532578963331;0.8403973931292869;0.01567154137476052;0.015579027313484232;0.6986376291590819;-1.0999985142011541;1.2956185199526966
54.937334;0.1448548989245873;0.11845619156588262;0.8168968909643782;0.14679179578656207;1.004460876307968;0.15632451954806825;20.92275479875142;0.840472693013701;0.01567256825982835;0.015579648168790655;0.6986708873785776;-1.0999984770031217;1.2956809633089037
54.947334;0.14485913853515822;0.1184777150492295;0.8169033588457008;0.14680841481939572;1.004638707898754;0.15633484183858837;20.920142381590345;0.8405470721638189;0.01567363505054364;0.015580330213662195;0.6987051300588595;-1.099998440210819;1.2957480156793364
54.957334;0.14486383325650998;0.11849878620209231;0.8169025362183377;0.14682487816587958;1.0048152695541646;0.15634443505353915;20.917492640295404;0.8406204413997306;0.01567473981403526;0.015581066971130339;0.6987404416785639;-1.0999984039595274;1.295820144487524
54.967334;0.14486896299956062;0.11851933438737439;0.8168946731935465;0.1468411685922576;1.004990165224841;0.15635334318840566;20.914807709729118;0.8406927198624058;0.01567588028103992;0.015581850944665777;0.6987769578268361;-1.099998368406415;1.2958978445182643
54.977334;0.1448745178723916;0.1185393068582356;0.8168800514690299;0.14685728879141693;1.0051630360102382;0.1563616049073652;20.912088880688174;0.8407637682875861;0.015677054609692896;0.015582675183509927;0.6988148458242784;-1.099998333710485;1.2959815358839406
54.987334;0.14488049447838577;0.11855867179104079;0.8168589667530972;0.1468732516628202;1.0053336008240488;0.15636924579831302;20.909338384312843;0.8408333567234244;0.015678261978693757;0.015583533630417716;0.6988542854818749;-1.099998300014946;1.2960716230259322
54.997334;0.14488690056573902;0.11857741496721708;0.8168317076501601;0.14688906604924193;1.0055016939145547;0.1563762808627494;20.906560460092162;0.8409012166333313;0.015679502390110508;0.015584420596310959;0.6988954401951696;-1.0999982674444393;1.2961685570924517
55.007334;0.14489375651474062;0.11859552840608119;0.8167985895689323;0.1469047291933886;1.0056672237829827;0.15638272239408965;20.903762176224834;0.8409671111319876;0.01568077625087118;0.015585330755396707;0.6989384452626571;-1.0999982361170073;1.2962728070529437
55.017334;0.14490108625628767;0.118613006110952;0.8167599723730206;0.14692022768446364;1.005830094589375;0.15638858066956215;20.900954459600243;0.8410308618259503;0.015682083642966173;0.015586259588187826;0.6989834267306121;-1.0999982061734341;1.2963847716808916
55.027334;0.1449089123530775;0.11862984271186293;0.8167162374179454;0.14693554174478404;1.0059902063248942;0.15639386425662663;20.898151347081146;0.8410923250492469;0.01568342268576198;0.015587203241591357;0.6990304775704318;-1.099998177795587;1.2965046943069465
55.037334;0.14491726547779565;0.11864602260393455;0.8166677839684559;0.1469506541978937;1.0061475109755293;0.15639858156565245;20.895367358478985;0.8411513668269199;0.01568478807499568;0.01558815794507341;0.6990796201716116;-1.0999981511853663;1.2966326740855272
55.047334;0.14492618946208405;0.1186615099736731;0.8166150434745058;0.14696556090692522;1.006302032743342;0.15640273505422145;20.892615392649237;0.8412078974772483;0.015686171939443026;0.015589119150037611;0.6991308285577112;-1.0999981265304584;1.2967688035210827
55.057334;0.14493573260050568;0.11867625137680234;0.8165584668126166;0.14698027169573355;1.0064538398200793;0.15640631533426613;20.889905271226983;0.8412619160270378;0.015687565705004815;0.01559008074490765;0.6991840513925575;-1.0999981039968147;1.29691326728335
55.067334;0.14494594330529176;0.11869018666523377;0.8164984742204047;0.1469948056806929;1.006602991721501;0.15640930207178136;20.887243208283838;0.8413134751032828;0.015688959874650733;0.015591034746959605;0.6992392010068286;-1.0999980837337056;1.2970663226099277
55.077334;0.14495687391463496;0.11870325840605224;0.8164354034075779;0.14700919152447825;1.006749515564668;0.15641166567276557;20.884633052652692;0.8413625970818909;0.01569034272480263;0.015591971060529302;0.6992961628569438;-1.099998065861768;1.297228264439826
55.087334;0.14496857956968068;0.11871541671712948;0.8163694983835904;0.1470234685744737;1.006893407033791;0.156413369243048;20.88207808571908;0.8414092066140735;0.015691700356755885;0.01559287719913787;0.6993548227108138;-1.0999980504565825;1.2973993805974136
55.097334;0.1449811078751429;0.11872662073728772;0.8163009379277404;0.14703768477364618;1.0070345912782792;0.15641437286372586;20.879582497699168;0.8414531081517035;0.01569301851267883;0.015593738520433213;0.6994150758620443;-1.0999980375504674;1.2975798667480452
55.107334;0.14499448272614032;0.1187368395409309;0.8162298471736684;0.14705189378140274;1.0071728797285222;0.15641463951653034;20.877151874205524;0.8414940331070532;0.015694285789309544;0.01559453964255647;0.6994768390837289;-1.099998027148969;1.2977697444586742
55.117334;0.14500869335003072;0.11874605474936788;0.8161562838383637;0.1470661561683107;1.0073079925244228;0.15641414496065975;20.874791969825004;0.8415317231450895;0.01569549627391132;0.015595266168244075;0.699540073342821;-1.0999980192414303;1.2979688313959532
55.127334;0.14502369842624827;0.11875426215323673;0.8160802581494716;0.14708054469859824;1.0074395996282397;0.15641288634376563;20.872507699360167;0.8415659742809725;0.01569664927015216;0.015595905248319553;0.6996047574565618;-1.0999980137941237;1.2981767922043161
55.137334;0.14503943791020713;0.11876146928763337;0.8160017835434563;0.1470951451912109;1.0075673019861209;0.15641087570055906;20.87030362469049;0.8415966318298672;0.01569774745500272;0.015596445781622802;0.6996708351148062;-1.0999980107398633;1.2983932073961442
55.147334;0.14505584031859595;0.11876768883148589;0.8159209016767361;0.14711005804135857;1.0076906213639703;0.15640812245014984;20.86818405295264;0.8416235991839496;0.01569879585153905;0.015596878625246327;0.6997382247420688;-1.0999980099782645;1.2986175633979324
55.157334;0.14507282546657033;0.1187729340497582;0.8158376634402619;0.14712539600828078;1.0078090574974554;0.15640462517258713;20.866152787009334;0.8416468671014012;0.015699800379062274;0.015597196152516207;0.6998068332814715;-1.0999980113711574;1.298849174022173
55.167334;0.1450903071877014;0.11877721920888727;0.8157521158896894;0.14714125687478163;1.0079221013519;0.1564003740642789;20.86421391635496;0.8416665019789195;0.015700765554849182;0.015597392031728831;0.6998765177484121;-1.0999980147215311;1.299087137585534
55.177334;0.14510820119300094;0.11878055653481366;0.8156643350965196;0.14715769579659074;1.0080292076563773;0.1563953540798679;20.86237196034795;0.8416826255459614;0.015701694129937688;0.015597461174632062;0.6999470826855932;-1.0999980197680423;1.2993304224337114
55.187334;0.14512644165374325;0.1187829483372331;0.8155744456242783;0.1471747332253936;1.0081298426128862;0.15638954906926683;20.86062983815367;0.8416954451253524;0.015702588628757584;0.015597399183909637;0.7000183187491674;-1.099998026225454;1.2995780406844293
55.197334;0.14514499426070257;0.11878438550824637;0.8154825662484972;0.14719237726254936;1.0082235501279864;0.15638294696544328;20.85898697954414;0.8417052484181405;0.015703451991950883;0.015597202088675483;0.7000900105222083;-1.099998033849709;1.299829180664787
55.207334;0.14516385123567435;0.11878485665780161;0.8153887409063926;0.1472106279741578;1.0083099468675942;0.15637554391018033;20.857440093901374;0.84171230233953;0.015704286784369338;0.0155968664014646;0.7001619253642846;-1.0999980424874376;1.3000832479663373
55.217334;0.1451830110534771;0.11878435449595857;0.8152929573045368;0.14722946813429116;1.008388710852018;0.15636734537559463;20.85598505277697;0.8417167852338556;0.01570509482526403;0.015596389039001627;0.7002338189632563;-1.0999980520852388;1.3003398103112191
55.227334;0.14520246089485678;0.11878286662707635;0.8151952461389461;0.14724886055947736;1.0084596080638788;0.15635836437140216;20.854617109613613;0.8417188174882286;0.01570587794391831;0.015595767130261277;0.7003054701379088;-1.0999980626606325;1.3005984697353719
55.237334;0.14522217818929234;0.11878036053945541;0.8150957487875423;0.14726874938521198;1.0085224669230746;0.15634862133179192;20.85332986528184;0.8417184665788194;0.015706638493786416;0.015594997898966631;0.7003767277707103;-1.0999980742795339;1.3008588202276916
55.247334;0.14524214095967522;0.1187767810472431;0.8149947028542582;0.14728905546332594;1.0085771001296717;0.15633814033367005;20.852115429955397;0.8417157043063161;0.015707379094332657;0.015594079102697032;0.700447524502831;-1.0999980870625328;1.3011205460811588
55.257334;0.14526233271688885;0.11877206239483161;0.814892412255117;0.14730967823622862;1.0086232836485698;0.15632693298218855;20.85096652065594;0.8417104416255973;0.015708102130956105;0.015593009304482566;0.7005178470869503;-1.0999981011731972;1.3013834650008604
55.267334;0.14528274876091962;0.11876614699502082;0.8147892439177452;0.14733051266026298;1.0086607958229965;0.15631498382924378;20.849878391519656;0.8417026222167692;0.015708809278303325;0.015591787199183443;0.700587687950095;-1.0999981167754889;1.301647422206052
55.277334;0.14530340190567312;0.11875900272092625;0.8146856192551735;0.14735146749905131;1.008689479715258;0.15630226107908393;20.848849247057984;0.8416922410259621;0.015709501152701744;0.015590411268653877;0.7006570025093417;-1.0999981340065526;1.301912173614341
55.287334;0.14532431491550826;0.11875062809454041;0.8145820088793561;0.1473724652467208;1.0087092933650619;0.15628874844874932;20.847880685499447;0.8416793025196199;0.015710177004875914;0.015588880799822073;0.7007256939368326;-1.099998152972719;1.3021773661685938
55.297334;0.14534550911653368;0.1187410426285292;0.8144789274082489;0.14739342301466665;1.0087202790501582;0.15627446374856485;20.84697807225947;0.8416638066104126;0.015710834583109734;0.01558719682709404;0.7007936319054019;-1.0999981737410744;1.3024425577943401
55.307334;0.14536701062867793;0.11873027525850365;0.8143768500298784;0.1474142428976122;1.0087225048835409;0.15625944807403053;20.84614897397995;0.8416457608769886;0.015711470317306964;0.01558536157866179;0.7008606862366602;-1.0999981963327927;1.3027072226510243
55.317334;0.1453888675126081;0.11871835970987107;0.8142761073201313;0.1474348276667444;1.0087161013750485;0.15624375328369433;20.84540115406075;0.8416251744744571;0.015712079856608246;0.015583377622842632;0.7009267516136323;-1.099998220742853;1.3029707880263235
55.327334;0.14541115122951187;0.1187053338709923;0.8141768750435042;0.14745509317901798;1.0087013300280596;0.1562274467339549;20.844742549573517;0.8416020131702375;0.015712659017913494;0.015581247850523974;0.7009917564485804;-1.0999982469685354;1.3032326741680893
55.337334;0.14543394057800757;0.11869124115758446;0.8140791991564982;0.14747495697252533;1.008678532949398;0.15621061556007407;20.844182469183707;0.8415761607037416;0.015713204371058016;0.01557897640005266;0.7010556443998787;-1.0999982750094555;1.3034922544411154
55.347334;0.14545730814527066;0.11867613082499402;0.8139830205287053;0.1474943230012524;1.0086480189227902;0.15619336105416506;20.843731993700484;0.8415474303664277;0.015713712479299865;0.015576570505414201;0.7011183444951559;-1.099998304845745;1.3037487959562264
55.357334;0.14548131528514277;0.11866005811457647;0.8138882605417507;0.1475130769754285;1.0086100494810355;0.15617579200248735;20.843403013140776;0.8415155900451898;0.01571417849823345;0.015574041155552843;0.7011797863699908;-1.0999983364255774;1.304001504562422
55.367334;0.1455060072562188;0.11864308694077415;0.8137948961422276;0.14753109434254408;1.0085649118461848;0.1561580151348548;20.843206887438264;0.8414803636186103;0.015714596010092587;0.015571401102825316;0.701239940416904;-1.0999983696705848;1.3042496668002839
55.377334;0.14553140812637658;0.11862528520324421;0.8137029121247127;0.14754825780977338;1.0085129692701196;0.15614011916183515;20.843154398055717;0.8414414271095789;0.015714958422958836;0.015568662685402978;0.7012988145592245;-1.099998404488747;1.3044927645292193
55.387334;0.14555752246471584;0.1186067167639908;0.8136122124227153;0.14756446046616234;1.0084546937949712;0.1561221660060193;20.8432573129101;0.8413984171435392;0.01571526031737871;0.015565837350690451;0.70135641427588;-1.0999984407910548;1.304730513941997
55.397334;0.1455843436731168;0.11858744738708271;0.8135225956185941;0.14757959509385965;1.008390718807552;0.15610420120125515;20.84352910203234;0.841350939993877;0.01571549794815877;0.015562936005217767;0.7014127296238546;-1.0999984785125905;1.3049628459909683
55.407334;0.14561185804488813;0.11856755726343776;0.8134337779490254;0.14759356035687055;1.0083218506066576;0.1560862734100001;20.843984213724557;0.8412986078460899;0.015715669022931793;0.015559969415115768;0.7014677885612206;-1.0999985176237044;1.305189768135115
55.417334;0.1456400396180653;0.11854714548224653;0.8133454576828981;0.14760627847184965;1.0082489720408352;0.15606844677274262;20.844637864994684;0.841241125285699;0.015715771411960608;0.015556948507452937;0.7015217024781399;-1.0999985581227385;1.305411164876725
55.427334;0.14566884651538084;0.11852632598697692;0.8132573903505258;0.14761769922240067;1.0081729071837666;0.1560508021637095;20.845505481614662;0.8411783226354186;0.015715801420633727;0.015553884758357402;0.7015746089471052;-1.099998600014775;1.3056267390544622
55.437334;0.14569822294087706;0.11850521721952241;0.8131694344300446;0.14762779640433202;1.0080943711032522;0.1560334326564554;20.846601142157397;0.8411100782974936;0.015715753275960875;0.01555079038095129;0.7016265869653231;-1.0999986432771096;1.3058361239631993
55.447334;0.14572810078418375;0.11848392860955584;0.8130815691839555;0.14763657423296958;1.008013961213497;0.15601644114261728;20.847936875659542;0.8410362558829283;0.015715620214203915;0.01554767760792981;0.7016776668957743;-1.0999986878425596;1.3060390565522473
55.457334;0.1457584015526577;0.11846255066378983;0.8129938741064288;0.1476440727691527;1.0079321454110362;0.1559999384337035;20.849522488391226;0.840956720040272;0.015715395408984756;0.015544557965723111;0.7017278842648368;-1.0999987336393438;1.3062355258995053
55.467334;0.14578904284340716;0.1184411535250433;0.8129065135871952;0.14765035216029748;1.0078493642741477;0.1559840331996844;20.851364891242028;0.8408713731014354;0.015715071610865564;0.015541442057104168;0.7017772747959644;-1.099998780644551;1.3064258612293032
55.477334;0.14581995098298495;0.11841979329500381;0.8128197674460791;0.14765546960784434;1.0077661573837113;0.15596881725735628;20.853468078082113;0.8407802177541097;0.015714640886228422;0.015538338820641024;0.7018258144430649;-1.0999988288845146;1.306610783087085
55.487334;0.1458510741121432;0.1183985207753489;0.8127340456596531;0.1476594734639419;1.0076831067550933;0.1559543553357815;20.855834002041636;0.8406834262650231;0.015714095353025898;0.015535255021070777;0.7018733709961069;-1.0999988783991874;1.3067913765721273
55.497334;0.14588238328441114;0.1183773841183058;0.8126498365757433;0.1476624083658752;1.0076007087815897;0.15594068499675162;20.858462777063387;0.8405813323383843;0.015713428091866453;0.015532196317590303;0.7019197343541621;-1.0999989292153285;1.3069689047070998
