time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
55.507334;0.1459138616015474;0.1183564241438002;0.8125676385988079;0.14766431368024507;1.0075193505007862;0.15592782975842087;20.861351435664407;0.8404743873537317;0.015712633870997108;0.01552916865810015;0.7019647031309936;-1.0999989813361462;1.3071445538526003
55.517334;0.14594549770517917;0.11833567031000893;0.81248794919427;0.1476652246905505;1.007439341998965;0.1559158168370784;20.864492531324256;0.8403631332306605;0.015711709854059116;0.015526178625718961;0.7020081345475957;-1.0999990347319741;1.3073193451144582
55.527334;0.14597729154164793;0.11831514099805819;0.8124112967735818;0.14766518912645882;1.0073609343815042;0.15590468634356017;20.867874423130345;0.8402481305934931;0.015710655730457188;0.015523233228614599;0.7020499261992175;-1.0999990893169636;1.3074942301169037
55.537334;0.1460092585197494;0.11829485232797944;0.8123382410267314;0.1476642743188266;1.0072843617544778;0.15589449287739385;20.87148284577667;0.840129893693204;0.01570947342890288;0.015520339094003348;0.702089982832265;-1.0999991449382647;1.307670121741797
55.547334;0.14604141906996512;0.118274835763898;0.8122692939801119;0.14766254937474807;1.0072099022105576;0.15588530519512023;20.875302373497668;0.8400089463266996;0.015708167315402824;0.01551750111833559;0.7021282112860607;-1.0999992014064348;1.3078478522654495
55.557334;0.1460737878392781;0.11825514564307266;0.8122047992213393;0.1476600654989426;1.0071378798668889;0.15587719623915766;20.879318118806392;0.8398859192158583;0.01570674427467412;0.015514722072860275;0.7021645267384443;-1.0999992585326217;1.308028199906026
55.567334;0.14610638027216366;0.11823584640235238;0.8121448928820351;0.1476568481093132;1.00706863189362;0.15587022421286553;20.883517379711325;0.8397615473929325;0.015705213230126264;0.015512002867238032;0.7021988834043794;-1.0999993161358388;1.3082118636848157
55.577334;0.1461392228689105;0.11821699840340551;0.8120895753466678;0.14765289661209158;1.0070024849586716;0.15586442873819673;20.887889498659494;0.8396365693214454;0.01570358503377939;0.015509342876067724;0.7022313414259853;-1.099999374033667;1.3083993758916475
55.587334;0.14617234823614844;0.11819866251196039;0.8120387647377306;0.14764819782634747;1.0069396822259489;0.1558598438222812;20.892423932126587;0.8395116196554909;0.015701872644123847;0.015506741576678756;0.7022621029921264;-1.0999994320436335;1.3085910737924928
55.597334;0.1462057826931965;0.11818091367567303;0.8119922881717219;0.147642750199938;1.006880282106309;0.15585650343606627;20.897108362447636;0.8393872030666346;0.015700090133152062;0.015504199963339769;0.7022914781155464;-1.099999490002338;1.3087870702629478
55.607334;0.1462395421277036;0.11816383740793128;0.811949904072073;0.14763657154214563;1.0068241562486253;0.15585443950530786;20.901928263019812;0.8392637440424088;0.015698250626979576;0.01550171979018414;0.7023198087611905;-1.0999995477811522;1.308987230173543
55.617334;0.14627363927217366;0.11814751179276008;0.8119113617070355;0.1476296829120768;1.0067711077992858;0.15585368023645854;20.90686755768363;0.839141604538675;0.015696365317992535;0.015499302603980164;0.7023473987593614;-1.0999996052693333;1.3091912292439678
55.627334;0.14630809020058094;0.11813199708196384;0.811876423044502;0.1476220936507424;1.0067209867749476;0.15585424313825197;20.91190957465621;0.8390210453992384;0.01569444389384178;0.015496949784519185;0.7023744848409893;-1.0999996623420927;1.3093986496419296
55.637334;0.1463429072646558;0.11811733449809743;0.8118448585560211;0.14761380157819234;1.0066737238221684;0.15585612684830574;20.917038654150577;0.8389022340005515;0.015692495058429727;0.015494663218680984;0.7024012397847338;-1.0999997188650636;1.3096090448454851
55.647334;0.1463780883813425;0.11810354755564685;0.8118164803083732;0.14760480110188162;1.0066293512262208;0.15585930850441404;20.922241850148442;0.838785333519241;0.015690527421063825;0.015492446396761053;0.7024277765983303;-1.0999997747208945;1.3098219445155475
55.657334;0.14641361704917294;0.11809064876736136;0.8117912163074202;0.14759509429745485;1.006588044245864;0.15586373974857798;20.92750859250796;0.8386705741642544;0.015688550843652147;0.015490304108872012;0.7024541476292723;-1.099999829802636;1.310036827137031
55.667334;0.14644946739430545;0.11807864998818339;0.8117691106783026;0.14758470669288354;1.006550100907506;0.15586933563377772;20.93282855971786;0.8385582097586176;0.015686576899731467;0.015488240167622295;0.7024803631567417;-1.0999998839844942;1.3102531430616937
55.677334;0.14648560545347192;0.1180675681316779;0.8117501494378979;0.14757369773758905;1.0065158286889153;0.15587597008946097;20.938190155434047;0.8384484051651815;0.015684618066507446;0.015486255582179729;0.7025064344712781;-1.0999999371116727;1.3104703835553604
55.687334;0.14652198839198904;0.11805742529431752;0.8117340710985267;0.14756215243425735;1.0064854164576156;0.15588349443730865;20.943579862731436;0.8383411630316285;0.01568268648362778;0.015484348586564516;0.7025324084872239;-1.0999999890083265;1.3106880492503754
55.697334;0.14655856523885813;0.11804824699237185;0.8117204050487523;0.14755016041545727;1.0064588878819394;0.15589176176826258;20.948982550288974;0.8382363488243628;0.015680792897276363;0.01548251607191419;0.7025583592583531;-1.100000039482133;1.310905527783451
55.707334;0.1465952792357657;0.11804005914091246;0.8117087070100768;0.14753779887746535;1.0064361355668776;0.15590063283029224;20.954383788603696;0.8381337895544954;0.015678945772583715;0.015480755199576429;0.7025843203465773;-1.1000000883212446;1.3111221239177988
55.717334;0.14663206763979522;0.11803288183601032;0.8116987349295144;0.14752513408785964;1.0064169501359357;0.15590997980734286;20.9597729287814;0.8380333067285627;0.015677151243664998;0.015479063861358017;0.702610220465726;-1.1000001352972693;1.3113372331724027
55.727334;0.14666885456247875;0.11802671814703367;0.811690440075459;0.14751224025738305;1.0064010407980588;0.15591970170539066;20.965144668730424;0.8379346562483543;0.01567541447892369;0.015477440026804215;0.7026359165700328;-1.1000001801844475;1.311550380332102
55.737334;0.1467055423537995;0.11802154675465659;0.811683908261398;0.1474992103605475;1.0063881374079562;0.1559297286540635;20.97049834376448;0.8378375270812488;0.015673740976839642;0.015475880879608097;0.7026612794178795;-1.1000002227738819;1.3117611225808647
55.747334;0.14674201314368357;0.11801732953680101;0.8116793416544186;0.14748614983421449;1.006378133177455;0.1559400079742157;20.975835278980195;0.8377415920623063;0.015672136600457878;0.015474382777142182;0.7026862269844925;-1.100000262872037;1.3119690238606994
55.757334;0.14677814288192323;0.11801402754433414;0.8116770174476821;0.14747317152162662;1.0063711150217365;0.15595048961818997;20.98115559830411;0.837646497614562;0.015670607039123933;0.015472942185046329;0.702710734714193;-1.100000300316979;1.3121736981596002
55.767334;0.14681381323708884;0.11801161142268976;0.8116772068408556;0.14746039792316196;1.0063672747607124;0.15596112081993352;20.986456690552824;0.8375518447510238;0.015669157632538403;0.015471555981470738;0.7027348701371696;-1.1000003350100602;1.3123748140260012
55.777334;0.1468489112025397;0.11801006184877773;0.8116801197926654;0.1474479619210035;1.006366795808737;0.1559718532994176;20.991734452087613;0.8374572243032122;0.015667793769568516;0.015470220751992622;0.7027587731362284;-1.1000003669287879;1.3125720400738512
55.787334;0.1468833288316788;0.11800936854357737;0.8116859376433889;0.14743600037654778;1.006369731567863;0.15598265691514226;20.99698542432593;0.8373622366666132;0.01566652138052244;0.0154689326219688;0.7027825555815552;-1.1000003961189573;1.3127649625175934
55.797334;0.1469169696324536;0.11800953380044128;0.8116948950007586;0.14742464527759974;1.0063759111340087;0.15599352188780324;21.002206574307703;0.837266454693545;0.015665346812792635;0.015467687804796869;0.7028062280766535;-1.1000004226683116;1.3129530218132466
55.807334;0.14694975533871166;0.1180105700341355;0.8117072920594871;0.1474140225514305;1.0063849694297757;0.1560044452470876;21.007393296787974;0.8371693929268437;0.01566427574308708;0.015466482843082354;0.7028296945976534;-1.1000004466745648;1.3131355007046286
55.817334;0.14698163090133484;0.11801248940391533;0.811723408903152;0.14740425685985922;1.0063964814648634;0.15601541844806963;21.012538495750324;0.8370705261143818;0.015663312004692433;0.015465314429404959;0.7028527746201748;-1.100000468232157;1.3133115734977236
55.827334;0.14701256024406603;0.11801530214751751;0.8117434142649671;0.14739547668495068;1.0064100608989253;0.15602642776158063;21.017632364935658;0.8369693056584637;0.015662457578245664;0.015464178969569817;0.7028752399835397;-1.1000004874290858;1.31348036581021
55.837334;0.14704251134797622;0.11801902385911682;0.8117673586255605;0.14738781482108246;1.006425374593645;0.1560374607881581;21.022662697892706;0.8368651602797527;0.01566171339712796;0.015463071632781626;0.7028968452852951;-1.1000005043463144;1.31364096001901
55.847334;0.14707145051501122;0.11802367517746125;0.811795249821114;0.14738139436728515;1.0064421478873047;0.15604850882552318;21.02761772991487;0.8367575308029124;0.015661079617693127;0.015461985608477367;0.7029173485968586;-1.1000005190779047;1.3137924219749344
55.857334;0.14709935150154899;0.11802927417978454;0.8118271301658536;0.14737630535176574;1.0064601914692428;0.15605956501576435;21.03249027626503;0.8366459134959572;0.01566055494332178;0.015460912505851148;0.7029365568828517;-1.100000531763155;1.3139338964467684
55.867334;0.1471261970314632;0.11803583091662403;0.8118630854041758;0.14737259349798362;1.0064794136040225;0.15607062744587247;21.0372793343572;0.836529879111682;0.01566013675527884;0.015459843299245974;0.7029543644077589;-1.1000005425972208;1.314064680738936
55.877334;0.14715196941972344;0.11804334555373508;0.811903182636541;0.1473702750376269;1.0064997842121677;0.15608170598920376;21.041988349910696;0.836409101036429;0.015659823082885767;0.015458769566342668;0.7029707250416238;-1.10000055181436;1.314184256340126
55.887334;0.14717664798847485;0.1180518098135177;0.8119473665163663;0.1473693663338512;1.0065212896351734;0.1560928175093913;21.046623157238205;0.8362833855012751;0.015659613794857946;0.015457685290438603;0.7029855789006624;-1.100000559666869;1.3142923216692879
55.897334;0.14720020995629093;0.1180612088363494;0.8119953686958887;0.14736990028644217;1.0065439228571822;0.15610397062082718;21.051191601256395;0.8361526304010558;0.015659509250461404;0.015456587925756974;0.7029987777082005;-1.1000005664247934;1.3143888150656395
55.907334;0.14722262539963388;0.11807151908523292;0.8120467196999663;0.14737191891864038;1.0065676562290704;0.15611515861626443;21.0557032733424;0.8360167106569084;0.015659508325540653;0.015455477763592813;0.7030100333411307;-1.1000005723960473;1.3144738747284908
55.917334;0.14724385343862975;0.11808270389481013;0.8121008754181328;0.1473754565288825;1.0065924126405734;0.1561263664396721;21.0601685087212;0.8358754291817913;0.01565960798186823;0.015454356162535567;0.7030189249151575;-1.1000005779438833;1.314547741974649
55.927334;0.14726384473256499;0.11809471407650708;0.8121573606847275;0.14738052467554882;1.006618047779205;0.1561375790110668;21.064597711484144;0.8357286186831169;0.01565980416243412;0.01545322353347476;0.7030249580685424;-1.1000005834885178;1.31461070720754
55.937334;0.14728254484067443;0.11810749699518658;0.812215859615857;0.1473871027059489;1.0066442848165538;0.15614878313745734;21.06900067746859;0.8355762769843714;0.015660092198378474;0.015452078632654801;0.7030276319050007;-1.100000589488235;1.3146631281500583
55.947334;0.14729989238179972;0.11812100344653934;0.8122762546495349;0.14739514133048426;1.0066707195754943;0.15615996961102274;21.073385206184852;0.8354185812921601;0.01566046626913569;0.015450919446901938;0.7030265006472011;-1.1000005964115456;1.314705414231242
55.957334;0.14731581625055637;0.1181351833670753;0.8123386102527183;0.14740457125698517;1.0066969497498517;0.15617113125867793;21.077755304334925;0.8352557997088401;0.015660919322854835;0.015449744118602901;0.7030211924218097;-1.1000006047159696;1.314737954363449
55.967334;0.14733024440019524;0.11814997929453948;0.8124030772765285;0.14741530450798163;1.00672263513892;0.15618225273203912;21.082109684877903;0.8350882288209786;0.015661444062305557;0.015448551366057908;0.7030113510971756;-1.100000614819363;1.3147611126211471
55.977334;0.14734311955690194;0.1181653276407444;0.8124697883564661;0.1474272389690969;1.0067474249834159;0.15619330518392277;21.086441867406325;0.8349161603432048;0.015662033843992063;0.015447340115134135;0.7029965767450009;-1.1000006270673308;1.3147752735349745
55.987334;0.14735440451050516;0.11818116559734158;0.8125388423047003;0.14744027222095085;1.0067708992862439;0.1562042503757521;21.09074215162329;0.8347398125815441;0.01566268312931484;0.015446108391621848;0.702976442690604;-1.1000006417244155;1.3147808301822226
55.997334;0.1473640775702798;0.11819743233740329;0.8126103259618797;0.1474543106092383;1.0067925912598656;0.15621504881397585;21.094999482293534;0.8345593043530793;0.015663388478185918;0.015444853535317684;0.702950550498581;-1.10000065898622;1.314778177138709
56.007334;0.14737212667134722;0.11821405877746069;0.8126843280223277;0.14746925690717425;1.006811980589621;0.15622567029355686;21.099202017203996;0.8343747391515314;0.01566414963368718;0.015443574124323955;0.7029185565368927;-1.1000006789908272;1.3147677572952585
56.017334;0.14737854140835255;0.11823095871653222;0.8127609459333294;0.14748498422149428;1.0068284473290205;0.15623610608089644;21.10333804877258;0.8341863017705484;0.015664969295486008;0.015442270559791315;0.7028801854925331;-1.100000701825284;1.3147501066796181
56.027334;0.14738330313924095;0.11824803467809798;0.8128402380452845;0.1475013334181811;1.0068413472085767;0.15624637629768756;21.107397970982984;0.8339942779176122;0.015665851641558915;0.015440943573087142;0.7028352555758307;-1.100000727532454;1.314725844933639
56.037334;0.14738638238247564;0.11826519566382941;0.8129221894663758;0.1475181418628964;1.0068501790830073;0.156256523374721;21.11137504952619;0.833799036992755;0.015666800792597635;0.01543959338906219;0.7027836675196426;-1.1000007561111107;1.3146956199873756
56.047334;0.14738775216085856;0.11828237284314355;0.8130067723535493;0.14753526872815084;1.006854642015297;0.15626658835196383;21.11526462326537;0.8336010486214014;0.01566781993330734;0.015438220270307794;0.7027253556974881;-1.1000007875147535;1.314660116426868
56.057334;0.14738740492524305;0.11829951938176869;0.8130939982377963;0.14755260209085436;1.0068545821718293;0.15627658155339935;21.119064047728926;0.8334009292684819;0.015668911005706148;0.015436825337880706;0.7026602465698353;-1.1000008216648283;1.3146201095148489
56.067334;0.14738535184103196;0.11831659706185883;0.8131838834915774;0.1475700554216328;1.0068499530075605;0.15628647328025785;21.122773695347366;0.8331994489710484;0.01567007552901029;0.01543541135368773;0.7025882261672365;-1.100000858469363;1.3145764091093792
56.077334;0.14738161118664792;0.11833356906158832;0.8132764272350004;0.1475875539009866;1.0068407646231712;0.15629620421079307;21.126397162358572;0.832997475638747;0.01567131658233056;0.015433982994856283;0.7025091427690011;-1.1000008978336586;1.31452975622786
56.087334;0.1473762090651561;0.11835040618605347;0.8133716902533936;0.1476050124055693;1.0068270106795054;0.15630569142048256;21.12993970582735;0.8327959028685474;0.015672639166769625;0.01543254656239297;0.7024228386240758;-1.1000009396538908;1.3144808390988745
56.097334;0.14736919219913766;0.11836709307664155;0.8134698818461057;0.1476223183541728;1.0068086691816864;0.15631483107641167;21.133406133408627;0.8325955627124214;0.015674048047263564;0.015431109749714388;0.7023291644393297;-1.1000009837951843;1.3144303596957714
56.107334;0.14736062999999042;0.11838363155604412;0.813571322942951;0.147639334161292;1.006785757398593;0.1563235064065514;21.136800124388177;0.8323971351261908;0.01567554616465647;0.015429680743946768;0.7022279894213426;-1.1000010300764014;1.3143789984709495
56.117334;0.14735059934349298;0.1184000435723884;0.8136763216132898;0.14765591435858;1.0067583340748683;0.15633160126366757;21.140125095070168;0.8322011421248173;0.01567713421712904;0.015428266142011697;0.7021192023700162;-1.1000010782657568;1.3143273094866603
56.127334;0.14733917213239553;0.11841636366863875;0.8137851110237132;0.1476719215515887;1.0067264624853096;0.1563390167218762;21.143385055327464;0.8320080435348317;0.015678810561269466;0.015426869792491426;0.7020026921444567;-1.1000011280859416;1.314275693648854
56.137334;0.1473264152972853;0.11843262855705122;0.8138978772176132;0.14768723783386137;1.0066901924069538;0.15634567085580783;21.146584557212343;0.831818328462512;0.0156805726631784;0.015425493873462964;0.7018783322903301;-1.1000011792425268;1.3142244885910583
56.147334;0.1473123906736022;0.11844888073519796;0.814014789235096;0.1477017694089369;1.0066495299527467;0.1563514832000909;21.149728542820878;0.8316325010777041;0.01568241940973772;0.015424140906481209;0.7017459873747004;-1.1000012314654215;1.314174036903317
56.157334;0.14729714654952367;0.11846517702152298;0.8141360020791376;0.14771544196084488;1.0066044041157927;0.1563563744354934;21.152822788298256;0.83145098215446;0.015684351831591007;0.0154228156505747;0.7016055527132101;-1.100001284540744;1.31412469708069
56.167334;0.14728071097802287;0.1184815902224956;0.8142616334359644;0.14772819615617055;1.0065546965759788;0.15636028133971713;21.155874266076086;0.8312740781485178;0.01568637168294473;0.015421526177790709;0.7014569968890638;-1.1000013383153373;1.3140769207155008
56.177334;0.1472630957292943;0.11849820623898678;0.8143917396584758;0.14773998916006945;1.0065003093906233;0.1563631704832284;21.158890765732735;0.8311020764253474;0.015688479964649945;0.015420283524234947;0.7013003652724411;-1.100001392669443;1.3140312817027724
56.187334;0.14724430117644016;0.11851511641463701;0.8145263315656638;0.1477507963524682;1.0064412234968476;0.15636504656873576;21.161879872389463;0.8309353246181284;0.015690677711742082;0.01541910003964988;0.7011357604862273;-1.1000014474904096;1.313988322031227
56.197334;0.14722431825524104;0.11853240524593169;0.814665403004877;0.14776060837499286;1.0063775643434683;0.15636594745623103;21.16484823726868;0.8307742189524155;0.015692967520015658;0.01541798743277071;0.7009633084153627;-1.1000015026656234;1.3139484530815373
56.207334;0.14720313671829857;0.11855013613573226;0.8148089371361199;0.1477694264287711;1.0063096630267263;0.15636592767521842;21.1678018005955;0.8306191660411545;0.015695352879840804;0.01541695587759801;0.7007831146888914;-1.1000015580843536;1.3139120197647909
56.217334;0.14718075519502483;0.11856833877283698;0.8149568936091642;0.14777726301144326;1.0062380423931767;0.15636504938403945;21.170746042311833;0.830470562257541;0.015697836136345372;0.015416013903094128;0.7005952603474868;-1.1000016136572695;1.3138793308921735
56.227334;0.14715718380343;0.11858700903124737;0.8151091710266687;0.14778414923762107;1.0061633089606337;0.15636338598515045;21.17368527578056;0.8303287963774539;0.015700417540556587;0.01541516849199822;0.7003998526292518;-1.100001669336565;1.3138506320762535
56.237334;0.1471324442125887;0.11860612563910874;0.8152655376090422;0.14779014186750017;1.0060860483825607;0.1563610192950076;21.176621418231846;0.8301942421428806;0.015703095810714947;0.01541442585386274;0.7001970876612696;-1.1000017250985994;1.3138260602756218
56.247334;0.14710657291436757;0.1186256664251897;0.815425590999354;0.14779532199046116;1.006006806238869;0.15635802577217184;21.17955335601637;0.8300672000344573;0.01570586919865852;0.015413792306575354;0.6999872875707832;-1.1000017809198637;1.3138055126178674
56.257334;0.14707962452415047;0.11864560720973966;0.8155887867203214;0.14779978225455698;1.0059261131625121;0.156354469136692;21.182477555603256;0.8299478304798142;0.015708736113633565;0.015413274298301884;0.6997709231355775;-1.1000018367815643;1.313788543932694
56.267334;0.14705167198672786;0.11866591243705656;0.8157544546787293;0.14780361260027786;1.0058444932657866;0.15635039456694091;21.18538919480922;0.8298361662304454;0.015711694790174462;0.015412877733822834;0.6995486213801397;-1.1000018926612918;1.3137744806774994
56.277334;0.1470228055209067;0.11868653661958155;0.8159218163504104;0.1478068934251182;1.0057624245926051;0.15634581857323485;21.188282491648113;0.8297321900284624;0.0157147420688944;0.015412607238422724;0.6993211119053034;-1.1000019485011825;1.3137626678111605
56.287334;0.14699313286480023;0.11870743369871749;0.8160901005857266;0.14780968846864886;1.0056802617125276;0.15634073701623058;21.191150693144706;0.8296358742545271;0.015717872310799585;0.015412466420594633;0.6990891343565168;-1.1000020042030165;1.3137526224125666
56.297334;0.1469627794398361;0.11872855784985609;0.8162586703845096;0.14781203876745325;1.0055982391300902;0.15633515578235344;21.19398678066848;0.8295471478929587;0.015721077723661617;0.01541245935142424;0.6988533777466288;-1.1000020596556959;1.313744004013236
56.307334;0.14693188374571867;0.11874986026792377;0.8164270091226;0.14781397148396133;1.0055166080508116;0.15632911194992122;21.19678378607105;0.8294658427126729;0.01572434940203075;0.015412591151066071;0.698614466514593;-1.1000021147673613;1.3137365066582702
56.317334;0.1469005896107971;0.1187712951175897;0.8165946202379403;0.14781551664420461;1.005435751853812;0.15632266392812835;21.199533901471685;0.8293916806663489;0.015727677317124485;0.015412867244319353;0.6983729981585985;-1.1000021694890252;1.3137297926053357
56.327334;0.1468690414158152;0.1187928247663378;0.8167610092068489;0.14781671284824008;1.0053561747548896;0.1563158731904224;21.20222818442622;0.8293243247945383;0.015731049393574923;0.01541329349881814;0.6981295982547958;-1.1000022238161384;1.3137234564190865
56.337334;0.1468373783914248;0.11881441703958655;0.8169257559893145;0.14781760437122646;1.005278440845282;0.15630880569529787;21.204857810609482;0.8292634695984104;0.01573445100257107;0.015413876577615726;0.6978848957053763;-1.1000022777708525;1.3137170159655387
56.347334;0.14680572037866302;0.11883604468484663;0.8170885466030461;0.1478182458001218;1.0052031268437236;0.15630153774332514;21.20741529515844;0.8292089173820247;0.01573786581901487;0.015414622434818316;0.6976394337163666;-1.1000023313809308;1.3137099852362013
56.357334;0.14677415328050233;0.11885768937537296;0.8172491387968925;0.14781870524084467;1.005130761692719;0.1562941468064503;21.20989455360312;0.82916058190966;0.01574127782279413;0.015415534517074378;0.6973936115444448;-1.1000023846590308;1.3137019997678971
56.367334;0.1467427315895133;0.11887934541730541;0.8174073412144588;0.14781904673470675;1.0050617342252224;0.15628670402816017;21.212290468862083;0.8291184339286827;0.015744672939882794;0.015416613773816852;0.6971476641483074;-1.10000243759388;1.3136928587307117
56.377334;0.14671149594360613;0.11890101865204387;0.8175630106911541;0.14781931397156248;1.0049962178926641;0.15627927609558953;21.214598463510505;0.829082445453535;0.01574803938611483;0.015417859335874414;0.6969016816218737;-1.1000024901622998;1.3136824486937744
56.387334;0.14668048848575485;0.1189227187912103;0.8177160333585709;0.1478195417341419;1.004934195575814;0.15627192302283535;21.21681361987253;0.8290525468771611;0.015751367271200974;0.015419268533342516;0.6966556628030794;-1.1000025423514563;1.3136707039763966
56.397334;0.14664976471996147;0.1189444509279704;0.817866330790547;0.14781977497745463;1.0048755529308038;0.15626469202541923;21.218930460023383;0.8290286082658773;0.015754648332448915;0.01542083730603396;0.696409549038276;-1.100002594179991;1.3136576274404015
56.407334;0.1466194019973322;0.11896621232697202;0.8180138843489654;0.1478200707278834;1.0048201048484386;0.15625761026198015;21.220944180356327;0.8290104235555497;0.015757875994972498;0.015422561184744958;0.6961632512022571;-1.1000026456990013;1.3136432745606608
56.417334;0.14658949043235914;0.11898799455885536;0.8181586853091262;0.14782048765229167;1.0047675519689852;0.15625067630698042;21.22285060274026;0.8289976725796642;0.015761045598812178;0.015424435228282215;0.6959167036784766;-1.100002696967624;1.3136277595700678
56.427334;0.1465601126187391;0.1190097843359583;0.818300660197981;0.14782108030240898;1.004717474465888;0.15624385988713713;21.22464387463867;0.8289899360292845;0.015764154182799646;0.015426453206224896;0.6956699111406363;-1.1000027480333774;1.3136112566903653
56.437334;0.14653133478336142;0.11903155841729081;0.8184396891482915;0.1478218993321718;1.0046693709875611;0.15623711055826417;21.226315316214546;0.8289867850226401;0.015767199118932065;0.015428607228401992;0.6954229409611085;-1.1000027989288959;1.3135939147098514
56.447334;0.14650321146776424;0.11905328134733802;0.8185756402330401;0.14782298463167182;1.0046226888813046;0.15623036749483793;21.227855348750328;0.8289878564299282;0.01577017662512768;0.01543088767565549;0.695175873069843;-1.100002849670697;1.3135757808734143
56.457334;0.14647578974973027;0.1190749128763163;0.8187083275422881;0.14782435748458583;1.0045768670631914;0.15622357418279456;21.22925613946014;0.8289928807629534;0.015773081758913326;0.015433283607179504;0.694928786540532;-1.1000029002652458;1.3135567386316032
56.467334;0.1464491036226532;0.1190964151418077;0.8188374850043536;0.14782602037503711;1.0045314216406993;0.1562166936726348;21.23051198129112;0.8290016653833198;0.01577590949725786;0.015435783536989;0.6946818250234778;-1.1000029507316846;1.3135364536843943
56.477334;0.1464231657644824;0.1191177544806686;0.8189628343874311;0.14782795107028188;1.0044860229020407;0.1562097085714299;21.231618194445957;0.8290140255825279;0.015778655653689154;0.015438375718735842;0.6944352680273449;-1.1000030011294817;1.3135144601131392
56.487334;0.1463979673694883;0.1191389008440311;0.8190841803642046;0.14783009527811758;1.0044404845840753;0.15620261642416608;21.23257136026949;0.8290297250043569;0.01578131722358383;0.015441048329296318;0.6941895085252578;-1.1000030515690495;1.3134903101488322
56.497334;0.14637348199698907;0.11915982468318166;0.8192014456015326;0.1478323726914562;1.0043946416377403;0.1561954343507963;21.233370584351274;0.8290484825366004;0.015783892132694197;0.015443789838850546;0.6939449496507959;-1.100003102186541;1.3134635992351815
56.507334;0.14634967175703903;0.1191804988138348;0.8193146462989024;0.14783468239785183;1.0043482425584696;0.15618819509956208;21.23401766330567;0.8290699866193028;0.015786378051542996;0.015446589033533136;0.6937019217575714;-1.1000031530940115;1.3134339153170353
56.517334;0.14632650028570907;0.11920090583743008;0.8194238624035665;0.14783690040953346;1.0043010183214263;0.15618092869209546;21.234516479944748;0.8290938844406341;0.015788770671252964;0.015449435009920565;0.6934606660645014;-1.1000032043575731;1.3134008631373524
56.527334;0.14630394269736507;0.11922103917976355;0.8195292155071222;0.1478388858762985;1.0042528426810189;0.15617364390823435;21.23487293560581;0.8291198166951113;0.015791063563997156;0.015452316993483987;0.6932213668857351;-1.1000032560216177;1.3133641697372378
56.537334;0.1462819813074308;0.11924089583330001;0.8196308469505853;0.1478405001724504;1.004203766795729;0.156166315073542;21.23509503123788;0.8291474952216378;0.015793249800189813;0.015455223813923225;0.6929842085922839;-1.1000033081202396;1.313323736350356
56.547334;0.14626059260167615;0.1192604681782264;0.819728949883603;0.14784162501127662;1.0041539006909106;0.15615888484524793;21.235192175765285;0.8291767254722474;0.0157953225017544;0.015458144083749853;0.6927494047338845;-1.1000033606564876;1.3132796031399605
56.557334;0.14623973482581012;0.119279742386886;0.8198238425741824;0.1478421690140592;1.004103280925559;0.15615128519117408;21.235174176099843;0.829207359971703;0.01579727482086522;0.015461066778885995;0.6925171670185282;-1.1000034135951706;1.3132319548142433
56.567334;0.14621934006945997;0.11929870170826327;0.8199159805165639;0.14784206738217615;1.0040518495015047;0.15614345511521968;21.235050585064823;0.8292392627602304;0.015799101785163885;0.015463981760114829;0.6922876703157211;-1.100003466870616;1.3131811461680614
56.577334;0.14619931797269625;0.11931732583201342;0.8200059011904056;0.14784127969189478;1.0039995249792995;0.15613534853416272;21.23482976758099;0.8292723024960876;0.015800801679947834;0.015466881121033603;0.6920610612622833;-1.1000035203857232;1.3131276443840298
56.587334;0.1461795761955478;0.11933558626886527;0.8200941595771511;0.1478397839785686;1.003946248374574;0.1561269394328772;21.23451777069986;0.8293063290972347;0.015802374566266167;0.015469760430791762;0.6918374899255819;-1.1000035740090566;1.3130719972918672
56.597334;0.14616004336097274;0.11935344575583706;0.8201812807501083;0.14783756946913637;1.0038920056072367;0.15611821788654806;21.234118546045828;0.8293411544577891;0.015803820542308916;0.015472618470621063;0.6916171283992524;-1.1000036275819427;1.313014878682121
56.607334;0.1461406805880207;0.11937086227170532;0.8202677161081628;0.14783462852187648;1.003836859137015;0.15610917818729064;21.23363604757688;0.829376563886869;0.015805139580631646;0.015475456649002968;0.6914001547019721;-1.1000036809334435;1.3129570538935496
56.617334;0.14612148603025094;0.11938778779278653;0.8203537913261241;0.14783094706152636;1.0037809446390078;0.15609981190057942;21.233076703394143;0.82941230109208;0.015806331687922597;0.01547827939703304;0.6911867284901929;-1.1000037338925555;1.312899267947873
56.627334;0.14610249450296464;0.11940416477927714;0.8204396949229267;0.14782650222032423;1.0037244688547309;0.1560901158244475;21.232450364602578;0.8294480413345691;0.015807396909197087;0.0154810942568418;0.6909770018530351;-1.1000037862857461;1.3128421845563327
56.637334;0.14608377087266997;0.1194199341436382;0.8205255326011571;0.14782127180381507;1.0036676750988414;0.15608011541934036;21.23176907981523;0.8294834327391409;0.01580833521332212;0.015483909796282563;0.6907711617092619;-1.100003837923913;1.3127863647797704
56.647334;0.14606539918090336;0.11943504682528078;0.8206114112227277;0.14781524419347866;1.0036107281871027;0.15606987377939457;21.23104505838512;0.8295181471759888;0.015809146157801063;0.015486732695795334;0.6905694700576702;-1.1000038886073298;1.3127322910758352
56.657334;0.14604747361895634;0.11944946090413844;0.8206975100469599;0.14780842194183566;1.0035536980199935;0.15605946533898138;21.230290121429896;0.8295518648552476;0.01580982887265389;0.01548956680725747;0.6903722507179063;-1.1000039381449338;1.3126804571464554
56.667334;0.14603009537361597;0.11946312742518829;0.8207841016554529;0.14780082527688465;1.0034966643211294;0.15604894560163227;21.229516256814538;0.8295842755385122;0.01581038228716802;0.015492414005612142;0.6901798195073902;-1.1000039863505238;1.312631368254848
56.677334;0.1460133643879215;0.11947598625089145;0.820871540423771;0.14779249053184954;1.0034397681317644;0.15603834196589003;21.228735216454524;0.8296151401518915;0.015810805248797574;0.01549527518795399;0.6899924508958214;-1.100004033027564;1.3125854111049715
56.687334;0.14599736664359042;0.11948798598081047;0.8209602405682179;0.147783452024606;1.0033832262060127;0.15602765717922074;21.227957737815476;0.8296443056542433;0.015811096999467228;0.015498151137561155;0.689810396368546;-1.100004077978039;1.3125428359820301
56.697334;0.14598217138182995;0.11949911183888483;0.8210506222847807;0.14777372343689787;1.0033273342859084;0.15601687533387146;21.22719354646569;0.8296716564298408;0.015811258100859815;0.015501043236750665;0.6896338770686129;-1.10000412102055;1.3125038927900654
56.707334;0.145967837882921;0.1195093898533567;0.8211430576740969;0.14776330324287928;1.0032723953879823;0.15600596425686847;21.226451183897638;0.8296970890857113;0.01581129102243485;0.01550395332097722;0.6894630637260015;-1.100004161988669;1.3124688402338178
56.717334;0.1459544219447226;0.11951886462724273;0.8212378346879705;0.14775218957429126;1.0032186323048498;0.15599487825756903;21.22573729456605;0.8297205253641246;0.015811200110435054;0.015506883277104078;0.6892980646519935;-1.100004200725279;1.3124377658216848
56.727334;0.14594197256741037;0.1195275811764582;0.821335122730259;0.14774038024725542;1.0031661404586336;0.15598356485383874;21.22505657520833;0.8297419418055244;0.015810991203091877;0.015509835957269917;0.6891388951871753;-1.1000042370908767;1.312410470779343
56.737334;0.14593052575998391;0.11953558416712681;0.8214349721155495;0.1477278704272937;1.0031148321202952;0.1559719688838884;21.22441225372142;0.829761366719616;0.015810670513296432;0.015512815578356163;0.6889854697177883;-1.1000042709679163;1.3123865591157973
56.747334;0.1459201102139326;0.11954291652433183;0.8215373316037468;0.14771466151203955;1.0030643812782696;0.1559600359399169;21.223805864424556;0.8297788389438513;0.015810243082976096;0.0155158250939978;0.6888376538816998;-1.100004302248691;1.3123655789325326
56.757334;0.14591075573879522;0.11954960936562938;0.8216420608616195;0.1477007682440899;1.003014232850194;0.15594771587600467;21.223237123939974;0.8297944052655143;0.015809712413131297;0.0155188630910992;0.6886953171834607;-1.1000043308108751;1.31234704408731
56.767334;0.14590248875670478;0.11955567396838579;0.8217489706257485;0.14768621722693112;1.0029636910185786;0.15593495875303984;21.22270449218553;0.8298081221546105;0.015809081205330294;0.01552192373994599;0.6885583232176624;-1.100004356500904;1.3123304186915798
56.777334;0.14589532025394455;0.1195611003442167;0.8218578456680569;0.14767104242119783;1.0029120183726774;0.1559217097395516;21.222205638430193;0.8298200136338261;0.0158083514554164;0.015524999357915112;0.6884265001596931;-1.1000043791478904;1.312315183232208
56.787334;0.14588923941954568;0.11956585873234844;0.8219684103880164;0.1476552759768134;1.0028584718571902;0.15590791720700517;21.221738408266127;0.829830065473224;0.015807523848183472;0.015528082531922623;0.6882996604660245;-1.1000043985864658;1.3123009126817293
56.797334;0.14588421326315845;0.11956990135768915;0.8220803209754218;0.14763893655101662;1.0028023422557528;0.15589354709358005;21.221301070938598;0.8298382863324215;0.015806597947175295;0.015531165805639268;0.6881776130662457;-1.1000044146539465;1.3122873208826606
56.807334;0.14588018798491922;0.11957316338297545;0.8221932281992967;0.14762202809764374;1.0027430567247626;0.1558785874940311;21.22089096704199;0.8298447725944317;0.015805573461242447;0.01553424077192771;0.6880601064588052;-1.1000044271715401;1.3122743207617038
56.817334;0.14587709175836447;0.11957557030982263;0.822306858838014;0.14760455043189386;1.0026802597437936;0.1558630438610026;21.22050499142135;0.8298496817845437;0.015804451114556927;0.015537298832991882;0.687946791817764;-1.1000044359382406;1.3122621075161296
56.827334;0.14587483632703593;0.11957705769698496;0.8224210769384246;0.14758650604781745;1.0026138198213117;0.15584692875823347;21.2201419840627;0.8298531104531186;0.015803232453549323;0.015540332559177706;0.6878372659768365;-1.1000044407425453;1.3122511878878496
56.837334;0.14587331679561252;0.11957758609816375;0.8225359007988055;0.1475679000504687;1.0025437700755198;0.15583025031500297;21.219803079872094;0.8298550494788863;0.015801920071232184;0.015543336029589096;0.6877311246510478;-1.100004441387975;1.3122422525218347
56.847334;0.14587241388372682;0.11957713625426303;0.8226514361023911;0.14754874583979685;1.0024702097827523;0.15581300895005046;21.21948958925673;0.829855462047336;0.015800518198667988;0.01554630410023467;0.6876279633539281;-1.1000044377263622;1.3122359657484348
56.857334;0.14587200401011893;0.11957569622414477;0.8227677459656091;0.14752907094498516;1.002393251523861;0.1557952019439735;21.219201785159672;0.829854316305029;0.01579903225680347;0.01554923145753389;0.6875273318394489;-1.1000044296743767;1.3122328749917238
56.867334;0.14587197242917488;0.11957325564455167;0.8228847788565234;0.1475089081414044;1.002313094550239;0.15577683062842107;21.21893985976924;0.829851549072174;0.01579746861116155;0.015552112396607217;0.6874287060791369;-1.1000044172013115;1.3122334604772066
56.877334;0.14587221534706538;0.11956980946950371;0.8230024125064438;0.14748828157995908;1.0022301694954088;0.1557579069940095;21.218704241356647;0.829847067895818;0.01579583546030457;0.015554940918307482;0.6873315213840735;-1.1000044003002756;1.3122381855980816
56.887334;0.14587263190229252;0.11956536254264853;0.823120549669206;0.14746720594808874;1.0021451565714443;0.15573845356178595;21.218494825249202;0.8298407781214296;0.01579414363047639;0.01555771040594265;0.6872352170067262;-1.1000043789581024;1.3122474616581492
56.897334;0.14587311812488601;0.11955992356846924;0.8232391964961385;0.14744569527880316;1.0020587979835525;0.1557184947533381;21.218311057321294;0.8298325616163468;0.015792406949766514;0.015560413760684146;0.6871392381280763;-1.1000043531452757;1.3122616093023913
56.907334;0.1458735691516885;0.11955349325154961;0.8233584879294212;0.1474237646445341;1.0019716633016236;0.1556980434135262;21.218151991057393;0.8298222241109933;0.015790641989134536;0.015563044722312697;0.6870430267086203;-1.100004322834168;1.3122808935648862
56.917334;0.14587388665371376;0.11954606600213082;0.8234786423924001;0.1474014225142176;1.0018840838932102;0.1556770911454981;21.218015776057268;0.8298094993704286;0.01578886658910526;0.015565599487962252;0.6869460430266825;-1.100004288024015;1.3123054608621112
56.927334;0.14587397717213438;0.11953764559872167;0.8235998543011307;0.1473786709422711;1.001796315266603;0.15565561421261245;21.217899826598536;0.8297941307053242;0.01578709817704593;0.015568077396526216;0.6868477828394027;-1.1000042487469175;1.3123351505799365
56.937334;0.14587374097740477;0.11952825285161206;0.8237222092243348;0.14735551906388952;1.0017086978358327;0.15563359263605162;21.21780096028031;0.8297759481682621;0.01578535307221119;0.01557048025376258;0.6867477684661005;-1.1000042050538288;1.3123695033552254
56.947334;0.14587307229624902;0.11951791949714424;0.8238456811377816;0.1473319904668418;1.0016216045430595;0.15561102335306085;21.21771418112936;0.8297548782195835;0.01578364625057752;0.015572810643986674;0.686645570290522;-1.1000041569974524;1.3124079899755172
56.957334;0.1458718737435545;0.11950668038846286;0.8239701594338873;0.14730811607553274;1.00153534278254;0.15558791597653576;21.217631452669906;0.8297309092407148;0.01578199073943876;0.015575070305377595;0.6865408751878916;-1.1000041046234603;1.3124501309722856
56.967334;0.1458700656142911;0.11949457202190832;0.8240954745899172;0.14728392747171526;1.0014501970692513;0.15556428214206794;21.21754241477125;0.8297040711973137;0.015780396946149012;0.015577260179679132;0.6864335438907306;-1.1000040479799893;1.3124954586296478
56.977334;0.1458675821856713;0.11948163939162586;0.8242214144747316;0.14725945830552106;1.0013664799605322;0.15554013658551322;21.217435672468604;0.8296744417788116;0.015778872165585347;0.015579382456317637;0.6863236092965027;-1.1000039871453753;1.312543510686579
56.987334;0.1458643658476666;0.1194679402448399;0.824347732975591;0.14723474960242564;1.0012845042995302;0.15551550843349407;21.21729870640942;0.8296421636694729;0.015777419772453408;0.015581442572545996;0.6862112065599798;-1.1000039222420683;1.312593881863457
56.997334;0.14586036932342936;0.11945353918634513;0.8244741871555322;0.1472098537963869;1.0012046066560711;0.15549044286754765;21.21711828108434;0.829607455847808;0.015776038548995307;0.015583448327393279;0.6860964778679148;-1.1000038534219725;1.3126462275301558
57.007334;0.14585556061791963;0.11943850395999303;0.8246005838040714;0.1471848341367438;1.0011272439174002;0.15546499174576214;21.216882614552336;0.8295705884832733;0.01577472335306605;0.015585406742163027;0.6859795296597764;-1.1000037808539112;1.3127001942161993
57.017334;0.14584991930207544;0.11942290699051726;0.8247268062979257;0.14715976212663986;1.0010530305428242;0.15543921103800584;21.216583201864655;0.8295318321129541;0.015773466761098472;0.015587322952482795;0.6858604704687185;-1.1000037047163962;1.3127554099138428
57.027334;0.1458434269055692;0.11940682516047121;0.8248528002361054;0.1471347144280294;1.0009826653573293;0.15541316428977894;21.216215360067597;0.8294914261163331;0.01577226038555275;0.015589201976731061;0.6857394703436918;-1.1000036251810859;1.3128116188749408
57.037334;0.14583606235098248;0.11939034002843947;0.824978502908579;0.14710976442400153;1.0009168041283876;0.15538692400697865;21.215778145991827;0.8294495809835855;0.015771095524415385;0.015591050042807328;0.6856167700495551;-1.1000035424062056;1.31286880168198
57.047334;0.14582780123783334;0.11937353975265715;0.8251038189627381;0.14708496984913474;1.0008559776176786;0.15536057654533503;21.21527331056507;0.8294064806940711;0.015769963479337436;0.015592874199628666;0.6854926473138949;-1.1000034565445354;1.3129271143383943
57.057334;0.14581861094896337;0.1193565178087319;0.8252286844047833;0.1470603699811404;1.0008006280128308;0.15533422656942353;21.21470339902653;0.8293622405632687;0.015768856394731412;0.015594681286595533;0.6853673914482326;-1.1000033677527714;1.3129866831050374
57.067334;0.1458084492983992;0.11933936521414358;0.8253530792652476;0.14703599738841622;1.0007511964356222;0.1553079905164401;21.21407062372539;0.8293168425881052;0.015767768466619963;0.015596477127239034;0.6852412868235455;-1.1000032762018248;1.3130474160827228
57.077334;0.1457972763643709;0.11932216436876997;0.8254769512625758;0.14701188963435177;1.0007081473107908;0.15528198396933288;21.213376945402526;0.8292701223665878;0.015766695318109456;0.015598266801814793;0.6851145861829422;-1.1000031820822667;1.313108974970516
57.087334;0.14578506927269938;0.11930499353190581;0.8256001624261702;0.14698808957389925;1.0006719222507825;0.1552563133032676;21.212624548806783;0.8292218155603162;0.015765631692055988;0.015600055295000886;0.6849874914922838;-1.1000030855934106;1.313170859400047
57.097334;0.14577182910848177;0.11928793077804592;0.8257224863419481;0.14696463949930144;1.0006429067459228;0.1552310740003814;21.21181660662086;0.8291715992437819;0.015764570587259462;0.01560184643215428;0.6848601624637178;-1.1000029869196624;1.313232468946096
57.107334;0.14575757542808274;0.11927104394435697;0.8258436390909815;0.14694157751402973;1.0006214624553376;0.15520635053305734;21.210957798873192;0.8291191198651563;0.01576350378814531;0.015603641178894569;0.6847327580811079;-1.100002886217608;1.3132931586435084
57.117334;0.1457423345913444;0.11925437888672473;0.8259633714585218;0.1469189364919126;1.0006079378432897;0.15518221182048972;21.210053865444372;0.8290640352907406;0.01576242211994637;0.015605438210635968;0.6846054891598233;-1.1000027836318216;1.3133522998826712
57.127334;0.14572613736052856;0.11923796149570941;0.8260815650178152;0.1468967418205177;1.00060258072171;0.1551587025189488;21.209110803853076;0.8290060267862425;0.015761316610868627;0.01560723613242334;0.6844786398020838;-1.100002679320414;1.3134092570251708
57.137334;0.1457090189858975;0.1192218047502775;0.8261982480924601;0.14687500721371316;1.00060547459267;0.15513583955092883;21.208134473209753;0.8289447880062437;0.01576017990071998;0.015609034547403568;0.6843525413444138;-1.1000025734567578;1.3134633229511197
57.147334;0.14569101267539375;0.11920591229297348;0.8263135562264283;0.14685373217824052;1.0006165930254443;0.15511362116817645;21.207129661148745;0.828880084927349;0.015759005721270397;0.015610833712597787;0.6842275179346314;-1.1000024662178138;1.313513765427964
57.157334;0.14567214423353594;0.11919028296983664;0.8264276742526853;0.14683289963892354;1.000635864132698;0.1550920404682053;21.206097564280192;0.8288118334242134;0.015757788208171388;0.015612634298662236;0.6841038503916345;-1.1000023577869193;1.31355999987307
57.167334;0.1456524256816823;0.11917491628777761;0.8265407720087286;0.14681246865940886;1.0006631533178472;0.15507109624221266;21.20503445708011;0.8287400917379665;0.015756522664393004;0.015614437347324917;0.6839817651239875;-1.100002248357746;1.313601763651085
57.177334;0.14563184633109766;0.11915981776312927;0.8266529839215437;0.14679236799721773;1.000698211050611;0.1550508043303002;21.20393435683793;0.8286650536099445;0.015755206400241663;0.0156162442271727;0.6838613970875718;-1.1000021381209333;1.3136391591564065
57.187334;0.1456103784775301;0.1191450057021003;0.8267644640265922;0.14677249922762073;1.0007406622480746;0.15503120563716852;21.202792512222924;0.828587086277715;0.015753838775443996;0.015618057014020062;0.683742736867867;-1.1000020272483004;1.3136725097145785
57.197334;0.14558800377385492;0.1191305123009579;0.8268754503205291;0.14675274774674205;1.0007900335906514;0.15501236441700764;21.201606137520876;0.8285066998683766;0.015752420804768383;0.015619878825740157;0.683625639366324;-1.100001915884721;1.313702146869974
57.207334;0.145564732002628;0.11911636945651848;0.8269862614634858;0.14673299403925322;1.000845788625391;0.15499435952703206;21.200373587735097;0.8284244424889139;0.015750955214211285;0.01562171350876219;0.6835099013533938;-1.1000018041459017;1.313728315091189
57.217334;0.14554059365257782;0.11910258895329623;0.8270972288118666;0.14671312396639744;1.0009073846749723;0.15497726836173703;21.199093420633037;0.8283408092369223;0.01574944696033485;0.015623565340950425;0.6833953331433552;-1.1000016921430051;1.3137511885662752
57.227334;0.14551562702429482;0.11908915916965492;0.827208625303949;0.14669303904521927;1.0009743326699774;0.15496114547036993;21.19776308435098;0.8282561775533562;0.015747902900488844;0.015625438615079073;0.6832817954899377;-1.1000015800191991;1.313770881605679
57.237334;0.14548987800772975;0.1190760598862932;0.8273206610900247;0.14667265792423956;1.0010461981512686;0.15494601322812995;21.196378466699823;0.8281707833295147;0.015746330334699202;0.015627336179955417;0.6831692330732145;-1.1000014679410426;1.3137874540842664
57.247334;0.1454634103441459;0.11906327872159055;0.8274335125130242;0.1466519099389561;1.0011225218247457;0.15493187576620102;21.194935795746765;0.8280847431120465;0.015744735459945196;0.015629258386609356;0.683057700138111;-1.100001356067774;1.3138009861119115
57.257334;0.14543631686731345;0.11905081962642373;0.8275473006751498;0.14663073552828973;1.0012027588438506;0.1549187409632547;21.19343447722258;0.8279980760422289;0.015743123089116483;0.015631203415781166;0.6829473253130427;-1.1000012445563327;1.3138116547862144
57.267334;0.1454087190275133;0.11903870013592774;0.8276620819600912;0.14660909361385513;1.0012863566597643;0.15490662458403967;21.19187815352062;0.8279107650137965;0.015741497780108575;0.015633167791287726;0.6828382256202548;-1.10000113357373;1.3138196469026457
57.277334;0.14538075069985734;0.11902693968275282;0.8277778958736647;0.1465869629327126;1.0013728898192324;0.15489553606412365;21.190273185490575;0.8278228783908852;0.0157398644709189;0.015635147042436986;0.6827304819181513;-1.1000010232782023;1.3138249785256804
57.287334;0.14535253374427054;0.11901555126800156;0.8278947622768962;0.1465643306215863;1.001462078001068;0.15488546728487237;21.188626922290897;0.8277346409888715;0.01573822794612979;0.01563713637837366;0.6826241920373021;-1.1000009137894562;1.3138274951821147
57.297334;0.1453241639896304;0.11900454584742173;0.8280126260548595;0.1465411814407404;1.0015536847124662;0.1548763923140314;21.186947449860956;0.8276464201822471;0.015736592029628495;0.015639130570222117;0.6825195034714716;-1.100000805177316;1.3138270553344182
57.307334;0.14529571625484808;0.1189939435923131;0.828131323251951;0.1465175044912311;1.001647438276897;0.15486827241344348;21.18524282712849;0.8275586646582668;0.0157349585752751;0.01564112332804456;0.6824166206606945;-1.1000006974838419;1.3138236805333707
57.317334;0.14526724974804658;0.11898377774269815;0.8282505705132428;0.14649330494465598;1.0017430451441076;0.15486105987006937;21.183519296018158;0.8274717908761261;0.015733326895479453;0.015643106568688822;0.6823157797369441;-1.1000005907608543;1.3138176294100234
