time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
57.327334;0.14523880986176826;0.11897408742571805;0.8283700234789857;0.1464686021537791;1.0018402323319737;0.15485469970239177;21.18178127757217;0.8273861003157127;0.015731694397764295;0.015645069920193815;0.6822171516219286;-1.1000004850799;1.3138094098279627
57.337334;0.14521043431636002;0.11896490683173909;0.8284894058622418;0.1464434182634457;1.001938785692873;0.15484913239304054;21.18003381242729;0.827301800647433;0.015730057657527493;0.0156470009281846;0.6821207688295498;-1.1000003805170369;1.3137997125998218
57.347334;0.14518215570155774;0.11895625800666125;0.8286086048670289;0.14641777141189194;1.0020386083399755;0.15484429779794204;21.17828472469574;0.8272190521804685;0.01572841332387869;0.0156488856778089;0.6820265717168488;-1.1000002771503947;1.3137893490390646
57.357334;0.14515399901061368;0.11894815146565868;0.8287276850406564;0.1463916797848295;1.0021397537750407;0.15484013846097816;21.176544344123872;0.827138015081879;0.015726758679774522;0.015650709471321973;0.6819345240449999;-1.100000175079753;1.3137792450774506
57.367334;0.14512597762027685;0.1189405892169991;0.8288468356942528;0.1463651678070478;1.0022423981096749;0.15483659700453034;21.1748234557805;0.8270589156578505;0.01572509119516405;0.01565245826395146;0.6818446819997145;-1.100000074439555;1.3137704237132777
57.377334;0.14509809094304665;0.11893356597178968;0.8289663003047122;0.14633826677043432;1.0023468133393765;0.1548336119181248;21.173131213310192;0.8269820511960418;0.015723407821045754;0.01565412138552071;0.6817571758225006;-1.09999997537433;1.313763914793658
57.387334;0.1450703259286897;0.11892707296359006;0.8290863577356262;0.14631101582172124;1.0024533506493898;0.15483112887289588;21.17147374108166;0.8269077194943446;0.01572170541065858;0.015655693704994828;0.6816721726641608;-1.099999878001801;1.3137606369509744
57.397334;0.14504265618481132;0.11892110277294181;0.8292073217813779;0.14628346590205124;1.0025623684972556;0.1548291165653866;21.169853806569186;0.8268361779744576;0.01571998105823809;0.01565717466775172;0.6815898767393861;-1.0999997824089456;1.3137613243576782
57.407334;0.14501504508027113;0.11891564952018956;0.8293294803261474;0.146255679758574;1.0026741357743347;0.1548275580119953;21.16827150386153;0.8267676784946996;0.01571823184975401;0.015658565208444587;0.6815105437214013;-1.0999996886606291;1.3137664739155106
57.417334;0.14498746179291536;0.11891070183346329;0.8294530309121817;0.1462277254627018;1.0027887944255003;0.154826429618195;21.16672484729995;0.8267025119138971;0.015716455902810105;0.01565986549288169;0.6814344367362953;-1.099999596798635;1.3137763075763391
57.427334;0.14495989637830556;0.11890623503714796;0.8295780837643554;0.14619966984855093;1.0029063772873574;0.154825697164864;21.165210136299525;0.8266409891562969;0.01571465372673484;0.015661074434964783;0.68136173149801;-1.0999995068543387;1.3137908304128216
57.437334;0.14493236198424428;0.11890221479911826;0.8297046949035464;0.14617157481210438;1.0030268281756818;0.15482531928167034;21.1637231035104;0.8265833668027427;0.01571282781546877;0.015662190644382692;0.6812924935407811;-1.099999418873442;1.3138099277762287
57.447334;0.14490489571004755;0.1188986063163481;0.8298329055690039;0.1461434885240234;1.0031500272305474;0.15482523846320098;21.162260314962843;0.8265297661915713;0.015710981194505688;0.01566321327300356;0.6812267434356226;-1.0999993329313766;1.3138333564370717
57.457334;0.14487756785752265;0.1188953739087145;0.8299627613854175;0.14611543527265744;1.0032758435878744;0.1548253732232632;21.160819631603985;0.8264801248063848;0.01570911601775045;0.01566414131229239;0.6811645090724721;-1.0999992491336466;1.3138606793958603
57.467334;0.14485048808064183;0.11889247363837303;0.8300942788127083;0.14608742050606516;1.0034041482570146;0.1548256300905193;21.159400319464545;0.826434224226049;0.0157072333259523;0.015664972801899872;0.6811058448674574;-1.0999991676074121;1.3138913097932081
57.477334;0.1448238001974557;0.11888984870293928;0.8302274216310197;0.14605944692308448;1.0035347477628676;0.15482592470154954;21.158003638851383;0.8263918034670613;0.0157053342299062;0.01566570633876982;0.6810508524540758;-1.0999990884956905;1.3139246509700295
57.487334;0.14479767311623024;0.11888743167571435;0.8303620919396056;0.14603151982222212;1.003667339588206;0.15482619625805585;21.15663307042319;0.8263526773904286;0.015703420501897526;0.015666343821488946;0.680999675436201;-1.099999011944758;1.313960143248736
57.497334;0.1447722883094554;0.11888515792338951;0.8304980578098444;0.14600363752175652;1.0038015269408547;0.1548264085500455;21.155293057975303;0.8263167378514887;0.0157014938178627;0.015666890410136948;0.6809524311370171;-1.0999989380819202;1.3139971928854295
57.507334;0.1447478181936778;0.1188829841341891;0.8306348870929129;0.14597578474202091;1.0039367819489904;0.15482653798924906;21.15398695789927;0.8262838410076565;0.01569955498401047;0.015667351578760015;0.6809091614743105;-1.0999988670099188;1.3140351755579769
57.517334;0.14472440500623587;0.11888089317482582;0.830772009249188;0.14594793996582378;1.0040723639456617;0.15482656251460591;21.15271604346297;0.8262537586761878;0.015697603547472468;0.015667731304383068;0.6808698797572422;-1.0999987988130662;1.3140735541943096
57.527334;0.1447021523449185;0.11887888678689641;0.8309088326137649;0.14592009053746205;1.0042073577334125;0.15482645979297377;21.151480101466866;0.8262262720324653;0.015695637213772595;0.0156680325037471;0.6808346136742077;-1.0999987335468577;1.3141119631582006
57.537334;0.14468112863402574;0.11887698252738449;0.8310447742246898;0.14589224450610072;1.004340824022376;0.15482620945670145;21.15027824830575;0.8262012792524869;0.015693651563165305;0.015668258323283668;0.6808033466479487;-1.0999986712156622;1.3141501986136923
57.547334;0.14466138249192326;0.11887520972951991;0.8311792405731985;0.14586443377415173;1.0044718991338941;0.15482579305338964;21.149108736105976;0.8261788289475334;0.015691641210080366;0.015668413487131622;0.68077594039436;-1.0999986117603215;1.3141881644548608
57.557334;0.14464296339676444;0.11887359555910536;0.831311676813868;0.1458367101218688;1.004599831481485;0.15482519327241132;21.14796859338853;0.8261590879652856;0.0156896018529728;0.015668504455306993;0.680752145898948;-1.0999985550675015;1.3142257967955246
57.567334;0.14462592855709197;0.11887215541408534;0.8314416534543664;0.1458091339418961;1.0047240269824276;0.1548243982951726;21.146854682978585;0.8261422447123598;0.015687530989076742;0.015668537900092365;0.68073166607594;-1.099998500997069;1.3142629514306725
57.577334;0.14461033124198566;0.11887089822946034;0.8315688986154742;0.14578175619664832;1.004844080303477;0.15482340633596506;21.145765676599563;0.8261284143166885;0.015685426993794157;0.01566851916902219;0.6807142128454632;-1.0999984494064439;1.3142992984304847
57.587334;0.14459620747742102;0.11886983455552369;0.8316932622637352;0.1457546060003211;1.0049597288260461;0.15482222270100043;21.14470292350957;0.8261176443169347;0.015683288944396096;0.015668452030616273;0.6806995696080494;-1.0999984001563279;1.3143343003303973
57.597334;0.14458357469046357;0.11886897861359516;0.8318146180395771;0.14572769374614558;1.0050707604907398;0.15482085168140483;21.143669576441372;0.8261099597698414;0.015681117527395205;0.015668339455459947;0.6806876503533391;-1.0999983531066957;1.3143672623996256
57.607334;0.14457243506056006;0.11886834520472273;0.8319327657802399;0.14570101891131265;1.0051769734282434;0.15481928978874337;21.142669261347837;0.8261053555211424;0.015678914981461057;0.015668184941194967;0.6806785170490058;-1.0999983081148932;1.3143973877014756
57.617334;0.1445627753163414;0.11886794340702321;0.8320474359320343;0.14567457366176717;1.0052781684235508;0.15481752043452612;21.141705263890234;0.8261037830678251;0.015676683721965252;0.01566799353590934;0.6806723280016806;-1.0999982650426692;1.3144238116155977
57.627334;0.1445545714477947;0.11886777463639234;0.8321583560866765;0.1456483484400054;1.0053741272634684;0.15481550403892516;21.14077993626141;0.8261051275668458;0.01567442485839212;0.015667771445705542;0.6806692501853479;-1.0999982237735682;1.314445652185457
57.637334;0.14454779968425086;0.11886783384863277;0.8322652583441341;0.14562233848633793;1.0054646645511764;0.15481317195457103;21.139894193915257;0.8261091303460468;0.0156721375211281;0.015667524119630044;0.68066941210565;-1.0999981842146713;1.3144620985807516
57.647334;0.14454243899271216;0.1188681072985283;0.8323678289467513;0.14559654525248533;1.0055497413165098;0.15481043838258648;21.139047705224744;0.8261153586132596;0.015669819459138375;0.015667254169201093;0.6806729088344159;-1.0999981462689559;1.3144725191565578
57.657334;0.14453846047071142;0.11886857478412055;0.8324656983864377;0.1455709735452665;1.005629442940898;0.15480722069699404;21.138240217345295;0.8261232801088567;0.015667468505106807;0.015666961076981293;0.6806798232889847;-1.0999981098239175;1.3144765362075717
57.667334;0.1445358119880622;0.11886921865511776;0.8325584992006028;0.1455456320264474;1.0057038156053992;0.15480344837857682;21.137473209175134;0.826132336527114;0.015665083458174536;0.01566664290895231;0.6806902284940259;-1.0999980747775862;1.3144739726581238
57.677334;0.1445344071126449;0.11887002549639857;0.8326459642945212;0.14552054082041083;1.005772798932185;0.15479905848886982;21.136749999777134;0.8261419597161002;0.015662663544567502;0.01566629813206039;0.680704132694693;-1.0999980410442627;1.3144647208789135
57.687334;0.14453413308560242;0.11887097574511217;0.8327280071835382;0.14549573239388763;1.0058363139485456;0.1547939920867708;21.136074402348623;0.8261515623080007;0.0156602072956456;0.015665926949674506;0.6807214452308645;-1.0999980085265137;1.3144486941557993
57.697334;0.14453487954198474;0.11887203912318066;0.8328047088331544;0.14547124149986554;1.0058943517294738;0.15478819847791567;21.135450401518202;0.8261605260257568;0.015657712013659675;0.01566553251029659;0.6807420549775989;-1.0999979771112596;1.3144258368074082
57.707334;0.1445365610174577;0.11887318888166525;0.8328762476747313;0.14544709976578488;1.0059469854440346;0.1547816419545786;21.13488273351552;0.8261682232772407;0.01565517399196361;0.015665120272115522;0.6807658882384261;-1.0999979466942622;1.3143960957196579
57.717334;0.14453911690160542;0.11887441487274691;0.8329428522137774;0.14542333522481246;1.005994342864838;0.15477430602962014;21.134376375089225;0.8261740583066324;0.015652588928867603;0.015664695240971287;0.6807928372856203;-1.0999979171977623;1.3143593772050342
57.727334;0.14454249717475362;0.11887571786432731;0.8330047970418373;0.14539996818394763;1.0060366067153008;0.15476618440144024;21.133935774162254;0.826177450177052;0.015649952102601863;0.015664260618470812;0.6808226780719568;-1.0999978885664372;1.314315573291989
57.737334;0.144546646498034;0.11887710015524815;0.8330624119068479;0.14537700646723775;1.0060740280588705;0.15475726435640996;21.1335642816062;0.8261778029600868;0.01564725857871301;0.015663819191404166;0.6808550592055557;-1.0999978607426641;1.3142647013374968
57.747334;0.14455150003156644;0.11887856797367635;0.8331160533034131;0.1453544419154608;1.0061068761817324;0.15474753321948945;21.133263045339685;0.8261745929090665;0.015644504061534264;0.015663374089517613;0.680889508172718;-1.0999978336571605;1.314207004075083
57.757334;0.1445569921428915;0.11888013897061168;0.8331660726299241;0.1453322484000844;1.0061353752067779;0.1547370060735748;21.133030497065658;0.8261675142725868;0.0156416858840532;0.015662927208648963;0.6809254339612341;-1.0999978072513055;1.3141428231215895
57.767334;0.14456306436489194;0.11888184382154453;0.8332128170416409;0.14531038704218519;1.0061596703693818;0.15472574048797985;21.132863229704583;0.82615650120276;0.015638803278807623;0.015662477834980024;0.6809621602224523;-1.0999977815010933;1.3140723913416366
57.777334;0.14456966376340283;0.11888372301861251;0.8332566175269973;0.14528881543801317;1.006179765701321;0.1547138278004813;21.132757983771427;0.8261416067335687;0.015635857340638836;0.015662023565547786;0.6809989978834731;-1.0999977564367691;1.3139957909996818
57.787334;0.14457674004625984;0.11888581825356677;0.8332977923064593;0.14526748976307244;1.0061955048333584;0.15470137289119662;21.13271374770612;0.8261228791802956;0.015632850927454638;0.01566156265196672;0.6810353348007646;-1.0999977321502854;1.3139130416536862
57.797334;0.14458425256129467;0.11888815542757847;0.8333367003722845;0.14524636473227148;1.006206676175195;0.15468846878250733;21.132732323434965;0.8261003314500655;0.01562978788436769;0.015661095075261765;0.6810706847169917;-1.0999977087762443;1.3138241489057476
57.807334;0.14459217739101726;0.11889073792334093;0.8333737504709309;0.1452254054359486;1.006213126809298;0.15467517283707075;21.132816629822155;0.8260740013581391;0.01562667155532232;0.01566062134584755;0.6811046647271556;-1.099997686469948;1.3137290835451774
57.817334;0.1446005089856812;0.11889356452239022;0.8334093375032513;0.14520460944496263;1.0062147728695077;0.15466149644002739;21.13296790048285;0.8260440632746815;0.015623503833976477;0.0156601417748171;0.6811369477015845;-1.0999976653923895;1.313627816538711
57.827334;0.14460926206408656;0.11889664477030779;0.8334438066405432;0.14518402280278803;1.0062115491497183;0.1546474121725877;21.133184351996967;0.8260108716311637;0.01562028578994673;0.015659657299354215;0.6811672469538831;-1.0999976456915879;1.3135204744956501
57.837334;0.14461846293566427;0.11889999037695588;0.8334774536758789;0.14516373171471408;1.0062033815460814;0.15463287196914993;21.13346198778816;0.8259748472612461;0.015617018954341476;0.015659169024590115;0.6811953396393627;-1.0999976274877674;1.313407442527881
57.847334;0.14462813307899253;0.11890360327751463;0.8335105191093932;0.14514383319943067;1.0061901943243177;0.15461782246717726;21.133795609634983;0.8259363121356644;0.015613705941875644;0.015658676710965883;0.6812210743549356;-1.09999761086632;1.3132892912381835
57.857334;0.14463828480159635;0.11890747755904413;0.8335432133691322;0.14512440915000832;1.006171966371055;0.15460221392686602;21.13417913764342;0.8258954242385304;0.0156103506864063;0.015658178897119183;0.6812443434299712;-1.0999975958769106;1.3131667117141756
57.867334;0.14464892569107984;0.11891160702114986;0.8335757673022055;0.14510551571974606;1.0061488308349373;0.1545860155252845;21.134606171827155;0.825852266642064;0.015606958804399884;0.015657673791130405;0.6812650735014909;-1.0999975825400836;1.313040546187669
57.877334;0.14466005696188478;0.1189159823536264;0.8336084624061793;0.14508718605630685;1.0061210842828279;0.1545692292042749;21.13507070633845;0.825807010826498;0.015603537705508055;0.015657159473708025;0.6812832660312018;-1.099997570850151;1.312911726842211
57.887334;0.14467166383696575;0.11892057673606655;0.8336416218452564;0.1450694402829427;1.0060890703308487;0.15455188494305977;21.13556622130829;0.8257600059091117;0.015600096778850978;0.01565663353402345;0.6812990440956546;-1.0999975607713413;1.3127811389273103
57.897334;0.14468371262576943;0.11892534384943719;0.8336755417111334;0.14505229485631674;1.0060530634441411;0.15453402974828528;21.13608331085946;0.8257117333409726;0.01559664765897558;0.015656092602402614;0.6813126242926903;-1.0999975522478815;1.3126495792791197
57.907334;0.14469616298355953;0.11893023703018174;0.8337104314367617;0.14503576802352525;1.0060131922939273;0.15451571708164902;21.136608320055764;0.825662689714251;0.015593203487928545;0.015655533075868432;0.681324222860493;-1.0999975452359168;1.3125177603256688
57.917334;0.14470898194702678;0.11893522360155863;0.8337464418977846;0.14501987758103177;1.0059694109361406;0.1544969903803783;21.13712396677689;0.82561331651695;0.015589777788472738;0.01565495246918365;0.681333986504835;-1.0999975397331043;1.3123863514981065
57.927334;0.1447221474708535;0.11894027894359013;0.8337837174600307;0.1450046386159883;1.0059215470215126;0.15447787577088914;21.137611048003805;0.8255640224521407;0.015586384005393427;0.015654349519003657;0.6813419736176654;-1.099997535776462;1.3122561351796649
57.937334;0.1447356382396297;0.11894537393722596;0.8338224251910248;0.14499007018875051;1.0058693687809972;0.1544583900891054;21.138050812190524;0.8255152298798912;0.01558303546868607;0.01565372401732292;0.6813481712975225;-1.0999975334066168;1.3121281195736356
57.947334;0.1447494136647115;0.11895046991601999;0.833862771140485;0.14497619606269863;1.0058126244569592;0.1544385475708867;21.138427836463123;0.8254673850303406;0.015579745552883793;0.015653077638212054;0.6813525325226406;-1.0999975326231481;1.3120034495005846
57.957334;0.14476339879452402;0.11895552006835022;0.8339049913915406;0.1449630350663194;1.0057510784020705;0.15441836975089576;21.138731774336478;0.82542098189541;0.015576527885486725;0.015652414788516613;0.6813549988347162;-1.0999975333677277;1.3118832360388462
57.967334;0.14477748170078314;0.11896047372950039;0.8339493488305967;0.14495060005250424;1.0056845373360344;0.15439790158112135;21.138957188994574;0.825376618911312;0.015573396187150729;0.015651742669041617;0.6813555352598984;-1.0999975355501352;1.3117684461307915
57.977334;0.14479152355450653;0.11896528391911845;0.8339961337332612;0.14493890795525205;1.005612849168097;0.15437720427499171;21.139102952458117;0.8253349624490682;0.015570363640034272;0.01565107063765094;0.6813542061155008;-1.0999975390759438;1.3116598513771887
57.987334;0.144805382677819;0.11896991057383094;0.8340456279622167;0.14492798341610602;1.0055358808574857;0.15435632376517072;21.13917147449729;0.8252965984753641;0.015567442368640131;0.015650408848501274;0.6813512153214866;-1.0999975438418703;1.3115580517223857
57.997334;0.1448189373052421;0.11897431910096089;0.8340980694780364;0.1449178541703615;1.0054534736211105;0.15433527693430385;21.139166835228707;0.8252619216518452;0.015564642796725443;0.015649766503451245;0.6813468715485002;-1.099997549729425;1.3114635410489042
58.007334;0.14483209253973608;0.11897849020967037;0.8341536672328147;0.14490855191814847;1.0053654358568807;0.1543140714477996;21.139092875817894;0.8252311274803555;0.015561972483275921;0.01564915109140425;0.6813415450848311;-1.0999975566284985;1.311376723596916
58.017334;0.14484477668034576;0.11898243347216018;0.8342126548559328;0.1449001179622688;1.0052716304388574;0.15429273274346994;21.138953260866902;0.8252042845623276;0.015559436029977102;0.015648568671277306;0.681335654041556;-1.099997564462742;1.3112979265075313
58.027334;0.1448569298126993;0.11898618392429824;0.8342753246487657;0.14489260966872936;1.0051720264983277;0.1542713158116964;21.138752864972346;0.8251814469821944;0.015557036916073885;0.015648023754525373;0.6813296497607491;-1.099997573175637;1.3112274489066726
58.037334;0.14486849243541375;0.11898978742726984;0.8343419946362289;0.14488610256785797;1.005066616213801;0.15424990289619273;21.138498135743678;0.825162712170374;0.015554779212033536;0.015647518626020394;0.6813239953999333;-1.099997582696499;1.3111655822591404
58.047334;0.14487940367145155;0.1189932823399698;0.8344129302992184;0.14488067555660725;1.0049553183918012;0.1542285954226928;21.138196061192087;0.8251481812129532;0.0155526671953087;0.01564705277091165;0.6813191547778588;-1.0999975929269454;1.3111125946839914
58.057334;0.14488959923998465;0.1189966811307913;0.8344882965327272;0.14487639328318855;1.004837998284888;0.15420750236643485;21.137853293157768;0.8251379025949955;0.015550703232428168;0.015646623312001905;0.6813155672111628;-1.0999976037461512;1.3110686800976425
58.067334;0.14489901024492632;0.11899997179525981;0.8345681632808778;0.14487330414722435;1.0047145980596812;0.15418672600178132;21.137476507336075;0.8251318713218317;0.01554888642803997;0.01564622658676971;0.6813136134956607;-1.0999976150191872;1.3110338544791222
58.077334;0.14490756953940873;0.11900314154160581;0.8346525344708925;0.14487144054158385;1.0045852349198974;0.1541663513846163;21.137073484995714;0.8251300487087784;0.015547214031850495;0.015645859266641998;0.681313604870788;-1.0999976266045985;1.3110078738151578
58.087334;0.14491520811854866;0.1190061926083715;0.8347413871934377;0.14487081312790526;1.0044501805226602;0.15414644490302581;21.13665380419176;0.8251323461217602;0.015545683694212357;0.01564551850416728;0.681315776738546;-1.0999976383638879;1.3109902387399623
58.097334;0.14492184231958175;0.11900913524219343;0.834834698082163;0.14487140801470702;1.0043098351182624;0.1541270579344671;21.136228456672228;0.8251386129219632;0.01554429386634926;0.015645202251108988;0.6813203112202006;-1.0999976501794453;1.310980256954007
58.107334;0.14492737796208588;0.11901197542779272;0.8349324600518536;0.14487318851651707;1.0041647335408916;0.15410822878542704;21.135808648822056;0.8251486593825512;0.015543043247761406;0.015644909910515967;0.6813274162218269;-1.0999976619708955;1.3109770808966315
58.117334;0.14493173228062123;0.11901471584447283;0.8350346858665644;0.1448760982986436;1.0040154990145553;0.1540899900326476;21.135404234151046;0.8251622299031054;0.015541931202693132;0.015644642381056187;0.6813373642341728;-1.0999976736879482;1.3109796718637772
58.127334;0.14493484888203753;0.11901736667931201;0.835141351811177;0.14488006648671697;1.003862769943769;0.15407238192400127;21.13502129106532;0.8251789316713051;0.01554095820184392;0.015644401258805837;0.6813504273659101;-1.099997685293436;1.3109868276159016
58.137334;0.14493669347381277;0.11901994952435506;0.8352523128763197;0.14488501658107916;1.0037071508746835;0.15405545363756004;21.13466000407194;0.8251982907049594;0.01554012424851238;0.01564418771666822;0.6813668041129013;-1.0999976967671476;1.3109973621990487
58.147334;0.14493724620825918;0.11902248963115171;0.8353672628200237;0.14489087757311797;1.0035491953240216;0.1540392535442228;21.134315572205704;0.8252199368692011;0.0155394265829696;0.01564400180171646;0.681386639945251;-1.0999977081077266;1.3110102443524076
58.157334;0.14493650474564718;0.11902500528855575;0.8354857704666804;0.14489759246443254;1.003389417349233;0.15402382093202127;21.133981014720813;0.8252436971941158;0.015538859783103572;0.015643842727622884;0.6814100918918494;-1.099997719299072;1.3110246276589574
58.167334;0.1449344923874955;0.11902749870650779;0.8356073701184347;0.1449051167887155;1.003228269483781;0.15400917925720176;21.13364889005532;0.8252695415849547;0.015538417971843063;0.015643709269153844;0.6814373231885256;-1.0999977302722668;1.3110399208916592
58.177334;0.14493126281682162;0.11902995056664419;0.8357316047822252;0.1449134053196917;1.003066102896196;0.15399533523402403;21.1333131267065;0.8252975036202814;0.015538096196334712;0.01564359948372347;0.6814684738171806;-1.0999977408998831;1.311055829395192
58.187334;0.14492689462508537;0.1190323255063685;0.8358579676843525;0.1449224060852086;1.0029032080973341;0.15398228204186556;21.132971793372768;0.8253276246847739;0.015537890314758144;0.01564351037652909;0.6815036933753577;-1.099997751011848;1.3110722068661298
58.197334;0.14492147438718103;0.1190345866678827;0.8359858353702554;0.14493207659556176;1.0027398809280692;0.15396999623263463;21.132627820544688;0.8253598942559766;0.015537796679925593;0.015643437469872335;0.6815431600719641;-1.0999977604164946;1.311088830217167
58.207334;0.14491508260564148;0.11903670553585095;0.8361145108683266;0.14494240270487202;1.002576405627404;0.15395843588992872;21.13228723341831;0.8253942012728381;0.015537811864258429;0.01564337438998665;0.6815870593300187;-1.0999977689223839;1.3111053457516055
58.217334;0.14490779828527886;0.11903866538042625;0.8362433464891059;0.14495339897510454;1.002413003298877;0.15394755198029061;21.131957241537314;0.8254303471257948;0.015537932280678773;0.015643313487420027;0.6816356062156784;-1.099997776351538;1.3111214519459145
58.227334;0.14489971277327612;0.11904046458758007;0.8363718016478866;0.14496509445815384;1.0022498020088715;0.15393730678987008;21.131644686737417;0.8254681022925399;0.015538153641348442;0.015643246778568157;0.6816890716388511;-1.099997782533238;1.3111370960761457
58.237334;0.14489093007436715;0.11904211567154789;0.8364994063003063;0.1449775157536471;1.0020867948410022;0.1539276863003362;21.131355059081134;0.8255072454825059;0.015538470422911382;0.015643165766366447;0.6817477342260194;-1.0999977872891542;1.3111524261418708
58.247334;0.14488155351784082;0.11904363890379954;0.8366257076650038;0.1449906780849892;1.0019238598127473;0.1539186988816576;21.131092773816068;0.8255475450772134;0.015538875969073537;0.0156430608051035;0.6818118186983597;-1.0999977904320382;1.3111675484573317
58.257334;0.14487167190229644;0.1190450563494649;0.8367502438974702;0.14500459050456363;1.0017608943359955;0.15391036659559978;21.130861398640633;0.8255887072844882;0.015539362954313225;0.015642921016152937;0.681881486790616;-1.0999977917830892;1.3111823287734998
58.267334;0.14486135022371852;0.11904638491580447;0.8368725885095519;0.1450192670396312;1.001597881004193;0.15390272232731175;21.130662503211372;0.8256303532013398;0.01553992376764662;0.01564273468069968;0.681956862703505;-1.0999977912054184;1.3111963792396972
58.277334;0.14485063004507276;0.11904762794003565;0.836992466342834;0.14503473081637497;1.0014348143855332;0.1538958098782495;21.13049468807626;0.8256720364926096;0.015540551252585418;0.015642490123872997;0.6820380525694436;-1.0999977886278212;1.3112092341396613
58.287334;0.14483953741709846;0.1190487735819857;0.8371098332026318;0.14505101363777245;1.0012716535292385;0.15388967448059093;21.13035471612514;0.8257133146267275;0.015541239534616667;0.015642177041040463;0.6821251328487441;-1.0999977840216821;1.3112205300206328
58.297334;0.14482808984865797;0.11904980294358739;0.8372248263401407;0.14506815450454286;1.0011083766112483;0.15388434750812846;21.130239818987146;0.8257538255079891;0.015541983952004979;0.015641787446568238;0.6822181168371428;-1.0999977773487324;1.311230041454261
58.307334;0.14481630104750748;0.11905070074468284;0.8373376257594318;0.1450861898193804;1.0009450550795396;0.15387984406384175;21.130148896450873;0.8257932903654066;0.01554278054366742;0.0156413158553244;0.6823169220508504;-1.0999977685298983;1.3112376985619
58.317334;0.1448041798414132;0.11905146270093918;0.8374483598930323;0.14510514273241137;1.0007818447052497;0.15387617422226088;21.130082273833466;0.8258314990626192;0.01554362630057172;0.01564075948205618;0.6824213780738037;-1.0999977574503454;1.3112436159577467
58.327334;0.1447917250957263;0.1190520966490226;0.8375571147945824;0.14512502490464163;1.0006189277479598;0.1538733453423699;21.13004054043846;0.8258683285690974;0.015544519605315213;0.015640118426947375;0.682531278094136;-1.0999977439787607;1.3112479521604985
58.337334;0.14477892775228038;0.1190526144497151;0.8376639574482774;0.145145843426785;1.0004565176297788;0.153871347253204;21.13002319089153;0.8259037644655066;0.015545459595905088;0.015639395346314134;0.6826464105073051;-1.0999977279829651;1.3112506639222319
58.347334;0.14476577717839179;0.11905302506989913;0.8377689071864333;0.1451676018524921;1.0002948893343777;0.15387013969161475;21.13002944619067;0.8259378938913885;0.015546444904552764;0.015638595185459247;0.6827665673172074;-1.0999977093360191;1.3112514498556262
58.357334;0.1447522651899293;0.11905334278968782;0.8378719107752238;0.1451902994868602;1.0001343513527137;0.15386966392144646;21.130060762660676;0.8259708625829314;0.01554747324836257;0.01563772460504182;0.6828915517818334;-1.0999976879087399;1.3112498939231945
58.367334;0.14473839203273856;0.11905359419339342;0.8379728584764967;0.14521393764726376;0.9999751841517673;0.1538698684869653;21.130120781219713;0.8260028327476548;0.015548542371917745;0.015636790545728505;0.6830211588546818;-1.0999976635677915;1.3112455579703413
58.377334;0.14472417361847548;0.11905380755909215;0.8380715773167076;0.14523852615611835;0.9998175607609073;0.1538707207189401;21.130212817727163;0.8260339791341954;0.015549651449857486;0.015635799700272592;0.6831551362397474;-1.099997636200599;1.3112379945630748
58.387334;0.14470964610721904;0.11905400336724706;0.8381677680781102;0.14526407800002414;0.999661483740159;0.15387220334479465;21.13033880444076;0.8260644960290088;0.015550801747816898;0.015634759755192906;0.6832931569547874;-1.09999760574382;1.3112268116824417
58.397334;0.14469486405948112;0.11905419642279984;0.8382609833247641;0.14529059747705972;0.9995068379026579;0.15387430438000207;21.130499832029248;0.826094561303013;0.015551995696688962;0.01563368016385613;0.6834348321726482;-1.0999975721853377;1.311211780038973
58.407334;0.1446798895307328;0.11905439612508877;0.8383507194634553;0.14531807324780016;0.9993534945989127;0.15387700266675824;21.130696825204865;0.826124327364705;0.015553234716946371;0.01563257114914085;0.683579773421336;-1.0999975355597444;1.3111928966538724
58.417334;0.14466478708160305;0.11905460308708006;0.8384365429665914;0.14534647767079237;0.9992013132398675;0.1538802639632953;21.130932053046646;0.8261540203460696;0.01555451789567971;0.015631442515316073;0.683727641479377;-1.0999974959541505;1.3111703507105346
58.427334;0.14464962724034122;0.11905481120636612;0.8385181551502043;0.1453757696989241;0.9990500973319115;0.15388405121759363;21.13121050784134;0.8261840269473837;0.015555842712332003;0.01563030325619622;0.6838781366712755;-1.0999974534953638;1.3111443934168523
58.437334;0.14463447921034459;0.11905501354805627;0.8385953844128413;0.14540590112955454;0.9988996283953202;0.15388833996134993;21.131538654226798;0.8262148660102262;0.015557206194947184;0.015629160907128764;0.684030965993212;-1.0999974083184791;1.3111151868428201
58.447334;0.14461940205015825;0.11905520664253916;0.8386681262114003;0.1454368242935996;0.9987497552958797;0.15389313533746873;21.131921601033987;0.826247111956947;0.015558605043437769;0.01562802063024967;0.6841858184136738;-1.0999973605461892;1.311082746267156
58.457334;0.14460444732490121;0.11905539286725328;0.8387362793756818;0.14546849326685782;0.9986004418304213;0.15389847569030554;21.13236169395657;0.8262813121500882;0.0155600356350052;0.01562688573246752;0.6843423541068623;-1.099997310275639;1.3110470123787463
58.467334;0.1445896613541675;0.11905557453180324;0.8387997172519494;0.14550085252433193;0.998451730758845;0.15390441309221436;21.132858967859022;0.8263178906613984;0.015561494767836479;0.015625759103543014;0.684500221083589;-1.0999972575630599;1.3110079514598232
58.477334;0.14457508721523754;0.11905574167504303;0.8388582829877234;0.14553382535701398;0.9983037025504259;0.15391099582836223;21.13341229527697;0.8263570936526387;0.015562979863431204;0.0156246431423085;0.6846590788497751;-1.099997202422126;1.3109655608406423
58.487334;0.14456077064172135;0.11905587586468322;0.8389118078711407;0.14556731895294356;0.9981564579130701;0.15391826926229368;21.134020346551292;0.8263990185596599;0.015564487987253824;0.01562353865759678;0.6848185875004097;-1.0999971448563894;1.310919774457598
58.497334;0.1445467605682672;0.11905597186816762;0.8389601383773958;0.14560123927876004;0.9980100748577262;0.15392627802469147;21.13468190167466;0.8264436628034942;0.015566015377170377;0.015622445078242448;0.6849783908504039;-1.0999970849069247;1.310870390434592
58.507334;0.14453310175284334;0.11905604759814858;0.8390031600107739;0.1456355019968755;0.9978646073223771;0.1539350621811138;21.135395632547894;0.8264909256200923;0.015567558044539576;0.015621362040190764;0.6851381558784129;-1.0999970226749385;1.3108171537221824
58.517334;0.14451982849578862;0.11905613055975107;0.8390408360310107;0.14567003476910326;0.9977201683533561;0.15394465679447855;21.136159580626263;0.8265405901868479;0.015569112188427974;0.01562029050072804;0.6852976416117509;-1.0999969583133171;1.3107599205084752
58.527334;0.1445069639805425;0.11905624304831959;0.8390732342968817;0.14570476674288968;0.9975769920067243;0.15395509655675574;21.136970592777605;0.8265923316787916;0.015570674081291161;0.015619232238507837;0.685456722801142;-1.0999968920021386;1.3106987074197773
58.537334;0.1444945184226402;0.11905640230180817;0.8391004830362729;0.14573961489190926;0.9974354172365987;0.15396641565623004;21.137823900315354;0.8266457468886514;0.015572239608153009;0.015618188747733191;0.6856153680478035;-1.0999968239267364;1.3106336791583912
58.547334;0.1444824858561545;0.11905662656737391;0.8391226528235814;0.1457744845943094;0.9972958312001038;0.15397863349274468;21.138712896466654;0.8267003955060627;0.015573803621874908;0.015617160804775225;0.6857736065210251;-1.0999967542708076;1.3105651516960575
58.557334;0.14447085471658738;0.11905693667772589;0.8391396717661396;0.1458092789212499;0.9971586084507529;0.15399173954359027;21.139629468465493;0.8267558332245646;0.015575359810779546;0.015616148085572865;0.6859315123831862;-1.0999966832142083;1.3104934839621816
58.567334;0.1444596319717077;0.11905735696286074;0.8391513627346756;0.14584390026697425;0.9970240818912739;0.15400569946760237;21.14056480442132;0.8268115884947352;0.015576901264034253;0.015615148281479183;0.68608921895434;-1.0999966109374961;1.3104189454249673
58.577334;0.14444885441419508;0.11905791996457993;0.8391575407775637;0.14587824383829495;0.9968925525764879;0.15402047739812008;21.141509920055242;0.8268671191598006;0.01557842102311356;0.015614156690701878;0.6862469141656797;-1.0999965376468357;1.3103417216176387
58.587334;0.14443857597864262;0.11905866767595442;0.8391580804347482;0.1459121987625636;0.996764307455714;0.1540360522376999;21.142455240704685;0.8269218410384833;0.01557991177817265;0.015613166932947325;0.686404810246805;-1.0999964636021282;1.31026193841544
58.597334;0.14442884800413244;0.11905964467927999;0.8391529492740035;0.14594565990247005;0.9966395963351617;0.1540524149724101;21.143389578206957;0.8269752180860465;0.015581365315430043;0.015612172288365986;0.6865631363278301;-1.0999963891255404;1.3101796457802701
58.607334;0.1444197098301942;0.11906088573877883;0.8391421911329138;0.1459785348413113;0.9965185368869991;0.15406955831342992;21.144299461450974;0.8270268492949747;0.015582773115647415;0.015611166630597932;0.6867221258782177;-1.0999963145936755;1.3100948643492767
58.617334;0.14441119202949085;0.11906239995644684;0.8391258253396252;0.14601074546742598;0.9964010442148111;0.1540874789690466;21.1451695825645;0.8270764861880247;0.015584127128643039;0.015610144416775782;0.6868819725013832;-1.0999962404178498;1.3100076668033656
58.627334;0.1444033207540431;0.11906416228662679;0.8391037768049315;0.14604222915640844;0.9962868918968576;0.15410617761086404;21.145984825184197;0.8271239466142395;0.015585419202906108;0.015609100582231701;0.6870428259024068;-1.0999961670073437;1.309918175276247
58.637334;0.14439611679921224;0.11906612315838495;0.8390759406737942;0.146072940632433;0.9961758343189977;0.1541256393879878;21.146732045238032;0.8271690192633306;0.01558664083040979;0.015608031125580788;0.6872048416274449;-1.0999960947350809;1.309826484441082
58.647334;0.14438959482093625;0.11906822810596585;0.8390422590020152;0.14610285872130072;0.9960676778513875;0.1541458261005386;21.147400031028674;0.8272114386266747;0.015587785179734333;0.015606933345544286;0.6873681946025619;-1.099996023936734;1.3097326540283678
58.657334;0.1443837644216718;0.11907043186545643;0.8390026865990001;0.14613198857438162;0.9959622876315197;0.1541667018931391;21.147979880811544;0.8272509088908828;0.015588849242314648;0.015605804679755775;0.6875330306781119;-1.099995954937429;1.3096368158192528
58.667334;0.1443786332227837;0.11907270045861121;0.8389571141296019;0.14616035575875466;0.9958595477358854;0.15418826293365478;21.148466361774837;0.827287180571844;0.015589833411871784;0.01560464156827198;0.6876994031080513;-1.0999958880710627;1.3095392571572488
58.677334;0.1443742102477071;0.11907500355066675;0.8389053515467582;0.14618800100660428;0.9957593023762408;0.1542105372065686;21.148858137288922;0.8273201311878499;0.015590739946377156;0.015603440483940498;0.687867221033449;-1.0999958236638427;1.309440409948054
58.687334;0.14437050185757352;0.11907730449007246;0.8388471581897622;0.14621497005341969;0.9956613658266974;0.15423356211554115;21.149157464944214;0.8273497601821359;0.015591572176545929;0.015602200759416455;0.6880362559965288;-1.0999957619945835;1.3093408205750396
58.697334;0.14436750272295773;0.11907955104204333;0.8387822823876081;0.14624130261765433;0.9955656175581507;0.1542573733044609;21.14936990748073;0.827376163298256;0.015592334782612533;0.015600926435087367;0.6882062397415005;-1.0999957032746144;1.3092411032817053
58.707334;0.14436519140182294;0.11908166608476317;0.8387105153999833;0.1462670373035148;0.9954720543418165;0.154282009997161;21.149502354235953;0.8273995522524605;0.015593034847948299;0.01559962534074518;0.6883769624349052;-1.0999956476544808;1.3091418057459268
58.717334;0.1443635360379756;0.119083546356469;0.8386317280346729;0.1462922223113525;0.9953807503175468;0.1543075129162283;21.14956030485122;0.8274202466181128;0.015593681611080918;0.015598306880011452;0.6885482888398805;-1.0999955952240104;1.3090432917999524
58.727334;0.14436251017526355;0.11908507420046052;0.8385458426381989;0.14631691755476384;0.9952917992552106;0.1543339113033084;21.149547034513347;0.8274386210247994;0.015594284554771845;0.015596980319726741;0.6887201247206142;-1.0999955460022177;1.3089458063270987
58.737334;0.1443621051096282;0.11908613655587955;0.8384527535875507;0.14634119085799532;0.9952052837562338;0.15436121695043295;21.149464533982083;0.827455037173682;0.015594852676137711;0.015595653131115187;0.6888923825537305;-1.0999954999481492;1.3088496082291183
58.747334;0.14436232487386608;0.11908664245682071;0.8383522872365206;0.14636510987285342;0.9951213081996342;0.15438942864974656;21.149314773117116;0.827469760825573;0.015595395160712212;0.015594329587734154;0.6890649849649272;-1.0999954569873092;1.308754986329941
58.757334;0.14436316867748056;0.1190865264800026;0.8382442668713572;0.1463887410822746;0.9950400735235745;0.15441853664442368;21.149100564740863;0.8274829257618928;0.015595921340676085;0.015593011430975492;0.6892379067864154;-1.0999954170263022;1.3086621916083607
58.767334;0.14436461764804473;0.11908573866235052;0.8381285831283442;0.1464121574480158;0.9949618946347415;0.1544485169738968;21.148826180796664;0.8274946030920718;0.015596440783806061;0.015591700474283002;0.6894112114798348;-1.0999953799674695;1.3085713650933763
58.777334;0.14436663458056928;0.11908423825584324;0.838005143829067;0.146435431182545;0.994887169582845;0.15447932439952472;21.148497775198756;0.8275049183597084;0.01559696410405512;0.015590400857247583;0.6895850527528553;-1.0999953457307117;1.3084824945388016
58.787334;0.1443691695257667;0.1190819981341712;0.8378737685749917;0.14645861750424977;0.9948163576792975;0.1545108988498328;21.148122314222178;0.82751409698834;0.015597501811533675;0.015589119239479426;0.6897596497638315;-1.0999953142644199;1.308395419135533
58.797334;0.14437216391750618;0.11907900987439256;0.8377341828007857;0.14648175665119792;0.994749940670057;0.15454316778201205;21.14770518119684;0.8275223840245098;0.015598061748071452;0.015587862878870372;0.6899352596760949;-1.0999952855459347;1.308309852357825
58.807334;0.14437555651183231;0.11907527858505226;0.8375861376683735;0.14650488704227832;0.9946883774378359;0.1545760385496259;21.147248665348414;0.8275299271091383;0.015598648795903215;0.015586637351905883;0.6901121488869142;-1.0999952595784492;1.308225415270933
58.817334;0.14437929189772084;0.11907081300441051;0.8374295494700852;0.14652805299129704;0.9946321039668805;0.1546093987325624;21.14675130791803;0.8275367695540926;0.015599266335267249;0.015585446226647336;0.6902905676663862;-1.0999952363881;1.3081417166412266
58.827334;0.14438332243708532;0.1190656215851434;0.8372645628294529;0.14655130700299862;0.9945815611831449;0.15464311850826978;21.146208214373864;0.8275429436447332;0.015599916973371453;0.015584292542921535;0.6904707418575005;-1.09999521602019;1.308058419165527
58.837334;0.14438760329492645;0.11905970867758857;0.8370915346312253;0.1465747043933864;0.9945372202320027;0.15467705605813029;21.145614073603536;0.8275485139337816;0.015600602881922583;0.015583179566808261;0.6906528825752695;-1.099995198527137;1.307975208549913
58.847334;0.1443920862486811;0.11905306820749122;0.8369109787643839;0.14659829283019257;0.9944995937916759;0.1547110697321646;21.14496638621451;0.8275535329610485;0.01560132622748241;0.01558210997575103;0.6908372048088436;-1.099995183949056;1.3078917681915487
58.857334;0.14439671079981478;0.11904568312207925;0.8367234758365443;0.14662210832898367;0.994469216900476;0.1547450156452146;21.144264913249792;0.827557995062075;0.015602088521866302;0.015581084763971909;0.691023911386196;-1.0999951722907049;1.3078078129953379
58.867334;0.14440140601346388;0.11903753245855968;0.8365295731401947;0.14664617766191443;0.9944466344831925;0.1547787327221982;21.143508963954158;0.8275618617030508;0.015602889029777944;0.015580102774626653;0.6912131412578661;-1.0999951635067078;1.3077230270686755
58.877334;0.14440611289530603;0.11902860349294021;0.8363297370029601;0.14667051647421706;0.9944324248912513;0.15481203615899305;21.142696295337423;0.8275651346693925;0.015603724845730742;0.015579161369216834;0.69140493092882;-1.0999951575011815;1.30763690871607
58.887334;0.14441080218473923;0.11901890098081845;0.8361243639739323;0.14669512818727812;0.9944271863981091;0.15484472068221472;21.14182348543938;0.8275678505163914;0.015604593407651631;0.015578257934200994;0.6915991718982633;-1.099995154132374;1.307548705675039
58.897334;0.14441547053728898;0.11900844428606952;0.8359138340243848;0.14672001487436978;0.9944314414459142;0.1548765760833072;21.14088594722238;0.8275699920115464;0.015605494671499071;0.015577391049240908;0.6917955815761233;-1.0999951532329908;1.3074574882831114
58.907334;0.14442012939149423;0.1189972581303568;0.8356985748756961;0.1467451866858946;0.994445536769553;0.1549074097255805;21.139878288776433;0.8275714639558546;0.015606431370188977;0.015576560983064066;0.6919937626008151;-1.0999951546498863;1.3073622968907583
58.917334;0.14442480022010581;0.11898536954356348;0.8354790893645717;0.1467706586649117;0.9944696083684538;0.15493705013809184;21.138795384103503;0.8275721638028688;0.015607408474300404;0.015575769697900846;0.6921933094598433;-1.0999951582665282;1.3072622667538774
58.927334;0.1444295150315485;0.11897281127757733;0.8352559402927271;0.14679644215933133;0.9945035887845702;0.15496533599736204;21.137632387392618;0.8275720360049846;0.015608433064063216;0.015575020029525662;0.6923938770484056;-1.0999951639872476;1.3071566402620565
58.937334;0.14443431799064507;0.11895962682072729;0.8350297100174292;0.1468225362212763;0.9945472300875258;0.15499211875281438;21.136383814525487;0.8275710610105674;0.015609514400497439;0.015574314184213902;0.692595182078626;-1.0999951717112202;1.3070447251925723
58.947334;0.14443926542819252;0.1189458727171186;0.8348009726917652;0.1468489239614817;0.9946001610880035;0.15501727742963664;21.135043371384768;0.8275692500440663;0.015610662596763653;0.015573652641460005;0.6927969365014821;-1.099995181323562;1.3069259419511878
58.957334;0.14444442171420702;0.11893161185123703;0.834570328229683;0.14687557153345168;0.9946619977375963;0.15504073037334123;21.13360404504074;0.8275666914640534;0.015611886354640808;0.015573034030714576;0.6929987953643897;-1.099995192691351;1.3067999583472671
58.967334;0.14444985748179995;0.11891690440829161;0.8343384716352021;0.14690242515777693;0.994732458894757;0.15506243957166177;21.132057109855225;0.8275635836975761;0.015613192227160984;0.015572455393162725;0.6932003785659668;-1.0999952056553282;1.3066667471331952
58.977334;0.14445565175957367;0.11890180684793313;0.8341061946193492;0.14692941559763006;0.9948113824499422;0.15508240206940524;21.130391183588507;0.8275601984467628;0.01561458512908669;0.015571912552216335;0.6934012987226064;-1.0999952200385554;1.3065264642004755
58.987334;0.14446188340156205;0.11888637597399675;0.8338742946982529;0.1469564711403605;0.9948986402430499;0.15510062836263774;21.128592837681886;0.8275568226512978;0.015616068787274801;0.015571400679642279;0.6936011626188048;-1.0999952356790632;1.3063792537887144
58.997334;0.14446860999620662;0.11887067149611588;0.833643483193338;0.14698352436994555;0.9949940466447583;0.15511712607042935;21.12664758132709;0.8275537264595662;0.015617646464305936;0.015570914317680882;0.6937995559175978;-1.0999952524498644;1.306225155262809
59.007334;0.14447585735006124;0.11885475147836387;0.8334143271303996;0.14701050907101118;0.9950972971458909;0.1551318977394416;21.124539961333735;0.8275511504809918;0.015619322023047525;0.015570446626998368;0.6939960019299858;-1.099995270232488;1.306064153547417
59.017334;0.14448363202870582;0.11883866469583175;0.8331871784378451;0.14703735607345592;0.9952079605333004;0.15514493921902675;21.12225386437658;0.8275493139951624;0.015621100342213427;0.015569989074772611;0.6941899642226257;-1.0999952888800169;1.3058963231376868
59.027334;0.14449193886998798;0.11882245255247809;0.8329621248086942;0.14706398986935565;0.9953255257467193;0.1551562382513208;21.11977421126692;0.8275484139816468;0.015622986261903808;0.015569532174492738;0.694380921736547;-1.0999953082200056;1.3057219759121235
59.037334;0.1445007851987105;0.11880615711707675;0.8327390717167842;0.14709032390029794;0.9954494474404879;0.15516577989218566;21.117088725854817;0.8275485855206887;0.015624983046101666;0.015569066745211108;0.6945684052671133;-1.0999953280823616;1.3055416471664163
59.047334;0.1445101718305733;0.11878982287159101;0.8325179140924385;0.1471162600440781;0.9955791603167058;0.15517355395387714;21.11418850363658;0.8275499085490424;0.015627091777341888;0.01556858556779078;0.6947519972291647;-1.0999953483290226;1.3053559324454869
59.057334;0.14452008682105752;0.11877349317938114;0.832298627353874;0.14714169582847186;0.9957140337033427;0.15517956393590523;21.111068009902713;0.8275524940805417;0.015629311522380257;0.015568084664850516;0.694931396928034;-1.0999953688754065;1.3051653812114306
59.067334;0.1445305140697708;0.11875720597200061;0.832081252896552;0.1471665342007547;0.9958533163590899;0.15518383013347375;21.107724229748595;0.827556527587448;0.015631639596124125;0.015567562616412099;0.6951064814967544;-1.0999953896785333;1.3049704565403455
59.077334;0.14454144234469787;0.11874099342263184;0.8318658528205723;0.14719068821506598;0.9959961982585086;0.15518638211339816;21.104154988476;0.8275622377066415;0.015634071415758323;0.015567018926140866;0.6952772595415516;-1.0999954107058438;1.3047715061554783
59.087334;0.14455286408526638;0.11872488740573352;0.8316524668149178;0.14721407678416457;0.9961418857832083;0.15518725793808522;21.10035789550936;0.827569863003198;0.015636600136855503;0.015566453763506736;0.6954437967514502;-1.0999954319190028;1.3045688172555774
59.097334;0.14456476947939148;0.11870892317049662;0.8314411042082321;0.1472366200719289;0.9962895508487568;0.15518651477946552;21.096330858628104;0.827579651880397;0.015639216910525;0.015565868418874092;0.6956061886488909;-1.0999954532617269;1.3043627191802771
59.107334;0.14457713899492408;0.11869314099442532;0.831231760454368;0.14725824272912516;0.996438338466217;0.15518423337729045;21.09207402083513;0.8275919097489952;0.0156419113215352;0.01556526503105617;0.6957645219408128;-1.0999954746455824;1.3041536133255909
59.117334;0.14458994292878283;0.11867759038163034;0.8310244274607358;0.14727887775892012;0.9965874857484361;0.1551805082532282;21.08759080869694;0.8276070233187419;0.015644670807450276;0.015564646294790329;0.6959188141398004;-1.0999954959603995;1.3039418670535934
59.127334;0.14460314735655838;0.11866233447275916;0.8308191015467151;0.14729846759509238;0.9967363375440033;0.15517543436988876;21.082887183104564;0.8276253725250828;0.015647480178805417;0.015564015210056664;0.6960690025931858;-1.099995517114905;1.3037276291735722
59.137334;0.14461671055032096;0.11864744928609856;0.8306157849024493;0.14731696573082725;0.9968842698081177;0.15516910451487984;21.077971416376243;0.8276472126381029;0.015650323304696647;0.015563374011348241;0.6962149601736556;-1.0999955380713198;1.303510785099636
