time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
59.147334;0.14463057411036537;0.11863301595363258;0.8304145040492128;0.14733433659430994;0.9970306472893381;0.15516161101528983;21.072854579764126;0.8276726226008244;0.015653185521510942;0.01556272346761549;0.6963564904938528;-1.099995558839922;1.303291134312038
59.157334;0.1446446665685161;0.11861911346042067;0.8302153380323406;0.147350555050673;0.997174842734725;0.15515304195100899;21.067550686489476;0.8277014699004976;0.015656054339482146;0.01556206360026796;0.6964933508289629;-1.0999955794487086;1.30306855660388
59.167334;0.14465891070803977;0.1186058137059707;0.8300183599311846;0.14736560821044328;0.9973163249466732;0.15514348736596958;21.062076873833863;0.8277333877789492;0.01565891913435977;0.015561394585776184;0.6966252911383907;-1.099995599921299;1.302843003696706
59.177334;0.14467321873505035;0.11859317247431193;0.8298234884036106;0.14737949570112882;0.9974547445784098;0.15513305084828677;21.056453119012435;0.8277678134511945;0.015661770767618235;0.015560717409309194;0.6967520558564606;-1.0999956202701928;1.3026144485943667
59.187334;0.14468748866770612;0.11858122208367874;0.8296304233807914;0.14739222552468279;0.9975899487522475;0.15512183977632635;21.05070076910524;0.8278040379041912;0.015664600895766625;0.01556003471413529;0.69687339590777;-1.0999956405047162;1.3023828996212634
59.197334;0.14470161290380976;0.11856997303281343;0.8294387495472139;0.14740380757164068;0.997721930324194;0.15510995266600638;21.044840970899177;0.8278412133466743;0.01566740127051054;0.0155593507790409;0.6969890995828288;-1.0999956606469823;1.302148411184851
59.207334;0.1447154871708245;0.118559419762873;0.8292480647202254;0.14741424666505215;0.9978507312036313;0.1550974857437247;21.038893974673755;0.8278783599203401;0.015670163199018046;0.015558670160100135;0.6970989701341593;-1.0999956807391775;1.3019110580489848
59.217334;0.1447290177036017;0.11854954533827902;0.8290580501033221;0.14742353682926773;0.9979763698397848;0.15508453532669286;21.03287889190912;0.8279144394601233;0.01567287744647211;0.015557996866497536;0.697202773209913;-1.0999957008420576;1.3016708962199135
59.227334;0.14474212819185422;0.1185403262425539;0.8288685037947484;0.14743166337700417;0.998098836722856;0.1550711883963698;21.026813374834862;0.827948473954791;0.0156755354934448;0.015557334874917787;0.6973002412429832;-1.0999957210261637;1.3014279253911805
59.237334;0.1447547566033016;0.11853173788071623;0.828679285580236;0.1474386090483296;0.9982181427047602;0.15505751762123038;21.020712972155614;0.8279796319461549;0.01567813144312545;0.015556688115098775;0.6973911087042464;-1.0999957413542358;1.3011821071017107
59.247334;0.14476684474901164;0.11852375597265553;0.8284901901033361;0.14744435458379238;0.9983344033874134;0.15504358150258932;21.014590648579446;0.8280072720990954;0.015680662179699593;0.01555605935377826;0.6974750979661754;-1.0999957618774396;1.300933409355748
59.257334;0.1447783325260241;0.11851635436800607;0.8283008794131714;0.14744888678054247;0.9984478600176669;0.15502942651242696;21.008456756673805;0.8280309434459088;0.01568312535757803;0.01555544994029381;0.6975518892028272;-1.099995782647562;1.3006817777629218
59.267334;0.1447891586273189;0.1185095076798491;0.8281109275859162;0.14745221803127415;0.9985588027340082;0.1550150955501393;21.002319189806038;0.8280503413214504;0.015685517892085044;0.015554860690844658;0.6976211237706611;-1.0999958037184625;1.3004270761016266
59.277334;0.14479926794282635;0.11850319653641142;0.8279198895481455;0.14745439335738109;0.998667527961163;0.15500064538667188;20.99618405767277;0.8280652757626379;0.015687837011596022;0.015554291800754965;0.6976824147827156;-1.0999958251483992;1.3001690787077766
59.287334;0.14480862251535073;0.11849740096223725;0.8277273075031956;0.14745548472698805;0.9987743413007308;0.15498616073639881;20.990056736196372;0.8280756811619292;0.015690082691918725;0.01555374177770939;0.697735383469125;-1.0999958470148334;1.2999075398888422
59.297334;0.1448172020888832;0.11849208631473841;0.8275327203622914;0.1474555857436675;0.9988795260157098;0.15497175114662862;20.983942524217607;0.8280816361136368;0.015692258353951705;0.015553207485960563;0.6977797406304127;-1.0999958694069814;1.299642325345378
59.307334;0.14482499098857157;0.1184872048247806;0.8273357501985791;0.14745479965692163;0.9989833095911026;0.15495753654824634;20.977846710878833;0.8280833515874718;0.015694368612353484;0.015552685040201788;0.6978153500016141;-1.0999958923818705;1.2993734813577666
59.317334;0.1448319706288176;0.1184827069738858;0.8271361810695463;0.147453226567654;0.9990858552886017;0.15494362953651022;20.971774583018604;0.8280811343282801;0.015696416496128653;0.015552169827550045;0.6978422191927837;-1.0999959159222292;1.299101187699429
59.327334;0.14483813032632548;0.11847853947465742;0.8269339254116915;0.14745096118352763;0.9991872394261745;0.15493012191833572;20.965731906393493;0.8280753864820078;0.015698402371785766;0.015551656034703732;0.6978604316528721;-1.0999959399275883;1.2988256991957126
59.337334;0.14484348526706287;0.11847464020770328;0.8267289417914628;0.14744809087926783;0.9992874111900389;0.1549170833251044;20.959725263427202;0.8280666215130307;0.015700325031455156;0.015551137348336564;0.6978700896576061;-1.0999959642262223;1.298547309441394
59.347334;0.14484808518110812;0.11847094938108954;0.8265212411568011;0.14744468819969012;0.9993861799398613;0.1549045641708605;20.953761350499303;0.828055412120133;0.01570218433075276;0.015550608676987042;0.6978712996881938;-1.0999959886006643;1.298266318621261
59.357334;0.14485200789051528;0.11846742323473793;0.8263109576147858;0.1474408069518475;0.9994832244041065;0.15489259422662022;20.947846553902444;0.8280423075923788;0.015703982621746555;0.015550067144239583;0.6978641713108094;-1.099996012832596;1.297983046468969
59.367334;0.14485535026783122;0.11846403523939275;0.8260983613619671;0.1474364856501108;0.9995781148758363;0.15488117634624465;20.94198757249698;0.8280278233727645;0.015705723454882112;0.015549512317964748;0.6978488270152432;-1.0999960367465604;1.2976979062105418
59.377334;0.14485822889872071;0.11846077176281318;0.8258837790652733;0.14743175582155066;0.9996704077932496;0.15487028673555886;20.93619104067146;0.828012481641687;0.015707409917086503;0.015548946154418297;0.6978253902089788;-1.0999960602291345;1.2974114847866354
59.387334;0.1448607756372784;0.11845762508284294;0.8256674730672097;0.14742665312308667;0.9997597845416212;0.15485989415893023;20.93046254357297;0.8279967981357322;0.01570904494732203;0.015548371778149153;0.6977939289618389;-1.0999960832176536;1.2971245343116908
59.397334;0.144863119267393;0.11845458445108584;0.8254495749855572;0.14742122232538232;0.9998461200475274;0.15484997624670122;20.924806521218926;0.8279812075090855;0.015710632874600606;0.015547792008274084;0.6977544431732293;-1.0999961056793317;1.2968379014554938
59.407334;0.1448653757427993;0.1184516296127135;0.8252301380017191;0.14741551577810436;0.999929432388142;0.15484051378915975;20.91922584855842;0.827966024459627;0.01571217987660701;0.015547209427691212;0.6977069278723731;-1.0999961276153305;1.2965524967324595
59.417334;0.14486766033695944;0.11844872511326474;0.8250092334723108;0.1474095941798;1.0000097651567217;0.15483148080309922;20.913720572082614;0.8279514594586791;0.015713692282613625;0.015546627277805643;0.6976514444565199;-1.0999961490754169;1.2962692831098135
59.427334;0.14487010418530946;0.11844582217057058;0.8247869850610043;0.14740352245827434;1.000087128263112;0.1548228413106347;20.908286851518042;0.8279376427552222;0.015715174063371657;0.015546050193228234;0.6975881569703813;-1.099996170148345;1.2959892999608478
59.437334;0.14487286039477584;0.11844287212999557;0.824563559427021;0.14739735758444747;1.000161544131324;0.15481455068128203;20.902918309574716;0.8279246511097466;0.015716626188351176;0.015545484976774143;0.6975172958079519;-1.0999961909455336;1.2957137255794005
59.447334;0.14487610470754084;0.11843983626888496;0.8243391680535663;0.147391138323651;1.0002330978115457;0.15480656140112375;20.897610638606196;0.8279125243188931;0.015718048198965297;0.015544940811757854;0.6974390668413647;-1.099996211596691;1.295443882915963
59.457334;0.14488003154762155;0.11843668669432622;0.824114081288518;0.1473848814409883;1.0003019346484112;0.15479882756229538;20.892365795060513;0.8279012876461632;0.015719439780385164;0.01554442814131328;0.6973536402713388;-1.0999962322376131;1.2951812175332544
59.467334;0.1448848426629824;0.11843340497892055;0.8238886368944701;0.14737859016118499;1.0003682750759788;0.15479131080276254;20.887192655595303;0.8278909913181426;0.015720801633792306;0.01554395722588307;0.6972612389643293;-1.0999962529887621;1.2949272704374297
59.477334;0.14489073349501208;0.11842997765525279;0.8236632356330147;0.14737227052133806;1.0004324564950686;0.15478399423750683;20.882104871867664;0.8278817162867105;0.01572213594993384;0.015543537958657176;0.6971621570681842;-1.099996273938009;1.294683590449696
59.487334;0.14489787871939266;0.11842638974820849;0.8234383422154592;0.14736593257422534;1.000494909635713;0.15477689127321698;20.87711735361826;0.8278735765572462;0.015723445824553848;0.015543180947481696;0.6970566679793027;-1.099996295127187;1.294451643955175
59.497334;0.14490641891623646;0.11842262148898397;0.8232144588495471;0.14735957818618337;1.000556084178957;0.15477003637561693;20.872243006202556;0.8278667794161141;0.015724733926780896;0.015542898375148464;0.6969449676158361;-1.0999963165500026;1.2942328017233122
59.507334;0.14491645928068558;0.11841864695103783;0.8229919992482563;0.1473532067405004;1.0006164321732238;0.1547634675285137;20.867491641442005;0.8278616715252082;0.015726001779960308;0.015542703686530079;0.6968272131103399;-1.0999963381687063;1.2940283550123683
59.517334;0.14492808160704673;0.11841443170994821;0.822771139854728;0.14734683896086215;1.0006764350656894;0.15475721124512193;20.86287121696253;0.8278586837913914;0.015727250197075344;0.015542611034407882;0.6967035869464938;-1.0999963599299132;1.2938394636438177
59.527334;0.1449413524511593;0.11840993105736072;0.8225518022184611;0.14734052599832684;1.0007366225486258;0.1547512656861404;20.858389588249835;0.8278582258459168;0.01572848051474931;0.015542634688615548;0.6965743366929509;-1.0999963817636917;1.2936670472032243
59.537334;0.1449563202208263;0.11840509344023774;0.822333737960263;0.14733433380231362;1.0007975706045893;0.15474559143454641;20.854055016448978;0.8278606122673373;0.015729695383596393;0.015542787245542136;0.696439784738146;-1.0999964035892853;1.2935117435933183
59.547334;0.14497301163203194;0.11839987335394689;0.8221165933806417;0.14732832366810186;1.000859849341042;0.15474013202359574;20.84987568309139;0.8278660344983286;0.015730898192867455;0.015543077209567257;0.6963002986804284;-1.0999964253407084;1.2933739883405428
59.557334;0.14499142811175536;0.11839424294396403;0.8218999575792482;0.14732254443491122;1.0009239984498879;0.15473484996111708;20.845859265025595;0.8278746054734569;0.015732092009667256;0.015543507741418126;0.6961562430809589;-1.0999964469828651;1.2932540955879674
59.567334;0.14501154247414846;0.11838819055129055;0.8216834274398552;0.147317030059651;1.00099059080319;0.15472974526914643;20.842012668780853;0.8278864436786701;0.01573327909555707;0.015544078059710613;0.6960079717567451;-1.0999964685028554;1.2931522583701855
59.577334;0.1450333041219386;0.11838171893706058;0.8214666243249608;0.1473117953417577;1.0010602754383144;0.15472485154300936;20.838341473818602;0.8279016572214147;0.0157344604734819;0.015544786484539531;0.695855875851939;-1.0999964898869847;1.2930685443391208
59.587334;0.1450566455363818;0.11837485014631209;0.8212491438742441;0.14730683301384165;1.0011337110041136;0.154720219030971;20.83484883901732;0.827920247282813;0.015735634949533388;0.015545631439907595;0.6957004379310551;-1.0999965110869552;1.2930029635755598
59.597334;0.14508148734811213;0.11836762479385463;0.8210305628445422;0.14730211302068036;1.0012114447876657;0.1547158931065981;20.831534667001375;0.827942094022422;0.015736799279238486;0.015546610478100537;0.6955422359088428;-1.0999965320001779;1.2929555898884482
59.607334;0.14510775057913367;0.11836009698133616;0.8208105590834524;0.14729758339372132;1.0012938715049544;0.1547119023996369;20.828395873379243;0.8279670258452769;0.015737950342760872;0.015547720223818885;0.695381902291459;-1.0999965524947688;1.2929266001539346
59.617334;0.14513537078675176;0.11835233466291727;0.8205890272542544;0.14729317344862813;1.001381264664551;0.1547082666575499;20.825427490820147;0.8279948510742474;0.01573908676224516;0.015548956953504235;0.6952200929484184;-1.0999965724504588;1.2929161721300575
59.627334;0.1451643061846982;0.11834442045125641;0.8203660962047408;0.14728879450098886;1.0014737636180915;0.15470501332820244;20.822624602558598;0.8280253338431662;0.015740209058836184;0.015550317278166607;0.6950574735917119;-1.0999965917826633;1.2929244079041038
59.637334;0.1451945317874452;0.1183364477118248;0.8201420875727334;0.14728434019727812;1.0015713834699658;0.1547021813879803;20.81998548569961;0.8280582209340602;0.015741320095480012;0.015551798903720966;0.6948946983359868;-1.0999966104571084;1.292951379487945
59.647334;0.1452260139794157;0.11832851996981744;0.8199174928542766;0.14727969600737256;1.0016741468398145;0.15469981004875238;20.817513833653383;0.8280933367430805;0.01574242524177667;0.015553399876153033;0.6947323810901097;-1.0999966284907763;1.2929972234990486
59.657334;0.1452586873862444;0.11832075658353484;0.8196929658361911;0.1472747501207991;1.0017821871858488;0.1546979274943828;20.815217022027017;0.8281305984323678;0.015743531062723;0.01555511738349769;0.6945710808577797;-1.0999966459414097;1.293062192385214
59.667334;0.14529245632490387;0.1183132946614408;0.8194692941554195;0.14726939240269465;1.0018956891288906;0.15469654622245393;20.81310234642663;0.8281699503896838;0.01574464428740695;0.015556948329089694;0.6944113084010242;-1.0999966628997153;1.2931465615720015
59.677334;0.1453272053733995;0.11830627851079022;0.8192473390389895;0.14726350958817253;1.0020148164961744;0.15469566382243927;20.811175029843945;0.8282113809218078;0.01574577203069328;0.015558890170173601;0.6942535224096921;-1.099996679470293;1.2932504686492508
59.687334;0.1453627996596154;0.11829984328294321;0.8190279440665339;0.1472569882972823;1.0021397755277748;0.15469527165419872;20.809437763839625;0.8282549724834515;0.01574692166429956;0.01556094087781036;0.6940981021240357;-1.0999966957481642;1.293373869086566
59.697334;0.14539908097748097;0.1182941074119168;0.818811873345037;0.1472497194683631;1.0022708972979952;0.15469536906228967;20.80789105300832;0.8283008238003834;0.015748099635637273;0.015563099222199327;0.6939453254441043;-1.0999967118166298;1.2935165605946142
59.707334;0.14543587913607348;0.11828917506892271;0.818599807210298;0.14724159563272396;1.0024085767655402;0.15469597057434453;20.80653505919226;0.8283489283092831;0.015749309811667438;0.01556536518959345;0.6937953698750606;-1.0999967277564404;1.2936781856805617
59.717334;0.1454730433093366;0.11828513663606335;0.8183923346530382;0.14723250521405903;1.002553122353678;0.15469710236492873;20.805371202615763;0.8283991755221581;0.015750552564322538;0.015567739540602385;0.6936483259303219;-1.099996743662934;1.293858263219557
59.727334;0.14551046436060636;0.11828206018304607;0.818189922882281;0.14722233520241468;1.0027046844515;0.15469879933032504;20.804401095005296;0.8284514386969262;0.01575182532581661;0.01557022325185355;0.6935042058123275;-1.0999967596659561;1.2940562377064928
59.737334;0.1455480700955699;0.11827998621942402;0.817992890293573;0.14721098773344096;1.0028632748677173;0.1547011070663131;20.803624375794637;0.8285056206711965;0.015753123535359966;0.015572817960569712;0.6933629597111091;-1.0999967759203244;1.2942714813996417
59.747334;0.14558580606639074;0.11827893772208214;0.8178014150541726;0.14719839712150826;1.0030287969016527;0.15470407848902448;20.803038337928974;0.8285616232827313;0.015754441015525002;0.015575526442678086;0.6932245095576879;-1.0999967925781193;1.2945032641678949
59.757334;0.14562361293556864;0.11827893133745175;0.817615596917311;0.14718452797820003;1.0032010917764362;0.1547077556167525;20.802639515719086;0.8286193075567462;0.01575577019417182;0.015578351514147347;0.6930887676746367;-1.0999968097807284;1.2947507658857385
59.767334;0.14566141640002714;0.11827997917965674;0.8174355294676645;0.14716936258171268;1.0033799837255206;0.1547121486064545;20.802425531575626;0.8286785135559384;0.015757102853681235;0.015581293469204834;0.6929556140252919;-1.0999968276595475;1.295013175102076
59.777334;0.14569913763547068;0.11828208688547515;0.8172613468391806;0.14715289689901007;1.0035652723056323;0.15471723526532682;20.802395684523987;0.8287391182996867;0.015758430890110017;0.015584347550955665;0.6928248708842804;-1.0999968463269283;1.295289792919018
59.787334;0.14573670546437575;0.11828524553198716;0.81709327211359;0.14713514055579674;1.0037567083498544;0.15472297899221635;20.802550448678215;0.8288010770528951;0.015759746471878812;0.01558750416065035;0.6926963317533043;-1.099996865878655;1.295580031359455
59.797334;0.1457740553100604;0.11828942461496025;0.8169316681131529;0.14711611116776863;1.0039540208529956;0.15472934375515057;20.802890775752456;0.8288644594462965;0.01576104211928141;0.015590752415056565;0.6925698124303269;-1.0999968864141725;1.295883308965715
59.807334;0.1458111205918987;0.11829458091517324;0.8167770503435621;0.14709582773234006;1.0041570096783181;0.154736294463447;20.80341744710855;0.8289294541674269;0.015762310890493274;0.01559408306922892;0.6924451832339522;-1.0999969080472538;1.2961989043832434
59.817334;0.14584783101642407;0.11830067179785968;0.8166300615406036;0.14707430759456802;1.0043656395811813;0.1547437917454478;20.804130182716303;0.8289962933973523;0.015763546616825542;0.015597488479011818;0.6923224038106519;-1.0999969308975355;1.2965258738710517
59.827334;0.14588411935850096;0.1183076591114209;0.8164914130491486;0.14705156340110193;1.0045800372271232;0.15475179986480972;20.8050268358131;0.8290652025897776;0.01576474464630782;0.015600961760797472;0.6922015374199791;-1.099996955082232;1.2968631098890289
59.837334;0.14591992639740006;0.11831550888377014;0.8163617944639627;0.14702760353052055;1.0048004022213384;0.15476029954644913;20.806103936559317;0.8291364488514846;0.01576590230565668;0.01560449662170119;0.6920827207578653;-1.0999969807225498;1.297209423774549
59.847334;0.1459552008977956;0.11832418972963805;0.8162417822518143;0.14700244357331613;1.0050269544032668;0.15476928165163042;20.80735782853044;0.8292103812508765;0.015767017903376715;0.015608086839508411;0.691966128346271;-1.099997007946207;1.2975635733566941
59.857334;0.14598989037019955;0.11833367396722369;0.8161317644430995;0.14697611807057748;1.0052599619090474;0.1547787313168697;20.80878480759718;0.8292874014257764;0.01576809006848822;0.015611724869343991;0.6918519514306902;-1.0999970368601109;1.2979243265611504
59.867334;0.1460239257344398;0.11834394092978219;0.8160318927801246;0.14694868071854245;1.0054997410257138;0.1547886258662354;20.810380900470243;0.8293679118123497;0.015769118968037402;0.015615400922696813;0.6917403859342571;-1.0999970675143613;1.2982905217279381
59.877334;0.1460572205967089;0.11835496978206853;0.8159420774954874;0.14692020092023356;1.0057465774743857;0.15479894610105296;20.812141519852496;0.8294522789828331;0.015770107604385335;0.015619103254227249;0.6916316116481389;-1.0999970998999338;1.298661063318662
59.887334;0.14608968370265937;0.11836672963386759;0.8158620295978302;0.1468907640804954;1.0060006784376487;0.1548096866860184;20.814060383369807;0.8295408207990113;0.015771061541620703;0.015622818786094287;0.6915257421022003;-1.0999971339740007;1.2990349411110673
59.897334;0.14612122463650734;0.1183791809450122;0.8157913546910562;0.14686046540274847;1.00626216604828;0.15482085449652216;20.816128592447157;0.8296338183226797;0.01577198712028515;0.015626533700492003;0.6914227803207502;-1.0999971696761996;1.2994112626102872
59.907334;0.14615175923522886;0.11839228092668677;0.8157296598833779;0.14682939155942262;1.006531027458207;0.15483245325430486;20.81833479249306;0.8297315320467623;0.01577288992380537;0.01563023419972459;0.6913226343175969;-1.099997206930881;1.2997891971545845
59.917334;0.14618122810797413;0.11840599249740749;0.8156766142753773;0.14679761046484707;1.0068070813859142;0.15484446329407203;20.820666085800486;0.8298341923289003;0.01577377554151951;0.015633906976438003;0.6912251796126307;-1.0999972456594647;1.3001678603995865
59.927334;0.14620961415917005;0.11842029775187492;0.8156319583764882;0.14676518595065371;1.0070900242120804;0.15485683736130618;20.82310938799166;0.829941976182403;0.015774650919795012;0.015637539098428854;0.6911303202946534;-1.0999972857973885;1.3005462838296487
59.937334;0.14623693997219797;0.11843520132746138;0.8155954898783454;0.14673219976237434;1.0073794740757112;0.1548695191719866;20.8256529474792;0.8300550104438141;0.01577552356276129;0.01564111828197699;0.6910380198843266;-1.0999973272823096;1.3009235043318697
59.947334;0.14626325091719458;0.11845071572218843;0.8155670453346605;0.14669875493258824;1.0076749574282942;0.1548824542094528;20.828287799029454;0.8301734051933309;0.015776399806939147;0.01564463405225933;0.6909482709667131;-1.0999973700281862;1.301298661340352
59.957334;0.14628860100699398;0.11846683513044823;0.8155464842169758;0.14666496461778114;1.0079759155964958;0.1548955769971371;20.831008846403332;0.8302972679478423;0.015777284117340452;0.015648078163453785;0.6908610221284492;-1.0999974139226483;1.301671027780546
59.967334;0.14631304738765175;0.11848351995682399;0.8155336950489092;0.14663094356612844;1.0082817909800674;0.15490880364623327;20.833814378895852;0.8304266443274803;0.015778179341255045;0.015651443492426007;0.6907761475667964;-1.099997458835508;1.3020399220103134
59.977334;0.14633665004123422;0.11850070935547896;0.8155286357555822;0.14659680181756474;1.0085920984413188;0.15492204535799642;20.836703322532745;0.8305614477898499;0.015779087325148388;0.015654722457361516;0.6906934689317173;-1.0999975046185106;1.3024045613458173
59.987334;0.14635947073687305;0.11851834401883962;0.8155313515859025;0.14656263457243993;1.008906404700025;0.15493522455259068;20.839671946299354;0.8307014804534711;0.015780009537376797;0.01565790533741688;0.6906127845389848;-1.099997551104591;1.3027641247217114
59.997334;0.14638157128931706;0.11853637728579854;0.8155419424548934;0.14652851271567585;1.0092242746346651;0.15494827807168082;20.8427131138864;0.830846495920114;0.01578094771949593;0.01566097966715953;0.6905339127083372;-1.099997598120421;1.303118007415443
60.007334;0.14640301551599058;0.1185547736768806;0.8155604998929475;0.14649448342640264;1.009545251145725;0.1549611480829241;20.845818293479162;0.8309962409192019;0.015781903764869355;0.015663932157452525;0.6904567626481523;-1.0999976455074856;1.30346588948757
60.017334;0.14642386871907836;0.11857350105214114;0.8155870045533072;0.14646058050282942;1.009868860824209;0.1549737729128501;20.848979482972464;0.8311504769946033;0.015782878338113284;0.015666750978923238;0.6903814086176884;-1.099997693120448;1.303807553293691
60.027334;0.14644418715367064;0.11859252464184891;0.8156212537323754;0.14642683068477058;1.0101945842967242;0.15498609093481472;20.852189797535534;0.8313089775924708;0.01578387008160266;0.01566942606526047;0.6903080857355743;-1.099997740798961;1.3041427314544645
60.037334;0.14646400865362666;0.1186118018830085;0.8156629095740874;0.14639325298762018;1.0105218004581265;0.15499805409430947;20.85544347302588;0.8314715396005137;0.01578487649876054;0.01567194892454327;0.690237070893516;-1.0999977883583139;1.3044710769113563
60.047334;0.14648335908557103;0.11863127895893752;0.8157115978070405;0.1463598631061104;1.0108498009046505;0.1550096354115986;20.858735868656698;0.8316379967602758;0.015785894949287345;0.01567431284947556;0.6901685645523359;-1.0999978356180853;1.3047921448837247
60.057334;0.14650226526039856;0.11865090278195041;0.8157669274810463;0.14632668313778704;1.0111778655081436;0.15502082219279661;20.86206349377901;0.8318081815843219;0.015786921969235757;0.015676512516309086;0.6901026729914138;-1.09999788243451;1.3051054110414555
60.067334;0.14652075828808997;0.11867063658447673;0.815828410467311;0.1462937457790701;1.0115052782922316;0.15503160024486629;20.86542382839588;0.8319818967461002;0.015787951684216737;0.01567854359139989;0.6900394762353043;-1.0999979287120103;1.3054103776102686
60.077334;0.14653887454173659;0.11869045464641813;0.8158953803201887;0.14626108780681898;1.0118312810465153;0.1550419407810345;20.868814856863832;0.8321589380250624;0.015788976254176197;0.015680403003658864;0.6899791257784108;-1.0999979743984358;1.3057065921008777
60.087334;0.14655666257559444;0.11871032839578902;0.8159670182709973;0.14622874202942004;1.0121550952010034;0.15505180035145863;20.872233998532977;0.8323391094711521;0.015789988409228458;0.015682089093801265;0.6899218875503166;-1.0999980194701142;1.3059935343879931
60.097334;0.14657418670483355;0.11873022387321534;0.8160424686856759;0.1461967421251065;1.0124760477258576;0.15506113399685761;20.875676914662076;0.8325222198202008;0.015790982858031707;0.015683601166122014;0.6898680891837804;-1.099998063925099;1.3062706025823925
60.107334;0.14659152391883465;0.11875010736414107;0.8161209309804034;0.1461651326660205;1.012793676707963;0.15506990397933024;20.879137777553986;0.8327080864214841;0.015791955292407754;0.015684938787386506;0.6898180304810178;-1.099998107792887;1.3065372323805955
60.117334;0.14660875953756664;0.11876995296744478;0.8162016616985497;0.1461339689842163;1.0131077163875493;0.1550780666941827;20.88261028487594;0.8328965043580628;0.01579290082445746;0.01568610154605657;0.6897719378948183;-1.0999981511366397;1.3067930099668439
60.127334;0.146625978874626;0.11878974806405007;0.8162839145520102;0.14610331432144374;1.0134180004473978;0.15508555124690449;20.886087747422486;0.833087166987182;0.015793814000121274;0.015687089058608866;0.6897299696738953;-1.0999981940449666;1.307037743889482
60.137334;0.14664325097922165;0.11880949180450406;0.8163668973444882;0.14607324294598278;1.013724360906518;0.155092260788264;20.8895631815611;0.8332796508503305;0.015794689407001433;0.015687900664978372;0.6896922011096736;-1.0999982366180499;1.307271488048218
60.147334;0.1466606148687321;0.11882918920278798;0.8164498113221854;0.14604383762322176;1.0140265650932012;0.15509809428271407;20.893029741099927;0.8334735050029719;0.01579552095248578;0.015688535512828176;0.6896585814410022;-1.099998278944968;1.3074945017254642
60.157334;0.1466780854000397;0.11884884775310199;0.8165319436174776;0.1460151753048724;1.0143243200524383;0.15510296054616232;20.896479945882128;0.8336683092166995;0.0157963010851253;0.01568899307790279;0.6896289455235047;-1.0999983210968516;1.3077071724292813
60.167334;0.14669567208614318;0.11886847677216253;0.8166127324121044;0.14598731781955918;1.0146173378327636;0.15510678250327284;20.899904258099646;0.8338636688996182;0.015797021161303323;0.015689273324333047;0.689603103166074;-1.0999983631395733;1.307909934684083
60.177334;0.1467133840525925;0.11888808513045318;0.8166917992929604;0.14596031140155727;1.0149053923936442;0.15510949979200994;20.903290509242947;0.834059264617378;0.01579767235363609;0.015689376408552436;0.6895809266359338;-1.0999984051357448;1.3081032418675287
60.187334;0.14673122288477858;0.11890767713581643;0.8167689381490184;0.1459341819238701;1.0151883290123085;0.15511106932904378;20.90662356590792;0.8342549491493213;0.015798246548132788;0.0156893017266729;0.6895623472389736;-1.0999984471246076;1.3082876190318755
60.197334;0.14674918460476608;0.11892725064315553;0.8168440307469629;0.14590893516667702;1.0154660618530955;0.15511147237969639;20.909885074016472;0.8344507559878073;0.015798736671505262;0.015689046833188586;0.6895472767881499;-1.0999984890967838;1.3084636763937578
60.207334;0.14676726014615857;0.118946795529506;0.8169169819553912;0.1458845661931059;1.0157385930076122;0.15511072265792844;20.913054202488144;0.8346467973994334;0.01579913642299595;0.015688607686858966;0.6895355580730415;-1.099998530992666;1.3086319941264777
60.217334;0.14678542185907442;0.1189662868560045;0.8169877285129498;0.1458610608984462;1.0160060167262182;0.1551088591250133;20.916109456899548;0.834843185155777;0.01579943944789631;0.01568798021159738;0.6895269834428782;-1.09999857273084;1.3087930292651724
60.227334;0.14680362138674238;0.11898568009925173;0.817056221823155;0.14583839225495807;1.0162684163687765;0.1551059352262108;20.91903108457606;0.8350399995353119;0.015799638172419552;0.015687161507438905;0.6895213526994316;-1.0999986142430382;1.3089471709221154
60.237334;0.14682180711406234;0.1190049168569467;0.8171223531583753;0.14581652204018167;1.0165257097913938;0.1551020191762626;20.921802709196264;0.8352372315082387;0.01579972367965655;0.015686149994202758;0.6895185406812246;-1.0999986554928858;1.3090948307588115
60.247334;0.14683992820953626;0.11902393466826326;0.8171859165525933;0.14579540976090338;1.0167776165373215;0.15509719519386744;20.924411102755894;0.8354347715997446;0.01579968669751397;0.01568494571011969;0.6895185222918474;-1.099998696479491;1.309236466001258
60.257334;0.14685791794417138;0.1190426691676558;0.8172466604875794;0.1457750243806804;1.017023772487773;0.1550915593543747;20.926845156275522;0.8356324666220282;0.015799518190747156;0.015683551262702995;0.6895213266436209;-1.0999987372372533;1.3093725439842503
60.267334;0.1468756876732622;0.11906104612143666;0.8173043719564059;0.14575534404514348;1.017263903186287;0.15508521386492427;20.92909559098657;0.8358301053758252;0.01579920972290065;0.01568197229093861;0.6895269389798855;-1.0999987778220162;1.3095034718088026
60.277334;0.14689314278180024;0.11907897805657562;0.8173589483855611;0.14573634224588208;1.0174979399841981;0.1550782608923552;20.93115524145103;0.8360273555845849;0.015798753892875928;0.015680216991287695;0.6895352027850177;-1.0999988182761429;1.3096295779695017
60.287334;0.14691019952861287;0.11909637556137245;0.8174104234976022;0.14571798175535317;1.017726007123551;0.15507079707414578;20.933019010348254;0.8362237498596646;0.015798143920316244;0.015678295144862377;0.6895458109358964;-1.0999988586063678;1.3097511675542135
60.297334;0.14692678896707553;0.11911316559985986;0.8174588858830638;0.14570022529975807;1.0179483354163;0.15506290816093488;20.934683944306066;0.8364186751558221;0.0157973733518519;0.015676216900094134;0.6895583777932399;-1.0999988988001212;1.309868541099222
60.307334;0.14694285439035612;0.11912930239254434;0.8175043839615279;0.14568304253189032;1.0181651636029505;0.1550546680295173;20.936149869206584;0.8366113899505888;0.01579643720302938;0.01567399186060906;0.6895724794359928;-1.0999989388475921;1.309981976266062
60.317334;0.14695835066899945;0.11914475945783988;0.8175469738634232;0.14566640184609164;1.0183766619343764;0.15504614842894612;20.937419540729255;0.8368011598213707;0.015795333467198625;0.015671628941403695;0.6895876270693683;-1.0999989787387845;1.3100917506599268
60.327334;0.1469732451105476;0.11915951409829845;0.8175868282856129;0.14565026462566083;1.018582956182078;0.1550374315353983;20.93849809970461;0.8369873977864828;0.015794063292105493;0.01566913654808174;0.6896032205530773;-1.0999990184548092;1.3101981888568874
60.337334;0.14698751362105958;0.11917354569436878;0.817624250090356;0.14563458948599942;1.0187842242933733;0.15502861334599588;20.939392595927234;0.8371696521436894;0.015792629456685445;0.015666522208789897;0.6896185475390294;-1.0999990579757613;1.3103016771997673
60.347334;0.1470011334237671;0.11918684297824048;0.8176596171616746;0.14561933933880472;1.018980724737071;0.15501979526986062;20.940110637806566;0.837347544236312;0.015791034864046892;0.01566379179198024;0.6896328816936876;-1.0999990972854765;1.3104026572746934
60.357334;0.1470140764665885;0.11919940241801946;0.8176933179879627;0.1456044924627756;1.0191727303931788;0.1550110699295611;20.940657685996484;0.8375208181780264;0.01578928289937353;0.015660949965288988;0.6896456145178301;-1.0999991363501276;1.3105016393014195
60.367334;0.14702630451747734;0.11921121949091047;0.817725688676058;0.14559005214760368;1.0193604586769025;0.15500251364216874;20.941035779437453;0.8376894198236362;0.01578737931740708;0.015658001552288848;0.6896562985845658;-1.0999991751033782;1.3105991617464965
60.377334;0.1470377762219119;0.11922228501282332;0.8177570184167643;0.14557604285956324;1.0195440522730992;0.15499418481986293;20.941245158016457;0.8378534485930382;0.01578533311857838;0.015654951055976515;0.6896645994092027;-1.0999992134682468;1.3106956253541857
60.387334;0.14704846669112473;0.11923259086096437;0.8177876355394015;0.14556249890702086;1.0197235643331906;0.15498612017153177;20.941286142075057;0.8380130178978834;0.015783154400298757;0.015651801242250494;0.6896702249268541;-1.0999992513771626;1.310791127771829
60.397334;0.1470583803549589;0.11924214239767815;0.8178179669592688;0.14554945811718464;1.0198989309211017;0.1549783384357041;20.941159621717;0.8381681558886076;0.01578085161011252;0.01564855352282799;0.6896728787278616;-1.0999992887551537;1.3108854226420021
60.407334;0.14706754702490646;0.11925096639874225;0.8178485232710208;0.14553695675115794;1.020070013781326;0.15497085248489287;20.940867270904008;0.8383187761137958;0.01577843137813313;0.0156452089943239;0.689672264588137;-1.0999993255000544;1.3109779687385605
60.417334;0.1470760116506738;0.11925910450966905;0.8178798647597505;0.14552502350215143;1.020236702393716;0.15496367653214824;20.940411444677665;0.8384646872154395;0.01577589940135297;0.01564176921868436;0.6896681318307509;-1.0999993615006591;1.3110680124768526
60.427334;0.14708383035638922;0.11926659887543295;0.8179125735497429;0.14551368003114873;1.02039899314889;0.1549568253777204;20.93979376762696;0.8386056543633674;0.01577326043779676;0.015638237586273137;0.68966031661045;-1.099999396662719;1.3111546391627626
60.437334;0.1470910702014657;0.11927348769465976;0.8179472147322145;0.14550294548919726;1.0205569985647664;0.15495030350582178;20.93901380218157;0.8387414900042737;0.0157705180169986;0.015634619900046023;0.6896487380475181;-1.0999994309056418;1.3112367611107116
60.447334;0.14709780884323054;0.11927981408146232;0.8179842962400443;0.1454928382273246;1.0207108366523083;0.15494408957313613;20.938069753347463;0.8388720956241209;0.015767674223511514;0.01563092383518738;0.68963335087109;-1.0999994641539597;1.3113131569029097
60.457334;0.14710413418901605;0.11928562793611948;0.8180242466102897;0.1454833756117107;1.0208605244198221;0.15493813323607997;20.93695990956623;0.8389974393281417;0.015764729935669776;0.01562715890122357;0.6896141046336043;-1.0999994963347663;1.3113826488899587
60.467334;0.1471101384550062;0.11929097184037987;0.8180674228081763;0.1454745786714664;1.0210060196926296;0.15493236915424863;20.935683251689156;0.839117499637443;0.015761685671602722;0.015623336327580367;0.6895909437393002;-1.099999527374785;1.311444322904355
60.477334;0.14711591236889737;0.11929586907677257;0.8181141244577534;0.1454664820551961;1.021147247136677;0.1549267341051132;20.934240034538426;0.8392322025149958;0.01575854205141907;0.015619468241389154;0.6895638513114899;-1.0999995572097818;1.3114976379383825
60.487334;0.14712155071647925;0.11930032287060921;0.818164575707667;0.14545913134532007;1.0212840204820308;0.15492117093804705;20.932631855073748;0.8393413845260174;0.015755300133193137;0.015615567174126902;0.6895329034409057;-1.099999585794761;1.3115423832156534
60.497334;0.1471271613523319;0.1193043247580914;0.8182189073863996;0.14545255607458876;1.0214160122450338;0.15491562079465138;20.93086072486353;0.8394447898046784;0.015751962201432282;0.015611645886449919;0.689498266497381;-1.0999996131089556;1.3115785600243028
60.507334;0.14713286633287076;0.1193078762022844;0.818277177029594;0.14544674360805748;1.0215428105944224;0.15491001458420683;20.928928938441068;0.839542122136914;0.015748531996155495;0.015607716188818547;0.6894601425460385;-1.0999996391687878;1.311606246057994
60.517334;0.14713879470003458;0.11931100538267973;0.8183394110666503;0.14544164441583965;1.0216640272616893;0.1549042730588181;20.926840019849784;0.8396331646432715;0.015745014802083353;0.01560378649943026;0.6894187124109663;-1.099999664035355;1.3116254915190575
60.527334;0.14714506366614966;0.11931375696387843;0.81840563338189;0.14543719569062014;1.0217793832717375;0.15489832056535327;20.92459946227966;0.8397178792929566;0.01574141838750045;0.015599860861178688;0.689374072610017;-1.0999996878061757;1.3116363397412192
60.537334;0.14715175290814952;0.1193161722925775;0.8184758457008803;0.14543333075469528;1.0218886804035692;0.15489209479313587;20.9222150697471;0.8397963759926022;0.01573775308098188;0.01559594108861775;0.6893261926450287;-1.0999997106025705;1.3116389162302435
60.547334;0.14715889770520096;0.11931828107959147;0.8185500106642004;0.14542997337442415;1.0219917440988597;0.15488553622808615;20.919697147576024;0.8398687746681065;0.01573403031499862;0.01559202859142072;0.689274958933418;-1.0999997325650857;1.3116334786689592
60.557334;0.14716650867239053;0.1193201023017395;0.8186281288639149;0.1454270393775456;1.0220884240924697;0.1548785813949282;20.9170580203459;0.839935137636993;0.015730261321363483;0.015588123409670944;0.6892202905756394;-1.0999997538509534;1.3116204531888882
60.567334;0.14717459046338505;0.11932164953436421;0.8187103311013066;0.14542445025684045;1.022178585526771;0.15487118018740995;20.914310561507293;0.8399955523287576;0.015726455923969773;0.015584223391681815;0.6891622461739052;-1.0999997746242482;1.311600402178746
60.577334;0.14718313927664373;0.11932293752135399;0.8187968473772136;0.14542214444352353;1.02226208983588;0.15486331401555345;20.911466824224075;0.8400502060254035;0.015722621179174424;0.01558032579212895;0.6891010439344813;-1.0999997950569596;1.311573886240978
60.587334;0.14719212751736477;0.11932398658429262;0.8188879101623814;0.14542008155980776;1.022338860332672;0.15485499448563594;20.90853746976207;0.8400993400928782;0.015718761547132126;0.015576429328442378;0.6890369701239654;-1.0999998153270745;1.3115413842675938
60.597334;0.1472014996674175;0.11932482274364353;0.8189836968356315;0.1454182416929155;1.0224089988992733;0.1548462555165174;20.90553119506917;0.8401431842523928;0.015714880872102262;0.015572534590671533;0.6889702821137211;-1.099999835578301;1.3115033380724714
60.607334;0.14721118918143644;0.11932547230891255;0.8190843210185855;0.14541661876148895;1.0224727936154465;0.15483715079055047;20.902454487498662;0.8401819534620691;0.015710984375528914;0.015568643236112385;0.688901222888082;-1.0999998558794708;1.3114601719344148
60.617334;0.14722113444400162;0.11932595410765874;0.8191898559436552;0.1454152114071465;1.0225306206792903;0.15482774793181417;20.899312565984125;0.8402158670921872;0.015707079479377713;0.015564757474692608;0.6888300791001447;-1.0999998762313905;1.3114122241549957
60.627334;0.14723128609165986;0.1193262733955497;0.8193003437843431;0.14541401797815554;1.02258289112278;0.1548181126957681;20.896110234541073;0.8402451696291386;0.01570317549393449;0.015560880685794755;0.6887571609562402;-1.0999998966018254;1.31135971088337
60.637334;0.1472416187321298;0.11932641748644712;0.8194157815244971;0.14541303788785223;1.02263004570272;0.15480829274772823;20.89285240488974;0.8402701237185981;0.015699282548984988;0.01555701815812548;0.6886827323309106;-1.099999916951593;1.3113027633369663
60.647334;0.14725213463727416;0.11932635393980456;0.8195361268955441;0.14541227583369928;1.022672526885001;0.15479831421233387;20.889545087812266;0.8402909505522265;0.015695410361237422;0.015553175805760686;0.6886070012204717;-1.0999999372359235;1.311241469078858
60.657334;0.14726285040517728;0.1193260342036355;0.8196613141983171;0.1454117483810149;1.0227107533037567;0.15478819342430927;20.886195823262437;0.8403077897663283;0.015691567860001362;0.015549357459925563;0.6885301935088046;-1.0999999573914354;1.3111759276533874
60.667334;0.14727378177931041;0.11932540165217721;0.8197912627629562;0.14541148997030548;1.0227451286226927;0.15477795117089213;20.882814136638178;0.8403207087465402;0.015687763570918185;0.015545564049591693;0.6884526172676229;-1.0999999773316929;1.3111063231108975
60.677334;0.1472849314653818;0.11932440055754218;0.8199258799177233;0.1454115490382621;1.0227760443706622;0.15476761754802906;20.879412700090292;0.840329713595829;0.01568400527190319;0.015541795212272573;0.6883746557011141;-1.0999999969554868;1.3110329769508677
60.687334;0.1472962811887125;0.11932298144718002;0.8200650381495008;0.14541197467199848;1.022803848378462;0.1547572316139216;20.8760067102552;0.8403347654579424;0.015680299098483536;0.015538051250757854;0.6882967253982754;-1.1000000161558405;1.3109564194368983
60.697334;0.14730779488632958;0.11932110202758581;0.820208561594589;0.14541280387058117;1.0228288468976412;0.15474683931371455;20.87261158449937;0.8403358342999792;0.01567664942633914;0.015534334884151903;0.6882192204534315;-1.100000034829068;1.3108774529972655
60.707334;0.14731942482874044;0.11931872635764489;0.8203562421280342;0.14541405785413009;1.0228513661070024;0.15473648688451191;20.869242238309706;0.8403329585000723;0.0156730592830801;0.015530652529126233;0.6881424611630089;-1.1000000528937925;1.310797098283283
60.717334;0.14733111178065053;0.11931581740259746;0.8205078276511155;0.1454157481404776;1.0228717623224124;0.1547262137274755;20.86591372778252;0.8403262529681881;0.0156695307888978;0.015527013427284528;0.6880666992141694;-1.1000000703127815;1.310716460193828
60.727334;0.1473427917398434;0.11931232834222281;0.8206629797620781;0.14541788849205606;1.0228903300346257;0.15471605183052617;20.86264099633335;0.8403158668324163;0.015666065698359936;0.01552342727910481;0.6879921282781042;-1.1000000870916198;1.3106366460253194
60.737334;0.14735441262762053;0.1193082043335561;0.8208212470381436;0.14542050692414218;1.0229071980227247;0.15470603297215627;20.859438105808067;0.8403019456004663;0.01566266558103365;0.015519903931638464;0.6879188454756193;-1.1000001032532016;1.3105586957525135
60.747334;0.14736594032917663;0.11930338446624883;0.8209820809485939;0.14542364754507328;1.0229222885850044;0.15469619084827177;20.856317695382984;0.8402846183338898;0.01565933185353878;0.01551645478268403;0.6878468508950838;-1.1000001188214878;1.3104834654140791
60.757334;0.14737734815206818;0.11929779761721566;0.8211448538648422;0.14542736091008732;1.022935343346303;0.15468654782598112;20.853290317332725;0.840263977634563;0.015656066673006733;0.015513092556825769;0.6877761120069494;-1.1000001338241274;1.3104115972187755
60.767334;0.14738860621895364;0.11929136557508815;0.8213088403015231;0.14543169817697985;1.0229460005473077;0.15467710843685947;20.85036430344395;0.8402400681772688;0.015652873773703575;0.015509830019428157;0.6877066369217768;-1.1000001482903912;1.3103436047233763
60.777334;0.14739967611927476;0.1192840133009411;0.8214732211414763;0.14543671635782793;1.0229538990510223;0.1546678791190723;20.847546929448214;0.8402129155926793;0.01564975780878823;0.015506679205264785;0.6876385483684735;-1.100000162239207;1.3102799656668584
60.787334;0.1474105072659962;0.11927567279105537;0.8216371376380925;0.14544247989629935;1.0229587497305812;0.15465889111154887;20.844845536633436;0.8401825785371134;0.015646723451864002;0.015503650415911594;0.6875721079793616;-1.10000017567064;1.3102212023404625
60.797334;0.14742104188524896;0.1192662806972769;0.8217997733724749;0.1454490504465879;1.0229603096363458;0.15465019972271501;20.842266781889602;0.8401491830734659;0.01564377546395816;0.015500751553289071;0.6875076652468602;-1.1000001885722677;1.3101679106534063
60.807334;0.14743122761641805;0.11925577795367268;0.8219604565293495;0.1454564778100597;1.0229583045916875;0.15464186666051158;20.839815535613234;0.8401129111547657;0.015640918599046497;0.015497989563065771;0.6874456148371632;-1.100000200941056;1.3101207166531619
60.817334;0.14744102331913886;0.11924411523679436;0.8221187319616539;0.14546480209928617;1.0229524130138843;0.15463394732818703;20.837496249781317;0.8400739909840227;0.015638157230604143;0.015495373149943412;0.6873863815403375;-1.1000002128102844;1.3100801988355293
60.827334;0.14745039413612315;0.11923125924774781;0.8222743433718045;0.14547406244469918;1.0229423074802801;0.1546264902298533;20.835316186964643;0.8400327238497752;0.01563549553558196;0.015492914012303502;0.6873303851125555;-1.1000002242755744;1.3100467708317063
60.837334;0.1474593070292855;0.11921719114070088;0.8224271443821912;0.14548430233616222;1.0229276869455093;0.1546195411384648;20.833287233954092;0.8399894804879001;0.015632937051372874;0.015490625688624351;0.6872780035804118;-1.1000002354936602;1.310020607486998
60.847334;0.14746773470580118;0.11920190369219813;0.8225770216970452;0.14549556684308468;1.0229082961400977;0.15461314417573713;20.831423684303125;0.8399446361877214;0.01563048322219721;0.015488521008268504;0.6872295914284535;-1.1000002466381196;1.3100017175127887
60.857334;0.1474756571313971;0.11918540592599701;0.822723890429277;0.14550789766383812;1.0228839253636466;0.15460733301936064;20.82973786702014;0.8398984960453615;0.015628132348008132;0.015486609758358694;0.6871855425645759;-1.1000002578631036;1.3099900749899611
60.867334;0.1474830503708589;0.11916772384013755;0.822867735346564;0.14552133103721898;1.0228543525056395;0.15460211975020152;20.8282382819704;0.8398512599468027;0.01562587974105919;0.015484898465285453;0.6871463061070341;-1.100000269307697;1.3099857028839057
60.877334;0.1474898798594999;0.11914888690292023;0.8230085945544936;0.14553589447447554;1.0228192768601865;0.15459749976874948;20.82693102714364;0.8398030574779557;0.015623719449066984;0.01548339225229822;0.6871123335223062;-1.100000281112968;1.309988699463897
60.887334;0.14749611105563956;0.11912891085038542;0.8231464755111573;0.14555160574207798;1.0227783312962786;0.15459346314067995;20.82582215338613;0.8397540124898839;0.015621646181665531;0.015482096755555768;0.6870840242507299;-1.1000002934394035;1.3099991878040962
60.897334;0.1475017193944515;0.1191077902835786;0.82328134036569;0.1455684778210434;1.0227311355695585;0.1545899889703457;20.82491913089989;0.8397042486420638;0.015619656011719727;0.01548101850669992;0.6870616899021523;-1.1000003064861934;1.3100172086755217
60.907334;0.14750669419712445;0.1190855053868329;0.8234131608760501;0.14558652108201112;1.0226773171674566;0.1545870393349574;20.82423024311455;0.83965383801123;0.015617746482651436;0.01548016399502649;0.6870455481061633;-1.1000003204843445;1.31004266152245
60.917334;0.14751104775470733;0.1190620375572405;0.823541899979302;0.1456057396438096;1.0226165069548663;0.15458457706745318;20.82376237759356;0.8396027530437797;0.015615915785639412;0.01547953911989852;0.687035757699067;-1.1000003356551165;1.3100753145853659
60.927334;0.1475148169285083;0.11903737866491416;0.823667441430077;0.1456261272827264;1.0225483670140076;0.15458258579775422;20.823519211813082;0.839550840675813;0.0156141608436859;0.015479149363944853;0.6870324438907834;-1.1000003521763069;1.3101148134634772
60.937334;0.14751804672127536;0.11901152966981754;0.8237895692299118;0.14564766776089685;1.0224726600346117;0.15458107178745686;20.823500188367564;0.8394978267035943;0.015612476291960112;0.015478999545470702;0.6870356944997499;-1.1000003701739836;1.3101607115761005
60.947334;0.14752077208334197;0.11898449949459673;0.8239079786009602;0.1456703405326743;1.022389273438077;0.15458006188690604;20.823699834074976;0.8394433533858475;0.015610855069096439;0.01547909335649561;0.6870455637834089;-1.1000003897207205;1.3102125107597171
60.957334;0.14752301240311133;0.11895630855757364;0.8240222989883041;0.14569412474083832;1.0222981702590554;0.15457960268129023;20.82410838207859;0.8393870203278456;0.01560928932680088;0.015479433353463778;0.6870620792680722;-1.1000004108423158;1.3102696148245518
