time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
60.967334;0.14752478041105624;0.11892698877276214;0.8241321457431712;0.14571899539609967;1.0221993411619823;0.1545797535373942;20.82471408401826;0.8393284218893798;0.015607771225482054;0.01548002086761839;0.6870852665173608;-1.1000004335342735;1.310331264709857
60.977334;0.14752609140387754;0.11889657341476227;0.82423715197568;0.14574491602891607;1.0220927914357827;0.15458057271637443;20.82550583784017;0.8392671954138193;0.015606294158062077;0.015480855556873889;0.687115193975746;-1.100000457770068;1.3103965523264025
60.987334;0.14752695313138797;0.11886509018016657;0.824336957404808;0.14577183337833474;1.0219785591497;0.1545820979104091;20.82647430810993;0.83920305135494;0.015604853975233488;0.015481935100281998;0.6871519319390087;-1.1000004834916037;1.3104644504446914
60.997334;0.14752734961845773;0.11883256988670562;0.8244312248243418;0.1457996790671697;1.0218567618509522;0.15458433767741092;20.82761162960853;0.8391357492744169;0.015603448543598736;0.015483255275917847;0.6871954373245172;-1.100000510592652;1.310533821042421
61.007334;0.1475272454312603;0.11879905939389807;0.8245196833436694;0.14582838130777345;1.0217276506148465;0.1545872830894315;20.828911558143048;0.8390650284227291;0.015602075251773205;0.015484810414507983;0.6872455242949699;-1.100000538920278;1.3106034782997216
61.017334;0.1475266031739519;0.11876462605679276;0.8246021259534353;0.14585786697404776;1.0215916346293212;0.15459092155425355;20.830369877878272;0.8389905624135546;0.015600728913529106;0.015486593817802546;0.6873019397986069;-1.1000005682941867;1.310672263566972
61.027334;0.14752539463494002;0.11872935289669577;0.8246783852235716;0.1458880380208314;1.02144923458706;0.15459524557216744;20.831983704375048;0.8389119987789759;0.015599402501010664;0.015488597744902036;0.6873644428092043;-1.1000005985204735;1.3107390097729157
61.037334;0.1475236031537031;0.11869333108479954;0.824748345152139;0.1459187499658641;1.021300983378607;0.15460025900790655;20.833750979503655;0.8388290359620647;0.015598089679659657;0.015490813315405562;0.6874328319088375;-1.100000629399937;1.310802539058924
61.047334;0.14752122220782687;0.11865665434182496;0.8248119823964231;0.14594981775781227;1.0211473538266138;0.15460597550679234;20.835671048230424;0.8387414583228077;0.015596785685998552;0.015493230878750859;0.6875069501148481;-1.1000006607335107;1.3108618009479889
61.057334;0.14751825429596097;0.11861941549148688;0.8248693740410832;0.14598103489226957;1.0209887444216124;0.15461240680726712;20.837743995733778;0.8386491360033071;0.01559548610396797;0.015495840833383888;0.687586715966949;-1.1000006923233128;1.3109159628370128
61.067334;0.14751470938703;0.11858170466334425;0.8249206127307651;0.14601219003761923;1.0208254974055906;0.1546195427464919;20.839968290574575;0.838552015166339;0.015594186124669005;0.015498634016243377;0.6876721343874364;-1.1000007239798548;1.310964426678812
61.077334;0.14751060049463466;0.11854360254751987;0.8249657295248708;0.14604307931172195;1.0206579330177397;0.15462734012647053;20.84233962617242;0.8384500829920155;0.015592880605800948;0.015501601811881654;0.6877632520158449;-1.1000007555195326;1.3110068490620077
61.087334;0.14750594117795338;0.11850517406013242;0.8250047352923794;0.14607350962050453;1.0204863887697713;0.15463573835896272;20.844851852225595;0.8383433498362819;0.015591564454149573;0.015504737073575834;0.6878601070615303;-1.1000007867423465;1.3110430379053322
61.097334;0.14750074691700188;0.11846647360103846;0.8250376591620061;0.14610329193985075;1.0203112408342532;0.15464468452084548;20.84749792512752;0.8382318834786917;0.015590233875520406;0.01550803473005049;0.6879626993198616;-1.1000008174237148;1.3110727627041057
61.107334;0.1474950316181359;0.11842755457643835;0.8250644965689693;0.14613224005456124;1.0201328962129366;0.1546541421372187;20.850269745750783;0.838115833940436;0.01558888754796397;0.015511490643661925;0.6880709988382038;-1.100000847336322;1.3110956946937906
61.117334;0.14748879806285367;0.11838847470503608;0.8250851636235121;0.14616018489831809;1.019951789548539;0.15466408520958;20.853157919389087;0.8379954274827324;0.015587526309360755;0.015515099992949524;0.688184967990524;-1.1000008762788955;1.311111451202816
61.127334;0.14748203658447406;0.11834929793045262;0.8250995241953214;0.14618698590393842;1.0197684108567064;0.15467449247893128;20.856152120167515;0.8378709498846688;0.015586151520171097;0.01551885692073096;0.688304536648076;-1.100000904090262;1.311119648387732
61.137334;0.1474747349276051;0.11831009765505572;0.8251074483966663;0.14621252795887213;1.0195832959923041;0.15468534700719197;20.859241526364563;0.8377427011053001;0.015584763540056121;0.015522755013628198;0.6884295753090525;-1.1000009306533618;1.3111199457266696
61.147334;0.14746688509355638;0.1182709598230693;0.8251088267681251;0.14623672274760122;1.0193969511198278;0.15469663555516952;20.86241543117965;0.8376109220416191;0.015583361634237129;0.015526787339224859;0.6885599124041509;-1.1000009558917028;1.3111120179753397
61.157334;0.14745848071837342;0.11823197698601387;0.8251035556662776;0.14625952072549286;1.019209793960958;0.1547083484316907;20.865663796428972;0.8374757356406126;0.015581944651903528;0.015530946347099497;0.6886953450240922;-1.1000009797474595;1.3110955221605065
61.167334;0.1474495140583934;0.11819323716658785;0.8250915486851487;0.1462809129558156;1.0190221496548875;0.15472047770159936;20.86897696775283;0.8373371502944935;0.015580511064072903;0.015535224139086257;0.6888356307039775;-1.1000010021630542;1.3110701700468599
61.177334;0.1474399819603725;0.1181548209359723;0.8250727466723472;0.14630091659094416;1.0188343013016057;0.15473300482755317;20.872345746438906;0.8371951218096775;0.015579058665065712;0.015539612297364731;0.688980510224553;-1.1000010230913122;1.311035806616156
61.187334;0.14742988928665499;0.11811680653498802;0.8250471090729514;0.14631956307747174;1.0186465781152507;0.15474589294383137;20.87576212676269;0.8370496234921371;0.015577584719892623;0.015544100976313929;0.6891297458125557;-1.100001042508343;1.3109924099552126
61.197334;0.14741924364073714;0.11807927396317683;0.8250146282762355;0.1463368976493244;1.0184593829481725;0.15475910159363748;20.879218921433708;0.8369007173091756;0.015576086784069727;0.015548678424892968;0.6892831276926823;-1.1000010604020831;1.3109400447696897
61.207334;0.14740805772230148;0.11804230521660512;0.824975364819528;0.14635297743741615;1.0182731123159559;0.15477260254209937;20.8827090004446;0.8367485994953534;0.015574563959563486;0.015553331485800332;0.6894404720927085;-1.1000010767632002;1.3108788067566415
61.217334;0.14739635098543477;0.118005979173005;0.824929421994389;0.14636786194096246;1.018088104434901;0.15478637561030867;20.88622595300819;0.8365935676934453;0.015573017214028602;0.015558046304454773;0.6896016295054817;-1.100001091605599;1.3108088203967325
61.227334;0.1473841346682241;0.11797036227217837;0.8248768469184381;0.1463816060588709;1.0179047176308778;0.15480040429426947;20.889765214220283;0.8364359644479423;0.015571448529438413;0.015562809052722153;0.6897664692614709;-1.1000011049911504;1.3107303174460163
61.237334;0.14737140097069898;0.11793550347719377;0.8248175926580729;0.1463942589199335;1.017723394530425;0.1548146860823189;20.89332393629749;0.836276162867952;0.015569860310273971;0.015567606284604345;0.689934842059794;-1.1000011170313413;1.310643695961542
61.247334;0.14735812916727642;0.11790143963130126;0.8247516359236982;0.14640586301907374;1.0175445862894357;0.15482923854109903;20.896900281873066;0.8361145648927312;0.01556825500401493;0.015572424177080397;0.6901065741196601;-1.100001127865342;1.31054947149917
61.257334;0.14734428973228814;0.1178682060834966;0.8246791395036979;0.1464164555018791;1.0173686534728512;0.1548440964013626;20.900493110551267;0.835951570005832;0.01556663463685875;0.015577248141954762;0.6902814964167142;-1.1000011376283065;1.3104482213633497
61.267334;0.1473298442765329;0.11783584539519192;0.8246005022258661;0.14642607216008288;1.0171958826836727;0.15485930811671356;20.904100515889898;0.8357875487822458;0.015565000672453299;0.015582064255345359;0.6904594565066671;-1.1000011464403485;1.3103405880263357
61.277334;0.14731475250738524;0.11780441388469828;0.8245163106447511;0.1464347545261547;1.017026577855713;0.15487492575469994;20.90771732790871;0.8356228640285353;0.015563353734821967;0.015586860624134674;0.6906402971715236;-1.100001154421834;1.310227283099437
61.287334;0.14729897648583454;0.11777398050328419;0.8244272651989951;0.14644255767093164;1.0168610432412473;0.1548909954809723;20.91133436994061;0.8354578668452788;0.01556169382754729;0.015591626801700275;0.6908238478483584;-1.1000011616980079;1.3101091028004204
61.297334;0.14728248010302247;0.11774461271924992;0.8243341094466399;0.146449547672012;1.0166994182338864;0.15490755631951833;20.91493988260582;0.8352928353015749;0.015560021875030255;0.015596352558760037;0.691009963973351;-1.1000011683693123;1.3099868707004292
61.307334;0.14726523517016715;0.11771636069187721;0.8242375861914781;0.1464557927410144;1.0165415786663574;0.15492463787840854;20.91852105971273;0.8351279611030746;0.015558340786217838;0.015601027772566799;0.6911985535086215;-1.1000011744773865;1.3098612369575706
61.317334;0.14724722914701632;0.11768925604600272;0.8241383975635649;0.14646135869998372;1.0163871950633891;0.15494225985779186;20.92206464185837;0.834963406708783;0.015556654840546578;0.015605642710270456;0.6913895368619766;-1.1000011800072294;1.3097325771734132
61.327334;0.1472284629734866;0.11766332253664871;0.8240371409868732;0.14646630965425508;1.0162358113407728;0.15496043519108316;20.925557493304094;0.8347993267564334;0.015554968730118324;0.015610187755366196;0.6915828080673732;-1.1000011849164069;1.3096011114643313
61.337334;0.14720893817282554;0.1176385768117862;0.8239342423333403;0.1464707125646082;1.0160868753666281;0.15497916824964386;20.928987196707755;0.8346358185310322;0.01555328722174365;0.015614653113376753;0.6917782381790871;-1.1000011891588544;1.3094670150852723
61.347334;0.1471886511889886;0.11761501457814617;0.823829947737806;0.1464746352269093;1.0159397765654874;0.15499845604680013;20.932341813272483;0.8344728874482757;0.015551614561272603;0.015619028680985556;0.6919756532481914;-1.1000011926909987;1.3093304125843916
61.357334;0.14716760569628415;0.11759260465245899;0.8237244179891116;0.1464781345510395;1.0157939076048348;0.1550183012369373;20.935609885238968;0.8343104750723768;0.015549953391258965;0.015623304626306513;0.692174780417414;-1.100001195469913;1.309191336832857
61.367334;0.14714581859162412;0.11757130043669149;0.8236178366874615;0.14648125096692602;1.015648672655985;0.15503871815310738;20.938781300032847;0.8341485250371938;0.015548305363570354;0.015627472359900686;0.6923752285765123;-1.100001197456272;1.3090496721601745
61.377334;0.14712331015789115;0.1175510520782261;0.8235104338311328;0.14648401102937814;1.0155034276655708;0.15505971799084084;20.941847525524775;0.8339870634406068;0.015546673618503268;0.01563152369184512;0.6925765137087524;-1.1000011986255605;1.3089051146327308
61.387334;0.14710010045358568;0.11753180966139343;0.8234024841698;0.1464864257858032;1.015357461803919;0.1550812921500812;20.944800989139356;0.8338262351871564;0.01554506379440816;0.01563544906400786;0.6927781209370705;-1.1000011989894973;1.3087572572615322
61.397334;0.1470762145377253;0.11751352286119893;0.8232943405154362;0.1464884860625706;1.0152100456799493;0.1551034116551444;20.947634791101507;0.833666283601986;0.015543482462927439;0.015639237302866982;0.6929795699912764;-1.100001198614423;1.308605769223888
61.407334;0.14705168346906908;0.11749614109724188;0.8231864369187839;0.14649016579256163;1.0150604259420715;0.1551260354080912;20.950342561087975;0.8335075241274477;0.015541935105062235;0.015642876987831122;0.6931804243345002;-1.1000011976067468;1.3084504890251496
61.417334;0.14702653350901956;0.11747962054577125;0.8230792065923292;0.1464914340775934;1.0149077493911052;0.15514911000503737;20.952917988900246;0.8333502838156956;0.01554042508397622;0.015646358753367662;0.6933802812549726;-1.1000011960599396;1.3082913672356271
61.427334;0.14700076614829444;0.11746393513794233;0.8229729907771193;0.14649226309876856;1.0147510610835049;0.15517256098976528;20.955354717970337;0.8331948171062082;0.015538953834808954;0.015649676700205596;0.693578803000214;-1.1000011940072087;1.308128359105907
61.437334;0.14697435205634585;0.11744907451429784;0.8228680362233587;0.1464926260406114;1.0145894102454474;0.1551962946649064;20.957646988268753;0.8330412767099745;0.015537521799976667;0.015652827753951506;0.6937757321006078;-1.1000011914238785;1.3079614001091306
61.447334;0.14694724933323516;0.11743503029815337;0.8227645338371519;0.14649249678705095;1.0144219499993714;0.1552202126390283;20.959790064274298;0.8328897364208359;0.015536129062393898;0.015655810575778764;0.6939708188194077;-1.1000011882536533;1.3077904770033966
61.457334;0.14691942436686808;0.11742179278385755;0.822662624511419;0.1464918545261637;1.0142479932086896;0.1552442235396605;20.96177964936022;0.8327402445433352;0.015534775219404783;0.015658624803161023;0.6941637414624963;-1.1000011844221924;1.3076156668771
61.467334;0.14689085871056135;0.11740936538152265;0.8225624033691146;0.14649068157655037;1.0140670758780843;0.15526825174905348;20.963611291125936;0.8325928771681153;0.01553345832318759;0.015661269874880476;0.694354156329245;-1.1000011798490483;1.307437119864725
61.477334;0.14686154611787544;0.11739777383374377;0.8224639198459569;0.14648895573921752;1.0138790007609442;0.1552922517421158;20.965280905596742;0.8324477299412762;0.015532173788324425;0.015663743521103453;0.6945418086315095;-1.1000011744448923;1.30725506530219
61.487334;0.14683148754243203;0.11738705069021697;0.8223671529496557;0.14648664674831594;1.0136837928873048;0.15531621683496258;20.966786162021652;0.8323048639781414;0.015530915088843439;0.015666041038753492;0.6947265602916592;-1.100001168079262;1.3070698217259968
61.497334;0.14680068239699492;0.11737721002771424;0.8222720145090274;0.14648371845423774;1.0134816354165002;0.1553401662771881;20.968127613361688;0.8321642834196061;0.015529675238004859;0.015668156136995764;0.6949083782819816;-1.100001160572705;1.3068818059932061
61.507334;0.14676912011126977;0.11736823643672718;0.8221783744370559;0.14648013592263207;1.013272865419167;0.15536412630356783;20.96930849523315;0.8320259776915523;0.015528447554381314;0.01567008197993544;0.6950873276855573;-1.1000011517507289;1.3066915805641721
61.517334;0.1467367830436294;0.11736009495320145;0.8220860535687995;0.14647587665663123;1.0130579737639784;0.15538812533412868;20.97033356726717;0.8318900006203089;0.015527226397297866;0.01567181110060911;0.6952635314382342;-1.1000011415062962;1.306499867275082
61.527334;0.146703650507311;0.11735275023809603;0.821994811694588;0.14647094201697172;1.0128375565930205;0.15541218989177608;20.97120821054728;0.8317565357881963;0.015526007236615822;0.015673335399757186;0.6954371076071031;-1.1000011298032362;1.3063074811411997
61.537334;0.14666969848311479;0.11734617739866691;0.821904367143945;0.14646535875720967;1.0126122425362016;0.15543633354937722;20.971937879834453;0.831625907939753;0.015524785420141188;0.01567464727731196;0.6956081151128287;-1.1000011166332406;1.3061152708359194
61.547334;0.14663491251966698;0.11734036549465703;0.8218144107299357;0.14645916493659739;1.012382639097137;0.15546055818995577;20.972527559513846;0.8314985527327319;0.015523555164315828;0.01567574067096405;0.6957765691664642;-1.100001101982833;1.305924124158201
61.557334;0.14659930450806602;0.11733531861896664;0.821724585852557;0.14645239797854176;1.0121492809309645;0.1554848671593209;20.97298113507785;0.8313749829645651;0.015522309432611259;0.015676611104424493;0.6959425159911804;-1.100001085822912;1.3057349715516493
61.567334;0.14656290838537786;0.11733104079429572;0.8216344782032332;0.14644510403773706;1.01191258292749;0.15550927093616482;20.973300663279865;0.8312557340059655;0.015521040239852726;0.01567725581383895;0.696106037815787;-1.100001068098818;1.3055487355604825
61.577334;0.1465257693821446;0.11732750829320193;0.8215436399693893;0.14643734968239647;1.0116728885166004;0.15553378336877616;20.9734862186055;0.831141268302109;0.015519739309384184;0.015677674427505273;0.6962671629832514;-1.1000010487172058;1.3053662938291173
61.587334;0.14648794941342713;0.11732466269466565;0.8214515933637921;0.1464292155410917;1.011430557693998;0.15555841361561695;20.97353650268356;0.8310319203376931;0.015518398752933754;0.015677869776985896;0.6964257753265084;-1.100001027550119;1.305188480677389
61.597334;0.14644953230838514;0.11732243290305769;0.8213578045908078;0.14642078794074098;1.011185962158383;0.15558315789424215;20.973449520733578;0.8309279265745441;0.015517011679518135;0.01567784831371289;0.6965815799167139;-1.1000010044601132;1.3050160660091115
61.607334;0.1464106119026704;0.11732075809301902;0.8212617077321805;0.14641216016627034;1.0109394846269175;0.15560799455927454;20.973223617619574;0.8308294308992877;0.01551557274742392;0.015677618849538045;0.6967341359650796;-1.1000009793238386;1.304849691285122
61.617334;0.1463712804497176;0.11731959682662373;0.8211627800972542;0.14640343839278663;1.0106915875287605;0.15563287940464035;20.97285877246454;0.8307364251451521;0.015514077823315823;0.01567719004510087;0.6968829442308624;-1.1000009520489187;1.304689811380302
61.627334;0.14633163344590694;0.11731892840807721;0.8210605776070826;0.1463947435927401;1.0104427561030334;0.1556577478874925;20.97235638764402;0.8306487211440867;0.015512522897329654;0.015676569025458626;0.6970275299223195;-1.1000009225836227;1.304536720679
61.637334;0.14629177958862696;0.1173187479706773;0.8209547236730568;0.14638619684960255;1.0101933026236165;0.15568253026650813;20.971717795792863;0.830565993610623;0.015510903359280587;0.015675761516455798;0.6971674753294803;-1.1000008909048566;1.3043906262158378
61.647334;0.14625184164410857;0.11731905535380006;0.8208449158310323;0.1463778967750473;1.0099432845265783;0.15570716402293425;20.9709445128508;0.8304878496312663;0.015509213498457899;0.01567477222143761;0.6973024124757335;-1.1000008569982487;1.3042516397815873
61.657334;0.1462119467270385;0.11731984552354835;0.8207309401604787;0.14636990791151255;1.0096925679641777;0.15573159544956888;20.970040387127824;0.8304138877479811;0.0155074462098333;0.015673604800369754;0.6974320109460821;-1.1000008208533127;1.3041197454780749
61.667334;0.14617221198200778;0.11732110824852467;0.8206126723211921;0.14636225924250615;1.0094409017523132;0.1557557792561015;20.96901194062559;0.830343738150373;0.015505593806311996;0.015672261845783467;0.6975559984743634;-1.1000007824627307;1.3039948508242067
61.677334;0.14613273808836244;0.11732283422821979;0.8204900991094052;0.14635494782563985;1.0091880079092315;0.1557796792913045;20.967866170632142;0.8302770516404685;0.015503648784295497;0.01567074628187384;0.6976741841284234;-1.1000007418086464;1.3038767927413553
61.687334;0.1460936138437584;0.11732501534529206;0.8203633346029576;0.14634794411892535;1.0089336920221472;0.15580327304984587;20.966609399423728;0.8302134440263954;0.015501603103369451;0.01566906398189112;0.6977864087842454;-1.1000006988499504;1.3037652721482391
61.697334;0.1460549177998827;0.11732763645310625;0.8202325657325421;0.14634119679806018;1.0086778956365168;0.15582655664704495;20.96524836189701;0.8301524982864056;0.015499448546974444;0.015667224726400527;0.6978924451421902;-1.1000006535293239;1.303659885837389
61.707334;0.14601671211624143;0.11733067074234298;0.8200980035519706;0.14633463968667362;1.0084206797837731;0.155849537707779;20.963790953740155;0.8300938401774881;0.015497179361501598;0.01566524078674942;0.6979919605685995;-1.1000006057930958;1.3035602139229878
61.717334;0.14597904001491493;0.11733408156615574;0.8199599488572042;0.14632819624542664;1.0081622019335152;0.1558722246622533;20.962245509237114;0.8300371860359036;0.01549479370907401;0.01566312584917508;0.6980845712344317;-1.1000005556155867;1.3034658739649119
61.727334;0.1459419321014106;0.1173378234147354;0.8198188537056883;0.14632177887045078;1.007902716803977;0.15589462085336742;20.960619582731937;0.8299823315991228;0.015492292963849411;0.015660894811397524;0.6981699054842647;-1.1000005030159343;1.3033765395003138
61.737334;0.14590541627734674;0.11734184245420873;0.8196752327871504;0.14631528825632914;1.0076425575192038;0.15591671131070778;20.95891900870326;0.8299291464719905;0.015489680568250373;0.015658562347020805;0.6982476604746461;-1.1000004480524654;1.3032918839864962
61.747334;0.1458695250565155;0.11734608136823685;0.8195295356545095;0.14630861873104553;1.0073820713673187;0.1559384489963359;20.95714770425219;0.8298776112465492;0.01548696019480457;0.015656140877460437;0.6983176742435839;-1.1000003908121436;1.303211532809401
61.757334;0.1458342946974942;0.11735048768441579;0.8193821231345029;0.1463016748247117;1.0071215857233562;0.1559597540167748;20.955308291108643;0.8298278437005745;0.015484133748578469;0.015653640376029856;0.6983799484159586;-1.100000331421549;1.3031351030254832
61.767334;0.14579975391654804;0.117355021878734;0.819233286153349;0.14629438701886688;1.006861450184677;0.15598052025000528;20.953402883172235;0.8297800760276877;0.01548120160855975;0.01565107000129516;0.698434601424758;-1.1000002700676288;1.3030622666378404
61.777334;0.1457659138190819;0.11735966378500545;0.8190832427514212;0.14628670850187084;1.0066020673661975;0.15600062822993535;20.951433470358808;0.8297346191101408;0.015478164974924744;0.01564843950385846;0.6984818335566881;-1.1000002069974308;1.3029928260465162
61.787334;0.1457327687984293;0.11736441365405802;0.8189321682356654;0.14627860108914462;1.0063438920949572;0.15601996166225948;20.949402303732583;0.829691826929484;0.015475027687606417;0.015645758401897504;0.6985219299037587;-1.100000142486459;1.3029268111412526
61.797334;0.14570029934647358;0.11736928186897663;0.8187802513054294;0.14627002592196353;1.0060874878185764;0.15603841864855605;20.947312241569968;0.8296520534501509;0.015471796214256792;0.01564303385460818;0.6985552531212783;-1.1000000767877387;1.3028644822952127
61.807334;0.14566847607568317;0.11737427247288963;0.8186277245556204;0.14626094188367783;1.0058335781969838;0.15605592073208585;20.945166903634497;0.8296156210269985;0.015468478597221972;0.015640270087368128;0.6985822013498904;-1.1000000100981342;1.3028061815494907
61.817334;0.1456372697253795;0.1173793761771894;0.8184748909858857;0.14625131330817887;1.0055829748563192;0.15607242189825452;20.942971923815527;0.8295828310655813;0.01546508347579145;0.01563746916137797;0.6986031471175761;-1.0999999425671654;1.3027522148867487
61.827334;0.14560665572328055;0.11738457449545432;0.818322169301274;0.14624111561995837;1.0053364440751764;0.15608791268453787;20.940736895111865;0.8295539992424451;0.015461619211408506;0.015634631691781264;0.698618390320797;-1.0999998743251604;1.3027029201614577
61.837334;0.1455766076382282;0.1173898411739578;0.8181701171070919;0.14623032258009339;1.0050946145318462;0.15610241500225278;20.938475436270064;0.8295294302850338;0.01545809301501542;0.015631757739668836;0.6986281350753284;-1.0999998055069387;1.3026587990173006
61.847334;0.14554709152156445;0.11739513972048309;0.818019373521206;0.14621889533389276;1.0048579619246918;0.15611596705379288;20.936203562835253;0.8295093577690628;0.015454511096759022;0.01562884787086939;0.6986324661943698;-1.0999997362663496;1.3026205348203093
61.857334;0.14551807461539024;0.11740042836163708;0.8178705505294097;0.14620679900637243;1.0046268693963778;0.15612860491277783;20.93393874190611;0.8294939548900694;0.015450880178659799;0.0156259041350848;0.6986313466509725;-1.0999996667811405;1.3025888891783046
61.867334;0.14548954177866544;0.11740567071456316;0.8177241526267239;0.14619402253065414;1.0044016854464612;0.1561403467825712;20.93169937472487;0.8294833858452978;0.015447208851086568;0.015622930469267495;0.6986246875412349;-1.0999995972511178;1.3025645842775049
61.877334;0.14546150271994074;0.11741083897591509;0.8175805169833857;0.14618057141908775;1.0041827057848898;0.1561511913655592;20.92950309234543;0.8294778389015486;0.015443507795116053;0.015619932040209828;0.6986124491783294;-1.0999995278878945;1.3025482842188336
61.887334;0.1454339904286074;0.1174159081741567;0.8174397771585618;0.14616645242805953;1.0039701106840528;0.15616112984612493;20.927364525317405;0.8294775326060515;0.015439789737063447;0.015616914640315442;0.6985946946020472;-1.0999994589101147;1.302540642524107
61.897334;0.14540705348055588;0.11742084718822522;0.8173019252174362;0.14615167788532998;1.003763975415294;0.15617014758941664;20.92529355806317;0.8294826921729962;0.015436069544623685;0.015613885163228546;0.6985715822983813;-1.099999390556644;1.3025422539999154
61.907334;0.14538073962190043;0.11742561004898366;0.8171669534376145;0.14613627975418472;1.003564402268429;0.15617821827310913;20.92329427899588;0.8294935508232194;0.015432363914869657;0.015610851828824645;0.6985433032616697;-1.099999323094039;1.3025535090994
61.917334;0.14535507952213747;0.11743013846613179;0.8170349674774996;0.14612031044518142;1.003371588913353;0.15618530924458746;20.921365662679726;0.8295103713894487;0.015428690853386618;0.015607823013549939;0.6985100071057759;-1.0999992568054393;1.3025745115394258
61.927334;0.14533008062422506;0.11743437613512095;0.8169061981941839;0.1461038286193287;1.0031856988698746;0.15619138984625952;20.91950384854324;0.8295333912863149;0.015425068795110014;0.015604806061905833;0.6984718015155047;-1.0999991919711305;1.3026051284449423
61.937334;0.14530572913853135;0.11743828137769724;0.8167809293777035;0.14608688782100526;1.0030067434930414;0.156196437582845;20.91770402622917;0.8295627047964569;0.0154215147679386;0.015601807529898468;0.6984288082191169;-1.0999991288434785;1.3026450975262032
61.947334;0.14528199770914169;0.11744183314455511;0.8166594226725844;0.14606954297433192;1.002834660432608;0.1562004469858782;20.91596138285008;0.8295982086959316;0.015418042882190905;0.01559883425938745;0.6983811748391324;-1.099999067625795;1.302694084437354
61.957334;0.14525886392530654;0.11744502677525843;0.8165418656175432;0.14605186391954572;1.0026694409460115;0.1562034286938772;20.914271919509947;0.8296396547815953;0.015414664462577693;0.015595893770554559;0.6983290425364544;-1.099999008476515;1.3027516598399296
61.967334;0.14523633359250104;0.11744786339945867;0.8164283543487776;0.1460339379696769;1.0025111252717498;0.15620538829964642;20.91263262085701;0.8296866917157557;0.015411388847885503;0.01559299373698428;0.6982725581722171;-1.09999895154726;1.3028172566810003
61.977334;0.14521445039573613;0.11745034560665887;0.8163189529480965;0.14601586622451979;1.0023597135545859;0.15620629935634683;20.91104113540002;0.8297388465141625;0.015408223753035586;0.015590141517342991;0.698211930904702;-1.099998897020293;1.302890166174003
61.987334;0.14519329185999078;0.11745247396403241;0.8162137635520422;0.1459977573522792;1.0022151246790474;0.15620609545149525;20.909496293366722;0.8297955721806597;0.01540517547192416;0.015587344166814936;0.6981474394338137;-1.0999988451060918;1.3029695625778928
61.997334;0.14517296195740667;0.11745423913179771;0.8161129381934588;0.14597971357343775;1.0020772216999811;0.15620469080943294;20.907997557147212;0.8298563579811674;0.015402249356141593;0.015584608534419796;0.6980793509674281;-1.0999987960201323;1.3030545296072134
62.007334;0.1451535798544183;0.1174556210341476;0.8160166821486724;0.1459618180498211;1.001945799525905;0.15620201079887827;20.906542530920543;0.8299207744356977;0.015399449715427902;0.015581940958242994;0.6980078580216139;-1.0999987499801416;1.3031441038342524
62.017334;0.14513526718008327;0.11745659235190832;0.8159252620545091;0.14594413520689442;1.0018204965740263;0.15619801061256072;20.90512668674498;0.8299884712608168;0.015396778380588802;0.015579347217795839;0.6979331174229969;-1.0999987072237638;1.303237313987241
62.027334;0.14511813834208878;0.11745711622365491;0.8158390019870957;0.1459267190501089;1.0017007696444873;0.15619267984330468;20.903746321684235;0.8300591692319584;0.015394233584214923;0.01557683325776891;0.6978553003936759;-1.099998668008594;1.303333158646239
62.037334;0.14510229137442443;0.11745714725243128;0.8157582844326308;0.14590961588484797;1.0015859966827034;0.15618603353469127;20.902401014944786;0.830132615477726;0.015391810773740851;0.015574404903438043;0.6977746077029415;-1.099998632586101;1.3034306363966723
62.047334;0.1450878037211183;0.11745664142650954;0.8156835379603907;0.1458928592868648;1.0014755820938197;0.15617809462626878;20.901093804040705;0.8302085440074877;0.01538950420282689;0.015572066203858472;0.6976913151447437;-1.0999986011844356;1.303528918615743
62.057334;0.14507473853468444;0.11745556330554528;0.8156151718695516;0.14587646469990417;1.001369016589149;0.15616888171438942;20.89982934887289;0.8302866782066967;0.015387308241726945;0.015569818683499374;0.6976058039815197;-1.0999985740079083;1.3036274638512133
62.067334;0.14506315082188886;0.11745388542283614;0.8155534543783862;0.1458604244587307;1.001265938808369;0.15615840299650877;20.898611239455537;0.8303667336344622;0.015385218703819948;0.015567661744345986;0.6975185075479274;-1.0999985512359345;1.3037259576726592
62.077334;0.14505308514610846;0.11745158468858811;0.8154984399661422;0.14584470798848345;1.0011661525643467;0.15614665551580356;20.897441034011184;0.8304484215306732;0.01538323303262239;0.015565593120586559;0.6974298672100715;-1.0999985330286297;1.3038242118501655
62.087334;0.14504457788702807;0.11744863558381091;0.8154500529573208;0.145829276851416;1.001069542420866;0.1561336389795359;20.89631978366352;0.8305314876426958;0.015381349029354433;0.015563609719139873;0.697340366304542;-1.0999985195456814;1.3039220982882993
62.097334;0.1450376674970096;0.11744500497066251;0.815408237791961;0.14581410439085657;1.0009759914749214;0.15611937239941098;20.89524924312614;0.8306157599544819;0.015379564780728293;0.015561708616126591;0.6972505558461566;-1.0999985109529948;1.304019484870472
62.107334;0.1450323898190492;0.11744066318276213;0.8153730232211654;0.14579917672436282;1.0008854456367275;0.1561038920047487;20.894230326852412;0.83070113514272;0.015377879962784946;0.015559887157751596;0.6971610145784272;-1.0999985074018301;1.3041162075703014
62.117334;0.14502875793367204;0.11743560223286093;0.815344475769974;0.1457844769904187;1.0007980399879466;0.15608724211597771;20.893261398696023;0.8307875078012175;0.015376295938062596;0.01555814246392209;0.6970722750246658;-1.0999985090064452;1.3042121406985332
62.127334;0.14502675800311224;0.11742983554239844;0.8153226617033726;0.14576997697016858;1.0007140865989994;0.15606947931658047;20.89233995946685;0.8308747204211195;0.015374814430568387;0.015556471174448796;0.6969847601788455;-1.0999985158399845;1.3043072564360625
62.137334;0.14502636743027184;0.11742338860920354;0.815307690133416;0.14575564092428528;1.0006339462558242;0.15605068327272512;20.891464774665465;0.8309625691153529;0.015373435987461706;0.015554869782687594;0.6968987589496292;-1.0999985279384388;1.3044015247703884
62.147334;0.1450275661847964;0.11741630137005436;0.8152997301486664;0.14574142847538551;1.000557970338819;0.15603095827354901;20.890634881875727;0.831050879410387;0.01537215923582935;0.015553335642776306;0.6968144307969132;-1.099998545303917;1.304494763474505
62.157334;0.1450303298748468;0.11740863054931452;0.8152989892477932;0.1457272935650349;1.0004865163696701;0.15601042165700355;20.889848022578143;0.8311396349118825;0.015370981667447742;0.015551867800086902;0.696731825554552;-1.099998567909272;1.3045866330947136
62.167334;0.14503462294005945;0.11740043925345504;0.8153057152036173;0.1457131855437831;1.0004198775116921;0.15598918710833082;20.889101195143287;0.8312290346386235;0.015369900761928498;0.015550467120783682;0.6966509236641699;-1.0999985957077947;1.3046766795918683
62.177334;0.14504039151731965;0.1173917851140015;0.815320155425288;0.14569905648426523;1.000358156415954;0.1559673523467799;20.888392121623024;0.8313194213487669;0.015368914239619629;0.015549136681225118;0.6965716868760741;-1.099998628639221;1.3047642909102388
62.187334;0.1450475493712871;0.11738271670493491;0.81534250721775;0.1456848712396511;1.0003012510678468;0.1559449959013052;20.887719247487443;0.831411201108422;0.015368020289009635;0.015547882273928013;0.6964940796092639;-1.0999986666150185;1.3048487324218372
62.197334;0.14505597593678168;0.11737327028448827;0.8153729418428285;0.14567061115933083;1.0002489708049556;0.15592218040752667;20.887080300094752;0.8315048192902268;0.015367218099868555;0.015546711558995844;0.6964180426141213;-1.0999987094917225;1.304929347232162
62.207334;0.14506552692068003;0.11736346246415656;0.8154116145869504;0.145656273270224;1.000201191212644;0.1558989568764142;20.886471376885734;0.8316007389651243;0.015366508045761888;0.015545632282366762;0.6963434787009838;-1.0999987570575898;1.30500573295651
62.217334;0.1450760390435502;0.11735329351487622;0.8154586022156984;0.14564187297358863;1.0001579318497917;0.15587536920344197;20.885886901779113;0.831699413861389;0.015365891276614857;0.01554465104657475;0.6962702965299311;-1.0999988090427875;1.3050777220423484
62.227334;0.14508733152656464;0.11734276406551897;0.8155138280366198;0.14562744155548626;1.0001193138371418;0.15585145693956268;20.88532030781531;0.8318012746712184;0.015365368902045354;0.015543772810175395;0.6961984543149159;-1.0999988651508399;1.30514521860537
62.237334;0.1450992089405035;0.11733188491005928;0.8155770079968887;0.1456130098011386;1.0000854997897581;0.15582725546047338;20.884765126585787;0.8319067252041193;0.015364941564788988;0.015543001194612764;0.6961279405775742;-1.099998925085465;1.3052081210571207
62.247334;0.14511146350840007;0.11732067799990697;0.815647651614635;0.145598590747371;1.000056678615417;0.15580279843871764;20.884214610052133;0.8320161628269469;0.015364609345043058;0.01554233958166811;0.6960586999387184;-1.0999989885448218;1.3052663878136366
62.257334;0.14512388120218872;0.11730917876327154;0.8157251474194622;0.14558417798254844;1.000033045242299;0.15577812306483493;20.883660704904948;0.8321300033192559;0.015364371039966806;0.015541792447783257;0.6959905531129617;-1.0999990552130825;1.3053200822625648
62.267334;0.14513624754392193;0.11729743484359975;0.8158088539500502;0.1455697579760566;1.0000147619436548;0.155753279433066;20.883094626479203;0.8322486434918395;0.01536422401610538;0.015541366161325064;0.6959231895454535;-1.0999991247823624;1.305369337169762
62.277334;0.14514834700108192;0.11728550218157142;0.8158981237615692;0.1455553150583241;1.0000019451048445;0.15572833868792044;20.882507394733107;0.8323723603624739;0.015364165923950164;0.015541068091769215;0.6958562412473556;-1.09999919697165;1.305414321921622
62.287334;0.1451599677082215;0.11727344423422667;0.815992309904921;0.14554081647911016;0.99999466936657;0.15570338397449077;20.88188974027715;0.8325012187535966;0.015364196033988338;0.015540904881631552;0.6957893356674117;-1.0999992715203446;1.3054552504733306
62.297334;0.145170920083887;0.11726132870733517;0.8160908038593605;0.14552619510246498;0.9999929517261351;0.1556784943574756;20.88123376430871;0.832635044856355;0.015364314896470319;0.01554088207836856;0.6957221147510777;-1.0999993481870927;1.3054923651091594
62.307334;0.1451810547723496;0.11724922018424734;0.8161930730664685;0.14551134987643713;0.9999967482311352;0.15565374137855348;20.880534939923823;0.8327734400719584;0.015364524141191887;0.01554100496835733;0.695654281201737;-1.0999994267645998;1.3055259091061517
62.317334;0.14519026332003096;0.11723717878098727;0.8162986610063281;0.14549616360422155;1.0000060304859955;0.1556291919406912;20.87979173218708;0.8329157990630651;0.015364826337048412;0.015541278598332705;0.6955856399981871;-1.0999995070801685;1.305556175371015
62.327334;0.1451984652570795;0.11722526541752966;0.8164071552364205;0.14548052018972088;1.0000208777911836;0.15560490692608836;20.879004184112564;0.833061399408934;0.015365223897628188;0.015541706087348754;0.6955161075493655;-1.099999588966031;1.3055835342943942
62.337334;0.14520559808766967;0.11721353984788001;0.8165181634186792;0.14546431002036014;1.0000414418008639;0.155580937787129;20.878173170897195;0.8332095610661981;0.015365718047256215;0.015542286626322642;0.6954456901960746;-1.0999996722200776;1.3056083512433587
62.347334;0.14521161677587613;0.1172020495500856;0.8166313283020735;0.14544743193122214;1.0000678571802437;0.15555732758582688;20.877300738529936;0.8333597540287048;0.015366308489074595;0.01554301464126147;0.6953744131785534;-1.099999756591926;1.3056309196060114
62.357334;0.1452164892408158;0.11719082322067746;0.8167463653030382;0.14542979597129546;1.0001002375721137;0.15553410972066817;20.876391287837784;0.8335116131192566;0.01536699352701351;0.015543880064359805;0.6953022514178925;-1.099999841808848;1.305651485486815
62.367334;0.14522017996802403;0.11717987657482089;0.8168630857645284;0.1454113234057065;1.0001387154217745;0.15551130221244996;20.875451488621557;0.8336648822530284;0.015367770425478875;0.015544869104336341;0.6952291316548493;-1.099999927605991;1.3056703088236994
62.377334;0.14522264063787999;0.11716922354464912;0.8169813673777476;0.1453919421252865;1.0001834917622414;0.1554889178389538;20.874488240804517;0.8338193201982627;0.015368635429308511;0.015545965474469122;0.695154991103891;-1.100000013729264;1.3056877122045127
62.387334;0.14522382097805964;0.11715888446932882;0.8171011001816425;0.1453715821062965;1.0002348509152157;0.15546698407563142;20.873506841435578;0.8339746203482867;0.015369583302564991;0.01554715258668675;0.6950798344858263;-1.100000099925308;1.30570408245974
62.397334;0.1452236835929338;0.11714889238666235;0.8172221924794737;0.1453501812597506;1.0002930661350489;0.1554455409637535;20.87251037404949;0.8341303655877655;0.015370607336549495;0.015548415828018056;0.6950037505109423;-1.100000185932804;1.3057197997677166
62.407334;0.14522220973637445;0.11713929687979684;0.8173446023101267;0.14532769109334762;1.000358267382;0.15542462133355953;20.871499964657897;0.83428602853482;0.015371700086456224;0.015549743187644396;0.6949268831147851;-1.1000002714822597;1.3057351415234166
62.417334;0.14521939983841844;0.1171301633017939;0.8174683156384228;0.14530406790488742;1.000430343413301;0.15540423773786607;20.870476379135543;0.8344410189477367;0.015372853183327106;0.01555112439217281;0.6948493608673413;-1.1000003563100025;1.3057502041786706
62.427334;0.14521526781101113;0.11712156777935727;0.8175932989098185;0.14527926604268576;1.0005089133717844;0.1553843812770253;20.869442369175303;0.8345947119757583;0.015374056365704245;0.015552549695213117;0.6947712386397069;-1.1000004401796997;1.3057648480299675
62.437334;0.14520983246215743;0.11711358518979616;0.8177194578681174;0.14525324605045853;1.0005934468345907;0.15536503239771624;20.868403277217872;0.8347464421589009;0.015375298505180292;0.015554009126148112;0.694692516443608;-1.1000005228945025;1.3057787737471036
62.447334;0.14520311775033296;0.11710627991725736;0.8178466328986763;0.14522598444711216;1.000683435540141;0.15534617883388374;20.867365491308902;0.8348955630856225;0.015376569944804635;0.015555492174575426;0.6946131991568467;-1.1000006042868746;1.305791734069521
62.457334;0.14519516139606403;0.11709970919251193;0.8179746684974993;0.14519747209292402;1.0007784177751;0.15532782838745837;20.866335092895763;0.8350415409151339;0.015377862775355024;0.015556987219749808;0.6945333504670632;-1.100000684201808;1.305803625856683
62.467334;0.14518602214330442;0.11709392122403729;0.818103467045663;0.14516770884537952;1.0008778932617532;0.1553100117924724;20.865318048330188;0.8351839539322033;0.015379169289826895;0.015558481547287758;0.6944531268712537;-1.100000762496679;1.305814388144845
62.477334;0.14517577795156547;0.1170889423956073;0.8182329174217009;0.145136712790784;1.000981290459167;0.1552927719476422;20.864320569809063;0.8353224601934662;0.015380481047901734;0.015559963049935725;0.6943727737983878;-1.1000008390557137;1.305823945364721
62.487334;0.14516451360778915;0.11708477607727505;0.8183628108856532;0.14510453373831447;1.0010880194969927;0.15527614179060562;20.863348857040428;0.8354568056009248;0.015381788876345226;0.015561422134277789;0.6942926231365104;-1.1000009138044125;1.3058322458276448
62.497334;0.14515230251672231;0.11708141738960647;0.8184928972515688;0.14507124798058516;1.0011975511229958;0.15526013053943422;20.86240931026337;0.8355868232380086;0.0153830828658957;0.015562851817274816;0.694213107626397;-1.1000009867100624;1.3058391936509421
62.507334;0.14513919275094786;0.11707886723538784;0.8186229899313678;0.1450369463714491;1.001309469365275;0.15524472911709253;20.861508451895222;0.8357124380844058;0.015384352503375968;0.015564246361563942;0.6941347342537492;-1.100001057758657;1.3058444933101678
62.517334;0.14512520327003867;0.11707713622047422;0.8187529972217458;0.14500172970618727;1.0014234769405332;0.15522992621707396;20.860652180134014;0.8358336773604826;0.015385587418782709;0.015565600213220484;0.6940580286945156;-1.1000011269155416;1.305847568883311
62.527334;0.14511032695958712;0.11707624274877886;0.8188828883146557;0.14496570105824574;1.0015393671493302;0.15521572075849005;20.859845487060404;0.8359506356420376;0.015386778733200561;0.015566907831432553;0.6939835125318173;-1.1000011940957621;1.305847582017593
62.537334;0.14509454203775624;0.11707621296436821;0.819012607986341;0.14492895772377706;1.0016570088190355;0.1552021218882724;20.859091799397422;0.836063416717297;0.015387920762444272;0.015568163745785405;0.6939117180315459;-1.1000012591759951;1.3058435401410418
62.547334;0.14507782690778195;0.11707707689640294;0.819142016065716;0.1448915962505394;1.001776357807145;0.15518914453038912;20.858392154881088;0.8361720996023044;0.015389011752126721;0.015569363072514433;0.6938431663040415;-1.1000013220476408;1.305834448431827
62.557334;0.14506016608012906;0.11707885635466232;0.81927093863049;0.14485372562139448;1.0018974245585726;0.15517680537758158;20.85774579364041;0.8362767062587573;0.015390052927231125;0.01557050260665163;0.6937782517866028;-1.1000013826506045;1.305819419131813
62.567334;0.1450415525835776;0.11708155826138181;0.8193992273031552;0.14481547343309042;1.002020200110477;0.155165114878761;20.857151712696478;0.8363771525103253;0.01539104736457826;0.015571580416415624;0.6937171568964193;-1.100001440948572;1.305797702286911
62.577334;0.14502199456791867;0.11708518128914827;0.8195266878262918;0.14477697648868038;1.0021446487931664;0.1551540742890186;20.856610020178945;0.8364732794654516;0.015391999581570736;0.015572593896242869;0.6936598870493244;-1.1000014969000922;1.3057686420419812
62.587334;0.14500152050465542;0.11708972764698486;0.8196529498226311;0.14473836422240027;1.0022707368651353;0.15514368399089967;20.85612186395128;0.836564969147334;0.015392914922482506;0.0155735392509943;0.6936063135778552;-1.10000155047103;1.305731641936799
62.597334;0.14498017813065492;0.11709520734835506;0.8197774429718035;0.1446997570685403;1.0023984256285137;0.15513394813287923;20.855687732509608;0.8366521766880477;0.015393798410216427;0.015574412181185987;0.6935561950692812;-1.1000016016463863;1.305686185234366
62.607334;0.14495802781711242;0.11710163211877005;0.8198995089371254;0.14466127806827347;1.0025277008868285;0.15512486487158902;20.85530650153481;0.8367348599936473;0.015394653780766867;0.015575207817255212;0.693509217214886;-1.100001650405404;1.3056318196804741
62.617334;0.1449351324045757;0.11710901021059332;0.8200185449140069;0.1446230494092746;1.0026586624745282;0.1551164164542875;20.854976670035224;0.8368129226503919;0.015395482641829421;0.015575920472105384;0.693465012928665;-1.100001696693135;1.3055681085177446
62.627334;0.14491154622466032;0.11711734514131766;0.8201340863935892;0.14458517564061787;1.0027916002518584;0.15510857528610314;20.85469845995734;0.836886197374136;0.015396283465053711;0.015576544171030068;0.6934231787171485;-1.1000017404300402;1.3054946443111421
62.637334;0.1448873081062618;0.1171266327895217;0.8202457940495995;0.14454774426285463;1.0029269909325629;0.155101319433473;20.854475064913157;0.8369544556966554;0.015397051196097246;0.015577073764772974;0.6933833293035034;-1.1000017815492453;1.3054111369817483
62.647334;0.14486244070035795;0.11713685778583746;0.8203533584397372;0.14451084189773727;1.0030654003137633;0.15509464425767386;20.854312636321406;0.8370174462243533;0.015397777871920933;0.015577505421770162;0.6933451572752712;-1.1000018200170403;1.3053175156536858
62.657334;0.14483695639965236;0.11714799197257124;0.8204564339515752;0.14447456051400326;1.0032073571528508;0.15508856226923023;20.854220090243704;0.8370749625272623;0.015398453664706487;0.015577835871571305;0.6933084550706183;-1.1000018558239069;1.305213952560685
62.667334;0.14481086928755946;0.11715999603185998;0.8205546792429447;0.14443899151818032;1.0033532890583845;0.1550830914382313;20.8542080254879;0.8371269062719732;0.01539906784896335;0.015578061432637697;0.6932731025121265;-1.100001888978878;1.3051008013912222
62.677334;0.14478420824000732;0.11717282440823737;0.8206478174089993;0.14440421866452008;1.0035035391217353;0.15507824764225034;20.854285347795212;0.8371732620012938;0.015399609255317403;0.015578177999924074;0.6932390385407194;-1.1000019195184907;1.304978527450086
62.687334;0.14475702688530234;0.11718643282012858;0.8207356684066476;0.14437031342287912;1.0036583954144382;0.15507404663556673;20.854457064764382;0.8372139975772407;0.015400066809164411;0.015578182383448368;0.6932062258868134;-1.1000019475024718;1.3048476406769098
62.697334;0.14472940580842378;0.11720078281444016;0.8208181642630902;0.14433733175121566;1.003818109723691;0.15507050286876964;20.854726289253737;0.8372490317129497;0.01540043100297062;0.01557807391986228;0.693174610566108;-1.100001972989394;1.304708637203801
62.707334;0.14470144618032582;0.11721583694174006;0.8208952817336094;0.14430531570207067;1.0039829366835404;0.1550676209487756;20.855097388569227;0.8372782935759114;0.015400694699147014;0.01557785491241776;0.6931440876769966;-1.1000019960193952;1.304561975175716
62.717334;0.1446732651742455;0.11723155304937989;0.8209669259427601;0.1442743025383043;1.0041531769463334;0.15506538359902397;20.855576790532286;0.837301749462391;0.015400851867217782;0.015577530127125441;0.6931145181584556;-1.10000201662152;1.3044080568128225
62.727334;0.14464499442222914;0.11724788946110053;0.8210329043164709;0.14424433141132037;1.0043292040387932;0.15506374381530522;20.856171299463206;0.8373193607364982;0.015400896024846759;0.015577106221247949;0.6930857910764592;-1.1000020348335007;1.3042472664660218
62.737334;0.14461676702123938;0.11726481282872489;0.8210929875257001;0.14421544105636364;1.0045114438167888;0.15506262990656366;20.856886047932196;0.8373310654384524;0.015400819837957198;0.015576591272408184;0.6930578395261073;-1.1000020507181292;1.3040801285936106
62.747334;0.14458869683117645;0.11728229688354784;0.8211469386029165;0.14418766600677446;1.0047002813432553;0.15506196414276527;20.857724086577946;0.837336824145312;0.015400614942846478;0.015575994343006765;0.6930306003846494;-1.1000020643690536;1.3039074406395534
62.757334;0.14456087397184747;0.11730031809704689;0.8211944543388066;0.14416103592123777;1.0048959739517014;0.15506168423061306;20.858686727031134;0.8373366511818032;0.015400272277493202;0.015575325275544907;0.6930040088708731;-1.1000020759004894;1.3037302429331297
62.767334;0.14453337504449193;0.11731885707549902;0.8212350646825848;0.1441355692040357;1.0050986685563572;0.15506175005850606;20.85977319188174;0.8373305768457956;0.015399784199107732;0.015574594460647646;0.6929780334304727;-1.1000020854382766;1.3035496697195748
62.777334;0.1445062615615929;0.11733790111218867;0.8212680960999214;0.14411126164311996;1.005308483831048;0.15506213356543702;20.86098032107604;0.8373186269720433;0.015399146656216202;0.015573811941108743;0.6929526608912365;-1.1000020931334278;1.3033667870987962
