time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
62.787334;0.14447956959086675;0.11735743758878801;0.8212927867046674;0.1440880888607232;1.0055255235661429;0.1550628021406849;20.862302961174617;0.8373008729590874;0.015398359262212618;0.015572986174719538;0.6929278198072035;-1.1000020991761226;1.3031825388750222
62.797334;0.14445331762789315;0.11737744087223743;0.8213084798072126;0.14406602381523628;1.0057497896637613;0.1550637042818148;20.86373525327097;0.837277444351792;0.015397424350494404;0.015572123196391278;0.6929033581007459;-1.1000021037760157;1.3029977983094803
62.807334;0.14442752399798073;0.11739787193808615;0.821314707074896;0.14404504905741666;1.0059811146974027;0.15506477276376918;20.865273184437278;0.8372484787367068;0.015396346368681065;0.015571226687733936;0.6928791133232439;-1.1000021071219488;1.3028133800699222
62.817334;0.14440220579959145;0.11741869597931845;0.8213111761338084;0.14402515239193373;1.0062191925847057;0.1550659464492777;20.8669160225364;0.8372141272886531;0.015395131000095135;0.015570299421231048;0.6928549549596956;-1.1000021093609336;1.3026299823407965
62.827334;0.14437736469610868;0.11743989513800081;0.8212977645601391;0.14400631939007458;1.0064636464836827;0.15506718397461539;20.868664779041687;0.8371746125226645;0.01539378421764983;0.015569344874345116;0.6928307629786145;-1.1000021105987337;1.3024481856946044
62.837334;0.1443529820571393;0.11746146543072586;0.8212744417909529;0.14398854247650253;1.0067140976755262;0.15506845958071958;20.87052023705757;0.8371302250344962;0.015392312556607316;0.015568366786311754;0.6928064139371264;-1.1000021109005813;1.3022685442796467
62.847334;0.14432902947589904;0.11748341441932005;0.8212411627074792;0.1439718343120268;1.0069702479381302;0.15506975951144394;20.872482466536855;0.8370812348222697;0.015390724224166399;0.015567366832722862;0.6927817920552363;-1.100002110292643;1.3020916706745258
62.857334;0.14430548346799055;0.11750576378200904;0.8211978817613275;0.1439562221875035;1.0072319111310912;0.15507108110801443;20.8745510381618;0.8370277969022898;0.015389029991992032;0.015566342869629194;0.6927568191334487;-1.1000021087725944;1.3019182627827575
62.867334;0.1442823310636824;0.11752854141992436;0.8211446100187533;0.14394173494406967;1.0074989538390555;0.1550724244437381;20.876724865387846;0.8369699284747903;0.015387243660068908;0.01556528939048146;0.6927314656933125;-1.100002106324823;1.3017491035808522
62.877334;0.14425956368222195;0.11755176511693077;0.8210814155034262;0.14392840396268478;1.0077712108769503;0.15507378498151358;20.87900155007043;0.8369075468162077;0.015385381506334499;0.01556419912771225;0.6927057078704891;-1.1000021029315419;1.3015850852872153
62.887334;0.14423716355364163;0.11757543703820798;0.8210084010696056;0.14391627171518306;1.008048431777808;0.15507515127455537;20.881377402483487;0.8368405469129998;0.015383460223237506;0.01556306400172877;0.6926794806470166;-1.1000020985802288;1.3014272584563706
62.897334;0.14421508684887743;0.11759955354684165;0.8209256863783275;0.14390539259908486;1.0083302729573633;0.15507649624102127;20.88384850779053;0.8367689140781724;0.015381495207698387;0.015561875576435371;0.6926526649419951;-1.100002093269409;1.3012768315907322
62.907334;0.1441932552857848;0.11762411526400218;0.8208334231116324;0.1438958239883595;1.0086163391314158;0.15507777374316845;20.886411198984025;0.8366927777416747;0.01537950132586031;0.015560625825064033;0.6926250871364423;-1.1000020870104075;1.3011350936901573
62.917334;0.1441715685689965;0.11764912601918372;0.8207318402168668;0.14388761383378518;1.008906241112353;0.1550789399471558;20.889060831073532;0.8366123502049075;0.015377494789401707;0.015559308142669537;0.6925965348688442;-1.1000020798289287;1.301003329016817
62.927334;0.14414992863142753;0.11767458713286368;0.8206212349402725;0.14388079849568314;1.0091996129717482;0.15507997958300251;20.8917895945943;0.8365278387933203;0.015375493519361327;0.015557917843168163;0.6925667958897217;-1.1000020717640109;1.300882757294555
62.937334;0.14412825436577015;0.11770049338242203;0.8205019264906086;0.14387541418301736;1.0094960435710805;0.15508090573677463;20.894584690857386;0.8364394185127282;0.015373515877608584;0.015556451544444813;0.6925356747667594;-1.1000020628606506;1.3007744863179396
62.947334;0.14410647651306807;0.11772682958194343;0.8203742984267292;0.14387150196666207;1.0097949819970407;0.15508174006547476;20.897428657385255;0.8363472496849124;0.015371579161538343;0.015554906618074425;0.6925029730664825;-1.1000020531669896;1.3006795220684955
62.957334;0.14408452454214762;0.11775357250396677;0.8202388860762287;0.14386909693591157;1.01009577082749;0.15508249812152872;20.900302183695743;0.8362514733632235;0.015369698454687842;0.015553281812801844;0.6924684737361118;-1.1000020427412278;1.3005988274421971
62.967334;0.1440623288617133;0.1177806950795536;0.8200963434987029;0.14386821889458745;1.0103977836349591;0.15508318417131992;20.903186554872146;0.8361522142895511;0.015367886373240235;0.015551577456563518;0.6924319521462855;-1.100002031657974;1.300533298645562
62.977334;0.14403983857571426;0.11780816318514688;0.8199473387681352;0.14386887285684893;1.010700487188904;0.15508379688494636;20.906064279716688;0.8360496499831239;0.015366153813657054;0.015549794425013036;0.6923932171240657;-1.1000020199916316;1.3004836425048552
62.987334;0.14401703340009686;0.1178359337914418;0.8197925202380559;0.14387104983021715;1.0110033905789244;0.155084344017144;20.908919362964156;0.835944070765012;0.015364510243394783;0.015547933990648369;0.6923521476820771;-1.100002007777386;1.3004503123428535
62.997334;0.143993923781763;0.1178639608572127;0.8196325115212547;0.14387472627828424;1.011305968590397;0.15508485125406699;20.911737647676002;0.8358358745572041;0.015362963390108269;0.015545998974302352;0.6923086621436237;-1.1000019949961046;1.3004335422881217
63.007334;0.143970549044909;0.11789219872484044;0.8194678911954733;0.1438798664241795;1.011607648884077;0.15508536247681778;20.914507294894115;0.8357255428186712;0.015361519889046918;0.015543993631143923;0.692262648769497;-1.1000019816014373;1.300433376467133
63.017334;0.14394697209850968;0.1179206040199723;0.819299206881694;0.14388642591751752;1.0119078760697633;0.15508593304787757;20.91721985904658;0.8356136283525776;0.015360186071050188;0.015541922027327477;0.6922139604374062;-1.100001967551456;1.300449694974983
63.027334;0.14392326437033892;0.11794913815509064;0.819126996794206;0.14389435216476504;1.012206150081682;0.1550866212239954;20.919870838132336;0.8355007312402051;0.015358967055192123;0.015539787523969874;0.692162466052439;-1.10000195281727;1.3004822753449343
63.037334;0.14389949325105653;0.11797776478735075;0.8189517815904074;0.14390357976880302;1.0125019745481925;0.15508748812026796;20.922458925148128;0.8353874276982447;0.015357865968305474;0.015537593363745347;0.6921080905914254;-1.100001937365026;1.300530834969065
63.047334;0.14387572362099296;0.11800645190097905;0.8187740756569595;0.1439140278033807;1.0127947849259327;0.15508859798167002;20.92498520011059;0.8352741992518536;0.015356885151171399;0.015535342608780396;0.6920508562514365;-1.1000019211323209;1.3005950376527098
63.057334;0.14385202218922982;0.11803518100263645;0.8185944497169074;0.14392560778536362;1.0130839329586405;0.15509001450719975;20.927452438409393;0.83516143078742;0.015356027204021955;0.015533037923853363;0.6919909078083922;-1.1000019040430642;1.300674491404157
63.067334;0.14382845734708763;0.11806394868413961;0.8184136019789764;0.14393823905799813;1.0133687098458506;0.15509180231085257;20.929863996369413;0.8350494320916549;0.015355294150930565;0.015530682012156766;0.6919284912463797;-1.1000018860524194;1.3007687115217192
63.077334;0.14380510011374176;0.11809276098821563;0.8182323772010555;0.1439518562147644;1.0136483797388696;0.15509402433285166;20.932223207928327;0.8349384431706719;0.015354686153170002;0.015528277602686071;0.6918639201087262;-1.1000018671669867;1.3008770726288312
63.087334;0.14378202009915317;0.11812162832699115;0.8180516971225641;0.14396640671517394;1.0139222087499717;0.15509672880926761;20.93453313733532;0.8348286545651554;0.01535420159710672;0.015525826392825673;0.6917975148242079;-1.1000018474326243;1.300998832805005
63.097334;0.1437592768328766;0.1181505626468248;0.8178724197725252;0.1439818514023974;1.0141894618644731;0.15509994523892762;20.93679579734433;0.8347202228467707;0.015353837884155721;0.01552332893750254;0.6917295206801942;-1.1000018269179936;1.3011332225538896
63.107334;0.14373692118897186;0.1181795789700833;0.8176952397679002;0.1439981651962755;1.014449408302454;0.15510369241299424;20.939011277911245;0.8346132709171745;0.015353591170289263;0.015520786449736498;0.6916600838131531;-1.1000018057081664;1.3012794933442247
63.117334;0.14371500018716138;0.11820869767349487;0.8175207120799567;0.14401532734430306;1.0147013726506218;0.155107980936377;20.941177436790525;0.8345079162813807;0.01535345584367507;0.0155182020833601;0.6915892921244879;-1.1000017839059393;1.3014368874135023
63.127334;0.14369355490319066;0.11823794186824131;0.817349343844492;0.14403330420221452;1.0149447661978375;0.15511281324363288;20.943290495929716;0.8344042997559449;0.015353425208235063;0.015515580621449317;0.6915172267081247;-1.100001761624277;1.301604672094028
63.137334;0.14367262217794174;0.11826733205028696;0.8171816778929357;0.1440520384434684;1.0151790489440908;0.15511818772700042;20.94534554342722;0.834302566710693;0.015353492407651506;0.015512928125211009;0.6914439889449722;-1.1000017389698933;1.3017822858670502
63.147334;0.14365224294550472;0.11829688497070998;0.8170183160372818;0.14407145520278794;1.0154036781242857;0.15512410180655004;20.94733588066608;0.834202830704979;0.01535365032228051;0.015510251474082784;0.6913696922526698;-1.1000017160394118;1.301969391371419
63.157334;0.1436324656618299;0.11832662030121573;0.816859854621958;0.14409147971575167;1.0156181286332586;0.1551305559026066;20.949252786884568;0.8341051449301657;0.015353891195594901;0.015507557058133174;0.6912944590047442;-1.1000016929293028;1.3021657396371549
63.167334;0.1436133388556046;0.11835656489941868;0.8167068056263197;0.14411205904197313;1.0158219700877926;0.15513755859926723;20.951086733910223;0.8340094767538887;0.01535420698063395;0.015504849452225734;0.6912184639735571;-1.1000016697508945;1.3023709976229045
63.177334;0.143594903446697;0.11838674172309985;0.8165596018613573;0.14413317984082347;1.016014898688536;0.15514512746497602;20.952828838066278;0.833915698817292;0.015354589920278484;0.015502130846089647;0.6911419360181412;-1.1000016466445293;1.3025846834512373
63.187334;0.14357719788923842;0.11841715932967244;0.8164186654006618;0.14415486380092205;1.0161967082547194;0.1551532843703932;20.954471609814995;0.8338236109511699;0.01535503283744496;0.015499401942932799;0.6910650523267428;-1.1000016237611316;1.3028061919630298
63.197334;0.14356026337064806;0.11844782523051804;0.8162844471776843;0.14417714442084853;1.0163672751304687;0.1551620488314414;20.956009020088022;0.8337329879203995;0.0153555289904827;0.015496663952579807;0.6909878592450933;-1.1000016012122562;1.3030348321644212
63.207334;0.14354413203278685;0.118478764420757;0.8161574064338855;0.14420005224253762;1.0165265738973162;0.15517143331730554;20.957436588655508;0.8336436133827388;0.015356071597871826;0.015493919479066483;0.690910315033842;-1.1000015790570306;1.3032698469037496
63.217334;0.1435288107720644;0.11851001462557735;0.8160379670700876;0.14422361264272604;1.0166746950327132;0.15518144009230572;20.95875090526714;0.8335552905580841;0.015356654068035465;0.015491172084408754;0.690832376286629;-1.1000015573278512;1.3035104203846652
63.227334;0.14351427861939484;0.11854160797741412;0.8159264642722701;0.14424784683808706;1.0168118415791363;0.1551920612383314;20.95994752976937;0.8334678690732091;0.015357270811965461;0.015488426343869667;0.6907540431103554;-1.100001536035853;1.303755675361474
63.237334;0.14350049351394478;0.1185735642397766;0.815823100610486;0.14427277633307986;1.0169382575104031;0.15520328293834268;20.961019647165582;0.8333812556384763;0.015357916629984158;0.015485688303502497;0.6906753451098148;-1.100001515183412;1.3040046804285503
63.247334;0.1434873964982979;0.11860590141760417;0.8157279790039074;0.14429842065200282;1.017054101080341;0.15521508731887018;20.96195993323796;0.8332953735293782;0.015358585014043956;0.015482964565307827;0.6905963215328286;-1.100001494813331;1.3042564929336398
63.257334;0.14347491636019463;0.11863864445160939;0.8156411681761877;0.1443247845641008;1.0171593987025287;0.15522744929500443;20.96276334270496;0.8332101218993206;0.015359268261525996;0.015480260064938314;0.6905170629287448;-1.1000014750195484;1.3045101875433132
63.267334;0.14346298158324836;0.11867181647304896;0.8155627231499774;0.14435185569532402;1.0172541500493664;0.1552403316327544;20.963427890324947;0.833125364396949;0.015359959286048299;0.015477577103181385;0.690437790563483;-1.1000014558913422;1.304764854632179
63.277334;0.1434515316639436;0.11870542755498274;0.8154927096995429;0.14437961785246184;1.0173384479474916;0.1552536829331671;20.96395373901424;0.8330409427831331;0.015360652513546609;0.0154749162935419;0.6903588905204907;-1.1000014374738922;1.3050196127792995
63.287334;0.14344052131813811;0.11873947740262915;0.815431235157809;0.14440806407871812;1.0174124575417742;0.1552674419359723;20.9643413471369;0.8329567242563407;0.015361343519559534;0.015472276920500828;0.6902808554194084;-1.1000014197724788;1.3052736322425238
63.297334;0.14342991846716754;0.11877396297060407;0.8153784704141536;0.14443720286976422;1.0174763088584122;0.1552815447321453;20.964589972054426;0.8328726633718441;0.015362028795670234;0.015469656322439365;0.6902041754057526;-1.1000014027535823;1.3055261574564174
63.307334;0.1434196961386366;0.1188088780783829;0.8153346892980156;0.1444670597387979;1.0175300583011113;0.15529593371878048;20.964698686638116;0.8327888206147183;0.015362706269408746;0.015467049963608415;0.6901292895090191;-1.100001386336292;1.3057765015974057
63.317334;0.14340982962218835;0.11884420855484437;0.8153002601431454;0.14449767669126012;1.0175737209381688;0.15531056390459808;20.964668152282975;0.8327053279392935;0.015363375637524471;0.015464451741090684;0.690056640755928;-1.1000013703989482;1.30602404207561
63.327334;0.1434003068686598;0.11887993129485531;0.8152755576187852;0.1445291049285597;1.0176072723556258;0.15532539778234758;20.964500289773188;0.8326223685094412;0.015364037241024208;0.01546185393762753;0.6899867212280684;-1.100001354798509;1.3062682795671645
63.337334;0.14339113509081614;0.11891601752546803;0.8152608553313494;0.14456138574746896;1.017630657381302;0.15534039664303728;20.964197580162203;0.8325401753287548;0.015364690531835298;0.01545924788502203;0.6899200219035091;-1.1000013393760832;1.30650890041269
63.347334;0.1433823341663294;0.11895243489789527;0.8152562561775333;0.14459453368674177;1.0176438926151967;0.1553555172691647;20.96376331204266;0.832458971194554;0.015365334035774;0.015456625566802999;0.6898569881710941;-1.100001323954167;1.3067458045031606
63.357334;0.1433739304855316;0.11898914380541287;0.8152617121686055;0.14462853756729518;1.0176471691978715;0.15537070737360922;20.963200928171617;0.8323788677205244;0.01536596612145413;0.015453980479189304;0.6897980594170037;-1.1000013083528695;1.3069791091058172
63.367334;0.14336595712706143;0.11902609562161766;0.8152770838719942;0.14466337636339688;1.0176408033422888;0.1553859045895117;20.962512972950464;0.8322998215463011;0.015366584993688353;0.015451306741207978;0.6897437028958503;-1.1000012924095128;1.3072090852043228
63.377334;0.14335845238222247;0.11906324115547462;0.8153021448799213;0.1446990382039885;1.01762508472407;0.15540104948813266;20.96170183874351;0.8322216703342225;0.015367188079353935;0.015448597811731975;0.689694379752028;-1.1000012759811804;1.3074360866211245
63.387334;0.14335145215085163;0.11910053987407218;0.8153365769720063;0.14473552948610668;1.017600189026821;0.1554160935025155;20.960771399662157;0.8321441960855708;0.015367771906370866;0.015445846403444806;0.6896504995937095;-1.1000012589497439;1.3076605399668417
63.397334;0.14334498277925561;0.1191379589553347;0.8153799925411396;0.1447728641185885;1.0175661953981638;0.15543098332217137;20.959727365105532;0.8320671490718602;0.015368332994372541;0.01544304578543376;0.6896124088741369;-1.1000012412351643;1.307882935620863
63.407334;0.14333905793342566;0.11917546379932697;0.8154319383119457;0.14481104111717738;1.0175231888275291;0.15544564266102684;20.958576278724053;0.8319902231152589;0.015368868928912212;0.015440190892529345;0.6895804180426777;-1.1000012227920748;1.3081038242393102
63.417334;0.14333367474008568;0.11921301060695479;0.8154919105194892;0.1448500360869982;1.0174713834494828;0.15545997794818403;20.957324642384403;0.8319130627937769;0.015369378709972141;0.01543727760109878;0.6895548406350464;-1.1000012035906064;1.3083237858590653
63.427334;0.14332880739644047;0.11925055244117402;0.8155593920661054;0.14488981203196266;1.0174111252284974;0.15547390273983588;20.955978643328148;0.831835343344235;0.015369862952070901;0.015434301519875916;0.6895359873029022;-1.1000011836072783;1.3085432852953356
63.437334;0.1433244049884337;0.11928805680927615;0.815633856896369;0.1449303267633834;1.017342804371505;0.15548735252128956;20.954543401868563;0.8317568553621949;0.015370324361258448;0.015431258170196875;0.6895241305451264;-1.1000011628158175;1.3087625881653624
63.447334;0.1433204063593712;0.11932551571567364;0.8157147605438447;0.1449715303627642;1.0172668269971585;0.15550027346028122;20.953021986929752;0.8316775137523474;0.015370767785737765;0.015428144003270347;0.6895194951766358;-1.1000011411607757;1.3089818941810591
63.457334;0.1433167630557078;0.11936293469316868;0.815801543334375;0.14501336721642158;1.0171836215020649;0.15551260768337918;20.95141604247856;0.8315972710764016;0.015371199200021068;0.01542495699962287;0.6895222495973039;-1.1000011185523124;1.3092014857529881
63.467334;0.14331344724751702;0.1194003125219424;0.8158936340145565;0.1450557831150646;1.0170935969387156;0.1555243047260518;20.94972852177754;0.8315160235194718;0.015371623909615178;0.015421696129463515;0.6895324689039397;-1.1000010948997916;1.3094217151597505
63.477334;0.14331044839637805;0.11943762841494257;0.815990455367442;0.14509872780950278;1.016997086204353;0.1555353426667741;20.947966328780527;0.8314336415031734;0.015372045512661102;0.015418360396929393;0.6895501068816347;-1.1000010701409761;1.309642916613268
63.487334;0.1433077729529831;0.11947484029796893;0.8160914344457445;0.14514215604309524;1.016894327638462;0.15554572720255513;20.94614001644095;0.8313500824312088;0.015372466420520418;0.015414949063408028;0.6895750173704358;-1.1000010442466328;1.309865336038546
63.497334;0.14330544565117992;0.11951189201248051;0.8161960215177532;0.14518603110760994;1.0167854870311939;0.1555554745915238;20.944261056318258;0.8312654126263631;0.015372888876086262;0.01541146282801094;0.6896069954045263;-1.1000010172123738;1.3100890671020697
63.507334;0.14330350225161256;0.11954872146785961;0.8163037076406785;0.14523032647023973;1.016670713340003;0.15556459944722006;20.942339829151997;0.8311797491664442;0.015373315546524985;0.015407904560796324;0.6896457795674795;-1.1000009890533562;1.3103140061849612
63.517334;0.14330197125518;0.11958526650581053;0.8164140354349545;0.14527502684937638;1.0165502205906296;0.15557311243830466;20.940384663302645;0.831093253967491;0.015373750034431467;0.01540427911481847;0.6896910476493076;-1.1000009598095706;1.3105398904340504
63.527334;0.14330085702041356;0.11962147141600292;0.8165266052379581;0.14532012842650718;1.0164243269562923;0.15558102217352687;20.93840001333062;0.8310061440222449;0.015374197438306834;0.015400592702277682;0.6897424590061026;-1.100000929548138;1.310766427413179
63.537334;0.1433001313273661;0.1196572872613566;0.8166410489108101;0.1453656315767441;1.0162933702986703;0.15558833671791697;20.936384738077457;0.8309186711954705;0.015374663454465342;0.015396852254340768;0.6897997091453105;-1.1000008983542493;1.3109934091931799
63.547334;0.14329972741068095;0.11969266838027787;0.8167569758150549;0.1454115344131241;1.0161575862120846;0.15559506073388155;20.934332690824974;0.8308311497255011;0.015375151757271836;0.015393064667129764;0.6898625429457519;-1.100000866323078;1.3112206919498697
63.557334;0.14329953949552945;0.11972757781019701;0.8168739603498965;0.14545783480918092;1.0160171269525018;0.155601189104779;20.932235654163854;0.8307439817763976;0.015375662372756824;0.015389236339968191;0.6899307363583163;-1.1000008335669733;1.3114481036389574
63.567334;0.14329943874857895;0.11976199676477131;0.8169916026659029;0.14550453055707252;1.0158721968940063;0.15560671044461424;20.930086796775484;0.8306575758004534;0.01537619210988069;0.015385373234892877;0.6900041045940777;-1.1000008002289976;1.3116754593861033
63.577334;0.14329929831786528;0.11979592868775944;0.8171095829299957;0.1455516127956142;1.0157231483000648;0.15561161939612583;20.927882063910996;0.8305722354041147;0.015376735013571676;0.015381480595363801;0.6900825512066753;-1.1000007664730855;1.3119026968355558
63.587334;0.14329900792483477;0.11982939483469235;0.8172276437384399;0.14559905729647266;1.0155704976547018;0.15561591797707028;20.925619186283438;0.8304881068686447;0.015377282624875246;0.015377562085279026;0.6901660782662777;-1.1000007324497458;1.3121299802883153
63.597334;0.14329848035044798;0.11986241422433619;0.8173455285699864;0.14564682230991066;1.0154148811294188;0.15561960575280864;20.923296580758176;0.8304051786812323;0.015377825449795393;0.015373619314406338;0.6902547128824024;-1.1000006982788622;1.3123577227917436
63.607334;0.14329765481831208;0.11989497729042406;0.8174628765847313;0.14569485711278427;1.0152569925423485;0.1556226746740137;20.920913289179865;0.8303233429869162;0.015378354294612083;0.015369652946787844;0.6903484587481012;-1.1000006640638285;1.312586560227774
63.617334;0.14329648409636486;0.11992704052587484;0.8175791071207704;0.14574311541271479;1.015097579450505;0.15562511668851434;20.91846933529038;0.8302424803692373;0.015378860246587418;0.015365664888787777;0.6904473135696444;-1.1000006298961584;1.3128172049376161
63.627334;0.14329492104212824;0.11995854344731972;0.8176934477127736;0.14579157099267442;1.0149374754965828;0.15562694012675973;20.915965839844795;0.8301624852703673;0.015379334546187557;0.015361659148941881;0.690551267700523;-1.1000005958405352;1.3130501854474597
63.637334;0.14329292973289914;0.11998942445315981;0.8178051407709822;0.14584022303649175;1.0147776063332274;0.15562817665382034;20.913404642589004;0.8300832357870165;0.015379768805349263;0.015357640800902168;0.6906603226797049;-1.1000005619399962;1.313285718404796
63.647334;0.1432904966957539;0.12001962842597953;0.8179136178788978;0.1458890776124649;1.014618930706436;0.15562887076086973;20.910787554021926;0.8300045655913353;0.015380155857355107;0.015353614499872763;0.6907745291604176;-1.1000005282391598;1.3135238204077448
63.657334;0.14328761801240367;0.12004911141523086;0.818018468851448;0.14593812179631796;1.0144622768309721;0.15562907265670942;20.9081157057865;0.8299262841610623;0.01538049140762542;0.015349583676138851;0.6908939296060183;-1.1000004947915123;1.31376445659348
63.667334;0.14328428406397573;0.12007783935278342;0.8181193228445447;0.1459873157856299;1.0143081800641862;0.1556288428111848;20.905388966288374;0.8298482438143822;0.015380774779050957;0.015345551437106556;0.6910184709036765;-1.1000004616541612;1.3140075875334845
63.677334;0.14328048705717586;0.12010578260358001;0.8182158522365064;0.14603660528196333;1.014156894468988;0.1556282458676919;20.902605100917942;0.8297704032643829;0.015381007926790348;0.015341522030881611;0.6911479972879289;-1.1000004288807357;1.3142531336286916
63.687334;0.14327624113788928;0.12013291319679856;0.8183078868294916;0.14608593819181553;1.0140085234962464;0.1556273320027309;20.89975974400061;0.8296928408687502;0.015381193987773524;0.01533750045055155;0.6912822637379802;-1.100000396511822;1.3145008862571665
63.697334;0.14327158388317676;0.12015920527429597;0.8183954604993438;0.14613527362129317;1.0138631047803506;0.15562613496390224;20.89684876367187;0.8296157010401739;0.015381336519275673;0.01533349132913814;0.691420917239568;-1.1000003645742704;1.314750497286755
63.707334;0.1432665567718547;0.12018463927760392;0.8184787396412987;0.14618458060888848;1.0137206278167874;0.15562469222075678;20.893871491230605;0.8295391471280784;0.015381439657660177;0.015329498930584702;0.6915634726751827;-1.1000003330818022;1.3150015977034477
63.717334;0.14326119569505183;0.1202092037403403;0.8185579576184118;0.14623383155320374;1.0135810634263993;0.15562305651941846;20.890831613919204;0.8294633961922289;0.01538150849091967;0.015325527063019847;0.6917093188127447;-1.1000003020291242;1.3152538413072545
63.727334;0.14325553894223586;0.12023288768374872;0.818633389592093;0.14628299756199842;1.0134444703230467;0.15562129043186626;20.88773585754065;0.8293887350560221;0.015381548471276076;0.015321578489064016;0.6918577925326073;-1.1000002713955939;1.3155068217508001
63.737334;0.1432496298460641;0.12025566935823614;0.8187053007149029;0.14633204237136307;1.0133111010648208;0.15561946894217216;20.884591974101856;0.8293154495327382;0.015381564433046776;0.015317655317600843;0.6920082667293034;-1.100000241149143;1.315760040562928
63.747334;0.14324351229503443;0.12027750938212707;0.8187739035227825;0.14638091351481963;1.0131813297133248;0.1556176853870035;20.881406052520976;0.8292437830413657;0.015381561138777594;0.015313760158839932;0.6921601416980017;-1.1000002112455567;1.3160129628148405
63.757334;0.14323723650351386;0.1202983555301526;0.8188393577821482;0.14642953746931117;1.0130554327685712;0.15561604039880794;20.87818093921669;0.8291739571352985;0.015381544560969752;0.01530989659368025;0.692312795000897;-1.1000001816330862;1.316265089958766
63.767334;0.14323086846729688;0.12031815853768196;0.8189017811628099;0.1464778202485406;1.0129334504184893;0.15561462668751647;20.87491858150884;0.8291061829674239;0.015381521422584778;0.015306069197009454;0.6924656233506378;-1.100000152251458;1.316516011731268
63.777334;0.14322448720749412;0.12033688219563092;0.8189612766463645;0.14652565867263997;1.0128152507117831;0.15561352071994322;20.8716240471125;0.8290406602000423;0.015381497758374893;0.0153022837066365;0.69261815119786;-1.1000001230302263;1.3167653805774202
63.787334;0.14321817864381117;0.1203544976883641;0.8190179545145425;0.1465729599344361;1.0127007169101025;0.15561278032496137;20.86830642704923;0.8289775899794909;0.015381478867957113;0.01529854685183675;0.6927700929059686;-1.1000000938999193;1.3170128543907302
63.797334;0.14321203869605334;0.12037097733007009;0.8190719046939058;0.1466196489405535;1.0125898664502504;0.155612446053711;20.864976397253145;0.8289172015540954;0.015381470208392478;0.01529486565400527;0.6929213277373953;-1.1000000648093171;1.3172581243699792
63.807334;0.14320617657059834;0.12038630327848004;0.8191231475526761;0.14666565802505602;1.0124828109206503;0.15561253999407978;20.86164317557524;0.8288597581754016;0.015381477763980342;0.015291246703948326;0.6930718253705306;-1.1000000357331565;1.3175009899647092
63.817334;0.14320070156999584;0.12040048000464697;0.8191716264302111;0.14671091463228275;1.0123796546115522;0.15561307162486418;20.858313628254987;0.8288055488554446;0.01538150823367645;0.015287696082213729;0.6932215814902345;-1.1000000066608808;1.3177414160704517
63.827334;0.14319570058644443;0.12041353408736775;0.8192172651472686;0.1467553397368057;1.0122804330083968;0.15561405055207178;20.854994464254812;0.8287549009986133;0.015381568863560457;0.01528422001964569;0.6933705786980138;-1.0999999775798477;1.3179795761608124
63.837334;0.14319123225872876;0.12042550158761471;0.819260037864163;0.14679885037631613;1.0121851121924748;0.15561548637696027;20.851694288604175;0.8287081670146059;0.015381666176857984;0.015280824985899515;0.6935187504075793;-1.0999999484658407;1.3182158564654443
63.847334;0.1431873398892901;0.1204364130213155;0.819299968276056;0.14684135265977816;1.012093638613475;0.15561737919221325;20.848422945457372;0.8286656716240287;0.015381804980642389;0.015277516662918295;0.6936659490549476;-1.0999999192822634;1.3184507922442097
63.857334;0.14318406377145204;0.12044629105886771;0.8193370737146385;0.14688273829685267;1.0120059845912601;0.1556197145741986;20.845189360368465;0.8286276737009068;0.015381988285260828;0.015274299773801561;0.6938119448176572;-1.0999998899838788;1.3186849235101865
63.867334;0.14318144218588333;0.12045516736653536;0.8193713635791778;0.14692290099417116;1.0119221241002392;0.1556224621413634;20.841999693534117;0.828594366920153;0.01538221695827736;0.015271179514028968;0.693956459916698;-1.099999860514519;1.318918636403705
63.877334;0.14317950438949295;0.12046310230260067;0.8194029082330203;0.14696175615047133;1.011841978453961;0.1556255836602939;20.83885706931784;0.8285659232261432;0.01538249016515286;0.01526816276501348;0.6940991987526745;-1.0999998308154257;1.3191520827630607
63.887334;0.14317826492067143;0.12047018442992127;0.8194318850397896;0.14699924607417683;1.0117654382258017;0.15562905098796856;20.835762772027877;0.8285425204602166;0.015382807487692883;0.01526525808223361;0.6942398642697201;-1.0999998008588499;1.3193851634029212
63.897334;0.1431777203986521;0.1204765140380619;0.8194585802203599;0.14703533511967706;1.0116924207300315;0.1556328468598635;20.832718471596213;0.8285243151800598;0.015383170060047528;0.015262474674233988;0.6943781744936572;-1.099999770669861;1.319617590290294
63.907334;0.1431778498973476;0.12048219281662105;0.8194834112495023;0.14707000095835418;1.0116228586178555;0.1556369481741507;20.829729126919784;0.8285114138507479;0.015383579696792535;0.015259820997204658;0.6945138457319794;-1.0999997403068194;1.3198490691541709
63.917334;0.14317862388420743;0.12048731887515361;0.819506947628289;0.1471032260506426;1.0115566734151964;0.15564132292978772;20.826803831994305;0.828503856432915;0.015384038630060024;0.015257303969414219;0.6946465703158747;-1.099999709826151;1.3200794358446843
63.927334;0.14318001558413138;0.12049198027036667;0.8195298348712103;0.14713499605543284;1.0114937928600058;0.1556459350478796;20.823953688354052;0.8285016021985355;0.015384550433607229;0.015254929187325418;0.6947760302023431;-1.0999996792626063;1.3203086078072028
63.937334;0.14318200512615806;0.12049625361059221;0.8195526851716294;0.14716530272547038;1.0114341639881688;0.1556507373136665;20.821189960826118;0.8285045383984506;0.015385120019672353;0.015252701493894101;0.6949018822109587;-1.0999996486298431;1.3205365345464968
63.947334;0.14318457364529658;0.12050020587722068;0.8195760638563407;0.147194143365065;1.0113777416623564;0.15565566787622506;20.818524013079177;0.8285125200266721;0.015385752248434853;0.015250624908702526;0.695023713952441;-1.0999996179451241;1.3207632599076433
63.957334;0.14318769881612328;0.120503893611845;0.8196004920187061;0.1472215194558131;1.0113244472889849;0.15566066142246635;20.815967543836795;0.8285254249918566;0.01538645064083107;0.015248702251546207;0.6951410404842009;-1.0999995872578818;1.3209889525767802
63.967334;0.143191366545429;0.120507361826605;0.8196263566783544;0.14724743614153207;1.0112740974373502;0.1556656578934359;20.813531940296055;0.828543180319264;0.015387217272045757;0.015246935602703057;0.6952533332414923;-1.0999995566375285;1.321213851069041
63.977334;0.14319558059000242;0.12051064633030883;0.819653803955554;0.1472718972312876;1.0112263921054627;0.15567059807656972;20.81122679705221;0.8285657646962303;0.015388053658437156;0.015245327247951041;0.6953600512562849;-1.099999526132868;1.321438170085836
63.987334;0.1432003474918694;0.12051377515105163;0.8196826979877821;0.1472948992001767;1.0111809995201477;0.15567541160929396;20.809058800054466;0.8285932110901623;0.015388961208858621;0.015243880468401985;0.6954606838528702;-1.0999994957497377;1.3216619715270392
63.997334;0.14320565594354068;0.12051676162447394;0.8197126536142822;0.14731643022304408;1.011137621098874;0.15568000981150526;20.80703239180727;0.8286255540540359;0.015389940566140058;0.015242599878769433;0.6955548124460922;-1.0999994654513094;1.3218850619391964
64.007334;0.14321147519825916;0.12051959539121626;0.819743171891396;0.14733647492120036;1.0110959770462327;0.1556842948194185;20.80515164892572;0.828662740635352;0.015390991491227472;0.015241490579311533;0.6956421653401829;-1.0999994351706943;1.3221069971721608
64.017334;0.14321776815578818;0.12052224335680974;0.8197738381384369;0.1473550192372309;1.0110557844839974;0.15568817429109005;20.80342161146744;0.8287046014474373;0.015392113800515762;0.015240556850387449;0.6957226264152989;-1.099999404823679;1.3223271202538083
64.027334;0.14322450031771272;0.1205246605085882;0.8198044311139423;0.1473720455341547;1.0110167566698642;0.1556915591303156;20.801848799740277;0.8287508953476092;0.01539330749683351;0.015239801843534155;0.6957961817146218;-1.0999993743069425;1.3225446175536415
64.037334;0.1432316379914681;0.1205268002028739;0.8198348890066675;0.14738752565737442;1.0109785817355417;0.15569435051349656;20.80044106029469;0.8288013881559527;0.015394571807176733;0.015239227852392267;0.6958628446987443;-1.0999993435034476;1.3227587218632586
64.047334;0.1432391475970802;0.1205286177899774;0.8198652143479507;0.14740142598987557;1.010940924946053;0.15569644103442848;20.79920647358192;0.8288559135038918;0.015395904973624027;0.015238836033505704;0.6959226522430649;-1.0999993123068192;1.3229689093796013
64.057334;0.1432470012966573;0.1205300748423327;0.8198953961026275;0.14741372019142293;1.0109034945978586;0.15569773249317845;20.79815208349894;0.8289143858953656;0.01539730544272657;0.015238625590369046;0.695975723864213;-1.0999992806332002;1.323174815740036
64.067334;0.14325518185893474;0.12053114416908828;0.8199253750100409;0.147424402284555;1.0108660507141054;0.15569815341653184;20.797282980362045;0.8289767756337443;0.015398772889319304;0.015238593413492076;0.6960222707248284;-1.099999248415033;1.3233760127916843
64.077334;0.1432636793029088;0.12053180401725046;0.8199550417987648;0.14743349561976163;1.0108283311396578;0.1556976620676993;20.79660166091305;0.8290430672569378;0.015400307732590546;0.015238734962256913;0.6960625642316756;-1.0999992155948444;1.3235719239661894
64.087334;0.1432724807222208;0.12053203128903123;0.8199842375583068;0.14744105519168432;1.0107900270556867;0.15569624046918304;20.796108539385184;0.829113238069987;0.015401909803318146;0.015239046001949991;0.6960969315457863;-1.0999991821150046;1.3237618551706107
64.097334;0.14328156641324208;0.12053180961359641;0.8200127337648176;0.14744716459440063;1.0107508008985289;0.15569389632173722;20.795803115729903;0.8291872444036886;0.015403577725251522;0.015239524072485024;0.6961257223770934;-1.099999147913651;1.323945032077035
64.107334;0.14329091263729454;0.12053114099673756;0.8200402442607746;0.14745192284731287;1.0107102768389022;0.15569066626791794;20.79568349652365;0.829264965357272;0.015405309359999604;0.015240168832834779;0.6961492342791908;-1.0999991129453948;1.324120659600316
64.117334;0.14330049148190127;0.12053004735830243;0.8200665131085563;0.14745542175956552;1.0106680683713478;0.1556866052555531;20.79574424910995;0.829346130785726;0.015407102234221528;0.01524098067024912;0.6961676872395788;-1.0999990771974553;1.3242880203220686
64.127334;0.14331027205011343;0.1205285643202694;0.8200914031570103;0.1474577309516326;1.0106238926897566;0.15568177468263134;20.795974874902214;0.8294303082988405;0.015408953178262918;0.015241958355302843;0.6961812516751589;-1.099999040683541;1.324446582423078
64.137334;0.1433202229330196;0.12052673321768465;0.8201149111602397;0.147458905542698;1.0105776646499078;0.15567624594008866;20.796360481860614;0.8295169616183657;0.015410857433376128;0.015243097471170123;0.6961900669655781;-1.0999990034497826;1.3245960687831195
64.147334;0.1433303098051406;0.12052459345089729;0.8201371287983349;0.14745900799078565;1.010529494862604;0.15567011084869414;20.796884132170135;0.8296055457762224;0.015412808462320612;0.015244389900697116;0.6961942453294686;-1.0999989656010059;1.3247363975310797
64.157334;0.14334049672667215;0.12052217921032206;0.8201582165443047;0.14745811823137572;1.0104796435379777;0.15566348221273438;20.79752914772101;0.8296955938523248;0.015414799420936695;0.015245824521110713;0.6961938901564889;-1.099998927313561;1.324867482836891
64.167334;0.14335075735457578;0.1205195205070124;0.8201784100397101;0.1474563227478871;1.0104284516767292;0.15565648057185882;20.79828006175984;0.8297867426737654;0.015416824648119621;0.015247388733005839;0.6961891267709258;-1.0999988888128485;1.3249890987674033
64.177334;0.14336108175184276;0.12051663601374753;0.8201980015866234;0.14745370063925384;1.0103762654831518;0.15564921980851712;20.799121910883866;0.8298787181409095;0.015418879576449383;0.015249069357439797;0.6961801175869834;-1.0999988503277505;1.3251010007533568
64.187334;0.14337146897570988;0.12051352341361724;0.8202172726846992;0.147450324981008;1.010323404361281;0.155641803887183;20.800039334640676;0.8299713220530176;0.015420960342878464;0.015250852838625945;0.6961670501054101;-1.0999988120556141;1.3252031557898274
64.197334;0.1433819180042285;0.12051016569621101;0.8202364286484757;0.14744627535956212;1.0102702074294188;0.15563433239425523;20.80101636639312;0.8300643976560307;0.015423063734881694;0.01525272565449353;0.6961500878044103;-1.0999987741644373;1.3252957923031359
64.207334;0.14339242605357944;0.12050654375762095;0.8202555751551861;0.14744164582528335;1.010217127663547;0.15562690734295687;20.802036271798737;0.8301577768542927;0.015425186735825398;0.015254675606564344;0.6961293223977515;-1.099998736814738;1.3253792905591824
64.217334;0.14340299228815823;0.12050263564270729;0.8202746911140232;0.1474365409286946;1.0101647300999979;0.1556196361648622;20.803082249898207;0.8302512431949892;0.0154273266151839;0.015256693641682074;0.6961048259916365;-1.099998700168442;1.3254540949774434
64.227334;0.14341362920005843;0.12049840570683819;0.8202935573415228;0.14743106010003035;1.0101135534317434;0.15561262899075293;20.804139546158545;0.830344511605004;0.01542948229734202;0.01525877479435928;0.696076769206555;-1.0999986643928688;1.3255206435909526
64.237334;0.1434243763493621;0.12049380488864522;0.820311736370715;0.14742528196379087;1.010063990671356;0.15560599187148783;20.805197657577594;0.8304372225973488;0.015431655207569107;0.01526091766527594;0.6960454638595515;-1.0999986296657038;1.3255792564314188
64.247334;0.14343530262267212;0.12048878489599124;0.8203287002965568;0.1474192621391215;1.0100162726801607;0.1555998225534033;20.80625102688978;0.8305289596754538;0.015433848407259679;0.0152631228234503;0.6960113194211149;-1.099998596166852;1.3256300865403812
64.257334;0.14344649429281447;0.12048330244488191;0.8203440175524589;0.1474130383225739;1.009970485204572;0.15559420969201232;20.80729760920818;0.8306192883739072;0.015436065389275912;0.015265391058332646;0.6959747958375678;-1.099998564074598;1.3256732289680997
64.267334;0.1434580431757584;0.12047731164641655;0.8203574376714077;0.14740663696016226;1.0099265887026398;0.15558922612203563;20.808336507366953;0.830707810320391;0.015438309271329668;0.015267722759718891;0.6959363619410407;-1.0999985335781262;1.3257088454769177
64.277334;0.1434700522898637;0.12047076515762828;0.8203688546479565;0.14740008309890393;1.0098844907080082;0.15558492194170082;20.809366110016796;0.8307942145904632;0.015440581835880382;0.015270118249305608;0.6958964141069908;-1.0999985048691772;1.32573715075248
64.287334;0.14348264952187467;0.12046362155167048;0.82037823500681;0.1473934034615723;1.0098441331397197;0.1555813262291375;20.81038371445971;0.8308782953947029;0.015442883505402778;0.015272578149076978;0.6958551776314224;-1.0999984781101906;1.3257583204639358
64.297334;0.14349598518877418;0.12045584458480457;0.8203855743176862;0.14738661727420638;1.0098055227889515;0.15557844526753234;20.81138672628517;0.8309599076923588;0.01544521425406963;0.015275103930422307;0.6958126758641402;-1.099998453425172;1.3257724134949505
64.307334;0.14351021989352764;0.12044739854686992;0.8203908902079325;0.14737972955847173;1.009768736541807;0.15557625407089692;20.81237380130615;0.831038888761302;0.015447573308253032;0.015277698344971793;0.6957687888130311;-1.0999984309091002;1.325779322881213
64.317334;0.1435255187158403;0.12043824876536124;0.8203942157920204;0.14737273900511189;1.0097339284483837;0.15557469416088626;20.813345073997525;0.8311150635501098;0.01544995871955486;0.015280365228835344;0.695723346178647;-1.0999984106308518;1.325778790074053
64.327334;0.14354204463478804;0.12042836453637529;0.8203955813471481;0.1473656480442216;1.0097013063525355;0.15557367962875043;20.81430195453137;0.8311883434655915;0.015452368390707504;0.015283109239087381;0.6956761970205518;-1.0999983926357526;1.3257705101904038
64.337334;0.14355994605765712;0.12041771983857663;0.8203949934755653;0.14735846263361624;1.0096710821338941;0.1555731034237137;20.815247042423433;0.8312587571992034;0.015454800297523661;0.015285935405247222;0.6956272272694839;-1.0999983769388584;1.3257542465758607
64.347334;0.14357934595775482;0.12040629291302006;0.8203924101267297;0.1473511887586724;1.0096434655453865;0.15557284319804499;20.816185257036413;0.831326392014222;0.01545725095734962;0.015288848111590952;0.6955763403585721;-1.0999983635067045;1.3257298705033584
64.357334;0.14360033890452942;0.12039406563237337;0.8203877415731325;0.14734383010459223;1.0096186975595844;0.15557277337508643;20.817125426828568;0.8313913598339894;0.015459714430372177;0.015291850057037674;0.6955234387085507;-1.0999983522560444;1.3256973590353387
64.367334;0.1436229932459006;0.12038102005338386;0.8203808933944645;0.1473363862435495;1.009597030686158;0.15557277992980548;20.818079406769524;0.8314538074977297;0.015462183133660146;0.015294941135794762;0.6954684191185119;-1.0999983430734765;1.3256567873807676
64.377334;0.143647350756872;0.12036713444993431;0.8203718056320112;0.14732885699720852;1.0095786678332783;0.15557276627252292;20.81905871511637;0.8315139493337711;0.015464649748946681;0.015298117394385942;0.6954111765581007;-1.0999983358335983;1.325608298972227
64.387334;0.14367342520159404;0.12035238348281704;0.8203604564259306;0.14732124896757853;1.0095637416285423;0.15557265361587966;20.820071919445077;0.8315720873133151;0.015467108699701925;0.015301371233839352;0.6953516185627328;-1.099998330399225;1.3255520726415764
64.397334;0.1437012044787488;0.1203367377786809;0.8203468745403393;0.1473135732068928;1.0095523340381358;0.15557238830630069;20.821124432660817;0.8316285725729539;0.015469556328830403;0.015304692735184902;0.6952896763667215;-1.0999983266019133;1.3254883089918574
64.407334;0.14373065634310905;0.12032016299842414;0.820331188219322;0.14730584032606597;1.0095445093455377;0.15557194827114032;20.8222192670866;0.8316837449327844;0.015471990369546808;0.01530807078010204;0.6952252872246129;-1.0999983242338922;1.3254172267771405
64.417334;0.14376173617633034;0.12030262481220431;0.820313636860338;0.14729805818391203;1.0095403592697114;0.15557132746154648;20.82335784448585;0.8317379225690854;0.015474408981161428;0.015311493999063026;0.6951583626685196;-1.099998323074685;1.3253390417496593
64.427334;0.1437943957458957;0.12028409244947366;0.8202945088751382;0.14729022219739507;1.009540003779138;0.15557050624640262;20.8245411423028;0.8317914448060433;0.01547680986496586;0.015314951952409407;0.6950887773954807;-1.0999983229240573;1.3252538934501916
64.437334;0.1438285921990988;0.12026453658059212;0.820274047631963;0.14728230024371003;1.0095435217869186;0.15556944024798056;20.825769516126588;0.8318447013535702;0.015479190539224018;0.015318435506765947;0.6950163911207988;-1.0999983236122184;1.3251617861221598
64.447334;0.14386429148501897;0.12024393236715059;0.820252365008757;0.14727422683677055;1.009550891818457;0.155568072919222;20.827040780516793;0.8318980972834893;0.01548154893991446;0.015321936441706877;0.6949410931811497;-1.0999983249860932;1.3250625856936535
64.457334;0.14390145978766625;0.12022226564469857;0.8202294303058919;0.14726591301215444;1.0095619735592054;0.15556634949291487;20.828349287487136;0.8319519957970873;0.01548388305781297;0.015325447374715542;0.6948628328517901;-1.0999983268929465;1.3249559714693062
64.467334;0.1439400473434491;0.12019953074618978;0.8202051395679453;0.14725726454421117;1.0095765063483242;0.15556422733576233;20.829686892188025;0.8320067139917563;0.0154861898950079;0.015328961745213329;0.6947816000502587;-1.0999983291876345;1.324841383516338
64.477334;0.1439799812314633;0.12017572512157242;0.8201793699471737;0.14724819567558683;1.0095941265554036;0.1555616883696726;20.831044351533073;0.8320625620056817;0.015488464504406682;0.01533247354844808;0.6946974043050168;-1.099998331754543;1.3247181303209206
64.487334;0.14402117617501173;0.12015084729376391;0.8201519924968353;0.1472386360046224;1.009614419617869;0.15555873833743586;20.832411696839067;0.8321198698557416;0.015490699708253033;0.015335976726407996;0.6946103309776662;-1.0999983345238895;1.32458557959617
64.497334;0.14406354609463368;0.12012489118044582;0.8201228910701939;0.1472285373071592;1.0096369858713403;0.15555539360041032;20.83377701512076;0.8321790042604162;0.0154928868392736;0.015339463936149903;0.6945206103365265;-1.0999983374745366;1.324443238730515
64.507334;0.14410699932078416;0.12009783804147878;0.820091986616037;0.14721787608603995;1.0096614576012128;0.15555167951753976;20.835125512369487;0.8322403914859452;0.015495016948874528;0.015342925809292444;0.6944285828920372;-1.0999983406137475;1.3242907457979483
64.517334;0.14415142587900667;0.12006965996835536;0.8200592228365176;0.1472066448921662;1.0096874709191486;0.15554763471157443;20.836440543325413;0.8323045352224883;0.015497081481298797;0.01534635213976022;0.6943346070860675;-1.099998343953586;1.3241278798051983
64.527334;0.14419669019103196;0.12004033640065682;0.8200245355434829;0.14719484206996325;1.0097146478025385;0.15554330591173757;20.837705454522784;0.8323720016534666;0.015499072961267311;0.015349734017094788;0.6942390261291409;-1.099998347516797;1.3239545846779455
64.537334;0.14424263730419595;0.12000986886793522;0.8199878654999941;0.14718246893291487;1.0097426197705728;0.15553873896909448;20.838905186852955;0.8324433261787962;0.015500986520158131;0.01535306452586167;0.6941421865412477;-1.0999983513486609;1.3237709654715444
64.547334;0.1442891106558532;0.11997828429793805;0.8199491932843384;0.14716953211817554;1.0097711058525776;0.15553397001430289;20.840027629849722;0.8325188905938482;0.01550282078096406;0.0153563378784696;0.6940444164873605;-1.0999983555086135;1.323577218930184
64.557334;0.14433596374174296;0.11994563217297907;0.8199085390243784;0.1471560466460622;1.0097999826353081;0.15552901692715718;20.841064159263798;0.8325988947615307;0.01550457703942253;0.015359549024664982;0.693945954511702;-1.0999983600646768;1.3233734981084184
64.567334;0.14438306385751684;0.11991197987824535;0.8198659170535162;0.14714203720557092;1.0098292509354139;0.15552388106032683;20.842009422775572;0.8326833951457056;0.015506258410999101;0.015362694076464208;0.693846908529126;-1.0999983650979615;1.3231598525567312
64.577334;0.14443030095209725;0.11987740305787495;0.8198213063114677;0.14712753879381663;1.0098589736146768;0.1555185641972629;20.842860747904655;0.8327723323575196;0.01550787003529789;0.01536577016477349;0.6937472987941408;-1.0999983707084888;1.3229362988509519
64.587334;0.14447759590945333;0.1198419775651931;0.8197747131037995;0.14711259485203823;1.009889304411712;0.15551308544609893;20.84361611547958;0.8328655946174909;0.015509419043193017;0.015368774748109378;0.6936471490494538;-1.0999983770288047;1.3227028696571899
64.597334;0.14452489531953197;0.1198057802973245;0.8197262965722866;0.14709725405394958;1.0099205055275342;0.155507482073457;20.844271438279183;0.832963101025249;0.015510913575164827;0.015371705049344622;0.6935465326666824;-1.099998384239195;1.3224596225259264
