time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
64.607334;0.14457215482188723;0.11976889153137779;0.8196764381495415;0.14708157263495583;1.009952862485906;0.15550179269882;20.844820044568507;0.833064842644141;0.015512361697599456;0.015374557657579386;0.69344555244492;-1.0999983925612502;1.3222066789561429
64.617334;0.144619324627571;0.11973139506608475;0.81962565683567;0.14706561489963285;1.0099866019333215;0.15549603929954367;20.8452547334514;0.8331708927675704;0.01551377062810353;0.01537732860504797;0.6933443119415028;-1.0999984022278493;1.3219442086952622
64.627334;0.14466635097700653;0.11969338188496058;0.8195744150780719;0.14704944025686092;1.0100218964548295;0.15549022855057565;20.84557014595382;0.8332813764083009;0.015515146266445219;0.015380013901759882;0.6932428957569028;-1.0999984134498841;1.3216723097562393
64.637334;0.1447131896440608;0.11965495306248762;0.8195230153725973;0.14703308556893038;1.010058919528365;0.15548436229190876;20.845762729975576;0.8333964037316294;0.015516493082167874;0.01538261002870334;0.6931413567552387;-1.0999984263847604;1.3213909392046421
64.647334;0.14475981090085327;0.11961620952839822;0.8194716710711204;0.14701655636769576;1.0100978830371188;0.15547843514198115;20.845828628513583;0.8335160031902265;0.01551781405621437;0.015385114125873383;0.6930397228683512;-1.0999984411200854;1.3211000191848576
64.657334;0.14480619301187567;0.11957723607423226;0.819420606982234;0.1469998292468924;1.0101390350103245;0.15547242542079615;20.84576334311708;0.8336400902038599;0.015519111005565306;0.015387523710655961;0.6929379922717736;-1.099998457698443;1.320799560712098
64.667334;0.1448523210335214;0.11953809755417794;0.8193700729134898;0.14698286657507553;1.01018262131386;0.15546629975815912;20.845563048174803;0.8337685079643882;0.015520385822148897;0.015389836403444735;0.6928361054972296;-1.0999984761586667;1.3204896446223555
64.677334;0.14489820085022528;0.11949884483510712;0.8193203149479532;0.14696563828865933;1.0102288307944784;0.15546003204113704;20.845224369470895;0.8339010876926894;0.015521640807492024;0.015392050005660315;0.6927339680018072;-1.0999984965450136;1.3201703307157793
64.687334;0.1449438775541604;0.1194595225255233;0.8192715650334356;0.14694813725572797;1.0102777753997831;0.1554536158820493;20.844744042991696;0.8340376500621479;0.015522876618059357;0.015394162369986815;0.692631533768058;-1.0999985188859742;1.319841614551277
64.697334;0.14498943229006217;0.11942017918753806;0.8192240435116155;0.1469303854843775;1.0103295215323478;0.15544706394091762;20.8441205159963;0.8341779582850009;0.015524090950271529;0.015396170936721304;0.692528863617461;-1.0999985431704957;1.319503532265995
64.707334;0.1450349584089959;0.11938087393171384;0.8191779673757913;0.14691243267524637;1.0103841205062254;0.1554404053424511;20.843354833115335;0.8343216754120065;0.01552528057110401;0.015398072476897902;0.6924261220618174;-1.0999985693377798;1.3191563315926778
64.717334;0.1450805445303789;0.1193416713013212;0.8191335715598438;0.14689434502555163;1.0104415799909805;0.15543368215943373;20.842448909035454;0.8344683790739302;0.015526443578310066;0.015399863457238224;0.6923235232647219;-1.0999985972908977;1.318800454662005
64.727334;0.14512627086519628;0.11930263332020748;0.8190911600796239;0.14687619369395266;1.0105017925782795;0.15542694273983845;20.841403879848837;0.8346176266269499;0.015527579259056276;0.015401540736498314;0.6922212572267906;-1.0999986269186188;1.318436371113743
64.737334;0.14517220872820852;0.11926381890477039;0.819051148215871;0.14685805343506628;1.0105645143454491;0.1554202346314598;20.84022031495899;0.8347689935488516;0.015528687550151988;0.015403102245755503;0.6921194571642052;-1.0999986581016605;1.3180645297595865
64.747334;0.1452184209783612;0.11922528308881769;0.819014034315576;0.14684000662947108;1.0106294505438367;0.15541360052302705;20.838898743762062;0.8349220503668553;0.015529769330645994;0.015404547887392641;0.6920182023650011;-1.0999986907145622;1.3176854238437672
64.757334;0.14526496541632758;0.1191870746780205;0.8189803403065937;0.1468221455681755;1.0106963706608612;0.15540708516107793;20.837439971622032;0.8350763124158119;0.015530826839257975;0.015405880016649116;0.6919175107637059;-1.0999987246373668;1.3172996091750124
64.767334;0.14531190018297846;0.11914924205788427;0.8189505695921205;0.146804571476333;1.0107651278123362;0.15540075051947805;20.83584552674004;0.835231221861224;0.015531863990399335;0.01540710279126855;0.6918173570205465;-1.0999987597610652;1.3169077212986227
64.777334;0.14535928261177228;0.11911184182540473;0.818925200377549;0.1467873899870347;1.0108356042648008;0.15539467856585554;20.834117326926517;0.8353861860446348;0.015532885842873531;0.015408221207402385;0.6917177323364528;-1.0999987959795205;1.3165105378117015
64.787334;0.14540716296813605;0.11907493804035255;0.8189047027082634;0.14677070289657362;1.0109076921825968;0.15538895488991886;20.832256609912022;0.8355406148830761;0.015533897549004305;0.01540924016287935;0.6916186812824239;-1.0999988331973456;1.316108989628586
64.797334;0.1454555874009437;0.11903859237174617;0.818889523142408;0.14675459825090462;1.0109813021612797;0.15538365231512127;20.83026360479685;0.8356939301158948;0.015534904444333527;0.015410163566576762;0.6915203172730511;-1.0999988713558604;1.3157041426146474
64.807334;0.14550460311031785;0.11900285811562618;0.8188800511947962;0.14673914483261769;1.0110563559380303;0.15537882713879714;20.828138789186983;0.835845600418627;0.015535912898855895;0.015410994566610792;0.6914228398310144;-1.0999989104340984;1.3152972290186742
64.817334;0.14555425048617737;0.11896778684608572;0.8188766015955182;0.14672439357539477;1.0111327880227572;0.1553745195566846;20.82588458315695;0.835995191572347;0.015536930586874295;0.015411736435384345;0.6913265109258796;-1.0999989504210537;1.3148896809857002
64.827334;0.14560455233966127;0.11893343275997446;0.818879402639848;0.14671038117167753;1.0112105463479515;0.1553707497882046;20.82350528616456;0.8361423509223431;0.01553796560410628;0.015412392222183305;0.6912315952634053;-1.0999989912947896;1.3144830690491058
64.837334;0.14565551558028078;0.11889984340539422;0.8188885905769542;0.14669713442645468;1.0112895798566008;0.15536751473879967;20.82100587385272;0.8362867133774661;0.015539024731264964;0.015412963779625763;0.6911382978064239;-1.0999990330219311;1.3140788858467662
64.847334;0.14570714255713801;0.11886704870332626;0.8189042058983498;0.14668467894442513;1.0113698404564395;0.15536479465898886;20.818392146074498;0.8364277862702467;0.015540112970630779;0.0154134520548738;0.6910467070324982;-1.0999990755564328;1.3136783248340689
64.857334;0.14575943907719313;0.11883505712624291;0.8189262014087001;0.14667305053409105;1.0114512877993869;0.15536256952295896;20.815671590925525;0.8365648876366506;0.015541235486777175;0.01541385810072698;0.6909567822862651;-1.099999118825394;1.3132823105160092
64.867334;0.14581240972314755;0.11880386269739375;0.8189544888256907;0.14666230498642732;1.0115338905315734;0.15536083377119952;20.81285321188536;0.8366971807209448;0.015542399185468141;0.015414183339118192;0.6908683918437022;-1.0999991627281032;1.3128916664043118
64.877334;0.14586604478745174;0.11877345636536422;0.818989007742905;0.14665251872509402;1.011617613982068;0.15535960452996272;20.809947099078475;0.8368237760524868;0.015543611564741034;0.015414429180475737;0.690781364186456;-1.0999992071521791;1.312507146409735
64.887334;0.14592031389506321;0.11874382617223217;0.8190297478389917;0.14664377261277026;1.0117023683756616;0.1553589180051917;20.806964570355415;0.8369438588520568;0.015544878849361825;0.015414596983454017;0.6906955553415911;-1.0999992519881252;1.3121294004778825
64.897334;0.14597517222556664;0.11871495375998926;0.8190766934894852;0.14663613252604846;1.0117879763727633;0.1553588073862959;20.80391842739183;0.8370567848957908;0.015546205773672467;0.015414688411475797;0.6906109121274803;-1.0999992971426864;1.3117590320927033
64.907334;0.1460305685830143;0.11868681892637059;0.8191297353075221;0.14662964683685173;1.011874221378858;0.15535928769689236;20.800822891244877;0.8371620883199249;0.015547595837041803;0.015414705223706781;0.6905274673271999;-1.0999993425399965;1.3113966718073955
64.917334;0.14608644562901066;0.11865940519860213;0.8191886101420474;0.1466243575705148;1.0119609301108237;0.15536036632840663;20.797692909188683;0.8372594474508593;0.015549050751937058;0.015414648521815033;0.6904452852562148;-1.0999993881068153;1.311042992597559
64.927334;0.14614273651410858;0.11863270114094382;0.8192529180794804;0.146620305219556;1.0120480292074976;0.15536205305978484;20.794543326934914;0.8373486815475802;0.015550570241054005;0.015414518546341243;0.6903644345065905;-1.0999994337546206;1.3106987118194908
64.937334;0.14619936512284035;0.11860670055932362;0.8193222094874789;0.1466175153343875;1.0121355473655291;0.15536435461995673;20.791388672757154;0.8374297499036042;0.015552152423982345;0.0154143155698749;0.6902850017907656;-1.0999994793600736;1.3103645228808607
64.947334;0.14625625074345197;0.11858140987764507;0.8193960875617857;0.14661598551447635;1.012223526637537;0.15536726950272356;20.7882435239573;0.8375027041809429;0.015553794013104987;0.01541404095918953;0.6902071066471992;-1.0999995247584724;1.310040970673281
64.957334;0.14631331351574534;0.118556858791456;0.8194742814147925;0.14661569817821152;1.012311877658275;0.15537079048254215;20.78512331905859;0.837567648331562;0.01555549094507694;0.01541369690636074;0.690130899980943;-1.0999995697617797;1.309728459589997
64.967334;0.1463704722710306;0.11853309834981518;0.8195566435106245;0.14661664526597162;1.0124003169770484;0.15537491180172183;20.782044307848576;0.8376247335994984;0.015557239127771582;0.015413285203488218;0.6900565678626818;-1.0999996141876094;1.309427343758812
64.977334;0.14642763694869962;0.11851018639340709;0.8196430444360947;0.14661883440117982;1.0124884432716763;0.15537964486260553;20.779021570631258;0.837674094535216;0.015559034292110661;0.015412806514226243;0.6899843265436509;-1.099999657880102;1.309137922357103
64.987334;0.14648471163653493;0.11848816957465104;0.8197332812795123;0.1466222773531408;1.0125758430422527;0.1553850273789436;20.776067477402485;0.8377157469991615;0.015560871659771705;0.015412260499271127;0.6899143742401526;-1.099999700706512;1.308860386651719
64.997334;0.14654160502221636;0.11846707121466325;0.8198271304147583;0.14662697673018496;1.0126621421015731;0.15539110005135678;20.773192847085877;0.8377495959176755;0.015562745506255717;0.015411646366940058;0.6898468255517285;-1.099999742539023;1.308594792689273
65.007334;0.1465982302453458;0.11844689296830709;0.8199244256215791;0.1466329156323501;1.012747032688527;0.15539787147600667;20.770409253176613;0.837775556812741;0.015564648733974779;0.015410963345427874;0.6897816719304051;-1.0999997832371238;1.308341017941768
65.017334;0.14665449924469806;0.11842762324814356;0.820025030651022;0.14664005603941965;1.0128302748658233;0.15540531224798215;20.767729764630722;0.837793672623648;0.015566574553811116;0.015410210877007556;0.6897188015069214;-1.0999998226266554;1.3080987180160832
65.027334;0.14671032751009402;0.11840924223912552;0.8201287872211278;0.1466483535133885;1.0129116534706242;0.15541337697277888;20.76516769051122;0.8378041518087668;0.015568519660350817;0.015409388255793854;0.6896580727259666;-1.0999998604914536;1.3078673816997017
65.037334;0.14676564440844253;0.11839172463821056;0.8202355032473619;0.14665778009816988;1.0129909505381147;0.15542202339408956;20.762734825721722;0.8378073355975995;0.015570484971566692;0.01540849370542268;0.6895993908890193;-1.0999998965970172;1.3076464728086357
65.047334;0.1468203990683078;0.11837504213408057;0.8203449633672368;0.1466683335940943;1.013067937148;0.15543121470649543;20.76044045996724;0.8378036534721139;0.015572473681725211;0.01540752413149376;0.6895427635903975;-1.099999930721709;1.3074355374075892
65.057334;0.1468745642785439;0.11835916366767676;0.8204569610550171;0.14668002668663865;1.0131423602009408;0.15544091865320722;20.758291777979963;0.8377935842598266;0.015574489793109039;0.015406475844924739;0.6894883080624429;-1.0999999626653854;1.3072342187079935
65.067334;0.14692813597564727;0.11834405324707707;0.8205713396623721;0.1466928752107081;1.013213950195383;0.15545111527365468;20.756295032922683;0.8377775960272181;0.015576537551084442;0.01540534483012097;0.6894361927091198;-1.0999999922557306;1.3070421710315419
65.077334;0.14698112456006193;0.11832966916573805;0.8206880019124276;0.14670689317231259;1.0132823871201477;0.1554618050199345;20.75445629941316;0.8377560869574584;0.015578620732514299;0.015404126656588928;0.6893865652508325;-1.100000019372942;1.3068589057833602
65.087334;0.14703354842435265;0.11831596675418662;0.820806885573164;0.14672208202786324;1.0133472511104775;0.1554730070244862;20.75278193170031;0.8377293511942209;0.015580742349889664;0.015402816842045208;0.6893395269035908;-1.1000000439610917;1.3066836827448598
65.097334;0.1470854304297586;0.11830290057399281;0.8209279323636698;0.1467384189908816;1.0134081032533233;0.15548475144944737;20.75127791806916;0.837697559514583;0.01558290455395165;0.01540141086527715;0.6892951232647672;-1.100000066008674;1.3065155012598264
65.107334;0.1471367849653638;0.11829042589826898;0.8210510367465457;0.14675585608252287;1.0134645979065757;0.1554970697065952;20.749947650355402;0.8376607667362175;0.015585108130753896;0.015399903832766104;0.6892532923589024;-1.1000000855215826;1.306353197513853
65.117334;0.1471876016626514;0.11827850475172565;0.8211759731446742;0.14677432709094376;1.013516474044183;0.15550998109797923;20.748791245223515;0.8376189298011744;0.015587352599177144;0.015398290785339774;0.6892138408502531;-1.1000001025068031;1.3061956228651992
65.127334;0.14723784048226757;0.11826711200389281;0.8213023492985593;0.14679375935853356;1.0135635269969063;0.15552348436613014;20.7478073057879;0.8375719116146421;0.015589637006606882;0.01539656734978106;0.6891765462648372;-1.100000116978772;1.3060417808162423
65.137334;0.14728743617471912;0.11825623579864558;0.821429625423627;0.14681408083201633;1.0136056589496796;0.15553756014461784;20.746994110166245;0.8375195236727943;0.015591960045261281;0.015394730443089708;0.6891413064932066;-1.1000001289814012;1.3058908708798567
65.147334;0.1473363033041957;0.11824587656930972;0.8215571866939858;0.14683521378758543;1.0136429239666191;0.15555217410115527;20.746349515403363;0.8374616253569592;0.015594318705481103;0.015392778973289853;0.6891081971809759;-1.1000001385861147;1.3057422972973498
65.157334;0.1473843450345422;0.118236042579297;0.8216844150406796;0.1468570684728667;1.0136754711632303;0.15556727241058077;20.745870446384043;0.8373981674163362;0.015596706849012718;0.015390713697797535;0.6890774218877925;-1.1000001458533053;1.3055956819515926
65.167334;0.14743146532481596;0.11822673897820686;0.8218107516055938;0.14687955066504232;1.0137034480141884;0.15558277608781737;20.745552389349655;0.8373291296355302;0.015599116075941352;0.015388536793589891;0.6890492267002155;-1.1000001507981265;1.3054508582185371
65.177334;0.14747757000558226;0.11821796029964178;0.8219357378480346;0.14690257563054987;1.0137269799371598;0.15559858696129775;20.74538991791476;0.8372544733586974;0.015601537827531316;0.015386252195146341;0.6890238320127989;-1.1000001533949546;1.3053078031220653
65.187334;0.1475225597575466;0.11820969034107977;0.8220590019349664;0.1469260716645622;1.0137462015341452;0.1556145987136887;20.745377949871518;0.8371741762966118;0.015603963994980038;0.015383865570371918;0.6890013987926477;-1.1000001536132482;1.305166561869523
65.197334;0.14756632518960416;0.11820190460263984;0.8221802490174043;0.14694997496403436;1.013761262566194;0.15563069966285462;20.745512340424096;0.8370882954909521;0.015606386249982004;0.015381383667943022;0.6889820350671818;-1.1000001514575528;1.3050272214973597
65.207334;0.14760874645866012;0.11819457444460749;0.822299268202974;0.14697422608095942;1.0137723124489793;0.15564677411734354;20.745790286920386;0.8369969852429671;0.015608795450757895;0.015378814375529305;0.6889658254917272;-1.100000146988209;1.3048898442709953
65.217334;0.1476497085159134;0.11818766942257784;0.8224158901458525;0.14699876389352853;1.0137795095589828;0.15566270033898952;20.746211254266676;0.836900449327623;0.015611181868104276;0.01537616730899794;0.6889528395846991;-1.1000001403039157;1.3047543605571803
65.227334;0.14768912031259368;0.11818115647005932;0.8225299353222465;0.14702351955343904;1.0137830504054388;0.15567834328176214;20.746777041767334;0.8367989198920736;0.01561353646410281;0.015373453888802112;0.6889431019874928;-1.1000001314984236;1.304620585964796
65.237334;0.14772691326621523;0.11817500394562375;0.8226412344179013;0.14704841882801167;1.0137831807056275;0.15569355855460357;20.747490202288407;0.8366926813173722;0.015615851571174757;0.015370686449468885;0.688936562784038;-1.100000120642049;1.3044883258333468
65.247334;0.14776302927814486;0.1181691910387896;0.822749702702489;0.1470733856155719;1.013780220897061;0.1557082042064474;20.748352688807294;0.836582058732216;0.015618120057992188;0.015367876957119463;0.6889330933429864;-1.1000001077955823;1.3043574135811622
65.257334;0.14779741556944365;0.11816370754105557;0.8228553707290335;0.1470983404088963;1.0137746353495167;0.15572215268910983;20.74936575526149;0.836467400793554;0.015620335081277852;0.015365036120790522;0.6889324781250369;-1.1000000930193292;1.3042277008907746
65.267334;0.14783002556655928;0.11815853775756886;0.8229583371114073;0.14712320419523855;1.013767114208978;0.15573530895515642;20.75052992108622;0.8363490879839143;0.015622490909705045;0.015362173219954256;0.6889343964783707;-1.1000000763728073;1.3040990119470939
65.277334;0.1478608217723468;0.11815364723715231;0.8230587332915258;0.14714790959669563;1.0137585994485148;0.1557476179242735;20.75184486595112;0.8362275408215666;0.015624583142348991;0.015359297294339288;0.6889384558708948;-1.100000057920038;1.3039710793239676
65.287334;0.14788977730288919;0.11814898997134575;0.8231567335872255;0.1471723970313511;1.013750167832912;0.1557590430598669;20.753309439073558;0.8361032326755338;0.015626608180877286;0.015356418630772056;0.6889442773875823;-1.100000037742668;1.3038435773192365
65.297334;0.14791687842407333;0.1181445266421831;0.8232525374190652;0.1471965976729285;1.0137428253066976;0.15576953850626307;20.75492167532967;0.8359766739627648;0.01562856260584696;0.015353548071607832;0.6889515510504495;-1.100000015957686;1.3037162310283938
65.307334;0.14794212636477924;0.11814023322618357;0.8233463278213022;0.14722043297543766;1.0137373599871742;0.1557790454660631;20.756679375448027;0.8358483517904658;0.015630442822207987;0.015350694929952929;0.688960042016201;-1.099999992726449;1.3035888616089495
65.317334;0.14796552473658378;0.1181360957968368;0.8234382634519174;0.1472438270572847;1.013734266536277;0.15578750433012445;20.758580498822777;0.8357186944625743;0.01563224528074002;0.015347866307160823;0.6889695802445964;-1.0999999682361703;1.303461346574223
65.327334;0.14798706426832875;0.118132098117394;0.8235284883437448;0.14726671546768316;1.013733707467834;0.15579485989999597;20.760622919266915;0.8355880831813443;0.015633967103422335;0.015345067934072875;0.6889800461367741;-1.0999999426607439;1.3033335739708798
65.337334;0.14800673474354012;0.11812820650708451;0.8236171373935014;0.14728905429255712;1.013735545450399;0.15580106451180709;20.762804472574125;0.8354568356188228;0.01563560616785864;0.015342305184905522;0.6889913385984493;-1.0999999161325742;1.3032054367392958
65.347334;0.14802454614767874;0.11812436294264167;0.8237043590853957;0.14731082665175785;1.0137394425487698;0.15580608411684646;20.7651233238552;0.83532511420904;0.015637160169200078;0.015339583712767169;0.6890033248619318;-1.0999998887495843;1.3030768183809573
65.357334;0.14804052672398546;0.11812049742180156;0.8237903339965179;0.14733204265134256;1.0137449731382295;0.15580990102230086;20.76757857060534;0.8351928636029454;0.015638625930847735;0.01533690918731808;0.68901584401362;-1.099999860608545;1.3029475228305145
65.367334;0.14805471176077997;0.11811654781395713;0.8238752551413582;0.14735273519812433;1.0137517231108983;0.15581251419151085;20.770170868179658;0.8350598995812027;0.01563999971744122;0.015334286249045887;0.689028771456236;-1.0999998318227717;1.3028172457154572
65.377334;0.14806713669965216;0.11811246511895891;0.8239593041817067;0.14737294738163983;1.0137593632070578;0.15581392991282178;20.77290197915798;0.8349260646296384;0.015641277848711336;0.015331717409380836;0.6890420455114562;-1.099999802512755;1.302685691269173
65.387334;0.14807783235299224;0.11810820677425571;0.8240426190553205;0.14739271711457078;1.0137676601269006;0.1558141432793197;20.775773037472025;0.8347912848678605;0.015642457136999643;0.015329202166322674;0.6890556628324123;-1.0999997728031512;1.302552748573118
65.397334;0.1480868296882188;0.11810373366270668;0.8241252354554054;0.1474120758726246;1.013776409215144;0.1558131304154944;20.778782963125643;0.8346555480605891;0.01564353477933516;0.0153267375982113;0.6890697088428502;-1.0999997428362014;1.3024185467879734
65.407334;0.1480941706181533;0.11809900933062943;0.8242070652037394;0.14743105969279688;1.0137853677439328;0.15581085650915918;20.78192830991651;0.8345189299612712;0.015644507838010076;0.015324321044152111;0.689084376589427;-1.099999712779189;1.3022833827407068
65.417334;0.14809991516041024;0.11809399545852332;0.824287954874547;0.14744971541019022;1.0137942715507868;0.15580728868887753;20.78520420235309;0.8343816392701742;0.015645373113373207;0.015321952200879382;0.6890999277317699;-1.0999996828052632;1.3021476793942472
65.427334;0.14810414413977882;0.11808864905006329;0.8243677885728237;0.14746809829425883;1.0138029233780648;0.15580240243900262;20.788605023307724;0.8342439682758422;0.015646127965096502;0.01531963294630236;0.6891166414166021;-1.0999996530558682;1.3020119444098093
65.437334;0.1481069533390804;0.11808292552285655;0.8244465606885302;0.14748626932435518;1.013811254354131;0.15579618169355577;20.79212388913758;0.8341062163443692;0.015646771321469338;0.01531736635886581;0.6891347691005822;-1.0999996236182317;1.3018766376357829
65.447334;0.148108443908868;0.11807678248959112;0.8245244023417253;0.14750429656203926;1.013819276112047;0.15578862457442905;20.79575187997533;0.8339686943369017;0.015647303462315066;0.015315155900177268;0.6891544833917786;-1.0999995945351855;1.3017421397776021
65.457334;0.148108716363148;0.11807017989866535;0.824601561605014;0.14752225676737082;1.0138269927507129;0.15577974707409734;20.799478423568285;0.833831729314478;0.015647725329093306;0.015313005269195122;0.6891758690800701;-1.0999995658313353;1.3016088433586934
65.467334;0.14810786006549814;0.11806308046888445;0.824678294542656;0.14754022856634288;1.013834346892402;0.1557695718643363;20.80329168418222;0.8336956124688618;0.01564803885757366;0.015310919585995812;0.6891989731968104;-1.0999995375282536;1.30147709986033
65.477334;0.14810594428040671;0.11805545535973296;0.8247547499926614;0.14755827709098612;1.01384118648121;0.1557581198972;20.807178433796942;0.8335605606890107;0.015648247908086624;0.015308906034980049;0.6892238494240962;-1.09999950964171;1.301347111448895
65.487334;0.14810302648182075;0.11804729118062;0.8248309883112694;0.1475764408471683;1.0138472857605494;0.15574542023302268;20.811124888111628;0.833426696123466;0.01564835891462288;0.015306972598108629;0.6892505867920911;-1.0999994821744565;1.301219001469101
65.497334;0.14809916812247356;0.1180385898189078;0.8249071018155385;0.14759472446308644;1.0138524200759373;0.15573152385289324;20.815118105190656;0.8332940265991696;0.015648380815629474;0.015305127168330853;0.6892793326801266;-1.0999994551166736;1.301092918559947
65.507334;0.14809443988749882;0.11802936021262708;0.8249833223662201;0.14761309664179595;1.0138564044631555;0.15571650645973895;20.819147191334444;0.8331624764023614;0.0156483240185057;0.015303378095686913;0.6893102689572222;-1.0999994284595267;1.3009690174686535
65.517334;0.14808891173725883;0.11801961183966167;0.825060029858955;0.14763149912598858;1.013859072889069;0.15570046615007935;20.823204395679245;0.8330319738221049;0.015648198895012472;0.015301734880304644;0.6893435741119683;-1.099999402216962;1.3008474188200536
65.527334;0.1480826351970698;0.11800935785699594;0.8251376237121992;0.14764986562488402;1.0138602585539627;0.15568352579778236;20.827285145106515;0.8329025179604099;0.01564801444426173;0.015300208209044366;0.6893794118095531;-1.0999993764355287;1.300728208349649
65.537334;0.1480756351328512;0.11799861980377256;0.8252163610674611;0.14766813664498263;1.0138597894418206;0.15566583301171644;20.831386782743017;0.8327741578192415;0.015647777460541343;0.01529880888594362;0.6894179180225715;-1.0999993511810675;1.300611425284935
65.547334;0.14806791760873372;0.11798742524060206;0.8252963014029651;0.147686262079626;1.0138574867651478;0.15564754923306107;20.83550699428986;0.8326469152190991;0.01564749260957618;0.01529754624804821;0.6894592112854198;-1.0999993265228856;1.3004970269976635
65.557334;0.14805947922980886;0.11797580476074299;0.8253773371191232;0.1477042016798754;1.013853219279433;0.1556288394418487;20.83964312528453;0.8325207413777224;0.01564716345426452;0.015296426859678402;0.6895034280066221;-1.099999302533571;1.3003848507517095
65.567334;0.14805031133739377;0.11796379103102207;0.8254592193410077;0.14772192908889084;1.0138470000601456;0.15560987170400062;20.843792965931804;0.8323955305507704;0.015646793858648513;0.015295453807995758;0.68955074522826;-1.0999992792905975;1.3002746076205811
65.577334;0.14804041236454088;0.11795141615116532;0.8255415651141055;0.14773943150503754;1.0138389891395536;0.15559081641883057;20.84795548673212;0.8322711622348518;0.01564638826611694;0.01529462762239369;0.6896014108226451;-1.0999992568684407;1.300165946838369
65.587334;0.1480298079886285;0.11793871103206889;0.8256238854277356;0.1477567020420591;1.0138293895514485;0.1555718397452587;20.85213004183675;0.832147569611041;0.015645949824709387;0.015293948451088338;0.6896557600969043;-1.0999992353316488;1.3000585682341523
65.597334;0.14801855818167886;0.11792570663223674;0.8257056304616602;0.14777372612654702;1.013818396642937;0.15555309720669444;20.856315802470615;0.8320248124699817;0.015645478750624473;0.015293417500078869;0.6897141685705961;-1.0999992147302775;1.2999523202282566
65.607334;0.14800674531113803;0.11791243093653891;0.8257862193915432;0.14779046802086976;1.0138062588757035;0.15553473208305651;20.86051322899537;0.831903075334272;0.015644973894986626;0.015293036827628096;0.6897769788552994;-1.0999991950982109;1.299847234335627
65.617334;0.14799445634003094;0.1178989070477359;0.8258650923841377;0.14780686938564983;1.0137933107708643;0.15551687932363237;20.864724871863647;0.831782552276833;0.015644435541112754;0.015292808237925407;0.689844473508531;-1.0999991764571662;1.2997434538941899
65.627334;0.14798176793705708;0.11788515753928426;0.8259418111440116;0.1478228613275431;1.0137798831457676;0.15549966681573804;20.86895360135331;0.8316633076517843;0.015643865910828534;0.015292732823434413;0.6899168803529835;-1.0999991588091536;1.2996410844230313
65.637334;0.14796873976892014;0.11787120642422937;0.8260161257698475;0.14783837884342169;1.0137661956044717;0.1554832072572998;20.87320172149556;0.831545221323557;0.015643267980112004;0.015292811648923755;0.6899943380942378;-1.0999991421241082;1.2995400845492322
65.647334;0.14795541702988035;0.11785707588359204;0.8260879300993889;0.14785336611612018;1.013752331222479;0.1554675896504617;20.877472023459976;0.831428048543081;0.015642644641238587;0.0152930464682402;0.690076846428583;-1.0999991263440319;1.2994402634791002
65.657334;0.14794183314633935;0.11784278704415417;0.8261571542805679;0.14786777072064183;1.0137382144169;0.15545288063005994;20.881767544798084;0.8313115423185794;0.01564199840640078;0.015293439579675968;0.6901642818279633;-1.0999991113885164;1.2993413196194161
65.667334;0.14792801334371666;0.11782836812524079;0.8262237030541969;0.14788153971795903;1.0137235356291858;0.15543912479530214;20.886089765379154;0.8311955242900096;0.015641331242118542;0.015293993369834114;0.6902564560437318;-1.0999990971492148;1.2992428505221643
65.677334;0.14791398302675748;0.11781385869429839;0.8262874509470167;0.1478946255626884;1.0137077615794985;0.15542633117701768;20.890436884826354;0.8310798841404105;0.01564064467812679;0.015294710378182011;0.6903531615083159;-1.0999990834925757;1.2991444118909852
65.687334;0.147899769943537;0.11779930429244147;0.8263482145259152;0.1479069920434323;1.0136902892329804;0.1554144665123427;20.894803087174452;0.8309645743713734;0.01563994038371876;0.015295592746767101;0.690454192000695;-1.099999070288272;1.2990457014958825
65.697334;0.14788540072908726;0.11778475274213793;0.8264056922883072;0.14791861342481794;1.0136705753827546;0.15540347614155728;20.899180219076776;0.8308495973604627;0.01563922053367028;0.015296640671348255;0.6905593363602905;-1.099999057442149;1.298946732600103
65.707334;0.1478709008399765;0.11777025439620721;0.826459454603446;0.14792947360571426;1.0136481758941553;0.15539331263462583;20.90356103293401;0.8307349577090879;0.015638487396322193;0.015297852339634379;0.6906683697470891;-1.099999044909434;1.2988478398491727
65.717334;0.14785629087798108;0.1177558587139663;0.8265090056070455;0.1479395755108669;1.0136227797960662;0.1553839447397189;20.907941009497524;0.8306205826079119;0.01563774282305928;0.01529922529457502;0.6907810441632967;-1.09999903269849;1.2987495459353144
65.727334;0.14784157444443907;0.11774161212794566;0.8265538535725531;0.14794894999508285;1.0135942282260928;0.1553753461839331;20.912318414933214;0.8305062789702722;0.015636988147724906;0.015300756728569528;0.6908970798534632;-1.0999990208626036;1.2986524084440298
65.737334;0.1478267273050381;0.11772756092285348;0.8265935452614367;0.14795764373173076;1.0135624646836257;0.15536748163999686;20.91669398003214;0.8303917965367916;0.015636223690696616;0.015302442993423496;0.6910162187347814;-1.0999990094721281;1.2985568854218077
65.747334;0.14781169858446802;0.11771375044179135;0.826627688197666;0.1479657007549179;1.0135274828949528;0.15536030144920687;20.921070256393644;0.8302769051070326;0.01563544769726168;0.015304279365517317;0.6911383161102297;-1.0999989985943075;1.2984632151703828
65.757334;0.147796422123098;0.11770021903388701;0.8266559929786147;0.14797316033753513;1.0134893459892313;0.15535373802691183;20.925450526524056;0.8301613994423649;0.01563465654361341;0.015306259702732491;0.6912633618518831;-1.0999989882978882;1.2983714014434984
65.767334;0.14778083130385106;0.11768699714542491;0.8266783182523874;0.14798006022354898;1.0134481785520426;0.15534769828466716;20.92983810419547;0.8300450911233377;0.015633846279691783;0.015308376169735174;0.6913914246992187;-1.099998978666244;1.298281348752183
65.777334;0.1477648760782677;0.11767411320436467;0.8266946851055065;0.14798643523120628;1.0134040599158127;0.1553420664618699;20.934235959953558;0.8299278346414803;0.015633013774107644;0.015310619477088437;0.6915226007331056;-1.0999989698041546;1.2981929990750294
65.787334;0.14774853001777022;0.11766159749074062;0.8267052525996081;0.1479923206753904;1.013356936103163;0.15533672268852508;20.938645736070427;0.8298095666889489;0.015632157797071708;0.015312979192724592;0.6916569850595246;-1.0999989618320878;1.298106328569731
65.797334;0.14773177360215864;0.11764948438036159;0.8267102934302384;0.14799776120825944;1.0133066248468519;0.1553315603734156;20.943067112645817;0.8296903253109478;0.015631280024301544;0.015315443622807887;0.6917946254646486;-1.0999989548716134;1.2980212792486343
65.807334;0.1477145705123247;0.11763781423493082;0.826710183867493;0.148002811872556;1.0132528836351318;0.15532649409250698;20.947498490749187;0.8295702393389932;0.015630384542371055;0.01531800015118075;0.6919354727889659;-1.099998949036011;1.2979377460597554
65.817334;0.1476968658789943;0.11762662720566798;0.8267053594047822;0.14800752809111936;1.0131954886336345;0.15532145824349475;20.951937901845543;0.8294495000783461;0.015629475832380793;0.01532063715703169;0.6920793830811031;-1.0999989444266334;1.2978556121588956
65.827334;0.1476786051118502;0.1176159521202201;0.8266962024868469;0.14801195701258565;1.0131342301321948;0.1553163952404333;20.956383874331884;0.8293283424930097;0.015628556955501118;0.015323346084530065;0.6922261553622868;-1.0999989411212365;1.2977747972246505
65.837334;0.14765975163923886;0.11760580146610196;0.8266829249666924;0.14801614013227654;1.0130688379300412;0.1553112454870398;20.96083633953389;0.8292070459061278;0.015627629428319138;0.015326121234332338;0.6923755439848424;-1.0999989391567242;1.2976952960157457
65.847334;0.1476402965210865;0.11759617064411629;0.8266655799757093;0.14802012350060703;1.0129989787660896;0.15530594837272912;20.965296059827576;0.8290858920027679;0.015626694214923117;0.015328957189337343;0.6925272469357258;-1.0999989385296882;1.2976171860767074
65.857334;0.1476202610443664;0.11758703677619758;0.8266441947733375;0.14802396292690567;1.0129243500880327;0.15530044036663465;20.969762516319506;0.8289650689197028;0.01562575210677557;0.015331846402562757;0.6926809107436482;-1.0999989392181608;1.2975405894919572
65.867334;0.14759969726843566;0.11757836148199294;0.8266188629967199;0.14802771672106718;1.0128447666990397;0.15529464594896264;20.974232976169183;0.8288446077855751;0.01562480281159891;0.015334779443643908;0.6928361709117401;-1.099998941196132;1.2974656067469206
65.877334;0.1475786871214589;0.1175700997679557;0.8265897122896252;0.14803143014149756;1.0127601604993062;0.15528848086593408;20.97870366604287;0.8287244021474983;0.015623844731097045;0.015337746868094323;0.6929927217141028;-1.099998944427014;1.2973922730043888
65.887334;0.1475573249976579;0.1175622077787461;0.8265568309136937;0.14803512387926573;1.0126705286438134;0.15528186876889905;20.983170556863985;0.8286042875570157;0.015622876456351123;0.01534073975963277;0.6931503465208804;-1.0999989488549384;1.297320537953888
65.897334;0.1475356974013973;0.11755464190931364;0.8265202763870134;0.148038793689427;1.0125759223516713;0.1552747508978233;20.987628534842134;0.8284840983844665;0.015621897132551351;0.015343748860286055;0.6933088638596393;-1.0999989544069346;1.2972502664873127
65.907334;0.14751388449692218;0.11754735499006569;0.8264801491583287;0.1480424169501791;1.0124764440905998;0.15526708570655018;20.99207086317786;0.8283636947086328;0.015620905084636112;0.015346764454046743;0.693468079536172;-1.0999989610017356;1.2971812779029948
65.917334;0.1474919627468918;0.11754030138754842;0.8264366316379114;0.14804596318636773;1.012372191325482;0.15525884842471172;20.996490203997162;0.8282430258054937;0.015619897572054602;0.01534977739786212;0.6936277882534465;-1.0999989685609588;1.2971133968540773
65.927334;0.14746998940849507;0.11753344427422542;0.8263899510985878;0.14804940904526648;1.012263201672798;0.15525003755520042;21.000879817153006;0.8281221878788344;0.015618871822728142;0.015352779929861868;0.6937877544518622;-1.0999989770184382;1.297046469572787
65.937334;0.14744798898810774;0.11752675538946762;0.8263403410098971;0.14805275084907754;1.012149439276224;0.15524068953258013;21.00523313582465;0.8280014307022114;0.015617825355420417;0.015355765837912197;0.6939476740183048;-1.0999989863281685;1.2969803121470855
65.947334;0.14742596063279997;0.11752021867536766;0.8262880875936263;0.14805600321054635;1.0120308039655033;0.15523088787548522;21.009542711045476;0.8278811290241483;0.015616755303619362;0.015358730275161601;0.6941071611838993;-1.0999989964572066;1.2969146424389169
65.957334;0.1474038967359857;0.11751383924352111;0.826233600049104;0.14805919260619882;1.0119071513385514;0.1552207507029164;21.013801078345267;0.8277616855747573;0.015615657734024062;0.015361669214804587;0.6942657648911426;-1.0999990073521235;1.2968491207891035
65.967334;0.14738179224118556;0.11750764358095098;0.8261774284302718;0.14806235928941658;1.011778319862762;0.15521040368582653;21.01800265800015;0.8276433881923928;0.015614528172075972;0.015364578799028085;0.6944230079466898;-1.0999990189252202;1.2967834591522536
65.977334;0.14735964105062235;0.11750167286846712;0.8261202075642401;0.14806555296937327;1.0116441806875631;0.15519996344431466;21.022143918044293;0.8275263686604565;0.015613363451870406;0.015367454597513092;0.6945784197746563;-1.09999903108635;1.2967174087996363
65.987334;0.1473374292281073;0.11749597819308163;0.826062544513471;0.14806881527600693;1.0115046931362426;0.1551895420025724;21.026222085229275;0.8274107048661842;0.01561216290993755;0.015370291008282529;0.6947315621878073;-1.0999990437689644;1.2966506353018346
65.997334;0.14731513502837482;0.11749061771621572;0.8260049849961949;0.14807216975878246;1.0113599016307238;0.15517925887475162;21.030234306116064;0.8272965239975133;0.015610927844344065;0.015373082002834952;0.694882080301031;-1.0999990569273044;1.2965826678155916
66.007334;0.1472927379896369;0.11748565277034076;0.8259480824035009;0.14807563136566465;1.011209905562765;0.15516924896007636;21.0341775840645;0.8271840230398121;0.015609660458004384;0.01537582247747564;0.6950297540393905;-1.0999990705281122;1.2965129588749813
66.017334;0.14727022844645613;0.11748114035011054;0.8258924371034244;0.148079218914291;1.0110549163797034;0.155159664540792;21.03804856746331;0.8270734551337644;0.015608362892037783;0.015378508267793294;0.6951744873895969;-1.0999990845429046;1.2964409687310847
66.027334;0.14724761180124382;0.11747712711293294;0.8258387094985199;0.14808295149217524;1.010895354529131;0.15515066175107042;21.041843192242855;0.8269651182108967;0.015607036219186727;0.015381135715230611;0.6953162365677371;-1.09999909894382;1.2963662325231675
66.037334;0.1472249068908873;0.11747365158908778;0.8257876316841991;0.1480868395642864;1.0107318224086683;0.15514237466554223;21.045556659927243;0.8268593329755012;0.015605680106027055;0.015383701558108715;0.6954549751372447;-1.099999113708302;1.2962883652765205
66.047334;0.14720214105093787;0.11747074714640938;0.8257399459655507;0.14809088765985723;1.0105649736754694;0.15513490370794186;21.049182715430444;0.8267564128151994;0.015604293319419881;0.015386202510784125;0.6955907309410626;-1.0999991288222755;1.2962070386808378
66.057334;0.1471793463104975;0.11746844151679173;0.825696301259755;0.14809510142143112;1.0103954218691746;0.15512831719046977;21.05271285674092;0.8266566289056223;0.015602874573828826;0.015388635236056254;0.6957236038475735;-1.0999991442736081;1.2961220261110442
66.067334;0.14715655569029154;0.11746676015335171;0.8256572208283314;0.14809948878847842;1.010223722704468;0.15512265062984346;21.05613798623683;0.8265601649835291;0.015601423609621917;0.015390996874777652;0.6958537091592971;-1.0999991600346604;1.2960332372208025
66.077334;0.14713379931760284;0.11746573395261266;0.8256231753427457;0.14810405641895413;1.0100504111576216;0.15511791278396575;21.05945087104498;0.8264671129998011;0.015599941627222214;0.01539328522854262;0.6959810985034943;-1.0999991760370553;1.2959406657071273
66.087334;0.14711109977870734;0.11746540549052642;0.8255946916729398;0.14810880549464314;1.0098760705770007;0.15511409993155;21.062646016034535;0.8263775540440864;0.0155984304724782;0.015395498380834939;0.6961057401317864;-1.0999991921633372;1.2958443215658344
66.097334;0.14708846686728333;0.11746582278537415;0.8255723857725231;0.14811373277404197;1.0097013369570713;0.15511120745974477;21.065717716006894;0.8262916529045109;0.015596891765638844;0.015397634721581538;0.6962275462392338;-1.0999992082718382;1.2957441970638517
66.107334;0.14706589903778175;0.11746702144196298;0.8255569013425325;0.14811883906115883;1.0095268271758262;0.15510922953447123;21.068659473859356;0.8262096857236265;0.015595326949086788;0.015399693931464608;0.6963464042647184;-1.0999992242259806;1.2956403332540514
66.117334;0.14704339112748735;0.11746901487319958;0.8255488547740573;0.14812413831138843;1.0093531054871512;0.15510814754234772;21.071465339503384;0.8261320356039747;0.01559373817403871;0.015401677176229919;0.696462230314244;-1.0999992398954566;1.2955329419395387
66.127334;0.14702094043982422;0.11747179475040356;0.8255488146161277;0.14812965955384158;1.0091806940769557;0.15510792738835705;21.074130566791247;0.8260591735346897;0.015592129035884751;0.015403586170256195;0.696575029261869;-1.0999992551380724;1.2954223818337423
66.137334;0.14699854929373235;0.11747533312657922;0.8255572494389386;0.14813544249222232;1.0090101058948722;0.15510853267542243;21.07665092820329;0.8259915818527119;0.015590503780588133;0.015405423178244731;0.696684920499078;-1.0999992697979921;1.2953090063438555
66.147334;0.1469762194331845;0.11747958874961124;0.8255744475415209;0.14814153578084394;1.008841939746518;0.15510993460731948;21.079022827244284;0.8259296633079787;0.01558886559392741;0.015407191461372356;0.6967921053710683;-1.0999992837334687;1.29519307474081
66.157334;0.14695394258925004;0.11748451546843752;0.8256004683267415;0.1481479976627397;1.0086769640950346;0.15511210752617924;21.081244875622595;0.8258736922810973;0.015587215808665318;0.015408895026158317;0.6968967881978393;-1.0999992968481995;1.2950747718084363
66.167334;0.14693170532603744;0.11749007050521927;0.8256351644423786;0.14815489079806882;1.0085160709342245;0.15511502219441453;21.083318772828896;0.8258238011684025;0.01558555509256027;0.015410539357460541;0.6969991365092024;-1.0999993090975804;1.294954227761243
66.177334;0.14690950496650096;0.11749622286524511;0.8256782658096362;0.14816227269629853;1.008360124867209;0.15511865022841329;21.085247339874613;0.8257800077962584;0.015583886035935388;0.015412132642061488;0.6970993146874642;-1.0999993204651644;1.2948314779459398
66.187334;0.14688735792830968;0.11750295539105032;0.8257294634116238;0.14817018742066598;1.0082098265846164;0.1551229709615882;21.087031028110516;0.8257422576554515;0.015582214182643769;0.015413684550677292;0.6971975127852372;-1.09999933093273;1.29470646990465
66.197334;0.14686529341608362;0.11751025947116708;0.8257884325488887;0.1481786632415995;1.0080656554793064;0.15512797132259032;21.088666269909687;0.8257104155063879;0.015580546774849168;0.015415204248721651;0.6972939304744674;-1.0999993404681514;1.2945791777830227
66.207334;0.14684334025950893;0.11751812873748543;0.825854790509217;0.14818771253937868;1.0079278823368802;0.1551336504798809;21.090146652776543;0.8256842172234337;0.01557889193574676;0.015416700580886296;0.6973887300672306;-1.0999993490288442;1.2944496601670183
66.217334;0.14682152045762495;0.11752655182132224;0.8259280725738948;0.14819732594846025;1.0077966225691528;0.15514003024787962;21.091464621880718;0.8256632758050809;0.015577258116261797;0.01541818261030539;0.6974819733774504;-1.099999356569107;1.2943179654659658
66.227334;0.1467998505701436;0.11753550345423795;0.8260077916384698;0.14820747126119216;1.007671896948894;0.15514715096897463;21.09261177750052;0.8256471832504793;0.015575652121662243;0.01541965920476047;0.6975735889896274;-1.0999993630497793;1.2941840477413342
66.237334;0.14677834497080905;0.11754493971091637;0.8260935100122909;0.14821810591284143;1.0075536986091294;0.15515504921207737;21.093578413084252;0.8256356359773017;0.015574077809094929;0.015421139035386784;0.6976633816155708;-1.0999993684485987;1.2940477835425928
66.247334;0.1467570148576606;0.11755479700024159;0.8261848658833405;0.148229188011019;1.0074420546409386;0.15516373879242526;21.094352989114878;0.8256285064411144;0.015572537702870887;0.015422631065868848;0.6977510541428824;-1.0999993727565274;1.2939090013728942
66.257334;0.1467358630908088;0.11756499521370965;0.8262815811027627;0.14824068124810985;1.0073370365975398;0.15517320802416668;21.094921946391533;0.8256258494131368;0.015571035634582543;0.01542414502339425;0.6978362299141095;-1.0999993759609699;1.2937675303425056
66.267334;0.14671489074554894;0.11757544924122086;0.8263834412178716;0.1482525616214538;1.007238726590945;0.1551834203521987;21.09527104292618;0.8256278537100988;0.015569577384817427;0.015425691472210162;0.6979184650181208;-1.0999993780487343;1.293623311617791
66.277334;0.14669411630819967;0.11758607895532165;0.8264902416969102;0.148264815143018;1.0071471569756048;0.1551943132643538;21.09538822222162;0.8256347354189376;0.015568168834365704;0.01542728070097188;0.6979972715262704;-1.0999993790401144;1.2934765006746844
66.287334;0.14667358197063812;0.11759681464013563;0.8266017532148521;0.14827742561126678;1.0070622458189467;0.15520581007549278;21.09526604751721;0.8256466181297039;0.01556681373051379;0.015428920784410069;0.6980721434758518;-1.0999993790040232;1.293327486154675
66.297334;0.1466533412881624;0.11760760469402888;0.8267177067756292;0.14829037054246302;1.0069837880277979;0.1552178354007965;21.09490211037163;0.825663511599217;0.015565513223825145;0.015430616375316999;0.6981425337341471;-1.099999378025725;1.2931768067505947
66.307334;0.1466334504426239;0.11761841893608724;0.8268377702595409;0.14830362308338216;1.0069114796537413;0.15523031647028143;21.09429846605664;0.8256853819497323;0.015564266993592073;0.01543236929666395;0.698207837091952;-1.0999993761873426;1.2930250177688978
66.317334;0.1466139684555052;0.11762924335829328;0.8269615698851097;0.14831715560438488;1.0068449355634936;0.15524318466592754;21.093461063749906;0.8257121597290618;0.01556307463100233;0.015434180153828522;0.6982674599602551;-1.0999993735910498;1.292872608415108
66.327334;0.14659495502962744;0.11764007344723468;0.8270887562303559;0.14833094836752447;1.0067837571583218;0.1552563874952057;21.092398664745414;0.8257436641997147;0.015561936728201763;0.015436049107759331;0.698320915679534;-1.0999993703699769;1.2927199812140593
66.337334;0.14657646518829523;0.11765091266594643;0.8272190176363808;0.14834498743845523;1.0067276141816395;0.15526990045432393;21.091122217839207;0.8257795890445563;0.015560855509047873;0.015437975274692957;0.6983678595785836;-1.0999993666649681;1.2925674382385215
66.347334;0.1465585426932372;0.11766177634720715;0.8273520192910171;0.14835925257209495;1.0066762113398824;0.15528373083579822;21.08964445782509;0.8258195945380677;0.015559834303721822;0.015439955649517572;0.6984080812398017;-1.0999993626074505;1.292415161523889
66.357334;0.14654121630086364;0.11767269430772742;0.8274873541333427;0.1483737212796663;1.0066291851046345;0.15529790510898914;21.087977672847337;0.8258634059804416;0.015558875711028703;0.01544198494505722;0.6984414820691675;-1.0999993583238081;1.2922632009972352
66.367334;0.14652450684192644;0.11768370602303727;0.8276245705271481;0.14838838153437958;1.0065860830008495;0.1553124506337726;21.086130868066945;0.8259108109035411;0.015557980240527788;0.015444057179923065;0.6984680322272874;-1.099999353930231;1.2921114875503956
66.377334;0.14650843693669327;0.11769485220877679;0.8277632051583125;0.14840322998088704;1.0065464214740234;0.15532739836513737;21.08410886624598;0.8259615663498877;0.015557146827277248;0.015446167682726178;0.6984877497859564;-1.0999993495141578;1.2919598785601216
66.387334;0.14649302762018282;0.11770617137559501;0.8279027532164759;0.1484182622741385;1.00650973081326;0.15534279501500428;21.081912990812082;0.8260153430041077;0.015556373931349532;0.015448313819696203;0.6985007417118034;-1.0999993451367232;1.2918081882184016
66.397334;0.14647828936897414;0.11771770177764135;0.8280426283461111;0.1484334681770129;1.0064756010317333;0.15535869953459946;21.07954194769034;0.8260717462744547;0.015555659639214932;0.015450494825682828;0.6985072511588676;-1.0999993408581739;1.2916561746185355
66.407334;0.1464642226548487;0.11772948378020384;0.8281821683361937;0.14844883435308806;1.0064437444746919;0.15537517193275446;21.07699323305157;0.8261303625970813;0.0155550011387633;0.015452711186689803;0.6985076407105707;-1.0999993367551684;1.2915035506076222
66.417334;0.14645082148301103;0.11774155867004153;0.8283207099208503;0.14846434960457836;1.0064139956477955;0.15539226394465;21.074264679410916;0.8261908342588311;0.015554394958690664;0.015454963353256822;0.6985023378628702;-1.0999993329178614;1.2913500265862978
