time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
66.427334;0.1464380727286193;0.11775396194280809;0.8284576897704518;0.14848000418105614;1.0063862292275587;0.15541001267388782;21.071354509857038;0.82625292480935;0.015553838098178008;0.015457251406874178;0.6984918132696682;-1.0999993294386106;1.2911953058191228
66.437334;0.1464259550411526;0.11776671285055913;0.8285927006299786;0.1484957833362075;1.0063602820888253;0.1554284408626205;21.068261256911814;0.8263164888165219;0.015553328877491814;0.015459576600363623;0.6984765819194056;-1.099999326394374;1.2910390631662563
66.447334;0.1464144344652768;0.11777980818711054;0.828725503929815;0.14851165964313576;1.0063359301226558;0.15544755870218713;21.06498456597569;0.8263813874581223;0.015552867474417139;0.015461942020600687;0.6984571857161095;-1.0999993238247379;1.2908809897748206
66.457334;0.14640345921568604;0.11779323112802656;0.8288559893468649;0.14852759380046662;1.006312880035466;0.15546736847963702;21.06152490732775;0.8264474530208952;0.015552455928641636;0.015464351255179207;0.6984341926671771;-1.0999993217360438;1.290720846150671
66.467334;0.14639296639710686;0.1178069671896904;0.8289840985896672;0.1485435447137888;1.0062907806046493;0.15548787357557037;21.057882653926697;0.8265145120178023;0.015552096782599579;0.015466807731904914;0.6984082191280789;-1.0999993201363472;1.2905584597127557
66.477334;0.14638289801478807;0.1178210042406204;0.8291098050283794;0.14855947494418842;1.0062693099818534;0.1555090788031556;21.054058128876022;0.8265824212041835;0.015551791919149884;0.015469315626476389;0.6983798946672466;-1.099999319057257;1.2903937203015359
66.487334;0.1463732130223297;0.11783531963905643;0.8292331541092944;0.14857534751157286;1.0062482655081195;0.1555309851491872;21.050051467170654;0.826651095727375;0.015551542731346265;0.015471879789613863;0.6983497846407801;-1.0999993185411834;1.290226568177963
66.497334;0.14636389508844524;0.11784987797653748;0.8293542786705729;0.1485911175394913;1.0062275680938515;0.15555359033281702;21.045862008291966;0.8267205249836361;0.015551350339036115;0.015474503535368984;0.698318375979826;-1.099999318618446;1.2900569609360852
66.507334;0.1463549590417181;0.1178646401236221;0.829473331853265;0.14860672584170984;1.0062072200589394;0.15557689519053164;21.041489023258386;0.8267907581721284;0.015551215653682914;0.01547718690725522;0.6982861185931288;-1.0999993192989483;1.289884912580448
66.517334;0.14634644948147615;0.11787956565069674;0.8295903693770248;0.1486221045115843;1.0061872361890578;0.15560091589195413;21.036933330750013;0.8268618671547026;0.015551139571927672;0.015479927126258642;0.6982534576947097;-1.0999993205737573;1.2897105408995464
66.527334;0.146338427316951;0.11789460757405863;0.8297052781772052;0.148637188683889;1.0061675749668255;0.15562568944681826;21.032197790108988;0.8269339185887454;0.015551122717461879;0.015482720346584187;0.6982208599846252;-1.0999993224178672;1.2895340119727057
66.537334;0.1463309551392148;0.11790971403958943;0.8298177904395913;0.1486519183137383;1.0061481528936427;0.15565126219419775;21.027286838198645;0.8270069316004631;0.015551165195625926;0.015485564200339539;0.6981888052495429;-1.0999993247974926;1.2893555001085013
66.547334;0.14632409103769897;0.11792483763630784;0.8299275437993463;0.14866622839021837;1.0061289107077902;0.1556776757565417;21.02220556533673;0.8270808215073484;0.015551266878230023;0.015488459593930384;0.6981577135331201;-1.0999993276742759;1.289175168708171
66.557334;0.14631788331138046;0.11793993989170566;0.8300341554764366;0.148680044482173;1.006109852176191;0.1557049562603693;21.01695829059589;0.8271554065678273;0.015551427312381086;0.015491409757090418;0.6981279046084773;-1.0999993310000158;1.2889930789395405
66.567334;0.14631236742275353;0.11795498986600025;0.8301373023867721;0.14869329353878125;1.0060910554682387;0.15573309967681978;21.01154828234904;0.8272304649530929;0.015551645093297109;0.015494417693458844;0.6980996486037188;-1.0999993347164092;1.2888091405665376
66.577334;0.14630757416541654;0.11796996701688944;0.8302367902327497;0.14870591484522552;1.0060726362611438;0.1557620654926998;21.005979130239055;0.8273057574335411;0.015551917997796084;0.015497484066907869;0.6980732174800288;-1.0999993387549682;1.2886231535173849
66.587334;0.146303533015036;0.1179848694581519;0.8303325562889615;0.14871785594798265;1.0060546820532246;0.15579179067798996;21.00025616526901;0.8273810041228574;0.015552243755083014;0.015500606017626586;0.6980488779580377;-1.0999993430247177;1.2884348513401818
66.597334;0.14630025791362558;0.11799971881752887;0.8304246039141249;0.14872906144544815;1.0060372529179846;0.1558222057585219;20.994387411364908;0.8274558557213274;0.015552619890709895;0.015503776871536066;0.6980268650301635;-1.099999347414173;1.2882439268398151
66.607334;0.14629773644616956;0.11801455785817831;0.8305129493381926;0.14873946955464282;1.0060204360143725;0.15585323732933618;20.988383720463222;0.8275299046260752;0.015553043156215635;0.015506986574817059;0.6980073857994659;-1.099999351816356;1.2880500556583265
66.617334;0.1462959322583696;0.11802944403897263;0.8305975743399492;0.14874901785867578;1.00600436654716;0.15588480806460162;20.98225843625924;0.8276027388729438;0.015553509859307866;0.015510222837975724;0.6979906489262161;-1.0999993561545172;1.2878529358050674
66.627334;0.14629478462590678;0.11804444026695561;0.8306783721769746;0.14875764794226948;1.0059892229356053;0.15591684541831594;20.976027660069448;0.8276739880890014;0.015554016223196685;0.015513472435080488;0.6979768808169492;-1.0999993603924623;1.2876523430542395
66.637334;0.14629420750455543;0.11805960422443149;0.8307551660025186;0.1487653018035031;1.0059752297865963;0.15594929342700897;20.96970961262199;0.8277433326015078;0.015554557973358293;0.0155167218958662;0.697966322876886;-1.0999993645114758;1.2874481858429407
66.647334;0.14629410212049518;0.11807498201208345;0.8308277829711245;0.14877191580883795;1.0059626333274578;0.15598211282799573;20.963322614095183;0.8278104986813778;0.015555130135540112;0.015519957809906695;0.6979592170179322;-1.0999993684701421;1.2872405528799677
66.657334;0.14629437950446209;0.11809060521663688;0.8308960925783915;0.14877742599044982;1.005951677567739;0.15601527030740192;20.95688391229988;0.8278752602200635;0.01555572764080716;0.015523166939573667;0.6979557893707967;-1.099999372188085;1.2870297126579038
66.667334;0.14629497641948544;0.1181064852817272;0.8309599900733597;0.14878178179094126;1.0059426621486112;0.15604873367278757;20.95040949878619;0.8279374272534653;0.015556345559855226;0.015526336274152449;0.6979562481127138;-1.0999993755555468;1.2868160534522761
66.677334;0.1462958558495393;0.11812260994097175;0.8310193484650062;0.14878495049692456;1.0059359976635978;0.15608247150223126;20.943914387796035;0.8279968150606533;0.015556978052306514;0.015529453372250384;0.6979607697031392;-1.0999993784415731;1.2866000163630398
66.687334;0.14629700150410066;0.11813895100661403;0.8310739836040066;0.14878691255006826;1.0059321590182608;0.15611644800576566;20.937413616612552;0.8280532117770161;0.015557617173425806;0.015532506532685314;0.6979694471866961;-1.0999993806914061;1.2863820569753601
66.697334;0.14629840775100522;0.11815548016363549;0.8311236709316986;0.1487876568642447;1.0059316335329693;0.15615062175700103;20.93092255772126;0.8281063597568227;0.015558253630046608;0.015535484581015955;0.6979822608972448;-1.099999382138617;1.286162650252951
66.707334;0.1463000625018961;0.11817218263402539;0.8311681715801188;0.14878718173772004;1.00593491386956;0.15618495498388982;20.924455658296182;0.8281559688207023;0.015558879470598882;0.015538376716120414;0.6979991249459931;-1.0999993826361063;1.2859422839494836
66.717334;0.14630193930751578;0.11818905951439924;0.8312072389420652;0.14878550315123162;1.005942460662769;0.15621942504893474;20.91802545705339;0.8282017593767127;0.015559489937357581;0.015541171923067533;0.6980199546542208;-1.099999382075498;1.2857213803501293
66.727334;0.1463040035240867;0.1182061183829264;0.8312406427588965;0.14878265499745125;1.0059546331184055;0.15625402825583296;20.91164319974233;0.8282435228121081;0.015560083719801701;0.015543858446405913;0.6980447064393522;-1.099999380396827;1.2855001921216136
66.737334;0.14630622064961452;0.11822336860133209;0.8312681936868693;0.14877867231203556;1.005971676304402;0.1562887724918153;20.905319287071542;0.8282811590542022;0.01556066307645631;0.015546424661862924;0.6980733745360345;-1.099999377593735;1.285278753731092
66.747334;0.14630856524037025;0.11824082254524486;0.8312897734469791;0.14877357522332643;1.0059937923329807;0.1563236671421965;20.899062367764255;0.8283146529562235;0.01556123320850516;0.015548860119766745;0.6981059294819125;-1.0999993736984723;1.2850569999895927
66.757334;0.14631102707145452;0.11825848565062823;0.8313054166948481;0.14876737100379228;1.0060211881304126;0.15635871948456728;20.892879105723797;0.8283440538765608;0.015561800271098568;0.015551155384615553;0.6981422358891453;-1.099999368759765;1.2848349970143473
66.767334;0.14631360455527134;0.11827634362230653;0.8313153389278103;0.14876006761188076;1.0060540858698377;0.15639392788733447;20.886775305223164;0.8283695096618237;0.015562369562025587;0.015553301240578438;0.6981820119075108;-1.099999362829001;1.2846130197923094
66.777334;0.14631629256987963;0.11829436289731467;0.8313198258815809;0.14875167737058123;1.0060927764580578;0.15642927067924725;20.8807565357968;0.8283912708556442;0.015562945183147528;0.015555288477430224;0.6982248761416942;-1.0999993559409496;1.2843914623069472
66.787334;0.14631907728299268;0.1183124975312974;0.831319139207944;0.14874220418820153;1.006137638000015;0.156464708339322;20.87482828984503;0.828409630754215;0.015563530454382869;0.01555710930033627;0.6982704614907671;-1.0999993480915824;1.2841707876193482
66.797334;0.14632193377611324;0.11833069284919277;0.8313135194150886;0.14873162997006256;1.0061890598970225;0.15650020144229512;20.868996992811727;0.8284249019391329;0.015564127421065875;0.015558759509105497;0.6983184761459006;-1.0999993392404726;1.2839515312041614
66.807334;0.1463248166165904;0.1183488861933507;0.831303187643079;0.14871991407471258;1.0062473737381976;0.15653572764482726;20.863270999790387;0.828437438406806;0.015564735966840618;0.01556023983544933;0.6983686330119613;-1.0999993293398278;1.283734210029567
66.817334;0.1463276479049536;0.11836700851914604;0.8312883409652557;0.1487070023690075;1.0063128278599922;0.15657127797572412;20.85765960653984;0.8284476195942727;0.015565354182372537;0.015561556189719931;0.6984205719046214;-1.0999993183613652;1.2835191319596146
66.827334;0.14633032331628948;0.11838498571981222;0.8312691583590095;0.1486928364850622;1.0063855822039078;0.156606840769973;20.852170488035878;0.8284558255630784;0.015565979601351015;0.015562718575067804;0.6984738963005434;-1.0999993062906608;1.2833063226924255
66.837334;0.1463327420961222;0.11840273862425502;0.8312457783792236;0.14867736255908823;1.0064657488695623;0.1566424004589501;20.84680854813061;0.8284624428568081;0.015566609623064071;0.015563738502839765;0.6985282175789014;-1.0999992931029419;1.2830956351917946
66.847334;0.14633483355062957;0.11842018553407757;0.8312182882519953;0.14866054026211659;1.006553438313101;0.15667794628674817;20.841577580115974;0.8284678396011297;0.015567240276134976;0.015564626741897219;0.6985831323805878;-1.0999992787752542;1.2828868510664733
66.857334;0.14633655365948545;0.11843724546197046;0.8311867679612726;0.14864234681878857;1.0066487602104117;0.15671347420829726;20.836482098497083;0.8284723317010109;0.015567864496691161;0.015565393395046954;0.6986382171722221;-1.099999263330152;1.2826797628683
66.867334;0.14633786223448056;0.11845384076639338;0.8311513402986683;0.14862277881402616;1.0067518133459272;0.15674898198078174;20.83152640547766;0.828476211596742;0.015568471847174985;0.01556604891280088;0.6986930698243875;-1.0999992468527358;1.2824743375697554
66.877334;0.14633871029788945;0.1184699029439181;0.831112156768911;0.14860185911812177;1.0068626544355057;0.15678445764417248;20.826711822859945;0.8284797645656938;0.015569050638513762;0.015566603570580467;0.6987473360108569;-1.0999992294709842;1.282270778891344
66.887334;0.14633905010356124;0.11848537763158011;0.8310693422388523;0.14857964199905044;1.0069812190022345;0.15681986860170352;20.822035353045305;0.8284832193333661;0.015569591255455139;0.015567066304429654;0.6988006780515275;-1.0999992113184378;1.2820693113401826
66.897334;0.1463388523191511;0.11850022441805534;0.8310229897103;0.14855621024919233;1.0071072766815572;0.1568551655046312;20.81749116922952;0.828486704971786;0.01557008757119425;0.015567444791836344;0.6988527553597761;-1.0999991924937385;1.2818699405894436
66.907334;0.14633810771809713;0.11851441318353957;0.8309732004943331;0.1485316689985394;1.0072404862570448;0.156890294722787;20.81307346976439;0.8284902527885627;0.015570536148428666;0.01556774633705983;0.6989032926938094;-1.0999991730546193;1.28167248483621
66.917334;0.1463368121942375;0.11852791897544379;0.8309201147517317;0.1485061354478548;1.0073805007459367;0.1569251995988911;20.808778630892427;0.8284938295271633;0.015570935311031006;0.015567978567361883;0.698952134438783;-1.0999991530477053;1.281476755374514
66.927334;0.14633495075522926;0.11854072300613766;0.830863943182293;0.14847972012263821;1.0075270721748855;0.15695980968780815;20.80460561811885;0.8284973633467184;0.015571284048706587;0.015568149468456232;0.6989991775310359;-1.099999132519378;1.2812826585188923
66.937334;0.1463324907805876;0.11855282136352673;0.8308050244653294;0.14845250887351938;1.0076800905847534;0.15699403761147612;20.800555129190943;0.8285007678988133;0.015571581335251966;0.015568266350573765;0.6990442853182596;-1.0999991115005705;1.281090222879912
66.947334;0.14632938475749316;0.11856422950946274;0.830743880191615;0.1484245674932466;1.0078395013024644;0.15702779192900884;20.796628313727968;0.8285040036225519;0.015571827020540246;0.015568334486700284;0.6990872939994632;-1.0999990900041485;1.2808996400007817
66.957334;0.14632557748124425;0.11857497770194794;0.8306812005346789;0.14839596752339249;1.0080051959002954;0.15706099041621213;20.792825405543777;0.8285071016912547;0.015572022371576611;0.015568357296656125;0.6991280635508889;-1.099999068041935;1.2807113373891024
66.967334;0.14632101576576625;0.11858509904323933;0.8306177764799033;0.14836680100906752;1.0081769752547878;0.15709356663729124;20.789145899061555;0.8285101249023104;0.015572168957651074;0.015568338564325431;0.6991664864468957;-1.0999990456421682;1.2805260395460438
66.977334;0.14631566102366433;0.11859461806446679;0.8305544364054913;0.148337174648851;1.008354580750559;0.1571254748779165;20.785590888932063;0.8285131746099698;0.015572267716031417;0.015568284812248005;0.6992024378525918;-1.099999022862463;1.2803447056538466
66.987334;0.14630948998200352;0.11860355258679248;0.8304919718782932;0.14830720365404568;1.008537772109168;0.15715668290980234;20.782164672638764;0.8285164228029493;0.015572319343963529;0.015568205533057749;0.6992357611056803;-1.0999989998076043;1.2801683586092747
66.997334;0.1463024755969697;0.11861192079817645;0.8304310726462315;0.1482770097193596;1.0087263374597133;0.1571871528029541;20.77887442720826;0.8285200720132059;0.015572325171765931;0.015568111431872988;0.699266378398393;-1.0999989766465468;1.2799980253733882
67.007334;0.1462945790552749;0.11861973922761593;0.8303723214755543;0.14824671337737247;1.0089199812173477;0.15721683135643827;20.775729586162033;0.8285242970682927;0.01557228788007104;0.015568012977901686;0.6992944149062977;-1.0999989536076606;1.2798348455192659
67.017334;0.14628577117630548;0.11862702044972877;0.8303162103388063;0.14821642338431912;1.0091182883485779;0.15724565389807132;20.772741154581613;0.8285292562033928;0.015572211705895263;0.015567920007836505;0.6993201747570372;-1.0999989309467502;1.2796801188305251
67.027334;0.14627605135439684;0.11863378143960025;0.8302631206180927;0.1481862308181713;1.009320840732713;0.15727355317518768;20.769920836251593;0.8285351162349042;0.015572101697293986;0.015567841381813415;0.6993440100384986;-1.0999989089138775;1.2795351861316089
67.037334;0.1462654410766683;0.11864005170847824;0.8302132858560486;0.14815620624913467;1.0095272978272474;0.15730047060502575;20.767280361959482;0.8285420403221954;0.01557196263614054;0.015567784472382783;0.699366215010006;-1.0999988877419162;1.279401318256366
67.047334;0.14625397380582073;0.11864586862932765;0.830166788939229;0.1481264001883929;1.0097373773261025;0.1573263644414369;20.764830730205997;0.828550179199378;0.015571798250641769;0.015567755390767962;0.6993869977170238;-1.0999988676423695;1.2792796920963851
67.057334;0.1462416988167636;0.11865126919909609;0.8301235979943591;0.14809685371590478;1.0099508061530356;0.15735121520798756;20.762581624521328;0.8285596351658103;0.0155716103995668;0.015567759772663814;0.6994065030516218;-1.09999884879701;1.279171361243857
67.067334;0.1462286869210627;0.1186562889245852;0.830083596393328;0.1480676161646999;1.010167280383246;0.1573750287907404;20.760541283115593;0.8285704034834298;0.015571398787343578;0.015567802263256636;0.6994248497558431;-1.0999988313560667;1.2790772272349133
67.077334;0.1462150268539157;0.1186609577317665;0.8300465900915024;0.14803875498620067;1.0103864959553472;0.15739782912985675;20.758716105727466;0.8285823873349772;0.015571161977942729;0.015567884875349184;0.6994421743713073;-1.0999988154422975;1.2789980818717464
67.087334;0.14620081299396984;0.11866529073363812;0.8300123367459354;0.14801034973244098;1.0106082369766054;0.1574196533672789;20.7571100538904;0.8285954595751118;0.01557089853418703;0.015568006925131259;0.6994586579143458;-1.0999988011566726;1.2789347105163598
67.097334;0.14618613356586138;0.1186692890976935;0.8299806351777554;0.14798248124962154;1.010832382940952;0.15744056066253873;20.755724420839897;0.8286095072298306;0.01557060737033475;0.015568167031852603;0.6994745146947094;-1.0999987885739742;1.2788879975206628
67.107334;0.14617106759544185;0.1186729480896729;0.8299514090310979;0.14795522633893282;1.0110587974205965;0.15746062982697065;20.75455774902087;0.828624465228277;0.015570288167931295;0.01556836437418357;0.6994899795493434;-1.0999987777211224;1.2788589821716316
67.117334;0.1461556891953954;0.11867626086352255;0.8299246772195924;0.14792865161983967;1.0112872557368113;0.15747993897839996;20.753605867108277;0.8286403387493941;0.01556994143219095;0.015568597735336549;0.6995053050586557;-1.0999987685709154;1.278848784731558
67.127334;0.14614007076736496;0.11867921528444336;0.8299004745899425;0.14790280421008356;1.0115175190895531;0.15749855157767015;20.752862948994505;0.8286572110507097;0.015569567166522939;0.015568864425555317;0.6995207383691163;-1.0999987610599151;1.2788583855497564
67.137334;0.1461242774972267;0.11868178437527874;0.8298788715803146;0.1478777077825077;1.0117494057587275;0.157516518885982;20.752323521523493;0.8286752395029845;0.015569163798454733;0.015569160790609502;0.699536473620876;-1.0999987550989134;1.2788884326846361
67.147334;0.14610836305186334;0.1186839235987046;0.8298600502328956;0.147853368062409;1.0119827166638018;0.1575338915422439;20.751982956066005;0.8286946371132455;0.015568729153819093;0.015569482991547179;0.6995526189558099;-1.0999987505820452;1.2789392206708345
67.157334;0.14609237631207395;0.11868558127200189;0.8298442951839384;0.14782977893062085;1.0122171496617822;0.1575507205369117;20.751835792796804;0.8287156339216096;0.01556826218853036;0.015569826687430392;0.6995692043384775;-1.0999987474134496;1.279010785183446
67.167334;0.1460763673195626;0.11868670862385249;0.8298319043078305;0.14780692273353574;1.0124523421841465;0.15756704094621363;20.751874691326694;0.8287384430105635;0.015567763199665768;0.015570186079151678;0.6995861892213968;-1.0999987455345206;1.2791029818556516
67.177334;0.14606038826806983;0.11868726336717121;0.8298231298274339;0.14778477456160152;1.0126879658632473;0.15758286252454004;20.75209057371869;0.8287632602830824;0.015567232588929888;0.01557055327016988;0.6996034765780483;-1.0999987449336583;1.2792154279568988
67.187334;0.14604449923995325;0.11868721414594081;0.8298181736197437;0.14776331246767904;1.012923753551931;0.1575981730875435;20.752472677608857;0.8287902488528271;0.015566669503611616;0.015570919241507188;0.6996210058768606;-1.0999987456441398;1.2793473991801914
67.197334;0.14602876958816702;0.118686546424626;0.8298171585025279;0.14774252035618007;1.013159434447618;0.15761294504402673;20.753009235326303;0.8288195001529195;0.015566070590737027;0.015571275968012267;0.6996388574766476;-1.0999987477362205;1.2794978928260345
67.207334;0.146013261666759;0.11868526119411239;0.8298200821966293;0.14772238006474853;1.0133946566757264;0.15762715739341854;20.753689170581943;0.8288510571553293;0.01556542931173055;0.01557161673690756;0.6996572158471426;-1.0999987512923943;1.2796657769289685
67.217334;0.1459980134750262;0.11868336606771528;0.8298268404967438;0.1477028617948261;1.0136289841091763;0.15764082059398776;20.754503476074355;0.8288849663985907;0.015564736655284862;0.01557193499755135;0.6996762288510926;-1.0999987563735107;1.2798498472743232
67.227334;0.14598304437017517;0.11868086875443316;0.8298372858766863;0.14768392516761514;1.0138619253495162;0.15765396093161965;20.755445248368908;0.8289212556784311;0.015563982998169447;0.015572224443332564;0.6996959130445964;-1.0999987630038959;1.2800488346223307
67.237334;0.14596837771834612;0.11867778038271411;0.8298512280258326;0.14766553168065677;1.0140929368737515;0.15766657654947464;20.75650867713098;0.8289598713225483;0.015563159902458164;0.015572479705187377;0.6997161213249177;-1.0999987711740775;1.2802614767955436
67.247334;0.1459540539445594;0.11867412270854422;0.8298683931827657;0.1476476501987412;1.0143214834519343;0.15767861976053324;20.757688022442526;0.8290006569678139;0.015562260670072298;0.015572696487150773;0.699736532276687;-1.0999987808469054;1.2804866552196417
67.257334;0.14594012421870747;0.11866992616201343;0.8298884029230766;0.14763024938229696;1.0145471605243221;0.1576900128975542;20.758977009963452;0.8290433684703407;0.01556128021333615;0.015572871617646722;0.6997566711164237;-1.099998791965045;1.2807234415103133
67.267334;0.14592663353505722;0.11866522012624091;0.8299108077709045;0.1476132950600365;1.0147697147748682;0.15770066886444217;20.76036871149217;0.8290876814565749;0.015560215268359531;0.015573002768460409;0.6997759596074925;-1.0999988044571989;1.2809709546834687
67.277334;0.14591360143235074;0.11866003245884156;0.8299351744027058;0.14759675824401897;1.0149889508444232;0.15771050393664787;20.76185624732379;0.8291332133857107;0.015559064576894786;0.015573087796173665;0.6997937882903097;-1.0999988182376854;1.2812282046840615
67.287334;0.1459010120114714;0.11865440327218761;0.829961147086041;0.1475806242482309;1.0152046646195345;0.15771944746847455;20.76343349970331;0.8291796058540688;0.015557828771746883;0.015573124536501132;0.699809604718046;-1.099998833196838;1.2814941333740535
67.297334;0.14588882258365105;0.11864839145327068;0.8299884589858291;0.14756490074743495;1.0154166209754123;0.15772745412624253;20.765095046785135;0.8292266112124412;0.015556510105833801;0.015573110987183341;0.6998229845297025;-1.0999988491982162;1.2817677963531604
67.307334;0.14587698186226855;0.11864205867913977;0.8300169301493856;0.14754961709884634;1.0156245130075372;0.15773451262138266;20.766836143190666;0.829274095658567;0.015555112437466665;0.015573045313569369;0.6998336713557006;-1.099998866094463;1.2820484904549225
67.317334;0.14586544270618845;0.11863544950898468;0.8300463839827401;0.14753480420690032;1.0158279176903988;0.15774064139527638;20.76865330748403;0.8293220020886944;0.015553641503969012;0.015572925890126484;0.6998415872971315;-1.0999988837464123;1.2823357601298413
67.327334;0.14585416803705442;0.11862858848551536;0.83007650450027;0.14752046453071643;1.0160263014387398;0.15774587531938453;20.770545092632673;0.8293703569603158;0.015552103944873632;0.015572751592968193;0.6998468125580717;-1.0999989020390546;1.2826293595977698
67.337334;0.1458431371546109;0.11862149242556871;0.8301068118931553;0.14750655318291334;1.0162190760292635;0.157750255739361;20.77251223733886;0.8294192609153299;0.015550504907090278;0.015572521854832561;0.6998495312014752;-1.0999989208943124;1.2829291838052042
67.347334;0.1458323494226752;0.1186141874056132;0.830136762462785;0.1474929832740826;1.016405689194935;0.15775383287297678;20.77455644477559;0.8294687944046457;0.015548846977480237;0.01557223633502751;0.6998499188742912;-1.0999989402711237;1.2832351577975976
67.357334;0.14582181881453177;0.11860671670406912;0.8301658311528303;0.14747964558287752;1.0165857284603146;0.15775667262943932;20.776678090653284;0.8295189194651598;0.015547131724935343;0.01557189463737665;0.6998480218319961;-1.099998960149659;1.2835471794737294
67.367334;0.14581156845185847;0.11859913239564718;0.8301935314470561;0.14746642278217267;1.0167589511390849;0.15775885177263954;20.77887434795356;0.8295694579415536;0.01554536165123146;0.015571496474148894;0.6998437516531728;-1.0999989805068802;1.28386511047652
67.377334;0.14580163051063785;0.11859148484399606;0.8302194255046463;0.14745319938324608;1.016925238314213;0.1577604462391596;20.78113897374482;0.82962012327153;0.015543541175208826;0.015571042503191974;0.6998369762484018;-1.0999990013045498;1.2841887283824496
67.387334;0.1457920408951711;0.11858382673359015;0.8302431521143178;0.1474398712912113;1.0170845795545795;0.15776152632717108;20.783463656929772;0.8296705708280006;0.015541677274022139;0.015570534829035258;0.6998275534574727;-1.0999990224946927;1.28451771088332
67.397334;0.14578282708933177;0.11857622200791901;0.8302644120426487;0.14742634897057436;1.0172370532856954;0.15776216178590638;20.785839552654775;0.8297204549114853;0.015539778915335386;0.015569976030602856;0.6998152936133395;-1.099999044020621;1.2848516840834918
67.407334;0.14577400219187017;0.11856873833100087;0.830282900490769;0.1474125565504484;1.0173827446011188;0.15776243066103537;20.78825790951362;0.8297694588889448;0.015537854637556517;0.015569368551901875;0.6997999882317055;-1.0999990658112142;1.285190194085621
67.417334;0.1457655742164161;0.11856142742354464;0.8302982921176648;0.14739843108210576;1.017521693740004;0.15776241314453063;20.790710273810276;0.8298172952317987;0.015535910409726341;0.015568716225953641;0.6997815043891831;-1.0999990877878751;1.2855326151482989
67.427334;0.14575755892421285;0.11855431325061704;0.8303102796793812;0.14738392124011707;1.0176539311701467;0.15776216927474665;20.79318893765136;0.829863717856039;0.015533949681626753;0.015568025295057564;0.6997598000184712;-1.0999991098822306;1.285878146910661
67.437334;0.14574997324157915;0.1185473920501479;0.8303185670466768;0.14736898761703238;1.0177795571093227;0.15776172767253122;20.79568739115211;0.8299085383921364;0.015531975239814316;0.01556730299294755;0.6997348376075289;-1.0999991320348552;1.286225899449333
67.447334;0.14574281353126392;0.1185406411054049;0.8303228442397715;0.1473536061778508;1.0178987668085542;0.1577610891895447;20.79820039586421;0.8299516280440468;0.015529990872623588;0.015566556210756137;0.6997064955328792;-1.0999991541681782;1.2865750190242868
67.457334;0.1457360469327772;0.11853403229832804;0.8303228147790332;0.14733776911575822;1.018011751330254;0.1577602307465817;20.800723452390173;0.8299929407987783;0.01552800140937689;0.015565791711989163;0.6996745465494946;-1.0999991761660222;1.2869248299532756
67.467334;0.1457296254576766;0.11852753924606507;0.8303182601715107;0.14732148130315253;1.0181185952532767;0.1577591099193991;20.803251789820255;0.8300325656907969;0.015526011910859377;0.015565016938687993;0.6996387028711551;-1.0999991978797738;1.2872748519557065
67.477334;0.14572351034465816;0.11852113953447826;0.8303090926429558;0.14730475716403818;1.0182192768156273;0.157757675527199;20.805779710059547;0.8300707411956803;0.01552402677751994;0.01556424056614466;0.699598677128885;-1.099999219151318;1.2876247043160511
67.487334;0.1457176910805554;0.11851482255483985;0.8302953354142304;0.1472876150568876;1.01831367550934;0.1577558822394956;20.808300822718827;0.8301077968409204;0.015522048874957863;0.015563471945469531;0.699554228446434;-1.0999992398434895;1.2879741331446903
67.497334;0.1457121913979827;0.11850859392994509;0.8302770323696981;0.14727006940347062;1.0184015431026847;0.15775370175908313;20.81080866192583;0.8301440829169344;0.015520079240151571;0.015562719955596488;0.6995051756041021;-1.0999992598644808;1.2883230844894211
67.507334;0.14570706678122503;0.1185024664850784;0.8302541935852776;0.1472521336308161;1.0184825242140765;0.1577511327776249;20.81329694328859;0.830179908760761;0.015518117463239398;0.015561993019487873;0.6994513646411468;-1.0999992791586453;1.2886715904001955
67.517334;0.14570239707041202;0.1184964496967392;0.8302268291325364;0.1472338367463865;1.0185562592459154;0.15774821227416683;20.815759128110606;0.8302154814718884;0.015516162487765496;0.015561300264579336;0.6993926452435756;-1.0999992976732154;1.2890196354171155
67.527334;0.1456982771139303;0.11849055000476613;0.8301949637776671;0.14721523767571104;1.0186224924317353;0.15774501352420328;20.818188077052;0.8302509329778246;0.015514213588604997;0.015560651678941509;0.6993288799301768;-1.099999315340891;1.2893671842401513
67.537334;0.14569481308509563;0.11848477496643824;0.8301585909382763;0.14719642304217764;1.0186811198993575;0.15774162318105087;20.820577074225643;0.8302864471824198;0.0155122712833527;0.015560056604146201;0.699259938068653;-1.0999993320869426;1.2897141827843852
67.547334;0.14569212344509908;0.11847912987861371;0.8301176994542596;0.14717748912869805;1.0187321823708788;0.15773811453041228;20.822921116976424;0.8303223553966683;0.015510337604626721;0.015559522597720624;0.6991856636069437;-1.0999993478486954;1.2900604716893531
67.557334;0.14569033773073506;0.11847361324524922;0.8300723676353141;0.14715852355408074;1.018775823342186;0.1577345403502418;20.825216283851862;0.8303591559544847;0.015508415196388922;0.015559055351170902;0.6991058321974565;-1.0999993625845648;1.290405767039349
67.567334;0.1456895859029701;0.11846822091443912;0.8300227700947348;0.14713960293981665;1.0188122713147925;0.15773094483837294;20.82745808966658;0.8303974872715804;0.015506506305192022;0.015558658841273613;0.6990201444048745;-1.0999993762637779;1.2907496430061445
67.577334;0.1456899771518089;0.11846295163092775;0.829969092792813;0.14712080411514922;1.018841854811341;0.15772737552279975;20.829641114878545;0.8304380322607925;0.01550461250314695;0.015558335708412408;0.6989282962467812;-1.099999388865854;1.2910914576492765
67.587334;0.14569158276511954;0.11845780457952146;0.8299114483274032;0.1471022097872609;1.0188649644824608;0.15772389348759064;20.831760018820972;0.8304813921488359;0.015502734602952544;0.015558087716302262;0.6988300657599722;-1.0999994003978693;1.2914303565639407
67.597334;0.14569443382593236;0.11845277530992811;0.8298498393760912;0.147083898640355;1.0188819589542255;0.15772058224083488;20.83381047390269;0.8305280464198114;0.015500873016491138;0.015557916346865269;0.6987253667414708;-1.0999994109048616;1.2917653964569658
67.607334;0.1456985285021057;0.11844786059715996;0.8297841761634236;0.1470659383139076;1.0188930831185992;0.15771753474624572;20.835788546296815;0.8305784214114083;0.015499028362880822;0.015557823432294053;0.6986142860347689;-1.0999994204621764;1.2920956991940253
67.617334;0.145703840883099;0.11844306484785219;0.8297143188841725;0.14704839450582746;1.0188984262052698;0.15771482169160805;20.837689018309387;0.8306329329126632;0.015497200852300061;0.015557810618041758;0.6984970742007484;-1.0999994291598023;1.2924205036090366
67.627334;0.14571032779919343;0.11843839467781091;0.8296401320761021;0.1470313362592596;1.018897929223925;0.1577124816782131;20.83950521285737;0.8306919051857597;0.015495389057688831;0.015557877991786932;0.6983740912827072;-1.0999994370852098;1.2927391027103097
67.637334;0.1457179355846729;0.11843384984600247;0.8295615646616549;0.14701482854129433;1.018891454353456;0.1577105430150325;20.84123029638454;0.8307554552162248;0.01549359028581423;0.015558023462773175;0.6982457816139803;-1.0999994443003183;1.2930508328280268
67.647334;0.1457266068963188;0.11842942476370538;0.8294787305188746;0.1469989267740693;1.0188788950163183;0.15770903498422098;20.842858394668557;0.8308234632168351;0.015491802105949122;0.015558242594995608;0.6981126657246394;-1.0999994508278454;1.2933551293715937
67.657334;0.1457362787489501;0.11842511708392066;0.8293919377273282;0.14698367605931548;1.0188602674067704;0.1577079719074869;20.844386309078676;0.8308956382738066;0.015490022804518062;0.0155585282634897;0.6979753066048463;-1.099999456670023;1.2936515081247346
67.667334;0.145746875384485;0.1184209324854463;0.8293016485486138;0.14696910911224212;1.0188357588087815;0.15770734314686385;20.845814416294093;0.8309716101706791;0.01548825041601429;0.015558870887721189;0.6978342758285065;-1.099999461841773;1.2939395259826325
67.677334;0.14575831368298092;0.11841687975404702;0.829208382103635;0.14695524330257606;1.0188057235528514;0.15770712667748896;20.847144274042073;0.8310510089635976;0.01548648158573185;0.01555925996958292;0.6976901193247635;-1.0999994663792205;1.294218836155394
67.687334;0.1457705089477972;0.1184129586373541;0.8291126208677585;0.14694207844326992;1.018770621094483;0.15770730456918977;20.848376611529517;0.8311335322471826;0.015484711705383888;0.015559686467731544;0.6975433210236122;-1.0999994703203841;1.2944892422854846
67.697334;0.14578335599623654;0.11840914824546758;0.8290147678648815;0.14692959673213193;1.018730946772631;0.15770785814748656;20.849512714247187;0.8312189786654516;0.0154829365719189;0.01556014380843594;0.6973943104639233;-1.0999994736887735;1.2947506510432352
67.707334;0.14579671318246565;0.11840540550068558;0.8289151075719513;0.14691777049333504;1.0186871657621015;0.15770875319818506;20.850555498962972;0.8313072430452576;0.015481153791684571;0.01556062630978841;0.6972435090410287;-1.099999476501987;1.2950030184306776
67.717334;0.14581042773891215;0.11840167928367916;0.8288137640637983;0.14690657954410383;1.018639657477461;0.15770994140222713;20.851507853369878;0.8313982878243781;0.015479362855881158;0.015561126721140918;0.6970913478251866;-1.0999994787923821;1.2952463576377293
67.727334;0.14582437304401283;0.11839792365194109;0.8287107126841533;0.14689602614568914;1.0185887340685822;0.1577113752013411;20.85237115273446;0.8314921025469878;0.015477564734316879;0.015561635044751599;0.6969382447436646;-1.0999994806069306;1.2954807508838897
67.737334;0.14583844962627404;0.11839409220928845;0.8286058196010464;0.14688613319107977;1.0185347059951164;0.15771302020844202;20.85314605737329;0.8315886664828926;0.015475761399999352;0.015562139908371356;0.6967846085273077;-1.0999994819818661;1.2957063705523875
67.747334;0.1458525575057345;0.11839012966784856;0.8284988477239797;0.14687692888042206;1.0184779160744735;0.15771486735046789;20.853833521516048;0.8316879497916844;0.015473954723773184;0.015562630805389211;0.6966308735788759;-1.099999482923669;1.2959235051119968
67.757334;0.14586658005782674;0.11838597721317963;0.8283894576324347;0.14686843742195868;1.0184187269537852;0.15771692916440633;20.85443469334371;0.8317899402604602;0.015472145212790014;0.015563098446160323;0.6964774700310559;-1.0999994834178664;1.2961325271030588
67.767334;0.1458803923760617;0.11838158234644053;0.8282772411028434;0.14686068221683413;1.0183574884917552;0.15771920874289627;20.85495131062812;0.8318946049466284;0.015470332386932973;0.015563534652526988;0.6963247484462349;-1.0999994834453024;1.2963338401244158
67.777334;0.1458938731300569;0.11837690119897301;0.8281617565339491;0.14685368344115354;1.0182945034176714;0.15772167923389296;20.855387182013125;0.8320018390589107;0.015468516715953725;0.015563933299285723;0.6961729708600054;-1.0999994829810924;1.296527863418749
67.787334;0.14590690617456356;0.11837189445706583;0.8280425628570448;0.1468474484001118;1.018229987812859;0.15772429025221088;20.855748962765635;0.8321115188410384;0.015466701153221466;0.01556429100609133;0.6960223356866583;-1.0999994819991046;1.2967150253483848
67.797334;0.14591937795848803;0.11836652925697187;0.827919262895906;0.14684198095995815;1.0181640380788761;0.15772697438962627;20.856045181637363;0.8322235692014583;0.015464892167879026;0.01556460712217759;0.6958729624492512;-1.0999994805043087;1.2968957403804642
67.807334;0.14593117826683966;0.11836078537902929;0.8277915122925977;0.1468373070398455;1.0180966232686937;0.15772965071556536;20.856284779474947;0.8323379420843467;0.015463100311517394;0.01556488272659672;0.6957248750658022;-1.0999994785637175;1.2970704167596394
67.817334;0.14594220448428477;0.11835464923946963;0.8276589991941403;0.14683347728576854;1.0180276071761307;0.15773223536230344;20.856476751248124;0.832454580584742;0.01546133862889362;0.01556511929529493;0.6955780421145528;-1.0999994763040888;1.2972394777062208
67.827334;0.1459523635760124;0.11834809933534561;0.8275214650465408;0.14683054387401714;1.0179567915571277;0.15773464772732051;20.856631639621707;0.8325734520656536;0.015459619783649861;0.015565319006821114;0.6954324596521645;-1.0999994738939822;1.2974033049268805
67.837334;0.1459615720013195;0.11834109936073678;0.8273787304946729;0.14682854970675321;1.0178839368802801;0.15773680606650026;20.856763231705926;0.8326945870836174;0.015457954428100561;0.015565485246921654;0.6952881820317312;-1.0999994715441643;1.2975621867968608
67.847334;0.1459697581471511;0.1183336018081618;0.8272306501334327;0.14682753357588976;1.0178087405696206;0.15773862866037394;20.85688771034163;0.832818043139647;0.015456350460789588;0.015565621401964862;0.6951452647358456;-1.0999994695089195;1.2977163738402575
67.857334;0.14597686492083586;0.11832555680192708;0.8270770644475773;0.14682752287870726;1.017730839312723;0.15774004655247986;20.857021326322908;0.8329438401336474;0.015454812825479562;0.01556573031423622;0.6950037387593124;-1.0999994680579017;1.2978661501901398
67.867334;0.1459828513786765;0.11831691994790482;0.8269178334934261;0.1468285204364582;1.017649872040101;0.15774101119465087;20.857179424241803;0.8330719338958346;0.01545334493976221;0.015565815503827424;0.6948636763839984;-1.099999467448345;1.2980118419485454
67.877334;0.1459876928920657;0.11830765172462067;0.826752901950134;0.1468305108473607;1.017565548196256;0.15774149014665245;20.857377044611564;0.8332022261669991;0.015451950100743713;0.015565881633961203;0.6947252306723076;-1.0999994679248661;1.2981537556561697
67.887334;0.14599137738277856;0.11829771182273045;0.8265823143174997;0.14683347990539208;1.0174776872255453;0.1577414638096151;20.85762982278429;0.833334596567244;0.015450630969048685;0.015565933461064298;0.6945885927594226;-1.0999994697144666;1.298292080082337
67.897334;0.1459939001842129;0.11828706414595139;0.8264062016039886;0.14683742365973848;1.0173862363290846;0.1577409281708208;20.857953623008243;0.8334689458849078;0.015449388782401622;0.015565975184985929;0.6944539590920605;-1.0999994730125418;1.2984268094669247
67.907334;0.14599525559368914;0.11827569116885418;0.8262247970806305;0.1468423424765982;1.017291245640483;0.15773989716301748;20.858362143747335;0.833605198743493;0.015448223427138095;0.01556601092135888;0.6943215294617442;-1.099999477994883;1.2985576592808543
67.917334;0.1459954252491266;0.1182635958536709;0.8260384381392332;0.14684823511172623;1.017192795505707;0.15773840273598788;20.858864186269873;0.8337432168187341;0.01544713391370621;0.015566045010310859;0.6941914703645552;-1.099999484833026;1.2986839880580479
67.927334;0.14599437636354387;0.11825078753334319;0.8258474820777236;0.1468551023134821;1.0170909444062672;0.15773649045400825;20.859462882564284;0.8338826854771699;0.015446119311929633;0.015566081286819222;0.6940638395595139;-1.0999994936897401;1.2988048566590187
67.937334;0.14599207464562608;0.1182372717614604;0.8256521924519494;0.14686295043524536;1.0169857523963857;0.1577342107221679;20.860156650688644;0.834023097894064;0.015445179133271257;0.015566122497957581;0.6939385094251959;-1.0999995047176376;1.2989192145639459
67.947334;0.1459884996915057;0.11822305612130261;0.8254527105875838;0.14687178547970392;1.0168773268034295;0.15773160725891133;20.860940730373077;0.8341638604104304;0.015444312533211865;0.015566171282176897;0.6938151302564172;-1.0999995180560063;1.2990260509144929
67.957334;0.14598364702792851;0.11820816602058731;0.8252490944079546;0.14688160456642868;1.0167658223221963;0.15772870425537144;20.861809083150984;0.8343044166234427;0.015443518254703994;0.015566231453285284;0.6936931590560556;-1.0999995338230564;1.2991244411494731
67.967334;0.14597752048020213;0.11819265353812801;0.82504134205048;0.1468923964319164;1.0166513929425518;0.1577255012840665;20.862755235656376;0.8344443117979857;0.015442795976583823;0.015566307820584557;0.6935719418977855;-1.0999995521152823;1.299213558078102
67.977334;0.14597013564704925;0.11817658865470142;0.824829405743831;0.1469041457474957;1.0165341295304116;0.1577219765721212;20.86377138684295;0.8345832075068145;0.015442147001044551;0.01556640479262175;0.6934508173541891;-1.0999995730049537;1.2992927372667809
67.987334;0.14596152943683088;0.11816004598830125;0.8246132360510278;0.14691682783553814;1.0164140732386053;0.15771809004306375;20.864848210343787;0.8347208575661432;0.015441573871460028;0.015566524669561167;0.6933291900011592;-1.0999995965499056;1.299361600908026
67.997334;0.1459517538521434;0.11814310520380118;0.8243928465301363;0.14693039940558023;1.0162912949678868;0.1577137853156188;20.865976637174366;0.8348570411276026;0.015441080365400586;0.015566666922404661;0.6932065593649985;-1.0999996228235873;1.2994201598040092
68.007334;0.14594086051521774;0.11812586177312126;0.8241683326051197;0.1469447943197675;1.0161659168267403;0.15770899459428026;20.867149970001893;0.8349914913400549;0.015440671913557356;0.015566829821283958;0.6930825473221793;-1.0999996519224124;1.2994688179398783
68.017334;0.14592889825907351;0.11810842931621704;0.8239398222528762;0.14695992407696665;1.0160381144675676;0.15770364726557848;20.86836442123101;0.8351238782982685;0.0154403555986284;0.01556701352282275;0.6929569179383916;-1.0999996839361712;1.2995082727753708
68.027334;0.14591592482901075;0.11809092431615288;0.8237074506936013;0.14697568657235913;1.0159081582408325;0.15769768161111972;20.86961726820892;0.8352538425696245;0.015440139390101216;0.01556722129911053;0.6928295359075829;-1.0999997189224306;1.299539365439359
68.037334;0.1459020133387826;0.11807344764038197;0.8234714158535117;0.14699197802246075;1.015776389704545;0.15769105843598455;20.870903942763793;0.8353810417579285;0.015440031228310567;0.01556745739623936;0.6927002824784961;-1.0999997569008597;1.2995629374776636
68.047334;0.1458872479476102;0.11805608029312399;0.8232320366887439;0.14700869943521888;1.0156431219900102;0.15768377043119605;20.87221699007562;0.83550520331675;0.015440038674270939;0.015567724082319328;0.6925690102359919;-1.0999997978481346;1.2995797412434276
68.057334;0.1458717224422683;0.11803888850261872;0.8229897426189864;0.1470257565498082;1.015508618522488;0.1576758442877066;20.87354792641862;0.8356261566484892;0.01544016843416311;0.01556802018782776;0.6924355566637593;-1.0999998416958723;1.2995904111616856
68.067334;0.1458555461086534;0.11802192530844025;0.8227450032896103;0.14704305145835142;1.0153731801776937;0.15766733372082672;20.874890140042417;0.8357438115662108;0.015440425228259506;0.015568340851524406;0.6922997697357369;-1.0999998883531237;1.2995954266633973
68.077334;0.14583884577491973;0.11800522890961175;0.8224982469766091;0.14706047496649027;1.0152371916012737;0.15765830311062737;20.876240751998104;0.8358581214682298;0.015440811140605014;0.015568678274428312;0.6921615215533443;-1.0999999377430345;1.2995950624942636
68.087334;0.14582175407921977;0.11798882510019952;0.8222498346336456;0.1470779112391731;1.0151011051081447;0.15764881743452028;20.877600602709563;0.8359690700330789;0.015441326097055215;0.015569023359778639;0.6920206884753171;-1.0999999898127737;1.2995893787776813
68.097334;0.1458043888361167;0.11797273517139385;0.8220000860992381;0.1470952486585585;1.014965469775261;0.15763894418560617;20.878972997585052;0.8360766569781216;0.01544196827288289;0.01556936680770186;0.6918770881639967;-1.1000000445171332;1.299578235033771
68.107334;0.1457868366009456;0.11795698150891887;0.8217492942679734;0.14711238535049162;1.0148309657161392;0.1576287522380287;20.88036287997955;0.8361808818099445;0.015442733719717888;0.01556969918221312;0.6917304652873512;-1.1000001018102696;1.2995613340956138
68.117334;0.1457691522145606;0.117941586490238;0.8214977348382787;0.14712922686645177;1.01469833131531;0.15761830505712773;20.881776377780284;0.8362817471226667;0.01544361622976671;0.015570011590309345;0.6915805848762813;-1.1000001616387085;1.2995383097259237
68.127334;0.14575137608228378;0.11792657222805711;0.8212456879224443;0.14714568307244472;1.014568256683305;0.15760765427289775;20.883218661736123;0.8363792511402071;0.015444607731577981;0.015570297246993265;0.6914273226616023;-1.100000223924956;1.2995088581307015
68.137334;0.14573354869479513;0.11791196370754091;0.8209934434796031;0.14716167376198142;1.0144413821540323;0.157596837212308;20.884690698751076;0.8364733589686354;0.015445698506562884;0.015570552086344263;0.6912706831102765;-1.1000002885701339;1.2994728727278715
68.147334;0.14571571081610937;0.11789778919371266;0.8207412892409692;0.14717714119870642;1.0143183725197535;0.15758588583151778;20.886188503705124;0.8365639780981647;0.015446877252481783;0.015570774323148689;0.6911107915926165;-1.1000003554789932;1.2994304075107668
68.157334;0.1456979040806385;0.1178840822495336;0.8204894627979299;0.14719205235904484;1.0141999723259867;0.15757484136682015;20.887705831293644;0.8366509443096458;0.015448131047166618;0.015570964229698687;0.6909478518032178;-1.1000004245709882;1.2993814910791723
68.167334;0.1456801716904987;0.11787088652408885;0.8202381011491862;0.1472063882459635;1.0140869955419785;0.15756375937061654;20.889236943481343;0.8367340557433898;0.015449445262098349;0.015571123687407202;0.6907820623659867;-1.1000004957678695;1.2993260403706177
68.177334;0.14566254989970692;0.1178582497323579;0.8199872910564641;0.1472201393336639;1.013980252802217;0.15755270574877672;20.89077718238518;0.8368131641905979;0.015450803715692869;0.015571254922799357;0.6906135452137363;-1.1000005689858066;1.2992638999759125
68.187334;0.1456450635515324;0.11784620957877412;0.8197371789672248;0.14723331005668305;1.013880493456411;0.15754175006786633;20.892322660139573;0.8368882303154395;0.015452189293656304;0.015571359521307181;0.6904423289818267;-1.1000006441456525;1.2991949231342952
68.197334;0.14562773423769768;0.11783478693341813;0.8194880385585557;0.147245918508212;1.0137883958571055;0.15753095823356922;20.893870073234407;0.836959315238793;0.015453585535909677;0.015571438285183663;0.6902684001200126;-1.1000007211782854;1.2991190261940035
68.207334;0.14561058840139482;0.11782398705681202;0.8192402863993352;0.14725798386669373;1.0137045556974627;0.1575203934258362;20.895416612337712;0.8370265851188549;0.01545497790399489;0.01557149135766549;0.6900917889403227;-1.1000008000161057;1.2990361275064826
68.217334;0.14559365668508736;0.11781380529622455;0.8189944197607494;0.1472695077924379;1.0136294694020886;0.15751012341490936;20.896960344605077;0.8370903194529561;0.015456352454570017;0.015571518729243117;0.6899126628267465;-1.1000008805954127;1.2989460660445766
68.227334;0.14557697106479028;0.11780423670178822;0.8187508916837638;0.14728046707693324;1.0135635098314086;0.15750021899087874;20.898500481067536;0.8371508510147517;0.015457693833872108;0.015571521030909249;0.6897313830443388;-1.1000009628629706;1.2988486101490455
68.237334;0.14556056529819317;0.117795284961807;0.8185100590824882;0.14729082780908012;1.013506900030152;0.157490747536086;20.90003696695531;0.8372084664085985;0.015458986420035068;0.01557149980973666;0.6895484715102315;-1.1000010467684924;1.2987435247817718
