time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
68.247334;0.1455444716011985;0.1177869610468514;0.8182722609636386;0.14730057017347;1.0134597427493166;0.1574817729633714;20.90157084947384;0.8372633725747344;0.015460217221988232;0.015571457570155316;0.6893645244200849;-1.100001132256846;1.2986306589307826
68.257334;0.14552871165269968;0.11777927379964304;0.818037921988482;0.14730970372492114;1.013422054201239;0.15747335957524017;20.90310567902918;0.8373157581849535;0.015461376014146785;0.0155713979036019;0.6891801402985084;-1.1000012192619668;1.2985099873085943
68.267334;0.14551329044284986;0.11777223327422147;0.8178075899857717;0.14731826964877742;1.0133937465718024;0.1574655677959654;20.904647123551186;0.8373658537500762;0.01546245277623264;0.0155713243633611;0.6889959081226696;-1.1000013077026498;1.2983815869492084
68.277334;0.14549819866118294;0.117765864437696;0.8175818958559461;0.14732633838718848;1.013374642131152;0.15745843504975238;20.906200318074042;0.8374139445974045;0.01546343628027326;0.01557123834510989;0.6888124550153126;-1.100001397493075;1.2982456285575088
68.287334;0.14548342533879607;0.11776020704861681;0.817361460415395;0.1473340000815075;1.0133645607273973;0.1574519671218679;20.90776845845991;0.8374604149116152;0.015464314907370663;0.015571138927712736;0.6886304734614913;-1.1000014885575875;1.298102372291525
68.297334;0.14546897393442534;0.11775530805598568;0.8171468039942847;0.14734134430892615;1.0133634036788097;0.15744615519427438;20.909354102447825;0.8375058056336581;0.0154650777811116;0.015571024727620763;0.6884506850681076;-1.1000015808367654;1.2979520983908228
68.307334;0.14545487108220714;0.1177512230795965;0.8169383081592357;0.14734844157678015;1.013371167452897;0.15744099387050456;20.910960821037662;0.8375507837042585;0.015465714969465739;0.015570895233053975;0.6882737907610562;-1.100001674297487;1.297795061234184
68.317334;0.14544116257865627;0.11774801779875425;0.8167362421472977;0.1473553421027599;1.013387934440789;0.15743648905969104;20.912593196916262;0.8375960584345363;0.015466217468242846;0.015570750965412807;0.6881004524832224;-1.1000017689503805;1.2976315499804811
68.327334;0.14542789631259484;0.11774575887318278;0.8165408210279073;0.14736208756989894;1.0134138601507607;0.15743265705471576;20.91425617138468;0.8376423330254544;0.015466578204531825;0.015570592621187105;0.6879312930802888;-1.1000018648514274;1.2974619291321983
68.337334;0.14541510416288062;0.1177445009575265;0.8163522466026022;0.14736871566243573;1.0134490589000906;0.15742951622072907;20.915955784124655;0.8376902802050604;0.01546679340681876;0.015570420073332062;0.6877668737718899;-1.100001962079001;1.297286587147397
68.347334;0.145402801863432;0.11774428060926838;0.8161707194419701;0.14737525127777198;1.0134934286046504;0.1574270865168136;20.917700185843355;0.8377405271215556;0.015466862730061877;0.015570232554373037;0.687607640023262;-1.100002060705936;1.2971059175977087
68.357334;0.14539100399662166;0.11774511834025278;0.8159964247621306;0.14738170013814386;1.0135466045844364;0.15742539348390733;20.919498356874367;0.8377936760816798;0.015466788151973292;0.015570029158584695;0.6874538912497905;-1.1000021607832466;1.2969203479512332
68.367334;0.14537973275063593;0.11774702107335985;0.8158294918009159;0.14738805360931886;1.0136080551993956;0.15742446454000786;20.921357967992837;0.8378503410847115;0.01546657277843484;0.015569807862227366;0.6873058181660026;-1.1000022623401753;1.2967303270422048
68.377334;0.14536901624226128;0.11774998128311319;0.8156699558423954;0.1473942976055941;1.0136771881487736;0.15742432631568468;20.923285169637023;0.8379111586705913;0.015466220282962968;0.015569563677822976;0.6871635722523278;-1.1000023653996502;1.2965363455521914
68.387334;0.1453588867020763;0.11775397682395361;0.8155177705150478;0.14740042277665366;1.0137534466530675;0.15742500049476285;20.925285915256083;0.837976754187496;0.01546573476000205;0.015569289125318622;0.6870273070557357;-1.1000024699964837;1.296339013980262
68.397334;0.14534938371026063;0.11775897664821634;0.8153728479293585;0.14740643357207814;1.0138364309314307;0.15742648865501088;20.927367614680907;0.8380476806727406;0.015465120309418972;0.01556897751097054;0.6868971612967073;-1.1000025761780885;1.296139071256177
68.407334;0.1453405591001013;0.1177649526924784;0.8152350295931928;0.147412347326075;1.013925994753821;0.157428757851799;20.929540325393663;0.8381243910880924;0.015464380514342664;0.015568625111875409;0.6867732428014695;-1.1000026839862693;1.295937318776278
68.417334;0.14533247232758406;0.11777188529084125;0.8151040106172216;0.14741817982279296;1.0140222141426447;0.15743174293482573;20.931816133242215;0.8382072521667686;0.015463518374041056;0.015568230584770752;0.6866556820970576;-1.1000027934490622;1.2957345595319913
68.427334;0.1453251726029201;0.11777975390440899;0.814979360384807;0.14742392143252453;1.0141252287664102;0.15743536544760403;20.93420702469625;0.8382965584761165;0.015462536330819157;0.015567793995367831;0.6865446736161126;-1.100002904596702;1.2955315847936528
68.437334;0.14531868132328915;0.11778852612990423;0.8148606239135135;0.14742952631602896;1.0142351170220136;0.15743955104796753;20.936723315171538;0.8383925171446177;0.015461436568838097;0.015567316600685279;0.6864404186156763;-1.1000030174720679;1.29532922817117
68.447334;0.14531299208157475;0.11779815647192154;0.8147473814178406;0.14743493284236625;1.0143518731497843;0.1574442313858932;20.9393730096381;0.8384951942348097;0.015460222430649729;0.015566800300530129;0.6863430434658088;-1.1000031321202073;1.2951284119768909
68.457334;0.14530808941608164;0.11780859522570938;0.8146392638149365;0.147440084571875;1.0144753810332676;0.15744933635937233;20.942161214055844;0.8386044799303548;0.0154588993924884;0.01556624652740053;0.6862525876926642;-1.1000032485799112;1.294930106157282
68.467334;0.14530396855175753;0.11781980233217246;0.8145359568214456;0.14744492296154998;1.0146053604464125;0.15745479051322073;20.945089941571563;0.8387201439867833;0.015457474146391717;0.015565654741225638;0.6861690400927688;-1.1000033668845213;1.2947352831210608
68.477334;0.1453006389857323;0.11783175680887846;0.8144371660889539;0.14744937342482986;1.0147413855781386;0.1574605191806412;20.948158188139427;0.8388419489574614;0.015455953869910785;0.015565021184584775;0.6860923457728533;-1.1000034870611903;1.2945449081814113
68.487334;0.14529811371991683;0.1178444581367216;0.8143425373066756;0.14745334760445003;1.0148830054879812;0.15746645498670442;20.951361505598847;0.8389697153219701;0.015454346619913961;0.015564339513645137;0.6860223766226153;-1.100003609126472;1.29435988194185
68.497334;0.14529639690412446;0.11785792221284173;0.8142516204776223;0.1474567554843763;1.015029838496936;0.15747253730598165;20.954691987945477;0.8391033136509354;0.01545266135223914;0.015563602795494694;0.6859589440862421;-1.1000037330757237;1.2941809670153885
68.507334;0.14529547553497515;0.11787217560353916;0.8141639319897012;0.14745951504236063;1.01518158116827;0.15747871042286074;20.95813852304017;0.8392426266030564;0.015450907679513827;0.015562805257261697;0.6859018920758615;-1.1000038588661403;1.2940087607474806
68.517334;0.14529532044933993;0.11788725088087576;0.814079037198972;0.14746155758641835;1.0153380413272661;0.1574849227960658;20.961686181347115;0.8393874974927268;0.015449095746858876;0.015561943492588779;0.685851182749921;-1.1000039863945241;1.293843704703327
68.527334;0.14529589343759872;0.11790318342784072;0.8139965848686632;0.14746282576977102;1.0154992002244525;0.15749112339797874;20.965316684994693;0.8395377311742069;0.01544723582195448;0.015561016842316568;0.6858068956592694;-1.1000041154807196;1.2936861336164909
68.537334;0.14529714241519975;0.11792000895165448;0.8139162787773755;0.1474632609252407;1.0156652170687224;0.15749725665591718;20.969010779102597;0.8396931844961066;0.015445338735565325;0.015560026846835471;0.6857691621462324;-1.1000042458717;1.2935363045473007
68.547334;0.14529899280351036;0.11793776088151357;0.8138378194125595;0.14746279987857763;1.015836388442015;0.15750326129532358;20.972749593072585;0.8398537951247885;0.015443417289573408;0.015558976251195417;0.6857380957216584;-1.1000043772603212;1.2933943910970123
68.557334;0.14530135546670692;0.1179564700432449;0.813760871753384;0.14746139781662596;1.0160130934827032;0.157509073481876;20.9765144141991;0.8400194568954537;0.015441486262847255;0.015557868194022816;0.6857137519941302;-1.1000045093205275;1.2932605309538858
68.567334;0.1453041421711657;0.11797616623147796;0.8136850711798882;0.14745905072853324;1.0161957194942897;0.1575146328512315;20.98028683880623;0.8401899337804573;0.015439560836150902;0.01555670592720498;0.6856960807707724;-1.10000464174859;1.2931348605840083
68.577334;0.14530727919726655;0.11799687552111233;0.813610064200066;0.14745578973357176;1.0163845922105443;0.1575198877558312;20.98404934084202;0.8403649468080363;0.01543765537016578;0.015555492406156965;0.6856849016717038;-1.1000047742713912;1.2930174651364417
68.587334;0.1453107178955131;0.11801861584971708;0.8135355674662663;0.14745166224158915;1.0165799329669116;0.15752479016125367;20.98778543651882;0.8405442771171874;0.015435782927520595;0.01555422938058799;0.6856799881750285;-1.1000049066308488;1.292908389855617
68.597334;0.1453144357926827;0.11804140103562429;0.8134614048185732;0.1474467228075374;1.0167818130647874;0.15752928762600812;20.991479532911626;0.8407277597846023;0.015433955164528976;0.015552917208462093;0.6856811450310119;-1.1000050385821005;1.2928076742834684
68.607334;0.14531842859268665;0.11806524984411351;0.8133874961939843;0.14744102978747484;1.0169901264753052;0.1575333333270489;20.9951170892568;0.8409152191300252;0.015432182703566034;0.015551556093487682;0.6856881781082502;-1.100005169887434;1.2927152215171165
68.617334;0.14532269412656493;0.11809018481745813;0.8133138099506703;0.1474346401983396;1.0172046669085142;0.15753690251933355;20.998685078826835;0.8411063979701416;0.015430475929878033;0.015550147245010061;0.6857008719295976;-1.100005300283901;1.292630704059532
68.627334;0.1453272124380285;0.11811622143704394;0.8132403209672695;0.1474276094653794;1.0174252576159044;0.1575399862144256;21.002171336421423;0.8413009184421797;0.015428845637846732;0.01554869266510239;0.6857190395489181;-1.100005429467145;1.2925537248521577
68.637334;0.145331937188835;0.11814336249300496;0.8131670117284467;0.14741999509141446;1.01765179196831;0.15754256998059266;21.005562869753888;0.8414982899818171;0.015427302861744888;0.015547193985108256;0.6857425794557759;-1.1000055571127245;1.2924840431912574
68.647334;0.14533680020666823;0.11817159707455388;0.8130939077748461;0.1474118522611242;1.0178842005326596;0.15754462711966374;21.00884570890539;0.8416979468303172;0.015425858032584925;0.015545651632711377;0.6857714481639348;-1.100005682894325;1.2924216587040647
68.657334;0.14534171874443033;0.11820089543342248;0.8130211076452873;0.1474032209450066;1.0181224029955978;0.15754612850012495;21.012007044175938;0.8418993106097785;0.015424520146548127;0.015544065476040134;0.6858055339881869;-1.1000058064942388;1.292366722973327
68.667334;0.14534660849891815;0.11823120877812165;0.8129487651080979;0.1473941173218556;1.0183662102557203;0.1575470521932486;21.01503701164031;0.8421018120257313;0.015423295822762561;0.015542436395963208;0.6858445492589474;-1.1000059276317111;1.292319377009187
68.677334;0.1453513995402072;0.11826248085123557;0.8128769991183422;0.14738453900178466;1.0186152139438276;0.15754738922432496;21.017927970651233;0.8423048178533213;0.015422188128352781;0.015540767424928173;0.6858880315560241;-1.100006046086443;1.2922796718602851
68.687334;0.14535604025879797;0.11829465358098303;0.8128057902284765;0.1473744773258379;1.0188687714902527;0.15754715091048518;21.02067294001571;0.8425075754661508;0.015421196225867321;0.01553906402430311;0.6859354159696845;-1.1000061616884185;1.2922475883046147
68.697334;0.14536049224114328;0.1183276574996602;0.8127349659957436;0.14736392393431882;1.0191261121068254;0.15754637303652652;21.023265684216334;0.8427092689700929;0.015420316126294586;0.01553733378614004;0.6859860873422382;-1.1000062742965877;1.2922230823775058
68.707334;0.14536472681200607;0.11836140374653888;0.8126642742278237;0.1473528709708193;1.0193864678603592;0.1575451095828043;21.025701309250785;0.8429090895521901;0.015419541767739445;0.015535586009868716;0.6860393776553929;-1.1000063837924012;1.2922060914472344
68.717334;0.14536872651066246;0.11839578529421478;0.8125934605446048;0.14734131094058397;1.0196491275992765;0.15754342475959845;21.027975751884973;0.8431062387852732;0.015418866418028612;0.015533830992006652;0.6860945597056675;-1.1000064900790205;1.2921964588213768
68.727334;0.1453724907049864;0.11843067855591646;0.8125223166338628;0.14732923666541856;1.0199134683474165;0.1575413937125852;21.030085016084737;0.8432999243878738;0.015418284049618336;0.015532078962557708;0.6861508684745782;-1.1000065930776441;1.2921939102815523
68.737334;0.14537603880449082;0.118465945069818;0.8124506948289731;0.14731663897153266;1.020179044108904;0.15753910301506882;21.032025016081615;0.8434893810986237;0.015417789680122678;0.015530339433738988;0.6862075357446066;-1.100006692722733;1.292198178216502
68.747334;0.1453794096647389;0.11850143755652442;0.8123784931211937;0.1473035052326777;1.0204456337695043;0.1575366379206319;21.033791878065223;0.8436739033019596;0.015417378473704356;0.015528620929378028;0.6862638299190518;-1.1000067889465701;1.29220909914975
68.757334;0.14538266117313536;0.11853701125509176;0.8123056466096228;0.14728982411672115;1.0207131719715274;0.15753406931521802;21.035381754488917;0.843852874952619;0.01541704454695491;0.015526930461418367;0.6863190766776319;-1.1000068816580046;1.2922266105257536
68.767334;0.14538586468380232;0.11857253717570419;0.8122321318385183;0.14727559118711284;1.0209816468387785;0.15753146070914498;21.03679012034423;0.8440257525417164;0.015416781107527627;0.015525273205028552;0.6863726619663778;-1.1000069707408275;1.2922507110233539
68.777334;0.1453890897395189;0.11860790299472147;0.8121579836742602;0.14726080481624537;1.0212510151537053;0.1575288795925432;21.03801215282105;0.84419203950634;0.015416581127292342;0.015523652838549552;0.6864240612488056;-1.1000070560673512;1.2922813601254535
68.787334;0.1453923909853683;0.11864300026171011;0.8120833154532124;0.1472454585912297;1.0215211512348372;0.15752639829054368;21.039044084461455;0.8443513285120245;0.015416436686100425;0.015522072490286894;0.6864728626057282;-1.1000071375019367;1.2923184147041855
68.797334;0.1453958068375477;0.1186777207329319;0.8120083039260118;0.14722954316425985;1.0217918803237103;0.1575241006363274;21.03988378242519;0.8445033668976804;0.015416338747687842;0.01552053610306087;0.6865187101602312;-1.1000072148999722;1.292361680831669
68.807334;0.1453993604050111;0.11871196644215215;0.8119331656136615;0.14721305423161546;1.022063060253745;0.15752209396254302;21.040530347589602;0.8446480614683071;0.01541627861697756;0.015519048853092991;0.6865612255276533;-1.100007288122172;1.2924108813095156
68.817334;0.14540305565553832;0.11874565273060433;0.8118581590551459;0.14719600006825523;1.0223346004208562;0.15752050062354844;21.040983912420376;0.8447853925687581;0.015416248904063852;0.015517615823776037;0.6866000133577375;-1.1000073570541482;1.292465524030044
68.827334;0.14540687508445096;0.11877870064341531;0.8117835769968437;0.14717840659291084;1.022606391888169;0.15751942595075394;21.041245518109438;0.8449152857113428;0.015416242993240094;0.015516240428454614;0.6866347142282321;-1.1000074216052795;1.2925249313129903
68.837334;0.14541078244422964;0.11881103207801531;0.8117097131619617;0.14716031519433165;1.022878236813928;0.1575189396439013;21.04131558854258;0.8450375330827162;0.015416254460888717;0.015514924395601768;0.6866650482758456;-1.100007481688844;1.292588399402516
68.847334;0.1454147277827064;0.11884257221519327;0.8116368264009002;0.14714177463269676;1.0231498529018532;0.15751908870817163;21.04119196397248;0.8451518237722264;0.015416277593155496;0.015513669642000426;0.6866908591872519;-1.100007537211645;1.2926552840631318
68.857334;0.14541866014364538;0.11887325521642478;0.8115651239453927;0.14712283368705964;1.0234209354037778;0.1575199092154909;21.040870095883243;0.8452578650775331;0.015416308067682774;0.015512479986233388;0.686712094473444;-1.1000075880784201;1.292725024143329
68.867334;0.1454225522441627;0.11890302479254669;0.8114947879805304;0.14710353890959643;1.0236912195828283;0.1575214216162219;21.040344975594873;0.8453554541712345;0.015416342636409593;0.015511360422761434;0.6867286949023483;-1.1000076341856744;1.2927971448750781
68.877334;0.14542641410415424;0.11893182918153707;0.8114260192901116;0.1470839365683023;1.023960486899149;0.15752363240504713;21.039612190824467;0.8454444043535864;0.015416379035736743;0.015510315183308879;0.6867405074688948;-1.1000076754156423;1.2928712223023155
68.887334;0.14543027864557906;0.11895962211344377;0.8113590482219629;0.14706407070917224;1.0242285045849204;0.15752654377042472;21.03866768314561;0.8455244340931777;0.015416417161527224;0.01550934739419296;0.6867472905755893;-1.1000077116665719;1.2929468443159005
68.897334;0.14543418137875913;0.11898637109271952;0.8112941274020231;0.14704397401305486;1.024494979829941;0.15753015487419197;21.037508164072108;0.8455951577235546;0.01541645977085538;0.01550846010508404;0.686748779562389;-1.1000077428880888;1.293023606111253
68.907334;0.14543815530138923;0.1190120625483918;0.8112315209189117;0.14702365983153814;1.0247595732745152;0.1575344615319894;21.036132501863797;0.8456561861209502;0.015416511610402313;0.015507656645606912;0.6867447533222735;-1.100007769068882;1.293101170642724
68.917334;0.14544223414386845;0.11903669677215126;0.8111714814353961;0.14700312441188557;1.0250219467520636;0.15753946311590536;21.03454244343289;0.8457072309009575;0.015416578544548393;0.01550694043306028;0.6867350564161298;-1.1000077902005436;1.293179339547241
68.927334;0.1454464486278029;0.11906027548789579;0.8111142421156345;0.14698235854115327;1.0252818324968793;0.1575451653945184;21.032741610774192;0.8457481434215276;0.015416667319141642;0.015506315237241332;0.6867195957572888;-1.1000078062602774;1.2932580213064349
68.937334;0.14545081832249707;0.11908279766985862;0.8110600506022655;0.1469613607936467;1.025539047564191;0.1575515710264;21.030733846257785;0.8457789510618023;0.015416784826936331;0.015505785425455809;0.6866983545090781;-1.1000078172197887;1.293337166866605
68.947334;0.1454553512842351;0.11910427306734576;0.8110092224738374;0.14694014791816526;1.025793409623104;0.15755866343209518;21.02852340898098;0.8457999056641046;0.01541693727624194;0.01550535583027192;0.6866714003867528;-1.1000078230904495;1.293416728374653
68.957334;0.14546005041569504;0.11912473593871721;0.8109621756750788;0.14691876178505422;1.0260446694298793;0.15756639638617886;21.02611623282605;0.8458114680668546;0.015417130162025098;0.015505031463849631;0.6866388493047296;-1.1000078239788722;1.2934965758729102
68.967334;0.14546492050182597;0.11914423606661124;0.8109194163466993;0.1468972641549787;1.0262925612212255;0.1575746949933753;21.023519143987333;0.845814249921232;0.01541736829437055;0.015504816747145728;0.6866008335001967;-1.1000078200837882;1.293576430306484
68.977334;0.14546996699189338;0.11916281783391709;0.8108814744517008;0.1468757144660845;1.0265369233427288;0.1575834575185475;21.02073784275191;0.8458089583657565;0.015417655774987288;0.015504713920769008;0.686557504407954;-1.1000078116480225;1.293655875373055
68.987334;0.14547518300086584;0.1191805179912072;0.8108488519033445;0.14685415208667202;1.0267777238849936;0.15759255574593112;21.017776975440402;0.8457963210203232;0.01541799676420254;0.015504721606553341;0.6865090186679987;-1.1000077989355879;1.2937344117040537
68.997334;0.14548054073799674;0.11919738006835019;0.8108220072660601;0.1468325999537063;1.0270149529998054;0.1576018467119323;21.014642456758985;0.845777027781826;0.015418396143195245;0.015504835823261912;0.686455534012176;-1.1000077822291703;1.2938114977002617
69.007334;0.14548599580557894;0.11921345567922331;0.810801329711615;0.14681107370521418;1.0272485826080495;0.15761118944249683;21.011343223920356;0.8457517136109347;0.015418858654421802;0.015505053639336961;0.6863972546734906;-1.1000077618101645;1.293886577406372
69.017334;0.1454914949971098;0.11922878575966235;0.8107871184611343;0.1467895841717671;1.0274786430024623;0.15762045180627562;21.007890768628123;0.8457209426681006;0.015419387800519754;0.015505375985844956;0.6863344618148367;-1.1000077379204312;1.2939591715202394
69.027334;0.14549698248047224;0.11924338730933903;0.8107796100068394;0.14676814235404906;1.0277052381788199;0.15762951877501025;21.004297614060448;0.845685219428736;0.015419986180121525;0.015505807647460158;0.6862674871454892;-1.1000077107317647;1.2940289594415642
69.037334;0.14550239991386044;0.11925726225982788;0.8107790261139456;0.146746765601162;1.0279284577763155;0.15763830688713046;21.000576406901384;0.8456450224395051;0.015420656166875997;0.015506355909459603;0.6861966569530382;-1.1000076803469645;1.2940957134509925
69.047334;0.14550768121180768;0.11927041375613939;0.8107856185996546;0.14672547688229268;1.0281482390234316;0.15764675712115708;20.996739616134132;0.8456007756332825;0.015421400037716063;0.015507029238189909;0.686122261117872;-1.1000076468316464;1.2941592365120393
69.057334;0.1455127534623761;0.11928285711552451;0.8107996796289346;0.1467043051420878;1.02836426416806;0.1576548112273584;20.992799481008085;0.8455527707754898;0.015422219886929326;0.015507835826718637;0.6860445719277325;-1.1000076102569034;1.2942194796010722
69.067334;0.14551754349579113;0.11929462467936396;0.8108214627813499;0.14668328990215762;1.0285760741438614;0.1576624130140296;20.988767362580127;0.8455011215505752;0.015423116747142767;0.015508780983362612;0.6859638589504462;-1.1000075707172166;1.294276641788101
69.077334;0.1455219832667774;0.11930576121754599;0.81085109763216;0.14666247856660725;1.0287833150241683;0.15766952385907468;20.984652156724728;0.845445762827379;0.015424089852462847;0.015509864560163879;0.6858803792336221;-1.100007528307511;1.2943310588269346
69.087334;0.14552601347144886;0.11931631777483685;0.8108886120314787;0.14664191752915282;1.028985820018177;0.15767611577838703;20.98046017234197;0.8453864819557069;0.015425137858305366;0.01551108128539732;0.6857943783869141;-1.1000074830836255;1.2943830110615009
69.097334;0.1455295818050975;0.11932635356741225;0.8109339965379437;0.14662164728325067;1.0291835547418078;0.15768215508482114;20.976197032732767;0.8453229885273515;0.01542626049475933;0.0155124230730096;0.6857060762326135;-1.1000074350422544;1.294432568367567
69.107334;0.1455326364146715;0.11933594040819012;0.810987229323925;0.14660170352312407;1.0293765805586959;0.15768760761727033;20.971869175773605;0.8452550188020818;0.015427458491443023;0.015513880935279606;0.685615621831319;-1.1000073841454507;1.2944795169426133
69.117334;0.14553512269597;0.11934516233619376;0.8110482810810911;0.14658212070986482;1.0295649677247345;0.15769245808899843;20.967484299685893;0.8451824027135413;0.015428732649840867;0.015515446314855632;0.6855230754839262;-1.1000073303625364;1.2945234580207527
69.127334;0.14553698610643787;0.11935411221854783;0.8111171235169167;0.14656292308397748;1.0297486363723876;0.1576967167534387;20.963051432747886;0.8451050169301908;0.015430083789082897;0.01551711179734582;0.6854284350662246;-1.100007273690413;1.2945639945409186
69.137334;0.14553817608728625;0.11936289136938683;0.8111937191458853;0.1465441041603317;1.029927269450052;0.1577004163291536;20.95858052140757;0.8450226944198318;0.015431513597890627;0.015518871389051992;0.6853316727980763;-1.1000072141581867;1.2946008544946237
69.147334;0.1455386508753845;0.11937160455203169;0.811277964441101;0.14652562423172624;1.0301003756272333;0.15770361318839876;20.95408106123925;0.8449352102855631;0.015433025530450933;0.015520720628069194;0.6852327576306987;-1.1000071518181223;1.2946339523991994
69.157334;0.14553838719945336;0.11938033896173024;0.8113696489234175;0.14650742509580403;1.030267418403419;0.1577063874739263;20.949560625585814;0.8448423175545289;0.015434624715036932;0.015522656485293418;0.6851316555065826;-1.100007086725059;1.294663412774327
69.167334;0.1455373880557405;0.1193891446969342;0.8114684853676262;0.14648943861481786;1.0304278952227757;0.1577088348552865;20.945025046029993;0.8447437505530937;0.015436316373498219;0.015524677212495537;0.6850283230635551;-1.1000070189309592;1.2946895342769142
69.177334;0.14553568426228028;0.11939804196741823;0.8115741350101826;0.14647159329436835;1.0305813552895018;0.15771104991637772;20.94048005713613;0.8446392161052748;0.01543810445430806;0.015526781996022157;0.6849227192790456;-1.100006948505212;1.2947127052122054
69.187334;0.14553333527117043;0.11940704449819169;0.8116861997398555;0.14645383010774488;1.0307273836656285;0.15771311134951096;20.93593305916703;0.8445284086440517;0.015439991521131971;0.015528970500629137;0.6848148289220087;-1.100006875554881;1.2947333039395656
69.197334;0.1455304230995789;0.11941617245793915;0.8118042391998715;0.14643611610525986;1.0308655704941776;0.15771508502608161;20.93139421284772;0.8444110114811306;0.015441978704576633;0.015531242473774833;0.6847046630047584;-1.1000068002147512;1.2947515631400863
69.207334;0.14552703624433297;0.11942545113999528;0.8119277855502094;0.1464184392820962;1.0309955553870225;0.15771703901470693;20.926876562368086;0.844286704814583;0.015444066281938904;0.015533597714594394;0.6845922233753471;-1.1000067226189263;1.294767458409153
69.217334;0.14552325261525248;0.11943490803834139;0.8120563111321664;0.14640079007966014;1.0311171596401616;0.15771904996393252;20.922395792842988;0.8441552330943585;0.015446255028999845;0.01553603631587253;0.6844774698570631;-1.1000066428795556;1.2947807676840277
69.227334;0.1455191275000885;0.1194445741512774;0.8121891963081999;0.14638314495338753;1.0312304493784974;0.15772120069097728;20.917969773502435;0.8440164479651998;0.015448545949443473;0.015538557838671358;0.6843603404761842;-1.1000065610742815;1.2947912272998283
69.237334;0.14551469415193535;0.11945448566132726;0.8123257422897232;0.1463654628583687;1.0313356595263286;0.1577235748225124;20.91361729991359;0.8438702621620522;0.015450938711359963;0.015541159797543908;0.6842408088209628;-1.1000064772469698;1.294798598467518
69.247334;0.1455099713775581;0.11946468263015163;0.8124652068864916;0.14634769716678425;1.0314330775875198;0.15772624875748345;20.909357025891865;0.8437166021818191;0.01545343072051488;0.01554383789706844;0.6841189003078737;-1.1000063914219245;1.2948026218711532
69.257334;0.14550496361404372;0.11947520528683561;0.8126068438132015;0.14632980363110415;1.0315229686261809;0.15772929288241297;20.90520742484296;0.8435554225987753;0.015456016879087243;0.015546588259537123;0.6839946475037145;-1.1000063036201286;1.294802965789185
69.267334;0.14549966274825515;0.11948609292857876;0.8127499455340791;0.146311728409092;1.03160552021657;0.15773278217558204;20.90118621030983;0.8433867289907537;0.015458690660098216;0.0155494087068361;0.6838680482237881;-1.1000062138767208;1.2947992664618022
69.277334;0.1454940605678299;0.11949738195237304;0.8128938482404051;0.14629339431915875;1.031680774006075;0.157736796776101;20.89730883801625;0.8432105616176102;0.015461446082425476;0.015552297496292148;0.6837390617300374;-1.1000061222534894;1.2947912058846043
69.287334;0.1454881549903807;0.11950909264274003;0.8130378862342434;0.14627470310154222;1.0317486108159992;0.1577414071371683;20.893588199353896;0.8430269646393771;0.015464278293948825;0.015555251611737033;0.6836076419774304;-1.100006028834389;1.2947785164854404
69.297334;0.14548194160619238;0.11952122011854216;0.8131813710420145;0.14625554826944076;1.0318088763171305;0.1577466608551524;20.890035765000675;0.8428359504339499;0.015467183281978812;0.015558266008380726;0.6834738164746543;-1.1000059337238433;1.2947609321202485
69.307334;0.14547540568803233;0.11953374682481252;0.8133236103636097;0.14623582966123683;1.0318615600183179;0.15775258669507455;20.886662481901368;0.8426374770763142;0.015470157931324025;0.015561333312299861;0.6833377516990654;-1.100005837071597;1.2947381508054587
69.317334;0.14546852256601245;0.11954665977546247;0.8134639000160598;0.14621546039843555;1.0319068608775794;0.15775920608256172;20.883478841809655;0.8424315127828716;0.015473199582170749;0.015564444398513127;0.6831997164244437;-1.100005739092728;1.294709821468792
69.327334;0.1454612588308409;0.11955995181911709;0.8136014940030181;0.14619436381088263;1.03194511362953;0.15776653840920435;20.88049443058183;0.8422181452502076;0.015476305552886314;0.015567589853779115;0.6830599968094389;-1.100005640049958;1.2946755205664955
69.337334;0.14545357266694117;0.11957360594872125;0.8137356256590573;0.1461724659964898;1.0319766475957861;0.15777460423488152;20.877717903266696;0.8419975939343881;0.015479473557189996;0.015570761117549651;0.6829188669907541;-1.1000055402241649;1.2946347158547158
69.347334;0.14544541775542458;0.11958758106829176;0.8138655943634245;0.1461496916165124;1.0320016857244545;0.1577834229600913;20.87515816422805;0.8417701279506449;0.015482702248152756;0.015573950655623442;0.682776601148175;-1.1000054399054622;1.2945867980007943
69.357334;0.14543674954583263;0.11960181579631034;0.8139908294154609;0.14612597404592842;1.032020329918557;0.15779299699494698;20.872825500466128;0.8415360140874211;0.015485990843051278;0.015577151399966587;0.6826334769907862;-1.100005339396492;1.2945311663145551
69.367334;0.1454275315056561;0.11961623902871875;0.814110863714204;0.14610126593639924;1.03203256343691;0.15780329661792655;20.87073096714759;0.841295524418636;0.015489337784086905;0.015580356193092885;0.6824897562622375;-1.1000052390046986;1.294467290647262
69.377334;0.14541773695110174;0.11963077377433635;0.8142252960624506;0.14607552759189465;1.0320382701973145;0.15781425916832842;20.868884118455448;0.8410489520771712;0.01549273963354563;0.015583557772147608;0.6823456387690794;-1.1000051390340735;1.294394820195169
69.387334;0.1454073418120355;0.11964533824807029;0.8143338187901944;0.14604871336932795;1.032037290616505;0.15782579816036893;20.86729063900357;0.8407966659938105;0.0154961910450814;0.015586748884696784;0.6822012230703086;-1.1000050397941645;1.2943136706586638
69.397334;0.1453963152608552;0.11965984809129093;0.8144362239898687;0.1460207802947892;1.032029451248595;0.15783781764926447;20.86595165530337;0.8405392088959279;0.015499685244146221;0.01558992200703347;0.682056558733282;-1.1000049416031334;1.2942238715501748
69.407334;0.14538461796979793;0.11967421837753141;0.8145323384912875;0.14599170090218808;1.032014550496764;0.1578502241326407;20.864865060045425;0.8402773353314333;0.015503214154909755;0.015593069090763644;0.6819118003515915;-1.1000048447640909;1.2941253213263793
69.417334;0.14537220989126132;0.11968836316402624;0.8146220204171266;0.14596146251628295;1.0319923384734158;0.15786292739444946;20.86402720375098;0.8400119753318667;0.015506768244576532;0.015596182101584453;0.6817672976040572;-1.1000047495323069;1.2940177497742487
69.427334;0.14535906266298787;0.11970219300485807;0.814705277136819;0.14593006478823542;1.0319625373214247;0.15787583605175642;20.863433464639105;0.8397441820484685;0.015510336704604595;0.01559925397296647;0.6816235332800505;-1.1000046561011672;1.2939008604518412
69.437334;0.1453451696425275;0.1197156115069407;0.8147823476340847;0.14589751979143856;1.0319249295933715;0.15788885952905968;20.863077886264215;0.8394750793014105;0.015513907430424568;0.01560227875151389;0.6814810551375485;-1.1000045646131955;1.2937744616530042
69.447334;0.1453305560139773;0.11972851366297076;0.8148536359343016;0.14586384601422686;1.031879481741031;0.15790191956536262;20.86295255863478;0.8392058096608953;0.01551746628593261;0.01560525125323377;0.6813404537843539;-1.10000447518556;1.293638528434746
69.457334;0.14531529006310068;0.11974079432568517;0.8149195829386224;0.14582906142059296;1.0318264282435463;0.15791496043929498;20.86304731992324;0.8389374777935154;0.015520997218688028;0.015608167445521142;0.6812023037362698;-1.1000043879382033;1.2934932338372709
69.467334;0.14529948085685299;0.11975235959050191;0.8149805712732658;0.14579318232524036;1.0317662574382898;0.15792794584577988;20.863350438084776;0.8386711150786578;0.015524484071147584;0.015611024991031196;0.6810671115398916;-1.1000043030044915;1.2933388939039934
69.477334;0.14528325810075057;0.11976312100440399;0.8150368736198949;0.1457562260395408;1.0316996218587875;0.15794084743230527;20.863849886754394;0.838407676670156;0.015527912361244595;0.015613823203060226;0.6809353121311635;-1.1000042205280256;1.2931758129744495
69.487334;0.14526674701647319;0.1197729800207929;0.8150886680652129;0.14571821457517417;1.0316272727440128;0.1579536435867803;20.86453387293819;0.8381480466533385;0.015531269391629705;0.015616562090263575;0.680807249867406;-1.1000041406745806;1.2930041837926771
69.497334;0.14525004868422736;0.11978182744537459;0.8151361045806287;0.14567917523144555;1.0315500601283858;0.15796633315015854;20.865390403794667;0.8378930751543067;0.015534542754138594;0.015619240228655568;0.6806831410644854;-1.1000040636456738;1.2928241122375834
69.507334;0.14523323811673716;0.11978955820108808;0.815179354563897;0.14563913801409606;1.0314689182021533;0.15797894011019606;20.86640717270888;0.8376436150173899;0.015537719071425045;0.015621853581751423;0.680563072278134;-1.100003989672659;1.292635667362385
69.517334;0.14521637809546525;0.11979608267916612;0.8152186278134392;0.14559813384899822;1.0313847968450554;0.15799149476561888;20.867572058499295;0.837400474366842;0.015540784347479675;0.01562439646839933;0.6804470560557674;-1.100003919004786;1.2924389026008254
69.527334;0.14519952643925366;0.11980132720431036;0.8152541338555938;0.14555619421184376;1.0312986075350647;0.15800401134028202;20.868873380833932;0.8371643192355362;0.015543724803161409;0.015626862915865035;0.6803351091475777;-1.1000038518878041;1.2922339034303865
69.537334;0.14518273413358873;0.11980523029152579;0.8152860108820854;0.14551335506892119;1.031211183786014;0.15801648213820327;20.870300038866013;0.8369356008065528;0.015546526988831444;0.015629247813973946;0.6802272791084681;-1.1000037885342673;1.292020874438987
69.547334;0.14516604917094483;0.11980774281198048;0.8153143410922089;0.14546966050542806;1.0311232167672817;0.1580288826591546;20.871841651987204;0.8367145346695215;0.015549177341101969;0.015631547454340085;0.6801236163600067;-1.1000037291154219;1.2918002244494735
69.557334;0.14514952146061263;0.1198088355038403;0.8153392323960623;0.1454251570556015;1.0310352430458174;0.15804117437959633;20.873488503312277;0.8365011488581879;0.015551662432672732;0.015633758879737232;0.680024163478575;-1.1000036737772048;1.2915725938851723
69.567334;0.14513319796253246;0.11980850564995814;0.8153608661308718;0.145379892712291;1.0309477056005072;0.15805330586661293;20.875232002847756;0.8362953875750275;0.015553970617695735;0.015635879604309736;0.6799289694549068;-1.1000036226556624;1.2913387502605245
69.577334;0.14511711558232265;0.1198067754702864;0.8153795118301518;0.14533392670879766;1.030860978551409;0.15806521745051957;20.877065293914306;0.836097200642449;0.01555609294167201;0.015637908014707463;0.6798380881586551;-1.1000035758847126;1.2910994525906703
69.587334;0.1451013020316303;0.11980368661780874;0.8153955084610349;0.14528733110473255;1.0307753663330814;0.15807684953130166;20.87898250693785;0.8359065466678874;0.015558022040885128;0.01563984296727885;0.6797515541612056;-1.1000035335947753;1.2908554874324696
69.597334;0.14508578523057514;0.1197992919775443;0.8154092013206423;0.14524018708907072;1.0306911356405744;0.15808815065094525;20.88097729545304;0.8357233601348911;0.015559751385675448;0.0156416832822576;0.6796693433941546;-1.1000034959006895;1.2906078191844703
69.607334;0.14507060304180255;0.11979364698796587;0.8154208815394386;0.1451925868630266;1.0306084898565382;0.1580990755389277;20.883042389783483;0.835547582099426;0.015561276011160724;0.015643428675153462;0.6795913328617414;-1.100003462893329;1.29035757396913
69.617334;0.14505579947762223;0.11978680617990078;0.815430782180743;0.14514463494229096;1.0305274926838306;0.15810957927825886;20.885170375219353;0.8353792048416254;0.015562592760738361;0.01564508137811795;0.6795172935434288;-1.1000034346354468;1.2901057266206049
69.627334;0.1450414097726235;0.11977881970650286;0.8154390944436652;0.14509644999734023;1.0304480783054024;0.15811962706248278;20.887354977541545;0.835218220636122;0.015563699202991658;0.015646646081578366;0.6794469528468738;-1.1000034111488521;1.289852772258721
69.637334;0.14502745073401938;0.11976972783957657;0.8154459221415967;0.14504816486792088;1.030370094876088;0.15812921005976757;20.889592054148686;0.8350645280681254;0.015564592727552031;0.015648127374860387;0.6793800976585925;-1.1000033924019332;1.289598752417164
69.647334;0.14501391739074088;0.11975956283699929;0.8154512423005443;0.14499991642100407;1.0302932763350516;0.1581383451651881;20.891880080832973;0.8349179347804777;0.015565270597294387;0.01564952774414816;0.6793166300364064;-1.1000033783097165;1.2893435654051224
69.657334;0.14500078196522198;0.11974835601310925;0.8154550038773027;0.14495183179712018;1.0302172393237528;0.15814706170547171;20.89422030172607;0.8347782265451754;0.01556573021374254;0.015650848536242157;0.6792565495736158;-1.100003368736466;1.289087240777114
69.667334;0.14498799946238897;0.11973613882070658;0.8154572907612265;0.1449040205266544;1.030141576073497;0.15815539059099923;20.896615945575135;0.8346451664622264;0.015565969155714267;0.01565209098115099;0.6791999024012864;-1.1000033635033895;1.2888300074371004
69.677334;0.1449755126006299;0.11972294331974002;0.8154583655492952;0.1448565701521205;1.030065908776327;0.15816336182451296;20.899070473459027;0.8345184266494181;0.015565985382781;0.015653255216271793;0.6791467436327722;-1.1000033624181538;1.2885721193229824
69.687334;0.14496325087330356;0.11970881089104238;0.8154585537743483;0.14480953998619928;1.0299898418592208;0.15817100553021518;20.90158624031005;0.8343975599757065;0.015565777717572565;0.015654339957859725;0.6790971225574118;-1.1000033653017496;1.2883136003712905
69.697334;0.14495113904968093;0.11969379582595338;0.8154580941008709;0.14476296469870215;1.029912957734856;0.15817835474285472;20.904164266935712;0.8342820634753204;0.015565346190038147;0.015655343773726498;0.6790510539992899;-1.100003371977792;1.2880542008267661
69.707334;0.14493911649353097;0.1196779536836015;0.8154570856249104;0.1447168696194466;1.0298348786666625;0.15818545080929175;20.90680436532155;0.8341714866989544;0.015564691482140266;0.015656265567457726;0.6790084923741897;-1.1000033822428978;1.2877935531533162
69.717334;0.14492714553101138;0.11966133345078737;0.81545549509929;0.1446712693621209;1.0297552490081736;0.15819234645651215;20.909505206729296;0.8340654802742574;0.015563813063672004;0.0156571035137916;0.6789693494291394;-1.1000033958655149;1.287531302605448
69.727334;0.14491520000180477;0.11964398537713769;0.8154531478153528;0.14462615102194623;1.0296736425296444;0.15819910239118598;20.912264743080744;0.8339637621130843;0.015562708197430183;0.01565785430792643;0.6789335266296161;-1.1000034126228386;1.2872671541478475
69.737334;0.1449032462350568;0.11962596477271026;0.8154497702158996;0.144581471312455;1.029589537537929;0.15820577934343433;20.915080522183597;0.8338660804509461;0.015561373948302643;0.015658513695421518;0.6789009351852261;-1.1000034323364094;1.2870008717562775
69.747334;0.14489123230101028;0.1196073199775462;0.8154451248463641;0.14453716635018724;1.029502405621926;0.15821243221995215;20.917949172614204;0.8337721990783444;0.015559810080163354;0.015659077410122364;0.6788715222776625;-1.1000034548776334;1.2867322608469798
69.757334;0.14487909009233635;0.11958807745443999;0.8154391268894225;0.14449316176594243;1.0294118178906837;0.15821910526359714;20.920866136110327;0.8336818928642512;0.015558020264013844;0.01565954196281767;0.6788452917941737;-1.100003480146607;1.286461166268521
69.767334;0.1448667440202343;0.11956823582537304;0.8154318291156314;0.14444938661661522;1.029317463718129;0.15822582694230306;20.92382608497782;0.8335949719335662;0.01555601157278971;0.01565990475761537;0.678822288736707;-1.100003508039186;1.2861874717296455
69.777334;0.14485412314262383;0.1195477745986403;0.8154232915964675;0.14440578993916012;1.0292190895003366;0.1582326157663711;20.926822177689004;0.8335113222726386;0.015553793227960244;0.01566016333067402;0.6788025763226917;-1.1000035384195768;1.2859110944307364
69.787334;0.14484117013258124;0.11952667273972419;0.8154134589441804;0.1443623495158025;1.0291164733226323;0.158239492848839;20.92984464018225;0.8334309195558016;0.01555137652807909;0.01566031501987116;0.6787862550870039;-1.1000035711076246;1.2856320422915222
69.797334;0.14482783712720798;0.1195049204107021;0.8154021536133115;0.14431906973785685;1.0290094797440275;0.15824648507099134;20.932881298778465;0.8333538245398713;0.015548776006388676;0.015660357301352516;0.6787735147942483;-1.1000036058806624;1.2853505362155506
69.807334;0.14481408147822852;0.11948251802932776;0.8153891617564045;0.14427597076535134;1.0288981066549445;0.1582536170374638;20.935919677692645;0.8332801818071697;0.015546008980406338;0.015660287921421844;0.6787646620626253;-1.1000036424744928;1.2850670625207328
69.817334;0.1447998757958965;0.1194594697385622;0.8153743128659372;0.14423307316383469;1.0287824567228465;0.15826089856006512;20.93894875056049;0.8332101843255428;0.015543093331979362;0.015660105450295222;0.6787600905848337;-1.1000036805792868;1.2847822918076606
69.827334;0.1447852157677141;0.11943577797216649;0.815357514413439;0.14419038988336158;1.0286626394539442;0.15826831679922027;20.941959517413583;0.8331439901843388;0.015540046039385184;0.01565981050223821;0.678760215313151;-1.100003719857474;1.2844969617343134
69.837334;0.14477011437433332;0.11941143879112619;0.8153387465056411;0.1441479315951423;1.0285386928379656;0.15827583473986448;20.94494431387734;0.833081675461211;0.015536883265277268;0.01565940610405832;0.6787654115350314;-1.1000037599837689;1.2842118128860085
69.847334;0.14475459768383955;0.11938644019667627;0.8153180439197549;0.14410571917816106;1.0284105923371052;0.15828339357348775;20.947895792244296;0.8330232901799861;0.01553362133047012;0.01565889657127853;0.6787759941106902;-1.100003800667719;1.2839275768549223
69.857334;0.1447387122978508;0.11936077247271716;0.8152954894237754;0.14406379658916676;1.0282782751973376;0.15829092143722226;20.9508063730325;0.8329689167810779;0.015530277610863244;0.015658286277122953;0.6787922107508115;-1.1000038416408688;1.2836449657887614
69.867334;0.14472252862530058;0.11933444069406465;0.8152711836911566;0.14402223582073886;1.0281416474634935;0.1582983400778906;20.95366832317269;0.8329186322889872;0.01552687018779829;0.015657579069678202;0.6788142026176541;-1.1000038826337846;1.28336462838703
69.877334;0.14470612493601398;0.11930746032132959;0.8152451738632578;0.14398112597725116;1.028000632559163;0.15830556093380022;20.956474523366147;0.8328724583642456;0.01552341628883134;0.015656777542660722;0.6788419886216026;-1.1000039233738943;1.2830871107629838
69.887334;0.14468956831015226;0.11927984306873178;0.8152174104287917;0.14394055534581768;1.0278551941298126;0.15831248449776622;20.959218625344576;0.8328303718031821;0.015519931629703488;0.01565588265050156;0.678875527305983;-1.1000039636050205;1.2828128592165187
69.897334;0.14467290770528562;0.11925159421920606;0.8151877764003714;0.14390060558755685;1.0277052722626339;0.1583190160695695;20.961893664697172;0.8327923304397087;0.015516431515256406;0.015654894605035146;0.6789147883501179;-1.1000040031104665;1.2825422556561872
69.907334;0.1446561695405625;0.11922272590769202;0.815156116547104;0.14386135645156206;1.0275507691867962;0.15832508584560764;20.96449134057668;0.8327582853771004;0.01551293111380791;0.015653814057088256;0.6789597502554642;-1.1000040417303554;1.2822756518660288
69.917334;0.14463935864124264;0.11919327258282662;0.8151222515918018;0.14382288370410262;1.027391635319212;0.1583306551294782;20.96700332054166;0.8327281873800749;0.015509444241181768;0.015652642370445488;0.6790103454913271;-1.1000040793667734;1.2820134110500965
69.927334;0.14462248107848064;0.11916329503768244;0.8150860416521021;0.1437852552702997;1.0272279163978155;0.1583357040096429;20.96942238218652;0.8327019734113292;0.015505983104732585;0.01565138078896628;0.6790664190155663;-1.1000041159674248;1.281756009966776
69.937334;0.14460557219471723;0.11913287112532085;0.8150474403805514;0.1437485419728492;1.0270596954060824;0.15834021354754307;20.971742577339054;0.8326795564077512;0.01550255886130581;0.01565002962634749;0.6791277094812173;-1.1000041515005585;1.2815041009385686
69.947334;0.1445886962374582;0.11910208075911952;0.8150064622722194;0.1437128321051994;1.0268870157188954;0.1583441634834587;20.97396023583178;0.832660882358451;0.015499181683570253;0.015648588886135358;0.6791938600685024;-1.1000041859414413;1.281258420508995
69.957334;0.14457192261376436;0.11907099629989988;0.8149631065320492;0.1436782335925072;1.0267098692657954;0.15834754332106343;20.976075078153443;0.8326460232465145;0.015495860836474458;0.015647059477770783;0.6792644522011955;-1.100004219266974;1.2810196697616365
69.967334;0.14455530897896676;0.11903968518235326;0.8149172985089703;0.1436448682611189;1.0265282189135443;0.1583503586390551;20.978089065151963;0.832635192054446;0.015492604772805457;0.015645443896342266;0.6793390268190244;-1.100004251455035;1.2807884889467913
69.977334;0.14453890025245927;0.11900821904458343;0.8148688688628882;0.14361285997741433;1.0263420041983886;0.15835262857876584;20.980004284043037;0.8326286484908849;0.015489420816217844;0.015643746647956064;0.6794171287750435;-1.1000042824858678;1.280565476520911
69.987334;0.1445227298390647;0.11897667734724951;0.8148175809336199;0.14358231473508645;1.0261511666578038;0.1583543820301171;20.981822430958324;0.8326265779744814;0.015486315161339435;0.015641974022722348;0.6794983936004438;-1.1000043123361958;1.2803511957984324
69.997334;0.14450681920388583;0.11894514269775158;0.8147632049570248;0.14355330465909444;1.0259557002028152;0.15835565742015736;20.98354566008675;0.8326290381113928;0.015483293602805908;0.0156401326956606;0.6795825799611247;-1.1000043409745623;1.280146131780892
70.007334;0.1444911860642802;0.11891369353860726;0.8147055921294619;0.14352586790686117;1.0257556516958368;0.1583565036227446;20.985176917694382;0.8326359945827758;0.015480361604458903;0.015638228013390203;0.6796694932921299;-1.1000043683639829;1.2799505988942395
70.017334;0.14447585486233536;0.11888239748626607;0.8146446966219906;0.14350002269229736;1.0255510715073846;0.15835698247452124;20.986719112004856;0.832647378037484;0.015477523302059376;0.015636263207523607;0.6797588990651867;-1.1000043944641458;1.2797647697570367
70.027334;0.14446085556516078;0.11885130858479208;0.8145805469860395;0.143475782130812;1.025341997447474;0.15835717130424412;20.988175539767788;0.8326631132808273;0.015474780770708648;0.01563424008092281;0.6798505317326897;-1.1000044192329372;1.279588863353385
70.037334;0.14444621986929385;0.11882047298617703;0.8145132065824561;0.1434531582884363;1.025128518495393;0.1583571560396878;20.98955238264535;0.8326831430073749;0.015472133803014591;0.015632160477552184;0.6799441760544497;-1.1000044426326567;1.279423246542477
70.047334;0.1444319891057597;0.11878993514149984;0.8144427546391305;0.14343215965801676;1.0249108431087566;0.1583570178486135;20.990859082147097;0.8327074218337603;0.015469580374977756;0.015630027258984578;0.6800397237687149;-1.1000044646421725;1.2792683679425387
70.057334;0.14441822480393474;0.1187597322660115;0.8143692819043702;0.14341278816633868;1.0246892697848347;0.15835682426032177;20.992105121473447;0.8327358597086291;0.015467117966624677;0.015627844307640186;0.6801371601101464;-1.1000044852661268;1.2791246452180283
