time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
70.067334;0.14440499999937725;0.11872988397138474;0.8142928841003234;0.1433950338293581;1.0244641305267965;0.158356624260379;20.99329707439545;0.8327682934062173;0.015464744430231108;0.015625616175090364;0.6802365187878174;-1.100004504534919;1.278992350990412
70.077334;0.1443923760549301;0.11870039196833657;0.8142136591930795;0.14337887078964368;1.0242357936477084;0.158356441868622;20.994437844536087;0.8328045227871078;0.015462457907465857;0.01562334791931925;0.6803378425262547;-1.1000045225018398;1.2788715359331022
70.087334;0.14438039568395053;0.11867125146794162;0.814131714264024;0.14336426092622528;1.0240046458769916;0.15835627352123938;20.995527214911025;0.832844337361109;0.015460256951782705;0.015621044452874601;0.6804411529586781;-1.1000045392354656;1.2787620456228646
70.097334;0.14436909452568292;0.11864246466970746;0.8140471654804836;0.14335116229680636;1.0237710135187883;0.15835609827175295;20.996563466055846;0.8328874943414568;0.015458141229872695;0.015618709053298069;0.6805464468361854;-1.1000045547965214;1.278663573020167
70.107334;0.14435850559628824;0.11861404176469453;0.8139601468014167;0.14333953351251388;1.0235350931758955;0.15835589202840233;20.997545389238603;0.832933696777711;0.015456111507435387;0.015616342529258396;0.6806537157786771;-1.100004569211587;1.2785756880534085
70.117334;0.14434865011894374;0.11858598551641049;0.8138708607374054;0.14332933268135334;1.0232969292459193;0.1583556305164216;20.99847304625576;0.8329826037027784;0.015454168327954659;0.015613944163117434;0.6807629529383744;-1.1000045824694304;1.2784978829608402
70.127334;0.14433952574236486;0.11855828054892417;0.8137796322258678;0.14332051771467175;1.0230564487410538;0.15835528201523505;20.999347528245124;0.8330338353990764;0.015452311132988356;0.01561151286567575;0.680874167064937;-1.1000045945371144;1.2784296020696162
70.137334;0.1443310993303337;0.11853090253838182;0.813686901748952;0.14331304712182258;1.0228135492902113;0.15835480176261557;21.000171067854083;0.8330869458457392;0.015450539366223363;0.015609046663352881;0.6809874353229033;-1.1000046053668475;1.2783702070264669
70.147334;0.1443233135243182;0.11850383217352442;0.8135931486342665;0.14330687729520256;1.0225681661484558;0.15835413671501175;21.00094739275776;0.8331414382995027;0.015448853956185601;0.015606541642559158;0.6811029302443539;-1.1000046148884353;1.278318937483485
70.157334;0.14431610757848048;0.1184770614174899;0.8134988002483163;0.1433019603935142;1.0223202909697227;0.15835323774013588;21.001682243483316;0.8331968597149583;0.015447256990534517;0.01560399238722136;0.6812208863139487;-1.1000046230203615;1.2782749076548967
70.167334;0.144309430951105;0.1184505957236458;0.8134041989611726;0.1432982497537414;1.0220700193340615;0.1583520678643853;21.002384083785188;0.8332528592447741;0.015445750245905736;0.015601393311797572;0.6813415630233671;-1.1000046296971597;1.2782371448936858
70.177334;0.14430324063460434;0.11842445298747313;0.8133096127610749;0.1432957118000385;1.021817614807699;0.15835060126417513;21.003063622818175;0.8333091576641138;0.015444333646498188;0.015598739292826486;0.6814652051319833;-1.1000046348713104;1.278204664008764
70.187334;0.14429749352922777;0.11839865973350147;0.8132152302275453;0.1432943333681553;1.0215635052783798;0.1583488158680628;21.003731766757884;0.8333654889529235;0.015443004098209099;0.015596025671121968;0.6815919921956184;-1.1000046384945086;1.2781765031426833
70.197334;0.1442921400951163;0.11837324528793902;0.8131211551151853;0.14329411377456458;1.0213082445591164;0.1583466821818042;21.004397990906956;0.8334215723998288;0.015441756180765421;0.015593248361487476;0.6817220373350037;-1.1000046405078785;1.278151694859364
70.207334;0.1442871278431735;0.11834823288897828;0.8130274310457622;0.1432950427595313;1.0210524937150591;0.1583441537168368;21.005069700883556;0.833477139557826;0.015440584170989945;0.015590404581490884;0.6818554084767535;-1.1000046408424038;1.2781292514370468
70.217334;0.14428241205028702;0.1183236343513066;0.812934076264875;0.14329708206936698;1.0207969588711463;0.15834116635204654;21.005751944082757;0.8335319407313108;0.01543948252020776;0.015587494190286929;0.6819921081757736;-1.1000046394260004;1.2781082376743658
70.227334;0.14427795857117717;0.11829945286347922;0.8128411344198647;0.14330016929770595;1.020542266066504;0.15833764678177417;21.00644850945883;0.8335856705953514;0.015438444906791861;0.015584520537003098;0.6821320707985586;-1.1000046361954674;1.2780878766913626
70.237334;0.14427374833941992;0.11827568829043204;0.8127487648792445;0.14330423963921107;1.0202889010302587;0.15833352263081313;21.00716353138766;0.8336379247599042;0.015437464153265383;0.01558148996227761;0.6822752044717749;-1.100004631094303;1.2780675676910542
70.247334;0.14426978909594917;0.11825234065373118;0.8126573072388205;0.14330924238022044;1.020037241253358;0.15832873179342;21.007901343216055;0.8336882535379936;0.01543653315119556;0.01557841026027769;0.682421428127775;-1.1000046240515249;1.2780468778935112
70.257334;0.1442661114484078;0.11822941312443616;0.8125672342905864;0.14331513872648474;1.0197875620248034;0.1583232399394973;21.008666228718013;0.8337361946805967;0.015435645827816294;0.015575288769721658;0.6825707095300622;-1.1000046149782423;1.2780256049028902
70.267334;0.14426274886675164;0.11820691698632108;0.8124790582186467;0.1433218939454561;1.0195400388992133;0.15831705545405583;21.00946343765864;0.8337812277331039;0.015434797593151075;0.015572131095797226;0.6827230947223716;-1.1000046037883955;1.2780038100835325
70.277334;0.14425973172030937;0.11818487162494809;0.8123932901569605;0.143329477505648;1.0192948222339584;0.1583102138835048;21.010299366602396;0.8338227591733696;0.015433985090064505;0.015568941557740058;0.6828787092686903;-1.1000045904010283;1.277981777293764
70.287334;0.14425710012032578;0.1181632950211298;0.8123104166719579;0.14333785846573657;1.0190520823951985;0.15830274582153897;21.01118056517167;0.8338602036821968;0.01543320569911989;0.015565724875668398;0.6830377526143692;-1.100004574718653;1.277959952884556
70.297334;0.14425490860601461;0.11814220019880059;0.8122308894480457;0.14334698920305033;1.0188119553625359;0.15829467202224;21.01211268425963;0.833893081913078;0.015432457372466249;0.015562487480935003;0.6832004674582386;-1.1000045566230303;1.27793887249426
70.307334;0.14425321490196585;0.11812160316995005;0.8121551782862394;0.14335679845422808;1.0185745046043175;0.1582860248438518;21.013099490968166;0.8339210809816673;0.015431738490455545;0.01555923754062358;0.6833670844201465;-1.100004536004083;1.2779190787621613
70.317334;0.14425206960448664;0.11810152536950168;0.8120837905717481;0.14336720182228424;1.0183397685202475;0.15827685462673247;21.01414271230435;0.833944101938555;0.015431046790040015;0.01555598425583029;0.6835377924190529;-1.1000045127787381;1.2779010057066955
70.327334;0.14425151370151923;0.11808198282445538;0.812017212942191;0.14337811634169229;1.0181078165165125;0.1582672146980642;21.015243308526372;0.833962266441365;0.015430378122448823;0.015552737728389374;0.6837127237925904;-1.1000044868685994;1.27788484322215
70.337334;0.14425157896430013;0.11806297498003819;0.8119559056894224;0.1433894742574158;1.0178787579384825;0.15825715310500557;21.016403561776993;0.8339758488854788;0.015429726623687778;0.015549508573741638;0.683891898387879;-1.1000044581682062;1.2778705186902817
70.347334;0.14425229071576426;0.11804448612024947;0.8119003451347433;0.143401234335818;1.0176527003383748;0.15824671349224084;21.017628270189974;0.8339851720777208;0.015429085919517955;0.01554630608097898;0.6840751524600117;-1.1000044265394815;1.2778578205422728
70.357334;0.14425367228373298;0.11802649709623302;0.8118510228616785;0.14341338086599428;1.017429674342805;0.15823592948958498;21.018923538805723;0.833990547697416;0.015428450552768539;0.015543136999116006;0.6842621597489843;-1.1000043918300968;1.2778465493029858
70.367334;0.1442557445088133;0.11800899784390803;0.8118084369364613;0.14342591134551308;1.017209606056846;0.1582248165982005;21.020294245879835;0.8339923076143152;0.015427817461544324;0.01554000644451129;0.6844525611675027;-1.100004353895719;1.277836657863192
70.377334;0.144258522025885;0.11799199077029963;0.8117730911380566;0.14343883004709368;1.0169923689819487;0.15821337563567148;21.021742462174757;0.8339908393384028;0.015427186874199347;0.015536918990430165;0.6846460679367987;-1.1000043126179269;1.2778283286053913
70.387334;0.14426201382933787;0.11797548450754887;0.8117454634866584;0.14345215449253693;1.0167778209453588;0.15820160662971516;21.023267732882807;0.8339865334785314;0.015426561584216167;0.015533878869347541;0.6848424668411313;-1.1000042679179742;1.2778218754054471
70.397334;0.14426622482807158;0.11795948930694823;0.8117259524936076;0.14346592078022324;1.0165657844968918;0.15818952208702983;21.024868107045002;0.8339796945484781;0.015425944617457804;0.015530890491886312;0.6850415939139405;-1.1000042197572868;1.2778175431209022
70.407334;0.14427115265824306;0.11794401742882123;0.8117148255146985;0.1434801752324517;1.0163560416666444;0.15817715263629015;21.026540378332466;0.8339705102920496;0.015425337469689751;0.015527959214484624;0.6852432904209115;-1.1000041681198374;1.2778154722216684
70.417334;0.14427678809041114;0.1179290858802808;0.8117121985708651;0.14349496196155445;1.0161483538201603;0.15816454792305917;21.02828004987124;0.8339590923749667;0.015424740533263887;0.015525091235058481;0.6854473425406938;-1.1000041129931808;1.277815908105644
70.427334;0.14428312678946065;0.11791472221530781;0.811718087478024;0.14351031656476895;1.0159424579393117;0.15815177926733762;21.03008159608102;0.833945533950048;0.015424154575807295;0.015522292373864965;0.6856534873419129;-1.100004054367117;1.277819432818314
70.437334;0.14429017705314648;0.11790096442568337;0.8117325029194162;0.1435262579757719;1.0157380722405684;0.15813893718413827;21.031938178954995;0.8339299414294297;0.015423581454903974;0.015519566190930733;0.6858614654462905;-1.100003992242435;1.2778270051758431
70.447334;0.14429795562432787;0.11788784753510567;0.8117554928348598;0.14354278112319277;1.0155349187921385;0.1581261176113737;21.033841483209343;0.8339124127513575;0.015423023218853183;0.015516912805053263;0.6860710246134875;-1.1000039266335975;1.2778397995601334
70.457334;0.1443064904633547;0.11787539219889899;0.8117871250020747;0.1435598619082329;1.0153327030503168;0.1581134092493515;21.03578266699647;0.8338929911330519;0.015422480498361731;0.015514329237691965;0.6862819133030744;-1.1000038575709885;1.2778590449405285
70.467334;0.14431583231759149;0.11786360864911692;0.8118274975547068;0.1435774725544818;1.015131090755164;0.15810089205951958;21.03775308820749;0.8338716886222863;0.015421952369704554;0.015511810582403113;0.6864939244953766;-1.1000037851128557;1.2778859662202173
70.477334;0.14432605274977411;0.11785250733915845;0.8118767603201553;0.14359560057663767;1.0149297225351994;0.15808864475915912;21.039744485532562;0.8338485549823359;0.015421438171236012;0.015509351259191199;0.6867069295207875;-1.1000037093495383;1.2779216999861438
70.487334;0.14433722565741594;0.11784210302273325;0.811935064144959;0.14361425683888582;1.014728217566751;0.15807675145359157;21.041750352633695;0.8338236635243608;0.015420938799040987;0.015506946219212963;0.6869208401205956;-1.100003630385935;1.2779672059025613
70.497334;0.14434941213706476;0.1178324095156538;0.8120024787094898;0.14363346213532352;1.0145261607679499;0.15806529431702587;21.043768256449045;0.833797028501204;0.015420455860290555;0.01550459220249841;0.6871355326612519;-1.100003548331391;1.2780232864980283
70.507334;0.14436265137687526;0.11782343307532252;0.8120789542804868;0.14365323030188792;1.0143231438322393;0.15805434154901798;21.045800578598485;0.83376858630833;0.01541999046959622;0.015502288366117745;0.6873508076554653;-1.10000346331517;1.2780906677368977
70.517334;0.14437694650966168;0.11781517283950207;0.8121643310171505;0.14367356728971561;1.014118900907893;0.15804394947999836;21.047852509831294;0.8337382637392323;0.01541954297031436;0.01550003559879504;0.6875664027295432;-1.100003375497614;1.2781700194346655
70.527334;0.14439225288709168;0.11780762867498769;0.8122584097129859;0.14369447753338405;1.0139134226532518;0.15803417098480815;21.049929374627073;0.8337060471976837;0.015419112872252873;0.015497835146254042;0.6877820300261669;-1.1000032850595067;1.278261862612106
70.537334;0.14440847809766597;0.11780080676325291;0.8123610433713525;0.1437159635741976;1.0137069109491132;0.1580250544556854;21.052035458053187;0.8336719871736861;0.015418698952936943;0.01549568742040988;0.687997421651795;-1.100003192186918;1.2783664893173083
70.547334;0.1444254907645642;0.11779471612396337;0.8124721399676144;0.14373802118414564;1.0134996090955488;0.1580166371829787;21.054173559246856;0.8336361470874446;0.015418300081278835;0.015493591619671765;0.6882123537940082;-1.100003097066076;1.2784840028666766
70.557334;0.14444313756993532;0.11778936709959766;0.8125915962143047;0.14376063957714846;1.0132916520372839;0.15800894664337153;21.0563442464735;0.8335985775673875;0.015417916474828021;0.015491546050129755;0.6884266482954533;-1.1000029998915812;1.2786143892086856
70.567334;0.144461266140296;0.11778477771862889;0.812719257885385;0.14378380837567742;1.0130830555360346;0.1580020088363706;21.05854545009563;0.8335593423419947;0.01541755043662766;0.015489548229390476;0.6886402049346065;-1.100002900877491;1.2787575445936454
70.577334;0.1444797441343521;0.11778097356289097;0.8128549079902724;0.1438075223304531;1.0128738026627475;0.15799585310566516;21.060772621348292;0.833518508909784;0.015417206392128494;0.015487594810316807;0.688853036916813;-1.1000028002548072;1.27891328534506
70.587334;0.1444984672336538;0.11777797920827703;0.8129982528210965;0.14383177754397558;1.012663914684147;0.15799051160245944;21.063019229861506;0.8334760861563686;0.015416890468293533;0.015485681823187412;0.6890652597331378;-1.1000026982582818;1.279081347387736
70.597334;0.14451735529596493;0.11777581943810139;0.8131489149857704;0.1438565628505509;1.0124534919204542;0.15798601431561068;21.065278329834037;0.8334320197320947;0.015416609312576405;0.015483804800635853;0.6892770555754627;-1.1000025951126529;1.2792613831679454
70.607334;0.14453634341786378;0.11777453185840185;0.813306438261767;0.143881858409589;1.0122426853103472;0.1579823822111357;21.06754473049873;0.8333862642139386;0.01541636841887787;0.015481958491129565;0.6894886389461229;-1.1000024910208164;1.2794529926356593
70.617334;0.14455537468860383;0.11777417067602894;0.8134703039061429;0.14390764939764847;1.0120315779275788;0.15797962208235114;21.06981536871471;0.8333388286042585;0.015416171178639807;0.015480137296717418;0.6897002416200974;-1.1000023861619586;1.2796557341205876
70.627334;0.144574391582682;0.11777479424709265;0.8136399913777784;0.14393393904178045;1.0118201185108147;0.1579777196220271;21.072087308435883;0.8332898022286525;0.015416018983306945;0.015478337536511701;0.689912097803678;-1.100002280709754;1.2798690714884584
70.637334;0.144593331419181;0.11777645279370709;0.8138151049996346;0.14396074113739035;1.0116081904070082;0.15797663527007727;21.074355674804686;0.8332394186346799;0.015415911321288606;0.015476559694290421;0.6901244173323551;-1.1000021748565059;1.280092365796525
70.647334;0.1446121356987929;0.11777918702893252;0.8139954953938571;0.14398806157257385;1.0113957289878193;0.15797631078652263;21.076613479520816;0.8331880764558247;0.01541584548111593;0.015474807977723487;0.6903373732414092;-1.1000020688112253;1.2803248979928419
70.657334;0.14463076200780722;0.11778302715073273;0.8141812684964743;0.1440158914759612;1.0111827648799412;0.15797667150860495;21.078852456910656;0.8331362599073112;0.015415816811591397;0.015473088072035544;0.6905510941455202;-1.1000019627721849;1.2805658521581098
70.667334;0.14464918709652055;0.11778798501484401;0.8143727002866968;0.14404421277943472;1.0109693583815318;0.15797761568543833;21.081063245518035;0.8330844333536456;0.015415820406607847;0.015471405621197048;0.6907656518154265;-1.1000018569073302;1.2808143728915917
70.677334;0.14466739790697936;0.11779404831222558;0.8145701642133489;0.14407300384292437;1.010755534529927;0.15797901641365983;21.083235567335624;0.8330329638228124;0.015415853274702237;0.015469765741004535;0.6909810571304792;-1.1000017513519085;1.281069681589908
70.687334;0.14468537183607288;0.11780118248870489;0.8147741014422087;0.14410224339372438;1.0105412899368882;0.15798074665414596;21.085359687955776;0.8329820922836473;0.015415914807148174;0.015468172276637058;0.6911972817782874;-1.1000016462142586;1.2813311224305721
70.697334;0.1447030662882572;0.11780933420184153;0.8149849945166568;0.14413191279905263;1.0103266106334374;0.1579826973960941;21.087428316256176;0.8329319776589243;0.015416005322980396;0.01546662640976037;0.6914143097843046;-1.100001541588712;1.281598174049345
70.707334;0.1447204249334861;0.11781843391630022;0.8152033141386603;0.1441619918768439;1.0101114787374583;0.15798476997106728;21.08943698927093;0.832882747408538;0.015416124105845353;0.015465126101352106;0.6916321645986967;-1.1000014375585525;1.281870447950857
70.717334;0.14473738733126132;0.11782840295032565;0.8154294458883616;0.14419245017675336;1.0098958976925345;0.15798685914288052;21.0913824059027;0.8328344732243006;0.015416267829745423;0.015463667713392743;0.691850881460747;-1.1000013341772228;1.2821476309787023
70.727334;0.14475389972933764;0.11783916372240835;0.8156636359472106;0.14422324372355144;1.0096799127227878;0.1579888465035927;21.093260108161093;0.8327871549307782;0.015416430515417433;0.015462247975078227;0.6920704857421204;-1.1000012314525531;1.282429427878293
70.737334;0.1447699208300447;0.1178506451891314;0.8159059592978148;0.14425431995309437;1.0094635956189117;0.15799060489190606;21.09506272924413;0.8327408012985601;0.015416605154170591;0.015460864351083048;0.6922909928303134;-1.1000011293583158;1.2827155464157973
70.747334;0.14478541644641285;0.11786277538451671;0.8161562617852354;0.14428562186988828;1.0092470156672724;0.1579920055422498;21.096779071073975;0.8326955006863334;0.01541678545817941;0.015459515395036018;0.6925123686644618;-1.1000010278703216;1.2830056793712072
70.757334;0.1448003575744999;0.11787547268252933;0.8164141082225718;0.14431708588818765;1.0090302428025089;0.1579929244512112;21.098394742563457;0.8326514172296006;0.015416967431863163;0.0154582017971318;0.6927344755379279;-1.1000009269999895;1.2832995022860707
70.767334;0.1448147247739772;0.11788866116613807;0.8166788349029126;0.1443486317334228;1.0088134101273953;0.1579932495042937;21.09989445922061;0.8326088100716051;0.015417150355671497;0.01545692646865391;0.692957112985842;-1.1000008268029844;1.2835967248007587
70.777334;0.14482850795305996;0.11790229628189623;0.8169496734291068;0.1443801587420344;1.0085967698659335;0.15799288837645667;21.101264767892072;0.832568058973316;0.01541733534263904;0.01545569345225206;0.6931801477081336;-1.1000007273723522;1.2838971146644358
70.787334;0.14484170628382614;0.1179163702193928;0.8172258514118534;0.14441156544000386;1.0083806444205652;0.15799177450768231;21.102495505092456;0.8325296325089154;0.01541752240723789;0.015454506720500027;0.6934035851987962;-1.1000006288163335;1.2842004166406724
70.797334;0.14485433156114827;0.11793090327472967;0.8175066617140324;0.14444276764889943;1.0081653186114192;0.15798986526903733;21.103578901449747;0.8324940383392226;0.015417709499263405;0.015453369875218552;0.693627515255001;-1.1000005312174541;1.2845062139444012
70.807334;0.14486640775525034;0.11794593297820352;0.8177914969503061;0.14447369645300348;1.0079510047137348;0.157987126368662;21.104508549360297;0.8324617252469951;0.01541789416503824;0.015452286847426321;0.6938520130381289;-1.100000434615484;1.28481387679295
70.817334;0.1448779663104804;0.11796149955586967;0.8180798234095628;0.14450429451122526;1.0077378848094931;0.1579835181323928;21.105279929773054;0.832432973388251;0.015418075217764482;0.015451262164645608;0.6940770814367153;-1.1000003390345932;1.2851226760245462
70.827334;0.1448890433048342;0.11797763085962608;0.8183711028836996;0.14453451509470108;1.00752613010434;0.15797900566316397;21.105889925017742;0.8324079033238218;0.015418252644193964;0.015450300291373889;0.6943026509068658;-1.1000002445025232;1.2854319289523595
70.837334;0.14489967984753552;0.11799433017914504;0.8186647179138361;0.14456431964686922;1.0073159029156569;0.1579735752705476;21.106335417712287;0.8323865581416089;0.015418426916767399;0.01544940475534469;0.6945286237296222;-1.1000001510274036;1.2857410517275485
70.847334;0.14490991508429904;0.11801157332097753;0.8189599628611425;0.14459367818112873;1.0071073995692783;0.157967237660981;21.106614243191615;0.8323689682861242;0.015418599278410022;0.015448577643453512;0.6947549393207466;-1.1000000585735754;1.2860495688408446
70.857334;0.1449197739505767;0.11802932006743855;0.8192561073790541;0.14462256883688637;1.0069008854822972;0.15796003029096822;21.10672718238763;0.8323551851949806;0.015418772228799666;0.015447820703228648;0.6949816102851244;-1.0999999670794807;1.286357125964532
70.867334;0.14492927315306903;0.11804752856231003;0.8195524363667486;0.14465097667551793;1.006696709026498;0.15795201603344003;21.106677513202314;0.8323452853507709;0.01541894901507177;0.015447137300066078;0.695208680254854;-1.0999998764947843;1.2866634580102732
70.877334;0.14493843757484628;0.1180661567223959;0.8198481837740076;0.14467889986520613;1.006495339936075;0.15794326411816498;21.106468619226018;0.832339371104334;0.015419132807594505;0.015446532559611835;0.6954361459198284;-1.0999997868018647;1.2869683020294655
70.887334;0.14494729686111735;0.11808514980210018;0.8201424957736979;0.1447063571854066;1.0062973491161897;0.15793382448907126;21.10610200968463;0.8323375690503956;0.015419326621147556;0.015446011590509973;0.6956639551082342;-1.0999996980251285;1.2872713384652301
70.897334;0.14495587618894962;0.11810443123362396;0.8204345272337897;0.14473338350645648;1.0061032575497295;0.15792372055321954;21.10557702306815;0.8323400167551589;0.015419534015128553;0.015445577569278989;0.6958920460902749;-1.0999996102332272;1.287572193282961
70.907334;0.1449642022044454;0.1181239075123533;0.8207235040325024;0.14476001495417926;1.0059133981899526;0.1579129665817392;21.104892383770096;0.8323468384038889;0.015419759919043175;0.015445231083539644;0.6961202954327085;-1.0999995235237159;1.287870413874243
70.917334;0.14497230563045388;0.11814347807346479;0.8210086659791327;0.14478627352638804;1.0057279541398094;0.15790158463543988;21.10404821378851;0.8323580828763748;0.015420010704492039;0.015444970860804262;0.6963484274567536;-1.099999437997906;1.2881654166411762
70.927334;0.1449802169540668;0.11816304507672548;0.8212891852606874;0.144812155493438;1.0055471002803387;0.1578896057637884;21.103046664963976;0.832373649119831;0.015420293355330662;0.01544479492175285;0.6965760038919973;-1.0999993537483521;1.2884565337952272
70.937334;0.1449879661281901;0.11818252414195131;0.8215641222444312;0.14483763118746895;1.0053710622556316;0.15787707311058383;21.101891659532498;0.8323932844821874;0.015420614231119789;0.015444701398510752;0.6968024649863086;-1.0999992708557276;1.2887431151587263
70.947334;0.14499557613392614;0.11820185366590344;0.8218324714764242;0.14486265885216795;1.0052000647569432;0.1578640511121422;21.100588897198865;0.8324166670332238;0.015420977604629004;0.01544468860024909;0.6970271711760115;-1.0999991893828098;1.2890245689183317
70.957334;0.14500305568324492;0.1182209988114579;0.8220932844368546;0.1448871962495696;1.0050342580622564;0.15785062564459604;21.09914473282022;0.832443490191116;0.015421384728196609;0.015444754758325486;0.6972494471493875;-1.0999991093668833;1.2893003991786431
70.967334;0.14501040416353933;0.11823994644168075;0.8223457699696113;0.144911207717192;1.0048736788903685;0.15783689764622155;21.097564192665065;0.8324734865792426;0.015421834298914467;0.015444898418833803;0.6974686178665745;-1.0999990308125487;1.289570223724696
70.977334;0.14501761291670856;0.11825869739994141;0.8225893189515121;0.1449346749019375;1.0047182722964625;0.15782297514509017;21.09585138668834;0.8325063836416138;0.015422323768881327;0.015445119132868843;0.6976840286845774;-1.0999989536953503;1.2898336773412769
70.987334;0.1450246542910437;0.11827726179052801;0.8228234556583678;0.14495759870111202;1.0045679774277245;0.15780896214825174;21.094011668120572;0.8325418141546608;0.015422850733951974;0.015445417165360418;0.6978950614475402;-1.0999988779710859;1.2900902851970641
70.997334;0.14503147832673705;0.11829564980689017;0.8230477783648964;0.14497998762484196;1.0044228303105385;0.1577949528949863;21.09205263252486;0.8325792659584665;0.015423413633769093;0.015445792021731018;0.6981011625435599;-1.0999988035757065;1.2903394606289529
71.007334;0.14503802698785156;0.11831386123138721;0.8232619670667877;0.1450018454309916;1.0042830011793071;0.15778103279181016;21.08998410893723;0.8326181320330605;0.015424011122129882;0.015446240908243128;0.6983018826986477;-1.0999987304447474;1.2905806311442742
71.017334;0.14504424895703566;0.11833188823244123;0.8234658338251425;0.14502316885823052;1.0041487568391352;0.15776727788839812;21.087817705073817;0.8326578009796517;0.015424641307056501;0.015446758206864192;0.6984969018802374;-1.0999986585615644;1.2908133296061575
71.027334;0.14505010009011482;0.11834972659221549;0.8236593201865497;0.14504395752562155;1.0040204160942203;0.1577537513502046;21.085566033959633;0.8326977186817492;0.01542530209159636;0.015447336500629233;0.6986860323533385;-1.0999985879857006;1.2910371500896283
71.037334;0.1450555368975945;0.11836737859275788;0.8238424270337293;0.14506422399182384;1.0038983183686876;0.15774049612020774;21.083242740914002;0.8327373754182699;0.01542599221909863;0.015447968585014998;0.6988691910959404;-1.09999851883729;1.2912516869560888
71.047334;0.1450605145751283;0.11838484298202535;0.8240151660493388;0.14508399400901467;1.0037828076651514;0.1577275336114837;21.080863564073802;0.8327762422417286;0.01542671205616251;0.01544864844426018;0.6990463291851862;-1.099998451250846;1.2914565936078057
71.057334;0.1450649872470566;0.11840210151708938;0.8241775700808961;0.1451033008395258;1.0036742320343288;0.15771488001933842;21.078446724017958;0.8328137773709002;0.015427463009525076;0.015449370704469103;0.6992173696178217;-1.0999983853292874;1.2916517162408219
71.067334;0.14506890242266768;0.11841912124864472;0.824329698073136;0.1451221784967893;1.0035729257070616;0.1577025593698088;21.0760113898818;0.8328494737368176;0.015428245806746317;0.015450130264192249;0.6993821819910552;-1.099998321130581;1.291837159398908
71.077334;0.14507219054006434;0.1184358730318043;0.8244715769286046;0.14514065521896072;1.0034791733934656;0.15769059494876864;21.073575595107542;0.8328828400092269;0.01542905956885711;0.015450922713104782;0.699540567603531;-1.0999982586694104;1.292013242890539
71.087334;0.14507476274000736;0.11845234228717931;0.8246030903672342;0.1451587443942116;1.003393171425655;0.15767899140263272;21.071155768149236;0.8329133775302975;0.015429902541228998;0.015451744888663991;0.6996922700522571;-1.0999981979012177;1.2921804315091365
71.097334;0.14507652435840707;0.11846852544507815;0.8247239359721175;0.14517643211934178;1.003315028774694;0.15766772593545625;21.068767535932665;0.832940584690756;0.015430772978676819;0.015452595027521355;0.6998370055500521;-1.099998138715895;1.292339304454275
71.107334;0.14507739186896834;0.1184844250611446;0.8248337475623666;0.14519367262165692;1.0032448549218644;0.15765676202315354;21.066426110368393;0.8329639312480845;0.015431669442782726;0.015453472765087838;0.6999744726131358;-1.0999980809633023;1.2924905710581407
71.117334;0.1450773027129477;0.11850005045893662;0.8249322465850745;0.14521039604272226;1.0031828130425953;0.157646067454995;21.064146615142985;0.832982871607288;0.015432592304119717;0.015454379201172411;0.7001043700534454;-1.099998024474011;1.292635079583899
71.127334;0.14507621958301892;0.11851542063296229;0.8250192925591892;0.14522651988336896;1.0031290050154433;0.15763560732555035;21.061944626842354;0.8329969451269382;0.015433545928335962;0.015455315994333163;0.7002264408166057;-1.0999979690671307;1.2927737509478985
71.137334;0.14507412849627954;0.11853056350748385;0.8250949014958255;0.14524196307518478;1.0030833384806674;0.15762532687276345;21.059835378145145;0.8330058291248436;0.015434538453603878;0.015456283945386375;0.7003404924948697;-1.099997914567917;1.2929074798864646
71.147334;0.14507102991698043;0.11854550846215071;0.8251592670699617;0.14525666097596754;1.0030455815223638;0.15761515205878712;21.057831840564447;0.8330092813885847;0.015435579587211461;0.015457283266027945;0.7004463871298708;-1.0999978608275909;1.2930370779777187
71.157334;0.1450669271703268;0.11856027467259808;0.8252127398286079;0.14527057125785692;1.00301549507013;0.1576050046338088;21.055943379958943;0.8330070907841367;0.015436678432634382;0.015458314877336394;0.7005440288366988;-1.0999978077322756;1.293163207946971
71.167334;0.14506181979572885;0.1185748699778817;0.8252557762846698;0.14528367329075803;1.0029928309983922;0.15759481355599408;21.054175778191166;0.8329990884498127;0.015437841912221707;0.015459380670052777;0.7006333427323875;-1.0999977551915194;1.2932863007748203
71.177334;0.14505570634113718;0.11858930648449008;0.8252889055966635;0.14529597010511763;1.0029772685196514;0.15758451921714653;21.052532754709357;0.8329851414106528;0.015439074768565098;0.015460483474284374;0.7007142567474322;-1.099997703115743;1.2934065338730745
71.187334;0.14504859055465077;0.11860361257228405;0.8253127248401689;0.14530748479583197;1.0029684474960854;0.1575740760548338;21.051017092922915;0.8329651046867643;0.015440380610609558;0.015461627340430995;0.7007867305763987;-1.0999976514219534;1.2935238536702747
71.197334;0.1450404847434863;0.11861782583231449;0.8253278655118269;0.14531824674753688;1.0029660448784645;0.15756345188112317;21.049629881747588;0.8329388101085399;0.015441762642513854;0.015462816895415833;0.7008507961162009;-1.0999976000633607;1.29363800902817
71.207334;0.1450314105233591;0.11863197677532195;0.82533488856777;0.14532828540658413;1.002969819928246;0.1575526270443291;21.04837030302515;0.8329061363795653;0.015443224666556012;0.015464056289221107;0.7009065469870709;-1.0999975490428069;1.2937486572308754
71.217334;0.14502140061233995;0.11864607943057515;0.8253341849985488;0.1453376350537445;1.00297962744626;0.15754159871688433;21.047237337266658;0.8328670867419314;0.015444771670845923;0.015465348868496837;0.7009541102395901;-1.0999974984104663;1.2938555592740235
71.227334;0.1450105039584556;0.118660136299969;0.82532597219455;0.14534633187664497;1.0029953664109212;0.15753038420559054;21.046231186663068;0.832821787503472;0.0154464084472962;0.015466696643574699;0.7009936124506044;-1.0999974482565127;1.2939587016609082
71.237334;0.1449987877652062;0.11867415198989854;0.8253103737994113;0.1453544027581988;1.0030169358313;0.15751901182611186;21.04535277315809;0.8327704331283478;0.015448138222313834;0.015468099348186246;0.7010250978147077;-1.0999973986901421;1.2940582231342934
71.247334;0.14498633293661467;0.11868813984598521;0.8252875104900148;0.14536186401566584;1.0030442707118712;0.1575074961645338;21.044601790573513;0.8327132546352178;0.015449963589265751;0.015469554833644603;0.7010484574491805;-1.0999973498250957;1.2941542816314133
71.257334;0.1449732286979114;0.11870211803184126;0.8252575539426064;0.14536873662544098;1.0030773361335303;0.15749581849420013;21.043975256757967;0.8326505120223369;0.01545188797712968;0.015471060779158198;0.701063467703531;-1.0999973017984128;1.2942470096287995
71.267334;0.14495956662433834;0.1187161054589428;0.8252207370677738;0.14537505868309228;1.0031160625065605;0.1574839345880174;21.043468056007573;0.8325824687837717;0.015453915230381473;0.015472615744871998;0.7010699008438742;-1.0999972547827739;1.2943365021318136
71.277334;0.14494543282021835;0.11873011800375004;0.8251773152290681;0.14538087832336552;1.0031603574088068;0.15747179700789168;21.04307453780397;0.832509376588517;0.015456047850621046;0.015474219481462638;0.7010675988287193;-1.0999972089572294;1.2944227691600034
71.287334;0.14493090213060955;0.11874415958284344;0.8251275248587887;0.14538624525212449;1.0032101539213005;0.1574593685706558;21.04278942352063;0.8324314965896602;0.015458285624609392;0.015475873371461567;0.7010564802845994;-1.0999971644868967;1.294505704152602
71.297334;0.14491603647236645;0.11875821592302176;0.8250715893549541;0.1453912116254098;1.0032653996544956;0.1574466260012984;21.042607459801747;0.8323490965593185;0.015460625335543744;0.015477580130273288;0.7010365275627658;-1.0999971215501823;1.294585094162552
71.307334;0.1449008857014188;0.11877226053502762;0.8250097141535866;0.14539582389437578;1.0033260625617455;0.15743355794584799;21.042522440058605;0.8322624322174551;0.015463061257220655;0.01547934279618368;0.7010077812957933;-1.0999970803679027;1.2946606623025776
71.317334;0.14488548626362213;0.11878626491505732;0.824942064324025;0.1454001111904231;1.0033922077904673;0.15742015621152408;21.042527141195528;0.8321718023145089;0.01546558559156096;0.015481164594471348;0.7009703316909247;-1.0999970411786353;1.2947321562865806
71.327334;0.14486986292143503;0.11880020092729433;0.8248688210703384;0.1454040924995659;1.003464040025528;0.1574064069083731;21.042614708691588;0.8320776337307368;0.015468188608116818;0.015483049441248392;0.7009242986285172;-1.0999970041865441;1.2947994821035615
71.337334;0.14485404528594847;0.11881403395380231;0.8247902561564865;0.14540779365237375;1.0035418027595049;0.15739228782984013;21.04277947092503;0.8319804768619528;0.015470858701322024;0.015485001941683355;0.7008697991275488;-1.0999969695472736;1.2948628488120735
71.347334;0.14483808528210104;0.11882771556538976;0.8247067143574905;0.1454112510871456;1.0036256164086053;0.15737776793358063;21.04301611660924;0.8318809193085294;0.01547358232865954;0.015487026981393991;0.7008069192787942;-1.099996937387014;1.2949227843354518
71.357334;0.14482204791511866;0.11884118759447289;0.82461858398275;0.1454144998442217;1.0037154542275333;0.1573628079535104;21.04331880976647;0.8317795169891993;0.01547634463766539;0.015489129165753575;0.700735738177244;-1.0999969078245735;1.2949799301397096
71.367334;0.14480598367883957;0.11885439297195842;0.8245262879380334;0.14541755920774255;1.0038112375212849;0.15734736980165945;21.04368094441365;0.8316768152580468;0.015479130798738642;0.015491312017962831;0.7006564027003859;-1.0999968809931873;1.2950347996192213
71.377334;0.14478991829438914;0.11886727819282783;0.8244302551231605;0.1454204281489706;1.0039128719141057;0.1573314342746543;21.0440951298611;0.8315734273579186;0.015481926168635812;0.015493577077950698;0.700569166656156;-1.0999968570526608;1.295087734368613
71.387334;0.14477386886731716;0.11887978837403695;0.8243309384955023;0.1454230947442296;1.0040202039050983;0.15731500729646158;21.044553347383392;0.8314700340457102;0.015484715680574138;0.015495922664980939;0.7004743510011614;-1.0999968361919594;1.2951390414124462
71.397334;0.14475786451964767;0.11889187050440496;0.8242288531712411;0.14542555117037687;1.0041330269325888;0.15729810755405768;21.04504680541907;0.8313672774953114;0.015487484167877324;0.015498342373102537;0.700372284945756;-1.0999968186147748;1.2951891098317585
71.407334;0.1447419506536176;0.11890348978614747;0.8241245119066182;0.14542780040207606;1.0042512114068989;0.15728076036857924;21.045565947855664;0.8312656795017889;0.015490216794457532;0.01550082500039686;0.7002632813613712;-1.0999968044953654;1.2952384203947678
71.417334;0.14472617877971727;0.11891464178737648;0.8240183304357503;0.1454298564371592;1.004374833558493;0.15726300621660985;21.04610162842547;0.8311656340591713;0.015492899214732554;0.015503356816468151;0.7001476532717461;-1.099996793939232;1.2952875156794785
71.427334;0.1447106019945913;0.11892534558689599;0.8239106401952367;0.14543174493822886;1.0045041657988283;0.15724490080819964;21.046645681719486;0.8310674285951596;0.0154955178381548;0.015505924313733096;0.7000257393118132;-1.099996786986665;1.2953369560190364
71.437334;0.14469528242712312;0.11893562856903378;0.8238017375940812;0.14543349520373372;1.0046395713118537;0.15722650105349584;21.047189610128655;0.8309712935477407;0.015498059536543861;0.015508515428431522;0.699897884838149;-1.0999967836364013;1.2953872830587814
71.447334;0.14468029149868414;0.11894552113897323;0.8236918796681221;0.14543512492964933;1.0047813894765167;0.15720785778047322;21.04772383138836;0.830877466245197;0.015500511556390357;0.015511119326348735;0.6997644067902441;-1.0999967838488238;1.2954389890982645
71.457334;0.14466569212819247;0.1189550603139538;0.8235812880239339;0.14543663924825076;1.0049298432771467;0.15718902530497877;21.04823863891131;0.8307861931403192;0.01550286296609042;0.01551372593298906;0.699625601268588;-1.099996787542726;1.29549243059515
71.467334;0.14465152332211256;0.11896428986736281;0.8234701674630462;0.14543804202686283;1.0050849679499931;0.15717007382308168;21.048725178211996;0.8306976952943901;0.015505106346593417;0.015516325725020468;0.6994817710293567;-1.0999967946090026;1.2955477612368733
71.477334;0.14463780343387983;0.11897325564258385;0.8233586560215348;0.1454393375663755;1.005246600526239;0.15715108534052222;21.049175444893166;0.8306121964252287;0.015507237305238633;0.015518909175601416;0.6993332417176119;-1.0999968049217532;1.2956050194226536
71.487334;0.1446245405646801;0.11898200051472317;0.8232467808811403;0.14544052617274503;1.0054144639048868;0.15713213620382552;21.049581856390223;0.8305299673827835;0.015509252381201977;0.015521465660889534;0.6991803689687068;-1.0999968183473576;1.2956642928072624
71.497334;0.1446117387602966;0.11899055884584762;0.8231345359980841;0.1454416052716289;1.0055882563276555;0.15711329163382307;21.04993736386681;0.8304513248415178;0.015511147672733904;0.015523983104024265;0.6990235500309909;-1.0999968347537001;1.2957257638508373
71.507334;0.144599398728935;0.11899895497063087;0.8230219671714495;0.14544256961001908;1.0057676543344256;0.15709461907860334;21.050236152936396;0.8303766290205418;0.015512918606193648;0.01552644930041895;0.6988632522195101;-1.099996853982061;1.2957896253808308
71.517334;0.1445875157438685;0.11900720930805825;0.8229091756855086;0.1454434103321645;1.0059522788698523;0.15707619851135265;21.050474282867487;0.8303062643643124;0.0155145604421177;0.015528854035187719;0.6987000156427008;-1.0999968758098602;1.295856009565787
71.527334;0.14457608592531873;0.11901534414688605;0.8227963243464435;0.14544412016296093;1.00614171171555;0.15705811505897802;21.05065008853285;0.8302405944000203;0.015516068776976559;0.015531190151525116;0.6985343936974258;-1.0999968999797642;1.2959249935217607
71.537334;0.1445651230907473;0.1190233862806468;0.8226836279065936;0.1454447003859408;1.0063355209679203;0.15704044256241986;21.05076407546366;0.830179944128623;0.015517439120583074;0.01553345297912699;0.6983668861322687;-1.099996926260988;1.295996675301579
71.547334;0.14455466719384566;0.11903137123292834;0.822571269724859;0.1454451678414877;1.0065332491562473;0.1570232363422881;21.05081720523269;0.8301245863682375;0.015518666487068596;0.015535639347113892;0.698197913821158;-1.0999969544530623;1.2960712742350509
71.557334;0.14454477208864305;0.11903934606864079;0.8224593378961004;0.14544556379668197;1.0067344092662949;0.15700654226257235;21.050808276029688;0.8300746897092341;0.01551974608533065;0.015537747160278228;0.6980278247404695;-1.099996984348072;1.2961491208295368
71.567334;0.14453548517977283;0.11904736392337774;0.8223478386868779;0.14544595091017654;1.0069384954454783;0.1569904102133061;21.050733443881366;0.8300302696153944;0.015520673920971999;0.015539775243406237;0.697856921157775;-1.0999970157133045;1.2962304854206126
71.577334;0.14452683808914618;0.11905547181238858;0.8222366917426416;0.14544639356184894;1.0071450100751602;0.15697489528288128;21.050587849868652;0.8299912677424808;0.0155214461729682;0.015541722764625272;0.6976854938861097;-1.0999970482858004;1.2963154247519175
71.587334;0.1445188472648557;0.11906370105953204;0.8221256956990319;0.1454469399060892;1.0073534648838383;0.1569600417862178;21.050366723035076;0.8299577704615595;0.015522058549328917;0.01554358824952949;0.6975138313058923;-1.0999970817655305;1.2964037691362702
71.597334;0.14451151142266097;0.11907206388722179;0.8220145769492974;0.14544761634003303;1.0075632917462984;0.1569458657001277;21.05006523861909;0.8299301349853669;0.015522506430302098;0.01554536868620125;0.697342193325799;-1.0999971158322395;1.2964951256609794
71.607334;0.14450481196092732;0.11908055500872594;0.8219031184868868;0.1454484357700239;1.0077737823472264;0.15693235715345286;21.0496777008207;0.829908916366902;0.015522784886321129;0.015547059126049584;0.697170793297785;-1.0999971501786956;1.2965888816525675
71.617334;0.14449872204833789;0.11908915874008888;0.8217912619483767;0.14544941418260998;1.0079841407765162;0.15691949630971916;21.04919793984993;0.8298947282220689;0.015522889009916573;0.015548653738907542;0.6969998156812149;-1.0999971845286913;1.2966843724042758
71.627334;0.14449320842270652;0.11909785467979195;0.8216791093560064;0.14545057948519272;1.0081935476773065;0.1569072584351576;21.048622107864038;0.8298880960532322;0.015522815332763406;0.015550148368074548;0.6968294213632611;-1.09999721864831;1.2967811046114008
71.637334;0.1444882243482924;0.11910661484949135;0.8215668322267491;0.14545196806086555;1.0084011856509003;0.15689561267877242;21.047950701670363;0.8298893632887118;0.01552256318044412;0.015551542275418204;0.6966597280710239;-1.099997252356163;1.2968787401744921
71.647334;0.1444837118449122;0.1191153986557655;0.8214545968670466;0.14545361773531126;1.0086062412051793;0.15688453104764602;21.047187062912045;0.8298987482713877;0.015522135133974092;0.015552837495429649;0.6964908331780879;-1.099997285511115;1.2969769063792995
71.657334;0.14447961348117677;0.1191241571526085;0.8213425891643232;0.14545556051169736;1.0088078732120997;0.15687400173342883;21.046334887807944;0.8299164442848163;0.015521536444657473;0.015554036918807145;0.6963228876103733;-1.0999973179965365;1.2970751048159135
71.667334;0.1444758769393875;0.11913284783481105;0.8212310630873345;0.1454578149358696;1.0090051417890287;0.156864035346575;21.04539790273534;0.8299426170668891;0.01552077347899574;0.015555142572969296;0.6961561358884931;-1.0999973497209936;1.297172758291612
71.677334;0.1444724498155611;0.11914144852412605;0.8211202929557149;0.14546038504887848;1.0091969676396106;0.1568546576097966;21.04438111355864;0.8299773574827504;0.015519852587258527;0.015556154323314666;0.6959908744535837;-1.0999973806181635;1.2972693367385373
71.687334;0.14446927702357978;0.11914996176305381;0.8210104524804329;0.14546326526452105;1.0093821876964661;0.15684589279517624;21.04329170039577;0.8300206970581255;0.01551878000510725;0.015557069362858911;0.6958273961646315;-1.0999974106475516;1.2973645151063915
71.697334;0.14446630296654378;0.11915841035089784;0.8209015381316758;0.1454664382714558;1.0095596462318646;0.15683775450441784;21.04213877446341;0.8300726770008461;0.015517561920401535;0.01555788309104542;0.6956659803157442;-1.0999974397926158;1.2974582691028356
71.707334;0.1444634707714208;0.11916682675387832;0.8207933775802536;0.14546987135777328;1.0097282573602742;0.156830248227701;21.04093226298026;0.8301333762793981;0.015516204382335492;0.015558590445613887;0.695506889739071;-1.099997468039688;1.2975508385216727
71.717334;0.1444607229469411;0.11917524695717516;0.8206856654695698;0.14547352605045027;1.0098870170350784;0.15682338001242926;21.03968236639594;0.8302028499433194;0.015514712941787455;0.01555918657183867;0.6953503797261816;-1.0999974953605487;1.2976425511127654
71.727334;0.14445801366474276;0.11918371629059323;0.8205780003923829;0.14547737352902146;1.0100349776622835;0.15681717006264234;21.038400324182703;0.830281043258393;0.015513092583490167;0.015559667373075589;0.6951967625061577;-1.0999975217217788;1.2977336546519007
71.737334;0.14445532303112923;0.11919229309821529;0.8204699531570996;0.14548139846780336;1.0101712482174847;0.15681165960325993;21.0370986922213;0.8303677813296794;0.015511348423430526;0.015560030672643933;0.6950464420675178;-1.099997547104106;1.2978243154181432
71.747334;0.14445265397821608;0.11920104262219434;0.8203611411621764;0.14548559067483194;1.010295049199203;0.1568068983270126;21.035790411982603;0.8304628314246283;0.015509485844066669;0.015560277246985414;0.6948998422334394;-1.0999975715201746;1.297914670280485
71.757334;0.14445001700870952;0.11921003264056396;0.8202512762004105;0.14548993800246204;1.010405810649418;0.15680293031366266;21.034488345285382;0.8305659284749807;0.01550750942221306;0.015560410217726146;0.6947573355560895;-1.0999975950202414;1.2980048181659503
71.767334;0.1444474253209402;0.11921933464098619;0.8201401891833304;0.14549442446684646;1.0105032350105532;0.15679979744368316;21.033205309416047;0.830676709655403;0.015505421826071933;0.01556043333024865;0.6946192642535246;-1.0999976176653683;1.2980948100506615
71.777334;0.14444489880734265;0.1192290248209989;0.8200278145124338;0.1454990302113347;1.0105872525016741;0.15679754556513809;21.031953310938707;0.8307946513884332;0.015503223848723097;0.015560350580241957;0.6944859943654157;-1.099997639497123;1.298184643691708
71.787334;0.144442458013294;0.1192391799487716;0.8199141250612452;0.14550373245409276;1.0106579317827147;0.1567962191586162;21.03074220313614;0.8309191000282014;0.015500915591255741;0.015560167192953866;0.6943579586505093;-1.0999976605448474;1.2982742718530487
71.797334;0.14444011023947936;0.11924987066391511;0.8197990396047428;0.14550850160743534;1.0107154153251339;0.15679585033492796;21.029579140786126;0.831049331730125;0.015498497333666148;0.015559889421748008;0.694235697954229;-1.0999976808525778;1.2983636673041272
71.807334;0.14443784286367542;0.11926116151407876;0.8196823559637451;0.14551329629129672;1.010759872157553;0.15679645153131636;21.028469124433;0.8311845695771434;0.015495969015225404;0.01555952315249734;0.6941198549320872;-1.0999977004961916;1.2984529107289196
71.817334;0.14443562965554732;0.11927311236164434;0.8195637567219406;0.14551806975857953;1.0107914582524047;0.15679801545325744;21.027415652399867;0.8313240114877504;0.01549332986557159;0.015559073534486649;0.6940110930338682;-1.099997719576282;1.2985422607618626
71.827334;0.14443343968571362;0.1192857691351237;0.8194428844126584;0.14552277998942778;1.0108102937427674;0.15680051863055325;21.02642150141278;0.8314668960353705;0.015490579769819718;0.015558545580418292;0.6939100167398855;-1.099997738188648;1.2986321638904403
71.837334;0.14443123009712466;0.11929915664572431;0.8193194276355267;0.14552739239700793;1.010816519839733;0.15680392789906625;21.025488761467432;0.8316125457781678;0.015487720753124636;0.015557944201782335;0.6938171256167487;-1.0999977564058503;1.2987231281457705
71.847334;0.14442893689083175;0.11931328861277066;0.8191931399413135;0.14553187931209696;1.0108104300091179;0.1568082112684249;21.024616584672163;0.8317603598713517;0.015484756793877136;0.015557274161045452;0.6937327830372915;-1.099997774284698;1.298815503450662
71.857334;0.14442649031964017;0.11932818112199983;0.819063793496332;0.14553621316819063;1.0107925051385733;0.15681334923710344;21.02379921141901;0.8319097934354913;0.015481692928976611;0.015556540968322997;0.6936572439005891;-1.099997791885619;1.2989093368496478
71.867334;0.14442383427621963;0.1193438539649086;0.8189311448858723;0.14554035541970436;1.0107633228118806;0.1568193368121801;21.02302740675857;0.8320603661912711;0.01547853491086474;0.015555751101936808;0.6935907253668467;-1.0999978092864886;1.2990043786787937
71.877334;0.14442092871104176;0.11936032386328031;0.8187949675396134;0.1455442595735286;1.010723499477578;0.15682617107884997;21.022291638635338;0.8322117013284639;0.015475289395531283;0.015554910786031207;0.6935334400933472;-1.099997826572801;1.299100210090171
