time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
71.887334;0.14441774930720033;0.11937759691475999;0.8186551117894174;0.1455478880986854;1.0106736812016235;0.156833841534284;21.0215836814928;0.8323635507089864;0.015471964538237517;0.015554025485341986;0.693485608927797;-1.0999978438251743;1.299196417798016
71.897334;0.1444142853766139;0.11939566491408352;0.8185115086512416;0.14555121918705546;1.0106145266505582;0.15684233223488436;21.020896454528597;0.8325157664175431;0.015468570811398151;0.015553100073584396;0.693447448946179;-1.0999978611249732;1.2992926853506073
71.907334;0.1444105286499055;0.11941450890488882;0.8183641462555944;0.14555423179964572;1.0105467354182451;0.15685161721727772;21.02022379709244;0.8326682421924178;0.01546512125599545;0.015552138553236707;0.6934190840000491;-1.0999978785582538;1.2993887627366079
71.917334;0.144406467187491;0.11943410893395684;0.8182130966646148;0.14555689143019934;1.010471097532451;0.15686165282699605;21.01956047063294;0.8328208595150763;0.015461630413071819;0.015551144338632916;0.6934004612255874;-1.0999978962182768;1.2994843770676907
71.927334;0.14440208960777542;0.11945445230347698;0.8180585402041678;0.1455591629382176;1.0103884703060833;0.15687238399375233;21.018902423799105;0.8329734360457257;0.01545811230147622;0.015550120843206266;0.6933913715439998;-1.0999979142121599;1.2995791190253039
71.937334;0.1443973811393305;0.11947553274319045;0.8179007042569797;0.14556103862058312;1.01029971140488;0.15688375337831495;21.01824749181062;0.8331256993521321;0.015454579010785164;0.01554907132659346;0.6933915240388555;-1.0999979326623681;1.2996723835300708
71.947334;0.1443923132296986;0.11949734672657346;0.8177397699284591;0.14556254981470923;1.0102056208602626;0.15689570323053523;21.017594863159385;0.8332773060277786;0.01545104092022196;0.015547998503891955;0.6934006005086626;-1.0999979517000613;1.2997634180970474
71.957334;0.14438684537821617;0.11951989119083317;0.8175758595898832;0.1455637565626659;1.0101069025471159;0.15690817523428596;21.016943138622388;0.833427883269893;0.015447507955849198;0.015546904124362614;0.6934182942102248;-1.0999979714407606;1.2998514185009074
71.967334;0.1443809356082934;0.1195431599013598;0.8174091070491977;0.14556473614062168;1.0100041679968639;0.1569211133085393;21.016290090724375;0.8335770657967334;0.015443990698318826;0.015545788600056952;0.6934443442584072;-1.0999979919538785;1.2999356411573157
71.977334;0.14437455216910605;0.11956714533113219;0.8172396965425734;0.14556558111122397;1.0098979836589992;0.1569344673135485;21.015634619910088;0.8337245087687178;0.015440500551720074;0.015544651325899609;0.6934785373824796;-1.0999980132572702;1.3000155121766628
71.987334;0.14436768579110557;0.11959184613200641;0.8170678264793649;0.14556639557297976;1.0097889014726684;0.1569481835168647;21.01497833222848;0.8338698949040714;0.015437049404453757;0.015543491841562099;0.6935206743219873;-1.0999980353337386;1.3000906536961294
71.997334;0.14436035366123698;0.11961726870463178;0.8168937051794556;0.14556727959060248;1.0096774422065262;0.15696218495764322;21.01432600525146;0.8340129519313204;0.015433649671769595;0.015542311180577206;0.6935705085087903;-1.099998058148362;1.300160800093503
72.007334;0.14435259001469078;0.1196434189164944;0.8167176227590371;0.14556831218376615;1.0095641216320936;0.1569763686467574;21.013685624720416;0.8341534394314473;0.015430314252384355;0.015541111913109317;0.6936276635597739;-1.099998081658116;1.300225676629948
72.017334;0.14434443214950052;0.11967029465717427;0.8165399771440761;0.14556955245679618;1.0094495034872701;0.15699061787159072;21.01306790341374;0.8342911126240264;0.015427055634357485;0.015539896454210961;0.6936916101715878;-1.0999981058099053;1.3002849629973157
72.027334;0.14433591797948334;0.1196978908946041;0.8163611906749235;0.14557105434440243;1.0093341478465674;0.15700480874230846;21.012484947435013;0.8344257244781716;0.015423884593958291;0.015538665572741122;0.6937617283531639;-1.0999981305402071;1.3003383784024722
72.037334;0.14432710218154035;0.11972620604056201;0.8161816342948024;0.1455728696681236;1.0092185342157773;0.15701881683403507;21.01194840746842;0.8345570544763884;0.01542080939350237;0.015537418573559204;0.693837347752949;-1.0999981557950593;1.3003857498492506
72.047334;0.14431807287690426;0.11975523780508039;0.8160016650019087;0.14557503832062327;1.009103100120885;0.15703252981609478;21.011467777866162;0.8346849138131981;0.015417836292096102;0.01553615454456932;0.6939177531614538;-1.0999981815496729;1.3004270089053473
72.057334;0.14430894764845512;0.11978498092304679;0.8158216935817627;0.14557758943366222;1.008988337705083;0.15704585256240686;21.011049626757096;0.8348091121068817;0.01541497056056471;0.015534873176255506;0.6940022425065523;-1.0999982077979478;1.3004622181962529
72.067334;0.1442998564685272;0.11981543074530374;0.8156421828776588;0.1455805563290784;1.0088748564192218;0.15705870007525666;21.01069767511945;0.8349294181580134;0.015412216249813234;0.015533574489748108;0.6940901973077455;-1.0999982345215822;1.300491615033093
72.077334;0.1442909229600318;0.1198465832687802;0.8154636237194494;0.1455839804154123;1.0087634201176277;0.157070986810174;21.010412621078377;0.8350455898249908;0.015409575823193905;0.015532258814855529;0.6941810888035328;-1.0999982616734658;1.3005155949807294
72.087334;0.14428224427258016;0.11987843314851418;0.8152865280764479;0.14558789867663885;1.0086549384911232;0.15708262140624088;21.01019203621124;0.8351574673722463;0.01540705068868759;0.015530927280797729;0.6942744423032862;-1.0999982891930624;1.3005346315385167
72.097334;0.14427388027336513;0.1199109717346791;0.815111400278269;0.14559233570285515;1.008550357332923;0.15709351114550568;21.01003117090924;0.8352650095215999;0.015404640992183022;0.015529580680498067;0.69436978265573;-1.099998317030146;1.3005491618609157
72.107334;0.14426585446355128;0.11994418516407435;0.8149386838902294;0.14559730391601072;1.0084505404958315;0.15710357181777776;21.00992406056845;0.8353682228814767;0.015402344950944625;0.015528217495260656;0.6944666156080997;-1.0999983451555924;1.3005594885372767
72.117334;0.1442581560006594;0.11997805617557909;0.8147687765370583;0.1456027994977702;1.0083562975063312;0.15711273347446797;21.009864577816533;0.8354670684452148;0.015400159420658635;0.015526834088681196;0.6945645030787331;-1.0999983735573335;1.3005657579890648
72.127334;0.14425074400121746;0.12001256950974239;0.8146021211078872;0.14560879687023703;1.0082685074618276;0.15712093428881474;21.009847467397698;0.8355614368273203;0.015398081267995765;0.015525426739191966;0.6946631320404653;-1.0999984022219076;1.3005680734916718
72.137334;0.14424355548984674;0.12004771758644575;0.8144392120121845;0.1456152585414946;1.0081881342218884;0.15712810865310647;21.009868558597024;0.8356511806163467;0.015396108356391365;0.01552399364637353;0.6947622737384219;-1.0999984311175692;1.300566662192902
72.147334;0.1442365143451612;0.12008349998089012;0.8142805057359818;0.14562215730985006;1.0081160679606191;0.15713418707126947;21.00992412217143;0.8357361164189063;0.01539423934947958;0.01552253631712376;0.6948617075977612;-1.0999984601843495;1.3005619223527396
72.157334;0.1442295422535585;0.12011991449610132;0.814126377192454;0.14562948336762574;1.0080529489525134;0.15713911003977932;21.01001043416892;0.8358159931811677;0.01539247200707422;0.015521059835796923;0.6949612098036461;-1.0999984893290615;1.3005543969231366
72.167334;0.14422256424511684;0.12015694790978618;0.8139771205210414;0.14563723254826016;1.0079991355414233;0.15714284106448081;21.01012374671469;0.8358905058957041;0.015390801272028175;0.015519571599757472;0.6950605782600396;-1.0999985184312662;1.3005446914448842
72.177334;0.14421550788278273;0.12019457334638683;0.8138329492303776;0.14564539638467142;1.007954794342013;0.1571453631104498;21.010260642953188;0.8359593762985491;0.015389219292901725;0.015518079424783005;0.6951596239758474;-1.0999985473459926;1.300533250164317
72.187334;0.14420831215986615;0.12023275333210985;0.8136940060872234;0.14565395808461695;1.0079199678031001;0.15714666036231412;21.010418297701886;0.836022452374376;0.015387717867479918;0.015516591038562223;0.6952581416735186;-1.0999985758972133;1.30052022808997
72.197334;0.14420094135429132;0.12027144145118103;0.813560377255953;0.145662892764334;1.0078945750746935;0.1571467087382944;21.010593420415304;0.8360797458212866;0.01538629106508543;0.01551511501721849;0.6953559013122929;-1.099998603884025;1.300505608604248
72.207334;0.1441933867465247;0.12031058118977811;0.8134321214585732;0.14567217535606053;1.0078784100751297;0.1571454837919745;21.010780897086324;0.8361313827574012;0.015384935308598767;0.015513660606471438;0.6954526374914135;-1.0999986311018959;1.3004893419078112
72.217334;0.14418566283374173;0.12035010851530803;0.8133092979482106;0.14568178440567356;1.0078711707911308;0.15714297296825624;21.01097385699039;0.8361775649591429;0.015383647201106923;0.015512236071833184;0.6955479942278893;-1.099998657347149;1.3004713849482106
72.227334;0.14417780113645204;0.1203899547609112;0.8131919556309062;0.14569169418226582;1.007872525763872;0.15713918317754305;21.011164270088326;0.8362185913708478;0.0153824215481452;0.015510847837112195;0.695641458865846;-1.099998682404562;1.3004516662527725
72.237334;0.14416983904567254;0.12043004314665844;0.8130801218269929;0.14570187296166906;1.0078821838239709;0.15713414007252954;21.011343520119365;0.8362548569674404;0.015381251137129034;0.015509500786654579;0.6957323919564945;-1.0999987060676037;1.300430035594651
72.247334;0.14416181284818771;0.12047028401439787;0.8129737956763821;0.14571229210655665;1.0078999245171827;0.15712788140771403;21.011503935180755;0.8362868025639781;0.015380128055159346;0.015508198121620308;0.6958201802746251;-1.0999987281873949;1.3004063061182887
72.257334;0.14415375139749112;0.12051057397542751;0.8128729116149551;0.14572292419587615;1.0079255771099345;0.15712045355490625;21.011640130850793;0.8363148899264599;0.015379045097282431;0.015506940773245532;0.6959043688676118;-1.0999987486801317;1.3003803709660917
72.267334;0.14414566858785063;0.12055079785663063;0.8127773231281414;0.14573372452917135;1.0079589368427468;0.15711191757820597;21.01174840539775;0.8363396104377584;0.015377996022389007;0.015505728179785547;0.6959846550920038;-1.0999987674880427;1.3003522923938797
72.277334;0.14413756589692053;0.12059083115014983;0.8126868387209994;0.14574461862956495;1.0079996959200914;0.1571023622845843;21.011825745507153;0.8363614681044569;0.015376974899503622;0.01550455987677934;0.6960608038360515;-1.0999987845573083;1.3003223093197607
72.287334;0.14412944317352056;0.12063054336424446;0.8126012849911507;0.14575551403395862;1.0080474597684765;0.15709190845370233;21.01186963884923;0.8363809458071761;0.015375976058968868;0.01550343597982681;0.6961325900127672;-1.099998799841351;1.3002907775495407
72.297334;0.14412130631104275;0.12066980790303619;0.812520573758415;0.1457663271086986;1.0081017806738763;0.15708069507138048;21.01187674092509;0.8363985044641155;0.015374995295342569;0.01550235743810036;0.6961997982413027;-1.0999988133068752;1.3002581398543815
72.307334;0.14411316671061303;0.12070851787291867;0.8124447278074345;0.14577700556481277;1.0081621848755025;0.157068863717953;21.011840724157743;0.8364145730794612;0.015374031140654474;0.01550132684490099;0.6962622300309;-1.099998824947868;1.3002249704747577
72.317334;0.14410504329643292;0.12074659643059213;0.8123738495945843;0.14578753355678026;1.0082282330834038;0.15705655192570725;21.011752127998193;0.8364294646484473;0.015373084980191095;0.015500348145411732;0.6963196855004549;-1.0999988347909462;1.300192015896033
72.327334;0.14409697317287634;0.12078399886037944;0.8123080574317939;0.14579791457546715;1.0082995744002872;0.15704389114440034;21.011600218762915;0.8364432995438719;0.015372160198799681;0.015499424917875662;0.6963719365102028;-1.0999988428852816;1.3001601199126267
72.337334;0.14408901242676864;0.12082071283374837;0.8122474073486018;0.14580814932228325;1.0083759412437352;0.15703100835987324;21.011375522670523;0.8364560436209805;0.015371261223265889;0.015498559462519526;0.6964186932919154;-1.0999988493076365;1.3001300535482843
72.347334;0.1440812250036048;0.12085675741284138;0.8121918605206241;0.14581822803520536;1.0084571009071892;0.1570180207034985;21.011072119283277;0.8364676040420443;0.015370392948308111;0.015497753751921854;0.6964595884322925;-1.0999988541723436;1.300102448423219
72.357334;0.14407367978306795;0.12089217249509474;0.8121413392053869;0.14582813116314838;1.0085428026146557;0.1570050134498785;21.010688415418663;0.836477863340437;0.015369560877743046;0.015497010256107419;0.6964942118977098;-1.0999988576155513;1.3000778503145058
72.367334;0.14406645154783634;0.12092699548166333;0.8120957989476092;0.14583783070753373;1.008632761851348;0.15699202068731852;21.0102269553421;0.8364866398477523;0.015368770735769532;0.0154963307796375;0.6965221858336806;-1.099998859763763;1.300056731401991
72.377334;0.1440596126452024;0.12096124211847223;0.8120552492656832;0.1458473002025978;1.00872666321529;0.15697903020232287;21.00969414046408;0.8364936592666854;0.015368026509784926;0.015495714727579064;0.6965432272681061;-1.0999988607079465;1.3000395022675808
72.387334;0.14405322365339096;0.12099490176592775;0.8120197193859047;0.1458565275001533;1.0088241119044101;0.15696600377580197;21.0090986752232;0.8364985823237208;0.015367329622593587;0.01549515912788137;0.6965571544619267;-1.099998860490638;1.3000265625019327
72.397334;0.14404733104098189;0.12102794020779459;0.8119891731958115;0.14586551290153035;1.0089245775912707;0.1569528970933161;21.008449282722825;0.8365010479454148;0.015366680506157774;0.015494659587304851;0.69656389746015;-1.099998859108389;1.3000182789505144
72.407334;0.1440419707453395;0.1210603111745156;0.8119634260054321;0.14587426420534075;1.0090274257170837;0.1569396760291448;21.007753530001956;0.8365006824701529;0.015366080094399773;0.015494210044403406;0.6965635408956109;-1.0999988565268481;1.3000148926115982
72.417334;0.1440371739789995;0.12109197342132552;0.8119421351721502;0.1458828019434225;1.0091319932348795;0.15692632394488323;21.007017572689577;0.8364970509607283;0.015365530166017617;0.015493801713088123;0.696556312897187;-1.0999988527008482;1.30001645852705
72.427334;0.14403296876744145;0.12112289864893867;0.8119248735599003;0.1458911596703001;1.0092376356651558;0.15691283548635718;21.006246572689257;0.8364895726413994;0.015365033172256827;0.015493422801577391;0.696542532080005;-1.0999988475987201;1.3000228631513826
72.437334;0.14402938092262046;0.12115306468269796;0.8119112203653386;0.14589937556011479;1.009343782689652;0.15689920241928504;21.00544625650255;0.836477474071427;0.01536459214073054;0.015493059325426004;0.6965225770973524;-1.099998841227996;1.3000338907530085
72.447334;0.14402644042762755;0.12118244750682965;0.8119007810046212;0.14590748720740174;1.0094499719007177;0.1568854031090279;21.004624633206166;0.8364598305703502;0.015364210606743483;0.0154926967511373;0.6964968425963914;-1.0999988336499131;1.300049339564655
72.457334;0.14402418743905798;0.12121102571334928;0.8118931340304827;0.1459155307127404;1.0095557897945961;0.15687140544354544;21.003791982767066;0.8364356935008469;0.015363891885491539;0.015492321864577935;0.6964656820656976;-1.0999988249727153;1.300069153656148
72.467334;0.14402267562098459;0.1212387863687366;0.811887783769203;0.14592353965096302;1.0096608368331264;0.156857184046895;21.002959276475508;0.8364042315686352;0.015363638234478267;0.015491923852027361;0.6964294055730974;-1.0999988153189366;1.3000934754142328
72.477334;0.14402197289665006;0.12126572484902425;0.8118841476123606;0.1459315417195439;1.0097647970217387;0.1568427415328592;21.002136586759196;0.8363647746496777;0.015363451129215623;0.015491494173717235;0.6963883081822111;-1.0999988047817475;1.3001226436934665
72.487334;0.14402215304661614;0.12129184929654067;0.8118815654386194;0.1459395532323527;1.0098675167887459;0.1568281145669922;21.001332307135282;0.8363167721272327;0.01536333217816393;0.015491025337684395;0.6963427072372312;-1.0999987934074633;1.3001572035084001
72.497334;0.14402328472693757;0.12131718764773776;0.8118793620616189;0.1459475786045708;1.0099690394585734;0.1568133574419683;21.000553361621638;0.8362597749986674;0.015363283307260967;0.015490509764937816;0.6962930008833382;-1.0999987812260126;1.3001978942979358
72.507334;0.1440254332024252;0.12134178626422262;0.8118769425293623;0.14595562065618162;1.0100695557615507;0.1567985193377567;20.999805363371205;0.8361934439293138;0.015363306224803749;0.01548994010175782;0.6962396544951832;-1.0999987683002213;1.3002455572283544
72.517334;0.14402866619854574;0.12136569759352078;0.811873823785551;0.14596369199538245;1.010169229958547;0.15678363201343062;20.999091812031885;0.8361175059825998;0.015363401868966361;0.01548930953018986;0.6961831209917481;-1.0999987547428833;1.3003009746963752
72.527334;0.14403304749141965;0.121388961464552;0.8118695889425876;0.1459718141740965;1.0102680352150077;0.15676870884950755;20.998413520712415;0.8360316853426718;0.015363570218613844;0.015488610503540069;0.6961238353334367;-1.099998740694245;1.3003647365819215
72.537334;0.14403862540257195;0.121411593409936;0.811863826362879;0.145980011245946;1.0103657781054403;0.15675374516769036;20.997769432426523;0.8359356976985122;0.01536381065035014;0.01548783435260084;0.6960622426376328;-1.0999987262886217;1.3004371854825887
72.547334;0.1440454336232925;0.1214335882221157;0.8118561074370433;0.1459883103391014;1.0104622813005935;0.1567387216407662;20.997157777700824;0.8358293093538419;0.01536412240721136;0.015486973712393895;0.6959987425336176;-1.0999987116378653;1.3005184177821791
72.557334;0.14405350486934368;0.12145492081426777;0.8118460435047636;0.1459967386670699;1.0105575318295736;0.15672362418158958;20.996576299925547;0.835712398386899;0.015364504863296767;0.015486024683353543;0.6959336209638716;-1.099998696845853;1.3006083489984317
72.567334;0.14406287414096633;0.12147553645861095;0.8118333683834403;0.14600531215145796;1.0106516784043569;0.15670846647412767;20.996022317934493;0.8355849795250051;0.015364957373243783;0.015484986229835048;0.6958670695821743;-1.0999986820291552;1.3007068455566844
72.577334;0.14407355874315672;0.121495356321679;0.811817946885312;0.14601403330803356;1.0107449428410502;0.1566932874382032;20.995493166403158;0.8354471925266435;0.01536547863569334;0.01548385835837442;0.6957992495712614;-1.0999986673071824;1.300813811145737
72.587334;0.14408553590902393;0.12151429894888226;0.8117997436447365;0.1460228958464119;1.010837551828959;0.15667813020211688;20.994985838668388;0.8352992779697378;0.015366066675401066;0.015482640545182802;0.6957303283242885;-1.099998652782981;1.300929145258952
72.597334;0.14409873898405204;0.12153229277203469;0.8117788162688525;0.14603188253233146;1.0109297275049465;0.15666302700052515;20.994496278814015;0.8351415820819797;0.015366719648758995;0.01548133102046726;0.6956604628037801;-1.0999986385486642;1.3010526753207055
72.607334;0.14411307416779207;0.12154927999105303;0.8117553157963802;0.14604096214004697;1.0110217045726215;0.15664799267318302;20.994019968030912;0.8349745885563419;0.015367435908263605;0.015479927164352926;0.6955897577412273;-1.0999986246901667;1.3011841723397286
72.617334;0.1441284489799482;0.12156521620799379;0.8117294871539722;0.14605009024898968;1.0111136989427982;0.15663302627710837;20.993553325960725;0.8347988803422342;0.015368213198158042;0.015478426378178768;0.6955182577881854;-1.0999986112721831;1.3013233827587833
72.627334;0.1441447912336168;0.12158006058658964;0.8117016607243048;0.14605921466020633;1.0112058364569914;0.1566181266325;20.9930948089276;0.8346150224452866;0.015369048127849094;0.015476827306935509;0.6954459636728648;-1.0999985983371159;1.3014700003594772
72.637334;0.14416204566335525;0.12159376495124376;0.8116722362432259;0.14606828852997533;1.0112981387498694;0.15660330215381082;20.992644844656567;0.8344235036053318;0.015369935977757302;0.015475131354990896;0.69537284636328;-1.0999985859292707;1.3016236782211725
72.647334;0.14418016284037244;0.12160627284842045;0.8116416816955683;0.14607727975122203;1.0113906197208753;0.15658855836006483;20.992204498415493;0.8342247596274914;0.015370870673797195;0.015473343074438107;0.6952988923952168;-1.0999985741121456;1.3017841176659217
72.657334;0.14419909833950548;0.12161752431641601;0.811610530767622;0.1460861650171593;1.0114834277123814;0.15657388280641957;20.991774269553485;0.8340192128586713;0.015371844870235076;0.015471468466872536;0.6952241652384326;-1.0999985629679068;1.3019510449467655
72.667334;0.1442188220832069;0.12162746035043744;0.8115793527175773;0.14609492108320282;1.0115768889274555;0.1565592451422759;20.991353652113432;0.8338073360793387;0.015372849975934886;0.015469512962280026;0.6951487959912661;-1.0999985525856057;1.3021240198778181
72.677334;0.14423932569639433;0.1216360268988461;0.8115486836236315;0.14610352844933946;1.011671411050627;0.15654461061748706;20.990941797082268;0.8335897262289902;0.015373876615861202;0.01546748129098884;0.6950729001507429;-1.0999985430435573;1.302302324697143
72.687334;0.14426061909617657;0.12164317540049534;0.8115189772081349;0.14611197727565556;1.0117673529020625;0.15652995912149004;20.99053885333815;0.8333671285280815;0.015374915540151348;0.01546537829270187;0.6949965336510263;-1.0999985344094;1.3024850468185096
72.697334;0.14428271831355327;0.12164886261410034;0.8114906736631653;0.14612026024920688;1.0118649380321085;0.15651530028601918;20.990146017732915;0.8331403920195319;0.015375957859307223;0.01546320844485293;0.6949197268949325;-1.0999985267587742;1.302671195630082
72.707334;0.1443056303931763;0.1216530588964386;0.8114643223225609;0.1461283620883047;1.011964238518228;0.15650067851733737;20.989764503862734;0.8329103882100043;0.015376994592651643;0.015460974970214885;0.6948425016096961;-1.0999985201782754;1.3028597621108038
72.717334;0.14432933908497678;0.12165575642551835;0.8114406012211016;0.14613625939086103;1.0120652442607445;0.15648616024467832;20.989394995817516;0.832677934302199;0.015378017113288693;0.015458680951359065;0.6947648319040339;-1.0999985147492761;1.3030497055132426
72.727334;0.14435379487072417;0.1216569632471667;0.8114202234367669;0.14614392838192253;1.0121679378329593;0.15647180861393908;20.989037928689083;0.8324437466246628;0.015379018400582046;0.015456331601205634;0.6946866161757128;-1.0999985105383738;1.303239909476839
72.737334;0.14437891995495816;0.12165669522481082;0.8114038313390766;0.14615135069705223;1.01227229515896;0.1564576727151951;20.988694170392023;0.8322084129798436;0.015379993520406646;0.015453934884144555;0.6946077085454777;-1.0999985075960792;1.3034292320258694
72.747334;0.14440462817173957;0.12165497735285061;0.8113919398336452;0.14615850899542346;1.0123782564814174;0.15644379671354736;20.98836522197886;0.8319723694886391;0.015380939431063684;0.015451500569249026;0.6945280051081961;-1.0999985059588444;1.303616635967203
72.757334;0.14443083251263503;0.12165184346925711;0.8113849291115313;0.14616538042727273;1.0124857038270438;0.1564302251382281;20.98805268755646;0.8317359296416387;0.01538185467932605;0.015449039452717361;0.6944475203070315;-1.0999985056624357;1.303801263710517
72.767334;0.14445743483216805;0.12164732965887477;0.8113830938068884;0.14617194176097006;1.0125944547949486;0.1564169990560849;20.9877573712203;0.831499354539339;0.015382738632698997;0.015446562852746787;0.6943663777443889;-1.0999985067553788;1.303982378129036
72.777334;0.14448432311502105;0.12164146399600696;0.8113867128154802;0.14617817892133278;1.0127042925974428;0.1564041560571572;20.98747916482134;0.8312628673235369;0.015383590718348134;0.015444081664684606;0.6942847285067232;-1.0999985092957372;1.3041592889116762
72.787334;0.14451137698955535;0.12163425531578509;0.8113960397188061;0.1461840874891613;1.0128149709482266;0.15639173696750253;20.987218593086947;0.8310266310584344;0.015384410210625806;0.01544160502265583;0.6942026748851848;-1.0999985133328978;1.3043314259923369
72.797334;0.14453847049959553;0.12162569092494188;0.811411239821037;0.14618966514762985;1.0129261723290102;0.15637979486939396;20.98697796403385;0.8307908038114172;0.015385195765163402;0.015439139676759235;0.6941202693709483;-1.0999985188848203;1.3044984553606116
72.807334;0.14456547407236475;0.12161574615222752;0.811432356247362;0.14619489736559863;1.0130375268995246;0.15636839771615232;20.986760418870006;0.8305556582491455;0.015385945144139723;0.015436690568876227;0.6940375685445835;-1.0999985259240057;1.3046602856354081
72.817334;0.14459225611988502;0.12160440090535943;0.8114592847125918;0.14619974131762864;1.0131487192522968;0.1563576187537422;20.986568134426136;0.830321611947293;0.015386656369233252;0.015434261375879036;0.6939546651524401;-1.099998534382016;1.3048169634510425
72.827334;0.14461868547615989;0.12159165256822817;0.8114918057084051;0.14620412765018795;1.0132595617028315;0.15634752365580504;20.986401488466633;0.8300891447164697;0.015387329181144053;0.015431854480896552;0.6938717099059325;-1.0999985441715694;1.3049685001782714
72.837334;0.14464463645859899;0.1215775120058696;0.8115296935231483;0.14620798363599455;1.013369941950073;0.15633816566430206;20.986259741142064;0.8298587530043651;0.015387965401050627;0.01542947110848974;0.6937889320540606;-1.099998555198797;1.3051147794966151
72.847334;0.1446699920945552;0.12156199528195119;0.8115727630512485;0.1462112553510637;1.0134796955901861;0.1563295864915329;20.98614248097846;0.8296309567097881;0.015388568426910583;0.015427111950068054;0.6937066198605552;-1.099998567354497;1.3052556356183045
72.857334;0.1446946464095792;0.1215451240113833;0.8116208384338436;0.14621391100519318;1.0135885193519816;0.15632181892311034;20.986051353867435;0.8294062711305045;0.015389142837141346;0.015424778348492062;0.6936250842952522;-1.0999985805135621;1.3053909106555972
72.867334;0.14471851521530327;0.12152692330872847;0.8116737305857865;0.14621592523307295;1.013695990089474;0.15631489555991493;20.9859908947918;0.8291851725952053;0.015389694324224908;0.01542247330883578;0.6935446270687562;-1.0999985945491078;1.3055203962277457
72.877334;0.14474155064187802;0.1215074215873908;0.8117312161667511;0.14621726203778065;1.0138016558256941;0.15630885448163923;20.985966601596235;0.8289680768498043;0.015390228841384204;0.015420201106930547;0.6934655372193252;-1.0999986093505554;1.305643838688922
72.887334;0.14476374742347425;0.12148665823628056;0.811793030432401;0.1462178740535951;1.0139051207335745;0.15630372963125902;20.985982172286747;0.8287553178331671;0.015390751314158707;0.01541796607686773;0.6933881445509632;-1.0999986248354452;1.3057610245913036
72.897334;0.14478513383014416;0.1214646830792979;0.8118589126962855;0.14621771488848156;1.0140061054926215;0.15629954078492914;20.98603928448249;0.8285471776802313;0.015391265848825983;0.015415771524465573;0.6933128497693264;-1.099998640943765;1.3058717984441763
72.907334;0.1448057412480173;0.1214415442693936;0.8119286456112507;0.14621675488189767;1.0141044761960114;0.15629629721403968;20.98613829593843;0.8283439255759237;0.015391776950319033;0.015413618996037886;0.693240067150751;-1.0999986576257972;1.3059760381415326
72.917334;0.14482557637897125;0.1214172801986121;0.8120020369189878;0.1462149887358646;1.0142002240933081;0.15629400477526556;20.986276903036185;0.8281457797646735;0.01539228909099674;0.015411509114349199;0.69317016387509;-1.0999986748352544;1.3060737039967263
72.927334;0.14484462562944064;0.12139192256610104;0.8120788841077273;0.1462124261532946;1.014293413996979;0.15629266617587637;20.98644885913957;0.827952863443536;0.015392804738338305;0.015409443766964574;0.6931034881066191;-1.0999986925280745;1.306164928503109
72.937334;0.14486287522538244;0.12136550380700133;0.8121589621879809;0.14620907863926796;1.014384116087413;0.15629228022222258;20.98664552372208;0.8277652538517972;0.015393323808268662;0.015407427002785424;0.6930404402623048;-1.0999987106597395;1.306249967849924
72.947334;0.14488032229935277;0.12133806571436696;0.8122420275320243;0.14620495332963465;1.014472365209262;0.1562928451888921;20.986858311641576;0.8275830942575787;0.015393844814175916;0.015405464220529177;0.6929814723916192;-1.099998729167489;1.3063290433119816
72.957334;0.14489697317117972;0.12130967016073418;0.8123278279014335;0.14620004929525016;1.0145581778419719;0.15629435680864176;20.987079611623813;0.827406684346849;0.015394365851204458;0.015403561599502668;0.6929270023500529;-1.0999987479419024;1.3064023396185724
72.967334;0.14491282853236429;0.12128040177841466;0.8124161419194024;0.14619436087505033;1.01464153737153;0.15629679523746462;20.98730269728278;0.8272365358422127;0.015394885125744606;0.015401726112090636;0.6928773497956778;-1.0999987668123272;1.306470144569881
72.977334;0.14492786805705124;0.12125035533929408;0.8125068409520656;0.14618789067302737;1.0147223022002814;0.15630011487758022;20.9875216692817;0.8270734008720577;0.01539540068437186;0.01539996531947099;0.692832751538959;-1.0999987855588478;1.3065328724473428
72.987334;0.14494205122893258;0.12121962568714265;0.8125999010031749;0.14618066106617503;1.0148001542597367;0.15630425351882823;20.98773192240326;0.8269182113673818;0.015395909822919886;0.015398286933955724;0.6927933728380953;-1.0999988039410944;1.3065909681263117
72.997334;0.14495532964752622;0.12118831854994246;0.8126953331462003;0.14617271956614683;1.014874646344544;0.15630915729730033;20.987931182188404;0.8267719259644603;0.015396409956967146;0.015396698388035675;0.6927592517659587;-1.0999988217315484;1.3066448877904009
73.007334;0.14496765774448608;0.12115655920191658;0.8127930915887616;0.14616413884765492;1.0149452788400806;0.1563147941724978;20.98812033803452;0.8266354120265682;0.015396899807486864;0.015395206688660687;0.6927302709620048;-1.099998838738447;1.3066951984920263
73.017334;0.14497899229957784;0.12112447614472313;0.8128930321347138;0.14615500925517386;1.0150115954532954;0.15632114109031503;20.98830354695003;0.8265094422286949;0.015397379272366573;0.015393818378412421;0.6927062346972543;-1.0999988548070174;1.306742672858175
73.027334;0.14498928191262886;0.12109218417364263;0.8129949612586804;0.1461454294291753;1.015073307900524;0.15632816702830174;20.988487352381053;0.8263947393839193;0.0153978492921561;0.015392538706770749;0.6926869602653034;-1.0999988698194587;1.306788273661572
73.037334;0.1449984634231723;0.12105978409569462;0.8130987336108959;0.14613550365186706;1.0151303681251944;0.15633582792244502;20.988679001073727;0.82629199007045;0.01539831228472147;0.015391370869212842;0.6926722950777406;-1.0999988837133707;1.3068330614331518
73.047334;0.14500647478987436;0.12102736628418458;0.8132042889789748;0.14612534447288644;1.015182925462546;0.15634406560706104;20.988885156465887;0.82620183105034;0.015398772463631836;0.015390317063944232;0.6926621026096639;-1.0999988964958363;1.306878127043431
73.057334;0.14501327412122608;0.1209950132243458;0.8133116312123183;0.14611507027369358;1.0152312105487542;0.15635280674401777;20.9891115632852;0.8261248196199795;0.015399235965656975;0.015389379974233683;0.6926562641938936;-1.0999989082357189;1.3069245253349602
73.067334;0.14501885002380424;0.12096280421715783;0.8134208348737966;0.14610479322450648;1.0152754239795811;0.15636196525064158;20.9893639243528;0.8260613877034213;0.015399710012036754;0.015388562199630765;0.6926546748591467;-1.0999989190516901;1.306973154540068
73.077334;0.14502322021173364;0.12093082045221526;0.813532044850472;0.1460946085327226;1.015315709468587;0.15637144951040519;20.989649517498034;0.826011809233114;0.015400201113429235;0.015387864370878133;0.6926572115144365;-1.0999989291016352;1.3070246376321595
73.087334;0.14502642367311566;0.12089914989604988;0.8136454091313688;0.146084591173318;1.0153522172635763;0.15638116441982464;20.989977586744597;0.8259761877522732;0.015400714394368076;0.015387284442192343;0.6926636887757401;-1.0999989385532383;1.3070792708362506
73.097334;0.145028513743898;0.1208678920601484;0.8137610160138027;0.14607479258013917;1.0153851425768041;0.15639100814203097;20.99035864596564;0.8259544653321498;0.015401254299188044;0.015386818944990688;0.6926738453860571;-1.0999989475384448;1.307137048488703
73.107334;0.14502955847635082;0.12083715633276491;0.813878912053375;0.14606523862144857;1.0154147099697843;0.15640088488201037;20.990803449496337;0.8259464523820805;0.01540182509642095;0.015386464502313242;0.6926873628825259;-1.09999895612786;1.3071977526347787
73.117334;0.14502963930267618;0.12080705261126394;0.8139991740398015;0.14605593908516912;1.0154411718124297;0.15641072358228905;20.99132097417482;0.825951843941925;0.01540243111914286;0.015386218050911834;0.6927038699760976;-1.0999989643398047;1.3072611084011518
73.127334;0.1450288368555228;0.12077768569904868;0.8141219564997793;0.14604690318826172;1.0154648026017181;0.15642047119385968;20.991916962686783;0.8259702347027623;0.015403077002916338;0.015386076484041937;0.6927229506404452;-1.0999989721640844;1.307326945852001
73.137334;0.1450272164094379;0.12074915610392942;0.8142474825095665;0.14603814792679726;1.015485877425937;0.1564300714135923;20.99259462148896;0.826001159140767;0.015403767820888798;0.015386036461436606;0.6927441635834534;-1.099998979570427;1.307395231882479
73.147334;0.1450248266969091;0.12072155299979553;0.8143760219780397;0.1460296969099097;1.0155046644005845;0.15643945639982762;20.99335603757333;0.826044122981261;0.01540450956096477;0.015386094596063144;0.6927670220477335;-1.0999989864959978;1.3074659731757179
73.157334;0.1450217040308886;0.12069494235155497;0.8145078695777457;0.14602157370996866;1.0155214144526719;0.15644855307657304;20.99420213997886;0.8260986298647954;0.015405309536225688;0.01538624847098658;0.6927909715217062;-1.0999989928442901;1.3075391789358972
73.167334;0.14501787322255574;0.12066937218276347;0.8146432931953015;0.14601380070702563;1.0155363425594952;0.1564572866830169;20.995130244920997;0.8261642139306008;0.01540617602797337;0.015386497281592398;0.6928154101336026;-1.0999989985088465;1.3076149631979261
73.177334;0.14501335035025914;0.12064488897515475;0.8147824680046977;0.14600641004041567;1.0155495906119747;0.15646557657364787;20.99613217536223;0.8262404139130902;0.015407118042434565;0.015386840820191056;0.6928397285097224;-1.099999003402545;1.3076936083674449
73.187334;0.1450081520041849;0.12062154211660943;0.8149254155029313;0.14599945386811147;1.0155612011358999;0.15647334137595784;20.997196952462136;0.8263267264867381;0.015408146170609757;0.015387278042433469;0.6928633647536392;-1.0999990074705654;1.3077754169420162
73.197334;0.14500230579619347;0.12059937664642079;0.8150719709800957;0.14599300135284884;1.015571174500023;0.15648051343266475;20.998315484137414;0.826422639416836;0.015409273294109712;0.015387806758090403;0.692885846610482;-1.09999901067721;1.3078604893388819
73.207334;0.14499585128086698;0.12057842549132369;0.8152218328523528;0.1459871280690978;1.0155795227646083;0.1564870472521975;20.999482673567776;0.8265276753166919;0.015410513555311041;0.015388424255886927;0.6929067959121296;-1.0999990129862354;1.3079486855324152
73.217334;0.14498882938445457;0.12055870538281664;0.81537467296634;0.14598190742770858;1.0155862481671105;0.15649292029695552;21.00069742740381;0.8266413627429149;0.015411880452906935;0.015389127976849201;0.6929259176504298;-1.0999990143582368;1.3080397443982397
73.227334;0.1449812783089471;0.12054021616696309;0.8155302093899305;0.1459774071514667;1.0155913642694523;0.1564981257997829;21.001961866014312;0.826763183216115;0.015413385570347937;0.015389915771892122;0.6929429848439913;-1.099999014765629;1.3081333960502675
73.237334;0.1449732434392489;0.12052294152670247;0.8156882029807169;0.14597369296619794;1.015594983047647;0.15650265617431233;21.003279300354507;0.8268925380521394;0.015415038130374684;0.015390785682219821;0.6929578452463345;-1.0999990142101221;1.3082294267741497
73.247334;0.14496478199868418;0.1205068492732449;0.815848444209585;0.1459708321553019;1.0155973605612918;0.15650648898727587;21.004651745939842;0.8270287461248597;0.01541684454163899;0.015391736266614291;0.6929704463078672;-1.0999990127220212;1.3083276976178175
73.257334;0.14495596273765848;0.12049189230753125;0.8160107703753319;0.14596888181456485;1.015598860625332;0.15650958795677913;21.006078062475513;0.8271710827261699;0.015418808317272199;0.01539276795916494;0.692980803642048;-1.0999990103380166;1.3084281338609995
73.267334;0.14494687573490975;0.12047801201632413;0.8161750593065068;0.1459678719658119;1.015599862171671;0.15651191056136293;21.007553018969375;0.8273188197478814;0.015420931724845873;0.015393883059563877;0.692988911433214;-1.099999007075124;1.3085307009784206
73.277334;0.1449376389777008;0.12046514164888078;0.8163411893835503;0.1459678076997056;1.0156006739677228;0.15651341213626468;21.009068244623045;0.8274712312015956;0.015423217023418727;0.015395083382488912;0.6929946709744305;-1.0999990029247382;1.3086353525067196
73.287334;0.14492838661374052;0.12045320822955996;0.8165090181558654;0.14596868061445273;1.0156015052858671;0.15651405342207386;21.010614527762208;0.8276276162718204;0.015425664766576582;0.01539636843633781;0.6929978576798312;-1.0999989978738662;1.3087419899095016
73.297334;0.14491925230629055;0.12044213465154424;0.8166783939504386;0.14597046911052566;1.01560246757541;0.1565138151564377;21.012182879169085;0.8277873568454138;0.015428271940747971;0.015397735718525186;0.6929981270672476;-1.0999989919245805;1.3088504957845208
73.307334;0.14491036469829213;0.12043184194409304;0.8168491494693273;0.14597313203426632;1.0156036055837765;0.15651270692377525;21.013764333948618;0.8279499103044012;0.015431032814700967;0.015399181863682243;0.6929950779432167;-1.0999989850979546;1.3089608149060503
73.317334;0.14490185379909676;0.12042225209787108;0.8170210341863757;0.1459766028386298;1.0156050040842788;0.1565107584430954;21.015350911948765;0.8281147163590876;0.015433940232271837;0.015400703382899303;0.692988324497585;-1.0999989774333536;1.3090729627305644
73.327334;0.1448938578030884;0.12041328964293317;0.8171936700205362;0.1459807917189322;1.015606925677474;0.156508002640689;21.016937340192097;0.8282811287156797;0.015436985209133353;0.01540229649643929;0.6929775248474017;-1.0999989689706207;1.3091868843100476
73.337334;0.14488651871518896;0.12040487938947472;0.8173666136915958;0.14598560159483695;1.0156098526272324;0.1565044673807798;21.01852063963556;0.8284484195267312;0.015440156848893175;0.015403956611081796;0.6929624177691126;-1.0999989597285367;1.3093023035852922
73.347334;0.14487996494727168;0.12039694870119755;0.8175394471115226;0.14599094467272192;1.015614399384186;0.15650017552188458;21.020097923270296;0.8286158305460711;0.015443443682732977;0.015405678290184818;0.692942876962321;-1.099998949719066;1.3094187750780448
73.357334;0.14487429652952824;0.12038943795018654;0.8177117880189444;0.14599675106721524;1.0156211796670618;0.1564951435019769;21.021665348288884;0.8287826578385434;0.015446834899892821;0.015407455034331304;0.6929188761789304;-1.099998938978629;1.309535883109516
73.367334;0.14486958478814876;0.12038230254970561;0.8178832381237382;0.14600297187790373;1.0156307211266344;0.1564893775117361;21.023218927314012;0.8289483379528503;0.015450321289397172;0.015409278501241696;0.6928903921070283;-1.099998927573123;1.3096533398683985
73.377334;0.14486588211374013;0.12037549981039787;0.8180533811208366;0.14600957275256318;1.015643473668502;0.15648287350114945;21.024755566979213;0.8291125019569738;0.01545389609797722;0.015411138718579135;0.6928574159523903;-1.099998915582373;1.30977090889864
73.387334;0.14486323885848046;0.12036897675523109;0.8182218518866127;0.1460165181994954;1.0156598496527545;0.1564756223535348;21.026272756399415;0.8292749798586674;0.015457554093692184;0.015413025383190872;0.6928200570786051;-1.0999989030889132;1.3098882981364344
73.397334;0.14486172084163457;0.12036266978036066;0.8183883640179138;0.14602375738243306;1.0156801804168565;0.15646761431917552;21.027767438042957;0.8294357452205983;0.015461288773462055;0.015414928319124955;0.6927785639946206;-1.099998890169851;1.310005140262106
73.407334;0.1448614049321077;0.12035651442704896;0.8185526402835224;0.14603122317651512;1.0157046408491914;0.15645883735470367;21.029235762518525;0.8295948331842351;0.015465090664666217;0.015416837617854038;0.6927332415530847;-1.0999988768935625;1.3101210583064185
73.417334;0.14486235314273413;0.12035045909413285;0.8187143357679221;0.14603884550071733;1.015733272097455;0.15644927258550453;21.030674143879768;0.8297522599619016;0.015468947496956141;0.015418745315653291;0.6926843752858018;-1.0999988633265725;1.310235776043047
73.427334;0.1448645987750778;0.12034447028181457;0.8188730579231055;0.14604656600166732;1.0157660341357617;0.15643889507757638;21.03208029168065;0.8299079797698629;0.015472844655287993;0.01542064725906039;0.6926321921844989;-1.0999988495297943;1.3103491804290974
73.437334;0.1448681595290566;0.12033852626579578;0.8190284544695974;0.14605434280587784;1.0158028224463473;0.1564276781138834;21.03345344077763;0.8300619485806287;0.015476766057961963;0.015422542626030806;0.6925768404495838;-1.0999988355401267;1.3104612508266271
73.447334;0.1448730601680928;0.12033261349850369;0.8191802957356533;0.14606214805690784;1.0158435093989282;0.15641558811626696;21.034794750964938;0.8302142238917548;0.015480695536769335;0.015424431822259648;0.6925184315398487;-1.0999988213582004;1.3105719730880825
73.457334;0.14487934208589837;0.1203267275640517;0.8193285279505469;0.14606996773007547;1.015887987735748;0.15640257160985305;21.036107115741327;0.8303649550447889;0.01548461791000196;0.015426315505758188;0.692457130606251;-1.0999988069483262;1.310681340619668
73.467334;0.14488705240761698;0.12032086811137309;0.8194732613199841;0.14607780937738582;1.015936216009249;0.15638855942162513;21.037393477663176;0.830514300067808;0.01548851976603043;0.01542819511014749;0.6923932101850069;-1.09999879225536;1.3107893182612502
73.477334;0.1448962244214662;0.12031503555016809;0.8196147107103379;0.1460857072499247;1.0159882817690138;0.15637349392125843;21.038655482291887;0.8306623987149675;0.015492389854794376;0.015430073241598188;0.692327042477405;-1.099998777233983;1.3108957578699403
73.487334;0.14490686415217094;0.1203092368674398;0.8197531682048312;0.1460937099657979;1.0160443834487312;0.15635734679181254;21.03989349669395;0.8308094294231161;0.015496219493112431;0.015431953379036967;0.6922590295310698;-1.0999987618579525;1.3110003991957164
73.497334;0.1449189463998369;0.12030348458149158;0.8198890086706456;0.14610186394780705;1.0161047390315854;0.15634011526494868;21.041107123416033;0.8309556744008169;0.015500003051756932;0.015433839067636726;0.6921895058048684;-1.09999874610481;1.3111029434376298
73.507334;0.1449324158031557;0.12029778241758031;0.8200226659470709;0.1461102056873261;1.0161695244343956;0.1563218210904102;21.042294919046594;0.8311015183342373;0.01550373728965772;0.015435733097424121;0.692118697988057;-1.09999872995161;1.3112031433088156
73.517334;0.14494718744475066;0.12029211849088509;0.8201545551522139;0.1461187509148207;1.0162388491369545;0.15630251268842663;21.04345376922633;0.8312474029776006;0.015507419690930536;0.01543763766301988;0.6920467513211326;-1.0999987133813982;1.3113009105404814
73.527334;0.1449631481830652;0.12028647991495049;0.8202849923282377;0.14612748521286326;1.0163127603136257;0.156282253934652;21.0445797146823;0.8313937979460719;0.015511047335242324;0.015439554950556293;0.6919737778093887;-1.0999986963723496;1.3113963873855272
73.537334;0.14498016798065871;0.12028087159353794;0.8204141796027165;0.14613637283908487;1.0163912759250804;0.1562611105356683;21.04567035051317;0.831541155526922;0.015514617063492817;0.015441486594317077;0.6918999239580397;-1.099998678889935;1.31148989852728
73.547334;0.14499811773335664;0.12027531595890162;0.820542252099359;0.14614537732583333;1.016474429006614;0.15623914627570754;21.04672707075642;0.8316898152884555;0.015518125889275395;0.015443432516750349;0.6918254398802387;-1.099998660906084;1.3115817796318592
73.557334;0.1450168758823464;0.12026984160936155;0.8206693274832677;0.1461544704937066;1.016562318961842;0.15621642443105338;21.04775473210626;0.8318399503311552;0.015521570494595665;0.015445390477663216;0.6917506779125535;-1.0999986424010701;1.3116722019988376
73.567334;0.1450363221155964;0.12026447682814077;0.8207955030049221;0.14616361690468893;1.0166551666743104;0.1561930110383095;21.04875920840612;0.8319916035935686;0.015524946678350774;0.015447356107524188;0.6916760297842909;-1.0999986233314771;1.311761126841029
73.577334;0.145056334390142;0.12025923843000037;0.8209208058556908;0.14617275743743824;1.016753329220029;0.15616897630133172;21.049746077956346;0.832144723418679;0.015528249392468548;0.015449323035023565;0.6916018856310688;-1.0999986036270446;1.3118483737527877
73.587334;0.14507679083695701;0.12025412041207452;0.8210451765328969;0.14618182008933459;1.016857223934324;0.1561443870181964;21.050720686479682;0.832299151247939;0.015531472705360342;0.015451283852551583;0.6915286085598522;-1.0999985832268993;1.3119337342807658
73.597334;0.14509756603802204;0.12024910609011469;0.8211684835024603;0.14619074253199743;1.016967241821666;0.15611928940276656;21.051687558573917;0.8324546121633036;0.015534610151174142;0.015453232136037949;0.6914564901317287;-1.0999985620975787;1.312017106983925
73.607334;0.14511853061529442;0.1202441915108473;0.8212904875687999;0.14619947943380449;1.0170837573840128;0.15609369857760785;21.05264991359611;0.8326107259962073;0.01553765585413594;0.015455164878130706;0.691385724428728;-1.0999985402252075;1.312098564618032
73.617334;0.14513956347580995;0.12023939134168196;0.8214108174116744;0.146207996889593;1.0172071719379332;0.1560676124288785;21.05361053734202;0.8327670319336731;0.015540604893595614;0.01545708392933176;0.6913164267001043;-1.0999985176066087;1.3121782955251837
73.627334;0.14516056315308104;0.12023473220615397;0.8215290281881372;0.1462162694312785;1.0173379039933077;0.15604103752506635;21.054572279463038;0.8329230538111303;0.015543452639267638;0.015458994435132392;0.6912486577069412;-1.0999984942453924;1.3122564893830375
73.637334;0.14518144907686514;0.12023024939033565;0.8216446506041106;0.14622428348661062;1.0174763474715252;0.1560140047212978;21.055537745990485;0.8330783672939162;0.01554619496649764;0.015460901431988992;0.6911824359931846;-1.0999984701605892;1.312333250170061
73.647334;0.14520215813236154;0.12022597970311956;0.8217571934023974;0.1462320394273191;1.0176228345676872;0.15598657585628065;21.0565099719911;0.8332326190010528;0.015548829722318795;0.015462808302038632;0.6911177502945641;-1.0999984453948128;1.3124085908001448
73.657334;0.14522263954292164;0.12022194500804337;0.8218661599510236;0.1462395449755021;1.0177776045104459;0.1559588459704364;21.057493770399066;0.8333855545980248;0.015551357689503515;0.015464717444991078;0.6910545557543543;-1.099998420007018;1.3124825039983208
73.667334;0.14524284756459482;0.1202181431289885;0.8219710878892742;0.14624680364785447;1.0179407524686754;0.1559309318472826;21.058495547159186;0.8335370571923931;0.015553781987070968;0.015466630626728733;0.6909927779970917;-1.099998394059676;1.3125550432247495
73.677334;0.14526273694599035;0.12021455469287835;0.8220715918595927;0.14625381183986616;1.0181121693614656;0.15590294904871813;21.059521154741656;0.833687104648043;0.015556106709138092;0.015468548826387568;0.6909323418132733;-1.0999983676057197;1.3126263178335242
73.687334;0.14528226707673564;0.12021115139952629;0.822167400896094;0.14626056482964606;1.0182915335396878;0.15587499676066838;21.06057427653022;0.8338356783610733;0.015558336013355772;0.015470473229802766;0.6908731747518843;-1.0999983406859557;1.3126963736029447
73.697334;0.1453014089568585;0.12020789595811819;0.8222583874694647;0.14626705552267746;1.01847836772118;0.15584715892695974;21.061656466844983;0.8339827399625787;0.01556047406298661;0.015472406838902452;0.6908152013763077;-1.099998313339431;1.3127651043941118
