time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
73.707334;0.1453201474831548;0.12020474224927478;0.8223445748610344;0.1462732697172839;1.0186721550729159;0.15581951368542762;21.062767683858954;0.8341282459120446;0.015562525549414934;0.01547435457382268;0.6907583801073053;-1.09999828561065;1.312832304027604
73.717334;0.1453384795436035;0.12020164020027066;0.8224261110595789;0.14627918727114772;1.0188724765507777;0.1557921395262379;21.063906562297067;0.8342721314544778;0.015564496153257418;0.015476321701344704;0.6907027646498771;-1.0999982575467384;1.312897789661218
73.727334;0.1453564071861982;0.12019853835880868;0.822503210018405;0.1462847770960337;1.0190790193261348;0.15576511302866328;21.065070154696922;0.8344142978668531;0.015566392565325406;0.015478313302315956;0.6906485263047136;-1.0999982291920554;1.312961507110339
73.737334;0.1453739261961256;0.12019538399653083;0.8225760759310691;0.14628998933319584;1.0192914595221154;0.15573850646599133;21.066254243612295;0.8345545915558887;0.015568222227270135;0.015480335529068343;0.6905959019125236;-1.099998200590532;1.3130235956257854
73.747334;0.14539101410226832;0.12019212833403514;0.8226448744547848;0.14629475960355243;1.0195094159253086;0.15571238923871267;21.067454718043386;0.8346927975912657;0.015569992810750185;0.015482395796832442;0.6905451092522839;-1.0999981717907032;1.3130844205082883
73.757334;0.1454076200868885;0.12018873431174001;0.8227097691094011;0.14629902083329577;1.0197324754089074;0.15568682650660098;21.06866880822874;0.834828719329085;0.01557171145413376;0.015484501094610262;0.6904962875713203;-1.0999981428381964;1.3131445191524882
73.767334;0.14542366040238658;0.12018517622937247;0.8227709420279326;0.1463027164207029;1.019960182091334;0.15566187207474375;21.0698960187951;0.8349622261331363;0.015573384598219138;0.015486656552370932;0.6904495026439573;-1.0999981137547277;1.3132044831834908
73.777334;0.14543902344186813;0.12018143670171343;0.8228285903256571;0.14630581136760334;1.020192014402994;0.15563756099201664;21.071137949391797;0.8350931548268322;0.015575018910747678;0.015488865610583701;0.6904047975730487;-1.0999980845294195;1.3132649309202735
73.787334;0.14545358461344743;0.12017750808428156;0.822882945893425;0.14630829425652833;1.0204273774316068;0.15561391415171422;21.072396261220526;0.8352211897306195;0.015576621926280705;0.015491130687423055;0.6903621924930292;-1.0999980551403907;1.3133265333686681
73.797334;0.14546722248537514;0.12017338643911597;0.8229342590890959;0.14631016878511105;1.0206656159650818;0.15559095019700514;21.073671076188003;0.8353458774302126;0.015578201586604827;0.015493452989586891;0.6903216286655722;-1.099998025581424;1.313389981004084
73.807334;0.14547982038257917;0.12016905877236726;0.8229827109510895;0.14631144434095927;1.020906069514898;0.15556868653082417;21.074961331945456;0.8354667476498071;0.015579765950678833;0.01549583259572561;0.6902829515310872;-1.0999979958737065;1.3134560017713148
73.817334;0.1454912573840494;0.12016449860366646;0.8230283683051718;0.14631213556798756;1.0211481347232867;0.15554713241177662;21.076265922167472;0.8355834102894253;0.015581323144448631;0.01549826949172712;0.690245948199559;-1.0999979660723798;1.3135254937642145
73.827334;0.1455014099965881;0.12015967009742977;0.823071241692794;0.14631226440686637;1.021391287632967;0.1555262850355722;21.077584689755675;0.835695589941836;0.01558288065632063;0.015500764348838101;0.6902103953601291;-1.0999979362532075;1.3135995650203502
73.837334;0.14551016242144896;0.1201545340937149;0.8231113366742222;0.14631185551542772;1.0216350657577566;0.15550613047828404;21.078918923629242;0.8358031377060502;0.015584444533569363;0.01550331913911567;0.6901760825892485;-1.0999979064664247;1.313679381769628
73.847334;0.14551740771932897;0.12014905064111185;0.8231486161071194;0.14631093265281211;1.0218790197227094;0.15548664988068817;21.080271361120204;0.8359060315586732;0.015586019067358287;0.015505938159213242;0.6901427996137605;-1.0999978766998249;1.313766045707609
73.857334;0.14552304416469633;0.12014317602865515;0.823182950154357;0.14630951862295916;1.022122640970893;0.15546782590001113;21.08164586722133;0.8360043321426753;0.015587607418887662;0.01550862820555875;0.6901103153511792;-1.0999978468853355;1.3138605707586133
73.867334;0.1455269860260759;0.1201368653611932;0.8232141563323426;0.1463076282191586;1.0223652889406019;0.1554496452852591;21.08304601344722;0.836098060176339;0.015589212627941128;0.015511396811018631;0.690078351859773;-1.0999978169321716;1.3139638002360297
73.877334;0.1455291802557624;0.1201300833570578;0.823242091806734;0.1463052648875858;1.022606180857864;0.15543209869680702;21.084473034552506;0.8361870744052309;0.015590837061351729;0.015514249866799843;0.6900465552345261;-1.0999977867482782;1.3140763063518337
73.887334;0.14552960568000378;0.120122803639521;0.8232666907977941;0.14630243769828286;1.0228444845246807;0.15541517801185797;21.08592546459468;0.8362710944521421;0.015592481219469993;0.01551719078331329;0.690014512364083;-1.0999977562317274;1.3141983996010547
73.897334;0.1455282611300353;0.1201149934058602;0.8232879330395709;0.1462991774049;1.0230794301829897;0.1553988788227957;21.087400934655843;0.8363498122278059;0.015594143976072181;0.015520221031119495;0.6899818117149115;-1.0999977252605513;1.3143301796204985
73.907334;0.1455251570579383;0.12010660389387004;0.8233057897671833;0.1462955378575138;1.0233103365613283;0.15538321103875674;21.088898286579276;0.8364229476601408;0.015595823034204615;0.015523340315844335;0.6899480705360409;-1.0999976937030853;1.3144715443635557
73.917334;0.1455203133355968;0.12009757518699768;0.8233201963123477;0.1462915957085852;1.023536565735373;0.15536820095670717;21.090418025245107;0.8364902891518377;0.015597514605022757;0.015526546312288546;0.689912895011394;-1.0999976614277076;1.3146221554054673
73.927334;0.14551376507301392;0.12008784953126236;0.8233310851164543;0.1462874393346899;1.0237574736803348;0.1553538833318577;21.091960990850296;0.8365517695526759;0.015599213320283927;0.015529834890856423;0.6898758683775695;-1.0999976283078978;1.3147813333726712
73.937334;0.14550556892531705;0.12007738346642766;0.8233384355032906;0.1462831450011407;1.0239724037312983;0.1553403067911148;21.09352677554335;0.8366075001261523;0.015600912452795237;0.01553320126408876;0.6898366412425024;-1.0999975942464306;1.3149480059174423
73.947334;0.14549579994218192;0.12006615019224547;0.8233422980501252;0.14627876736490306;1.024180750138805;0.15532755123957662;21.09511317289698;0.8366577004313459;0.015602604188448659;0.01553664168956942;0.6897950009969062;-1.0999975591967819;1.3151208904778646
73.957334;0.14548454723549897;0.12005413833561421;0.8233428122974333;0.1462743496223563;1.0243820402928894;0.15531572275783206;21.096716735058767;0.8367025871118526;0.015604280135934727;0.01554015376032233;0.6897507998995677;-1.0999975231467098;1.3152987381182917
73.967334;0.14547191781974747;0.12004136128920555;0.8233402118499417;0.14626993256350504;1.0245759501588665;0.1553049213421388;21.09833381102916;0.8367423307857496;0.01560593176601883;0.015543734556534782;0.6897038553931846;-1.0999974860966628;1.3154803923649045
73.977334;0.1454580376476484;0.1200278679846889;0.8233347909693824;0.14626555343569778;1.0247622448192037;0.15529521796865384;21.099962426727096;0.8367770981376532;0.015607550695440356;0.01554737898916348;0.6896539667439651;-1.099997448055945;1.3156647696804087
73.987334;0.14544304071946412;0.12001373542539769;0.8233268275652209;0.14626124392688208;1.0249407078639887;0.1552866568317685;21.101604010132462;0.8368071190935417;0.015609129351178159;0.015551079798785604;0.6896010038889052;-1.0999974090355855;1.3158509274822476
73.997334;0.14542705153984956;0.11999905055110924;0.8233164841018974;0.14625703610187177;1.0251111341425663;0.15527927237142852;21.10326252348165;0.8368326817720301;0.015610662027579362;0.015554828059511727;0.6895449627938806;-1.0999973690493479;1.316038132748873
74.007334;0.14541017182437613;0.11998389802876805;0.8233037668243461;0.14625296845110744;1.0252733321583822;0.1552731088349295;21.104941993313187;0.8368539929952667;0.015612145095858105;0.015558613226460623;0.6894859510350553;-1.099997328134279;1.3162257753134012
74.017334;0.14539248415195666;0.11996835502741089;0.8232885991524846;0.14624907875061474;1.0254270517153692;0.1552682293926467;21.106644405600978;0.8368710146666036;0.015613575938623602;0.015562423290777451;0.6894241319751162;-1.0999972863657765;1.3164132027024498
74.027334;0.14537406844207038;0.11995249132409842;0.8232709158324387;0.14624539277055365;1.0255719513748047;0.1552647139125044;21.108368152492076;0.8368834475895863;0.015614952452200154;0.015566245482201431;0.6893596774899953;-1.099997243852113;1.3165996619174782
74.037334;0.1453550144952716;0.11993637359522727;0.8232506755069434;0.14624192586921786;1.0257076911342944;0.15526265097688294;21.110107640188843;0.8368908655837386;0.015616274162463865;0.015570067340084351;0.689292743880073;-1.0999972007203607;1.316784353660321
74.047334;0.1453354263827725;0.11992006742843134;0.8232278418103853;0.14623868431763468;1.0258340007682023;0.15526212537525047;21.111853871824767;0.8368928705959635;0.015617543475734259;0.015573878063914715;0.689223471413747;-1.0999971571110048;1.316966484920707
74.057334;0.1453154172354731;0.11990363770587416;0.8232023883515827;0.1462356507693451;1.0259506283117041;0.15526320952269046;21.113595152607232;0.8368891677522068;0.015618765137107889;0.015577669514626523;0.6891519786286738;-1.09999711317576;1.3171452535817192
74.067334;0.14529509127338938;0.11988715494958653;0.8231742908836117;0.14623277585854627;1.0260573145239136;0.15526596324732575;21.11531816318989;0.8368795609127754;0.015619943792614464;0.015581436039226229;0.6890783164102847;-1.099997069072709;1.317319808305662
74.077334;0.14527453072655988;0.11987069894029356;0.8231435083202372;0.1462299938467167;1.0261538719752228;0.15527042893043222;21.117009038256292;0.8368639397825436;0.015621081897495837;0.015585173643567051;0.6890024442731483;-1.0999970249672772;1.3174892894151158
74.087334;0.14525380526682757;0.11985434705818762;0.8231099657511723;0.1462272472071219;1.0262402402263067;0.1552766222453893;21.118654004826695;0.8368422951333249;0.015622179735492557;0.015588879447904522;0.6889242629993607;-1.099996981029941;1.3176530114076945
74.097334;0.14523298633058077;0.11983815936848079;0.8230735277807127;0.14622450280680585;1.0263164738279802;0.15528453542521425;21.12024052831762;0.8368147204211859;0.015623236913026552;0.015592551488320805;0.688843635683958;-1.0999969374258678;1.3178106958029494
74.107334;0.14521214874554586;0.11982217735261186;0.8230340189087815;0.1462217532630519;1.026382729323694;0.15529414794805474;21.12175852377639;0.83678137754158;0.015624253520517654;0.015596188578321764;0.688760378655038;-1.0999968943055118;1.317962501647057
74.117334;0.14519136908374058;0.11980643572869121;0.822991290712686;0.14621900877778057;1.0264392446223167;0.15530543494763666;21.12320002396797;0.836742483042264;0.015625229591020515;0.015599789913372427;0.6886742564980446;-1.0999968517987007;1.318108787949204
74.127334;0.1451707262069162;0.11979097777081119;0.8229452671336926;0.14621629183825147;1.026486274302039;0.1553183825667033;21.124558358264995;0.8366983387398499;0.015626164152949824;0.015603354766139521;0.6885850044013251;-1.0999968100151087;1.318249920608529
74.137334;0.14515029948697378;0.11977586274441833;0.8228959747047928;0.1462136333691801;1.0265240226346597;0.155333004424946;21.125828695115686;0.8366493498087303;0.015627055974359254;0.015606882707191483;0.6884923763103331;-1.0999967690482408;1.3183863047505469
74.147334;0.14513016313170526;0.11976115562186962;0.8228435355619711;0.1462110638740254;1.0265526655452726;0.15534934053958926;21.127009015038734;0.8365959959020431;0.01562790462238524;0.015610373465591508;0.6883961639976685;-1.099996728974817;1.3185184319016399
74.157334;0.14511037985890377;0.1197469064631993;0.8227880899222374;0.14620860746957215;1.0265724426668317;0.15536744014143486;21.12809933528203;0.8365387909619872;0.015628710181069573;0.015613826214068384;0.6882961714212802;-1.099996689854053;1.318646848287684
74.167334;0.1450910001595989;0.1197331464599753;0.8227297185585911;0.1462062835165776;1.026583688279631;0.15538733753923215;21.129099418183397;0.8364782562923451;0.015629472766312456;0.015617239846526293;0.6881922062199116;-1.0999966517344268;1.3187721695298746
74.177334;0.14507206556825689;0.1197199017777636;0.8226684129750026;0.14620410910306916;1.0265867795462618;0.15540902716791702;21.13000790893385;0.8364148808538794;0.015630192502231435;0.015620613741866057;0.6880840972105549;-1.0999966146526174;1.318895069577156
74.187334;0.14505360704019885;0.11970719216290071;0.8226040673260486;0.14620210437023018;1.0265821026777886;0.15543245732749741;21.130824025596528;0.8363490981958536;0.015630869583347324;0.015623946437011097;0.6879717017351851;-1.0999965786181904;1.3190161864367331
74.197334;0.14503563846914463;0.11969501129435822;0.8225364949324575;0.14620030051542138;1.0265700511180604;0.15545755525297233;21.131549986127762;0.8362813265325092;0.01563150372051857;0.015627233904208174;0.6878549015637618;-1.0999965436114332;1.319136138112547
74.207334;0.14501816000021164;0.11968332140777926;0.8224654933857625;0.14619873322389634;1.0265509959066932;0.15548425613263633;21.13219282931934;0.8362119856768181;0.01563209275593486;0.015630471284983065;0.6877336069614884;-1.09999650960404;1.3192556227286296
74.217334;0.14500116984869846;0.11967206789595544;0.8223909411394809;0.146197425881954;1.026525242113601;0.1555125072754476;21.132764374806715;0.8361414416740172;0.01563263276814164;0.015633655719424978;0.6876077773918546;-1.099996476581748;1.3193753551075407
74.227334;0.14498466328352264;0.11966118722505188;0.8223128625578656;0.14619639068578832;1.0264930029117774;0.15554225764803614;21.133278685294517;0.836069977751351;0.015633120042914114;0.015636785868995324;0.6874774462261923;-1.0999964445496957;1.3194958863651174
74.237334;0.14496862863808793;0.11965060278126051;0.822231406641451;0.14619564270002766;1.0264543761721738;0.15557345048563517;21.133749801003553;0.8359978088143061;0.01563355153723297;0.01563985983326146;0.6873427245083901;-1.0999964135219402;1.319617493101042
74.247334;0.1449530581822327;0.11964022774162308;0.8221467726286946;0.14619519856595886;1.0264093326421873;0.15560602105369237;21.134192185780037;0.8359251055901579;0.01563392352313053;0.015642874796145807;0.6872037685274597;-1.0999963835095665;1.3197401404698714
74.257334;0.1449379510023106;0.11962997600842228;0.8220591486529824;0.14619506362309387;1.0263577200915392;0.15563989425075986;21.13462180072661;0.83585207468488;0.015634231169364153;0.015645827838754577;0.6870607671357225;-1.0999963545169689;1.3198635382332524
74.267334;0.14492329405996962;0.11961977082893842;0.8219686723726549;0.14619523363934883;1.026299262468685;0.15567498337839467;21.135054726351445;0.8357790196136474;0.01563446954681648;0.015648716232652897;0.6869139889829055;-1.0999963265573225;1.3199872923700433
74.277334;0.144909045288;0.11960955361236257;0.8218754185177963;0.1461957086492571;1.0262335933579576;0.15571120070391364;21.135503900813248;0.8357062690113679;0.015634634319987774;0.015651537127486653;0.6867637960387138;-1.0999962996767876;1.3201109709119587
74.287334;0.14489513951482283;0.11959929173538168;0.8217794256819736;0.14619649283548092;1.0261603440564768;0.155748475601498;21.135977527213093;0.8356341209525008;0.015634721415342008;0.01565428775057969;0.6866105744694861;-1.099996273958858;1.3202340243659945
74.297334;0.14488151307817718;0.11958897736839832;0.8216807236545128;0.14619758441805572;1.0260791878842277;0.1557867616738041;21.136480817105493;0.8355629199828348;0.015634726939202086;0.015656966624303183;0.6864546728028511;-1.0999962495104458;1.3203557320596573
74.307334;0.14486812288555664;0.11957862107348698;0.8215793454552087;0.1461989772590742;1.0259897997943974;0.1558260255926079;21.137018471200978;0.8354930780393252;0.015634647891111936;0.01565957432351661;0.6862964178837283;-1.0999962264427148;1.320475294798972
74.317334;0.14485494340133862;0.11956824138803411;0.8214753813535544;0.14620066823233688;1.0258918532696601;0.15586623019686627;21.137594971890497;0.8354249511561431;0.015634482622820974;0.015662112537474605;0.6861361776363075;-1.0999962048559826;1.32059199296072
74.327334;0.1448419567809785;0.11955784900006002;0.8213690480771468;0.14620265779484615;1.0257850977328173;0.15590732912326627;21.138213076179564;0.8353587786721339;0.015634231073736512;0.015664582566636633;0.6859743823208961;-1.0999961848398088;1.3207052171886098
74.337334;0.1448291533092143;0.11954744262459287;0.8212606781759181;0.14620494564953038;1.025669415693442;0.15594927343766038;21.138873001482523;0.83529479650303;0.01563389524858933;0.015666984709215997;0.6858114787794479;-1.099996166473965;1.3208143741826415
74.347334;0.14481653578094042;0.119537024354679;0.821150664210177;0.14620752599854045;1.0255448358269674;0.1559920182284496;21.139573565972395;0.8352333700362432;0.01563347846982695;0.01566931876811698;0.685647900298495;-1.0999961498156263;1.3209188568819337
74.357334;0.1448041200133522;0.11952661567480198;0.8210394303058818;0.1462103846607167;1.025411539323811;0.15603551854841202;21.14031372906842;0.835174984785084;0.015632982822078877;0.015671584626351483;0.6854841057255492;-1.0999961348910436;1.3210180983590711
74.367334;0.1447919271734283;0.11951625439130142;0.8209274065809453;0.14621349878640344;1.0252698500085753;0.15607971415107952;21.14109258561348;0.8351201281417633;0.01563240751192763;0.01567378127779172;0.6853206009910195;-1.0999961217068097;1.3211115730644238
74.377334;0.14477996500513055;0.1195059699860558;0.8208149975591696;0.14621683998959817;1.0251201935435401;0.15612451890162615;21.141908690887693;0.8350692006903654;0.015631749937474845;0.015675905358542717;0.6851578566154666;-1.0999961102740152;1.321198692609834
74.387334;0.14476821515662106;0.11949576157963561;0.8207025809757035;0.1462203789666123;1.024963054228566;0.1561698253879392;21.14276028888022;0.8350225004649197;0.015631007536302644;0.015677951531866616;0.6849962250951892;-1.0999961006278662;1.32127871594455
74.397334;0.14475664260978682;0.11948559933432083;0.8205905137534788;0.14622408775112733;1.0247989649380074;0.15621551475070297;21.143645922562857;0.8349802216651401;0.015630178927173496;0.015679914238390578;0.6848359874049988;-1.0999960928249148;1.3213508076974179
74.407334;0.14474521539310037;0.11947543770615304;0.8204791173367384;0.1462279420356542;1.0246284784301656;0.15626146635958235;21.14456503913824;0.8349424227780525;0.015629264941378243;0.01568178891164268;0.6846774567836723;-1.0999960869230192;1.3214141321386597
74.417334;0.14473392012293831;0.11946522644303303;0.8203686716965352;0.14623193028483492;1.0244520781967097;0.1563075672070829;21.145517877468638;0.8349089836583679;0.015628269167223447;0.015683571869583295;0.684521011774819;-1.0999960829603106;1.321467832803834
74.427334;0.1447227677869261;0.11945491800906943;0.820259417627237;0.1462360680031479;1.0242701251003952;0.15635371274854584;21.14650388703598;0.8348796176051693;0.015627197483695135;0.015685259656836155;0.6843670477657319;-1.0999960809412808;1.3215110030025807
74.437334;0.14471178800645748;0.11944446873631001;0.8201515734285674;0.14624040485110001;1.0240828822077703;0.15639980445077156;21.14752134541295;0.8348539599851459;0.01562605684883853;0.01568684872930895;0.684215910072701;-1.099996080839047;1.3215427469737309
74.447334;0.14470102165141416;0.11943383710082048;0.820045373209505;0.14624501902781117;1.0238905421072755;0.15644575407746997;21.148569529519182;0.8348317041699852;0.015624853821673008;0.015688335114856598;0.6840678737258816;-1.0999960826124247;1.3215622633310702
74.457334;0.14469051457530752;0.1194229892943405;0.8199410543597213;0.14625001141383312;1.0236932458915928;0.15649148498529886;21.149649808416235;0.8348127338521508;0.015623594358991268;0.01568971348639069;0.6839231731625148;-1.0999960862251035;1.3215688722720238
74.467334;0.14468030210155386;0.11941190687653284;0.8198388151562072;0.14625550551639196;1.0234911259772994;0.15653692656020088;21.150763987638786;0.8347971231296014;0.015622284858985395;0.01569097633345086;0.6837820239152739;-1.0999960916555334;1.321561988668184
74.477334;0.1446703970938298;0.11940058624143762;0.8197388497128812;0.14626164137856335;1.0232843812417076;0.15658201105100142;21.15191274821542;0.8347849713420341;0.015620932298088351;0.015692114674842644;0.6836446111682343;-1.0999960989005986;1.3215411543836717
74.487334;0.14466080358035344;0.11938903261369084;0.8196414193778904;0.14626856284229067;1.0230733183093053;0.1566266714972068;21.15309542215381;0.8347762649675932;0.015619543508074;0.01569311957120157;0.6835110661418622;-1.0999961079849392;1.3215061344288217
74.497334;0.14465153909186645;0.11937725090235954;0.8195468732103101;0.14627640716581033;1.022858249205931;0.15667084234091253;21.154309811465648;0.8347708754866705;0.015618125452229863;0.015693982690992796;0.683381451662198;-1.0999961189558622;1.321456914593814
74.507334;0.1446426394410566;0.11936523350964943;0.819455618866312;0.1462852941344907;1.0226393297726646;0.1567144714155277;21.155551976399945;0.8347685980026286;0.01561668608280787;0.015694696596952076;0.6832557706668957;-1.0999961318554616;1.3213936407861953
74.517334;0.14463415333704338;0.11935295660731489;0.8193680727072578;0.14629531332376608;1.0224165323906402;0.15675753237299397;21.15681679884497;0.8347691671088601;0.01561523371614901;0.015695255426139688;0.6831339869458931;-1.099996146703709;1.3213166205425457
74.527334;0.1446261381702656;0.11934039812711342;0.8192846374805847;0.1463065204346072;1.0221897744687487;0.15680002051329534;21.158099355530624;0.8347722802251132;0.015613775113039215;0.015695655361048572;0.6830160481100069;-1.099996163497722;1.3212262852510388
74.537334;0.14461864942286498;0.11932756379295664;0.8192057399395353;0.14631894568932527;1.0219590693893053;0.1568419368780163;21.159395825803742;0.8347776561191204;0.015612314657617945;0.015695895069069172;0.6829019406989945;-1.0999961822169697;1.3211231054695152
74.547334;0.1446117274503422;0.11931449646950949;0.8191318614012905;0.1463326035880662;1.0217245679422766;0.15688327703941876;21.160702895527102;0.8347850972826877;0.015610855606558994;0.0156959763592893;0.6827917596686734;-1.0999962028411607;1.3210075998223072
74.557334;0.1446053995834652;0.11930126771617781;0.8190634581960383;0.14634750237597777;1.0214864991916297;0.15692402801305794;21.1620167871255;0.8347944870552271;0.015609401488410337;0.015695903851202828;0.6826857275903625;-1.0999962253609816;1.3208803822507007
74.567334;0.14459969194630046;0.11928795972071028;0.8190008251334988;0.14636365691511688;1.0212451098334083;0.1569641657809044;21.163332793115163;0.8348057237678578;0.01560795648860486;0.015695682983982717;0.6825841671639137;-1.09999624975626;1.3207421546475422
74.577334;0.14459463073508674;0.11927464520450341;0.8189440513952706;0.14638109390246715;1.0210006274695373;0.15700365608726666;21.164644895362176;0.8348186878893233;0.015606525875838887;0.015695318747843027;0.6824874424060227;-1.0999962759716055;1.3205936798902054
74.587334;0.1445902320129257;0.11926137666026944;0.8188930765189188;0.14639984602817097;1.0207532526241394;0.15704246307593356;21.165945561400815;0.8348332802236489;0.01560511610119782;0.01569481676435614;0.6823958691403378;-1.0999963039182028;1.3204357443220418
74.597334;0.14458649139703134;0.11924818510509315;0.818847775520614;0.14641994861060628;1.0205031886072051;0.15708055694276388;21.167226112328695;0.8348494490143898;0.015603733846713019;0.015694184131377693;0.6823096598350483;-1.0999963334827167;1.3202691490483294
74.607334;0.14458338415457342;0.11923508437122513;0.8188080294126564;0.14644143583748132;1.0202506153614281;0.15711791402868816;21.16847694279604;0.8348671540264676;0.015602385670743945;0.015693428361290954;0.6822289576673823;-1.099996364542838;1.3200947726616612
74.617334;0.1445808787527045;0.11922208203303701;0.8187737422131074;0.14646432915311983;1.0199955963482925;0.1571545179792641;21.169686876867914;0.8348863022827302;0.015601078926452027;0.015692556434285163;0.6821538806936751;-1.0999963969953048;1.3199136196260108
74.627334;0.14457895550258812;0.11920918747698868;0.8187448321152839;0.14648862830420353;1.019738069104999;0.15719036164940847;21.170843945897523;0.8349067002149428;0.015599822485813302;0.015691574789600145;0.6820844915408584;-1.0999964307736976;1.3197267616373707
74.637334;0.14457761867151342;0.11919640940089601;0.8187212392217372;0.14651431006973534;1.019477901061682;0.1572254332885364;21.171938855187413;0.8349280617894859;0.015598626770369203;0.01569048921879334;0.6820207571712297;-1.0999964658527845;1.3195352457112053
74.647334;0.1445768929930102;0.11918375326948859;0.8187029210477448;0.14654133159229762;1.019214892733799;0.15725969608251983;21.17296747621406;0.8349500381451377;0.015597502865688522;0.015689305055754575;0.6819625494050918;-1.099996502249742;1.319340158868965
74.657334;0.14457680895584601;0.11917122631742694;0.8186898302532787;0.14656963788488006;1.0189487786211804;0.15729308687727944;21.17393006618721;0.8349721947864447;0.01559646026821533;0.015688028070332358;0.681909666418729;-1.0999965400165372;1.319142762098527
74.667334;0.14457739323532587;0.11915884067300721;0.818681902306844;0.14659916403981008;1.018679288015254;0.15732553113664616;21.1748291773345;0.8349939921857232;0.015595504889589945;0.015686664940672404;0.6818618869941752;-1.0999965792201063;1.318944403835829
74.677334;0.14457866706484682;0.119146604933218;0.8186790147244192;0.14662982639631247;1.0184062313762092;0.15735695202997693;21.175667725627648;0.8350148273179591;0.015594639490816438;0.015685222436074144;0.6818190210874313;-1.0999966199084563;1.3187463010571792
74.687334;0.14458063980758198;0.11913451484297881;0.8186809066022752;0.146661520368512;1.0181295388069176;0.15738726143634596;21.176447306168324;0.8350340547164551;0.015593865717794938;0.015683706366218454;0.6817809051420247;-1.0999966620800266;1.3185494352053013
74.697334;0.1445832975205472;0.11912255805406091;0.8186871457594697;0.14669413772333834;1.0178492010355096;0.15741634568481083;21.177167566630143;0.835050968415559;0.015593185299276354;0.015682121864052323;0.6817473752753979;-1.0999967056916387;1.3183545684060125
74.707334;0.14458660105411172;0.11911072449230443;0.8186971713391425;0.14672758571460642;1.0175651892678905;0.1574440715577441;21.17782729715365;0.8350648355092601;0.01559259985266418;0.0156804741032248;0.6817182391989369;-1.0999967506798556;1.3181623216365381
74.717334;0.1445904925858281;0.11909901090186462;0.8187104072477881;0.14676178568513606;1.0172774688790118;0.15747031338503192;21.1784262187378;0.8350749889822247;0.015592110156068121;0.01567876793902132;0.6816932495771874;-1.0999967969548106;1.3179732434682423
74.727334;0.14459489650981203;0.11908742128474918;0.8187264670295523;0.14679665693675972;1.016986076121648;0.1574949817771616;21.178966013479712;0.8350809053367403;0.015591715907136962;0.015677007114372785;0.6816721229548252;-1.0999968443992492;1.317787799719137
74.737334;0.144599722260407;0.11907595910732091;0.8187452948742179;0.14683211145156239;1.0166911060199169;0.15751804106931086;21.17945033311759;0.8350822314694849;0.01559141681204073;0.015675194028340177;0.6816545850618778;-1.0999968928932529;1.3176063595524286
74.747334;0.1446048845260285;0.11906461419660622;0.8187670639736352;0.14686806759680612;1.016392580612359;0.1575395046819367;21.17988410219217;0.8350787706410574;0.01559121429851467;0.0156733301026495;0.6816403704786071;-1.0999969423314975;1.317429277365145
74.757334;0.14461032111246186;0.11905336184584965;0.8187919589581816;0.14690446378563823;1.0160903983125902;0.157559413334317;21.180273107609906;0.8350704502770361;0.015591111675560996;0.01567141603867054;0.6816292055554853;-1.0999969926335058;1.3172569910197658
74.767334;0.14461598730210237;0.11904217270911337;0.818820046746986;0.14694126024955223;1.015784469284461;0.15757781496511164;21.18062478845127;0.8350573013233956;0.015591112534941052;0.01566945161507863;0.6816208424007918;-1.099997043769082;1.3170900154957252
74.777334;0.14462184966119224;0.11903102027862704;0.8188512771137233;0.14697843657983697;1.0154748643728315;0.15759474727314354;21.180948613006308;0.8350394563055199;0.015591219221269442;0.015667435925501554;0.6816150890173668;-1.0999970957685419;1.316928844567418
74.787334;0.14462789645320487;0.11901988705717277;0.8188855733867725;0.14701598431200236;1.0151618396257664;0.1576102294827474;21.181254910088473;0.8350171282952006;0.01559143149550051;0.01566536825774525;0.6816117639695126;-1.099997148691477;1.3167738277219727
74.797334;0.14463414425522636;0.11900876773904481;0.818922895256348;0.14705389179430067;1.0148457875677148;0.1576242781102718;21.181553798798994;0.834990543037799;0.015591746225700242;0.015663248727548526;0.6816106483713745;-1.0999972026040148;1.3166250875380088
74.807334;0.14464062796156152;0.11899766380819468;0.8189631984697746;0.1470921352958013;1.0145272000612582;0.1576369251541243;21.181854449022612;0.8349598801935334;0.01559215978891334;0.015661078455333557;0.6816115054321165;-1.0999972575945074;1.316482559598615
74.817334;0.14464738603802935;0.11898657447164938;0.8190063888100585;0.14713068143253888;1.014206651762949;0.1576482092239211;21.18216381662023;0.8349252664114154;0.015592670437290863;0.015658859442260125;0.6816141191953142;-1.0999973137757033;1.3163461672562466
74.827334;0.1446544532582338;0.11897549167672661;0.8190523314279122;0.14716948623577408;1.0138847431590505;0.1576581525500633;21.182486007745233;0.8348867920541907;0.01559327753730545;0.01565659407447848;0.6816183002590659;-1.0999973712511768;1.3162159706084848
74.837334;0.14466186123359104;0.11896440191798725;0.8191008257548641;0.14720848848760995;1.0135619595063456;0.15766675276898495;21.18282315185558;0.8348445536745039;0.015593979165028846;0.01565428466767169;0.6816238478123479;-1.0999974300918107;1.3160921539684411
74.847334;0.14466963506830985;0.11895328920233633;0.8191515306565473;0.14724761283989637;1.0132385611491066;0.1576739948855083;21.18317645932681;0.8347986975613636;0.01559477006106108;0.015651933630202803;0.6816305100074116;-1.099997490344398;1.3159749438498611
74.857334;0.14467778306641263;0.11894214175796626;0.8192039711183918;0.14728678187400154;1.0129146518413903;0.1576798708596945;21.1835462826135;0.8347494175430364;0.015595640914947783;0.015649543510930824;0.6816380123550682;-1.0999975520499468;1.3158645659433827
74.867334;0.14468630072757369;0.11893096594642145;0.8192576401659404;0.14732592381323611;1.0125903231333224;0.157684390788141;21.18393186303709;0.8346969469653668;0.015596579703382005;0.015647115863016377;0.6816461282190396;-1.099997615259748;1.315761201305961
74.877334;0.1446951941884424;0.11891978956887465;0.8193120668930939;0.1473649761768245;1.0122657260019297;0.15768757993611307;21.18433133768102;0.8346415968946268;0.015597573959201574;0.015644649956435774;0.681654710084857;-1.0999976800473;1.3156648694494484
74.887334;0.14470449532093246;0.1189086524552162;0.8193668201464406;0.14740388404404373;1.0119410993839588;0.15768947282748996;21.18474110012957;0.8345838344338617;0.015598612320970116;0.015642143128995967;0.6816636749101368;-1.0999977465017046;1.3155752856448333
74.897334;0.144714258347591;0.11889760018151739;0.8194215073457635;0.14744258908321997;1.011616793922711;0.15769011224991622;21.18515431451203;0.8345243072976789;0.015599685041854322;0.015639592197930086;0.6816729690079479;-1.0999978147013898;1.3154918648772809
74.907334;0.14472454946340133;0.11888667786200856;0.8194757994724837;0.14748101684859202;1.0112932598747706;0.1576895483351327;21.185560333873372;0.834463735898687;0.0156007837033852;0.01563699434012751;0.6816825121130741;-1.099997884690484;1.3154138939025901
74.917334;0.14473543080339749;0.11887592569604234;0.8195294760370406;0.1475190690755216;1.0109709917545828;0.1576878350722433;21.185946364533656;0.8344027982593606;0.015601900793235994;0.0156343476123765;0.6816921532598489;-1.0999979564829958;1.3153406700291885
74.927334;0.14474694798117205;0.11886538634337984;0.8195824336663722;0.14755663006905523;1.0106504949316986;0.15768502811612586;21.18630031075093;0.8343421310985946;0.01560302932958904;0.01563165104642001;0.6817016799409258;-1.0999980300845362;1.3152715259592462
74.937334;0.1447591313021334;0.11885511202539623;0.8196346242634746;0.14759358927871494;1.0103322910464612;0.15768118515321644;21.186612437070373;0.8342823825832925;0.015604161803621267;0.01562890352338745;0.6817108518910729;-1.0999981054893633;1.315205828967395
74.947334;0.14477199563206275;0.11884516252169844;0.8196860061279557;0.14762985691454608;1.0100168921688504;0.1576763679584838;21.186874819975866;0.8342242395127858;0.015605289045066513;0.015626103113527072;0.6817194150537987;-1.0999981826597354;1.3151430003479334
74.957334;0.14478553363658542;0.11883560166423121;0.8197365788051425;0.14766535797274372;1.0097047354156108;0.15767064598644798;21.187079849690367;0.8341683962210867;0.015606400090882294;0.015623248319122362;0.681727101225575;-1.099998261534017;1.3150825518187141
74.967334;0.14479971824279375;0.11882648965299906;0.8197864429224385;0.1477000233866707;1.0093961518311028;0.1576640952779086;21.187219733704563;0.8341154885458489;0.015607482572598348;0.015620339334759162;0.6817336522055749;-1.0999983420584563;1.3150241251854915
74.977334;0.14481451221045022;0.11881787440110016;0.8198358115666119;0.14773379719324392;1.009091440902224;0.1576567925319281;21.187287430847277;0.8340660571712242;0.015608523138141605;0.015617378678238045;0.6817388555409237;-1.0999984242038352;1.314967513368178
74.987334;0.14482986892271413;0.11880979665627857;0.8198849819102378;0.14776664792911576;1.0087909857065602;0.15764881708902387;21.187277325460325;0.8340205432127306;0.015609507773660275;0.015614372051353369;0.6817425177977262;-1.0999985079565198;1.3149126882909317
74.997334;0.1448457265572184;0.11880230020773037;0.8199342854625855;0.14779856471073244;1.0084952405860528;0.15764025953050073;21.187184792708265;0.8339793086645618;0.01561042199139784;0.015611327993150053;0.6817443831989742;-1.099998593290145;1.3148598675898697
75.007334;0.1448620073911517;0.11879542912795889;0.8199840215121789;0.14782954089814282;1.0082045970588431;0.15763122420726464;21.187005914840245;0.833942684063627;0.01561125149967207;0.015608255686002027;0.6817441063498579;-1.099998680137733;1.3148095120056622
75.017334;0.14487862530920054;0.11878921864641441;0.8200344223699069;0.14785956178783502;1.0079193012434937;0.15762182477536715;21.186737768212986;0.8339110028061717;0.015611983218367938;0.015605162892839253;0.6817413335032853;-1.0999987683961014;1.3147621687251467
75.027334;0.1448954973055416;0.11878369437720648;0.8200856742298939;0.1478886022366119;1.0076394902260835;0.1576121719662115;21.18637868394685;0.833884593652721;0.015612605845323594;0.015602055510943059;0.6817358163170498;-1.0999988579593747;1.3147183040270551
75.037334;0.14491255118923538;0.11877887667125017;0.8201379581016184;0.1479166250433245;1.0073652617888376;0.15760235467553604;21.185928284774807;0.8338637521466039;0.015613110130430503;0.015598938455787836;0.6817274750275137;-1.0999989487467194;1.314678237334143
75.047334;0.1449297264890623;0.11877478016942927;0.8201914757709928;0.14794357732903818;1.0070967149308252;0.15759242743003174;21.185387509246436;0.8338487227217558;0.015613488972184708;0.015595816297564263;0.6817164133742174;-1.0999990406882394;1.3146420928165252
75.057334;0.1449469709949624;0.11877141574980841;0.8202464482244104;0.14796939269314982;1.0068339812421487;0.1575824111164937;21.1847588398355;0.8338396897590525;0.015613737054873554;0.015592693139582817;0.6817029094457959;-1.0999991336748665;1.3146097049011658
75.067334;0.14496423424361315;0.11876880148429969;0.8203031112837476;0.14799400258340836;1.0065772331096354;0.15757230440947212;21.18404621971251;0.8338367568215791;0.015613850594005406;0.015589572923613184;0.6816873958427819;-1.0999992275364143;1.3145805620303397
75.077334;0.14498146261897343;0.11876696717025598;0.8203617253901629;0.14801735279249228;1.0063266385639988;0.1575620971703228;21.18325466548772;0.833839947455071;0.015613827319369153;0.015586460015764688;0.6816704142173644;-1.0999993220637498;1.3145538951165805
75.087334;0.14499860001717987;0.11876594603918902;0.8204225825101317;0.14803941334445736;1.006082315575083;0.15755177321361633;21.182389892191726;0.833849248926691;0.015613665869378117;0.015583359027273598;0.6816525196809577;-1.0999994170263423;1.3145288596328122
75.097334;0.14501558839627368;0.11876576799732894;0.8204859843625784;0.1480601704462761;1.0058443139266418;0.15754130395733043;21.18145723561784;0.8338646339156013;0.01561336511318898;0.015580273980359152;0.681634171603788;-1.0999995121798813;1.314504677629632
75.107334;0.14503236886934928;0.1187664609903098;0.8205521730028407;0.14807961247052812;1.0056125719482134;0.15753064765399957;21.1804601619857;0.8338860324155478;0.015612924403284588;0.015577207695288331;0.6816156671055704;-1.0999996072858744;1.3144807081489007
75.117334;0.14504888900433174;0.1187680541154083;0.8206212749462495;0.14809773293613737;1.0053868254657528;0.15751976185177302;21.179399437930254;0.8339133002428704;0.015612344048249694;0.015574162412105848;0.6815971495247871;-1.0999997021348138;1.31445646897552
75.127334;0.14506510303264597;0.11877057446011663;0.820693336835448;0.14811454057095164;1.0051665474887506;0.15750861847979186;21.17827332041489;0.8339462482632014;0.015611625210917506;0.01557114048484271;0.6815787035843902;-1.0999997965637935;1.314431576225015
75.137334;0.14508095655837472;0.11877403790271074;0.8207683923869192;0.1481300540833818;1.0049510288314514;0.15749720410170948;21.177078751559893;0.8339847434730601;0.01561076964943335;0.015568143405555549;0.6815604664572639;-1.0999998904703217;1.3144055781978408
75.147334;0.14509637300564102;0.11877844375743303;0.820846455826857;0.14814429086824754;1.0047395598937159;0.15748550766557157;21.175812396589535;0.8340287407615989;0.015609779676511424;0.015565170792592061;0.6815426642481124;-1.0999999838177221;1.3143778283897252
75.157334;0.14511125460089558;0.11878377958290691;0.8209274477858877;0.14815726565213236;1.0045315514812605;0.15747350950985758;21.17447023362658;0.834078162890433;0.015608658251892631;0.015562220730922447;0.6815255781592;-1.1000000766291107;1.3143475411102636
75.167334;0.14512549204209976;0.11879003095075319;0.8210111136021185;0.14816898899629602;1.0043265003989708;0.15746117546975716;21.173046518694356;0.8341328000641298;0.015607409089274155;0.015559290721504476;0.6815094877429891;-1.1000001689675512;1.3143139298531772
75.177334;0.14513897433490214;0.11879718453996597;0.8210969832998055;0.14817945321395837;1.0041238439696487;0.1574484604739414;21.171534013989284;0.834192316409421;0.015606036917276132;0.015556378471691614;0.6814946286284987;-1.100000260904864;1.3142763193229006
75.187334;0.14515159740020078;0.11880521996470599;0.8211844399899666;0.14818862480217138;1.0039228649043312;0.15743532068361535;21.169925397354408;0.8342562202372975;0.015604548236858026;0.015553482121972106;0.6814811627698173;-1.1000003524998843;1.314234215932942
75.197334;0.14516327092907558;0.11881410234836039;0.8212728578169507;0.14819645829758035;1.0037227856788806;0.15742172331168935;21.168214511000752;0.8343238023132132;0.015602951868756943;0.015550600978898392;0.6814691472229241;-1.1000004437983824;1.3141872374978998
75.207334;0.14517392174383767;0.11882378949006239;0.8213616445051363;0.14820290979456816;1.0035229837657595;0.15740765095775575;21.166397759548822;0.8343942066092119;0.015601257878636813;0.015547736443079342;0.6814585412235108;-1.1000005348394017;1.314134940367604
75.217334;0.14518349446683304;0.1188342465286333;0.8214501836858609;0.14820794056270933;1.003323106767099;0.15739309884022407;21.164475191109588;0.8344666094493581;0.015599475485804285;0.015544890623014767;0.6814492674904619;-1.1000006256518717;1.3140768011481523
75.227334;0.14519195059249834;0.11884544817853514;0.8215378355011973;0.14821151879327701;1.0031230118009535;0.1573780609411656;21.162449296273124;0.8345403298676095;0.015597612159855634;0.015542063920660727;0.6814412701095349;-1.1000007162427958;1.3140123789169282
75.237334;0.14519926612895467;0.1188573681211289;0.8216240243743713;0.1482136153532118;1.0029226856747968;0.15736251706544974;21.16032245534348;0.8346147899404185;0.015595673942226867;0.015539254898138129;0.681434512257317;-1.1000008065885014;1.3139414429644818
75.247334;0.14520542870507383;0.1188699760534125;0.8217082846238043;0.14821419776895386;1.002722228608991;0.15734643930423148;21.1580956027628;0.8346894024845377;0.015593665188643704;0.015536461784303691;0.6814289231526521;-1.1000008966377581;1.313863949360214
75.257334;0.14521043410696824;0.11888324548017938;0.8217902190901446;0.14821322861576625;1.0025218092581498;0.15732980636188312;21.15576853489746;0.8347635254358907;0.015591587944664765;0.0155336839668861;0.6814243690215565;-1.100000986327863;1.3137798983298405
75.267334;0.14521428365579728;0.11889715622913587;0.8218694891182488;0.148210661704736;1.0023216185748678;0.1573126009571313;21.153340415684372;0.8348365060557524;0.015589442479653973;0.015530923344528418;0.6814206782418598;-1.10000107560428;1.313689196849356
75.277334;0.14521699312022215;0.11891169015968152;0.8219458531068773;0.14820643920190507;1.0021219349099326;0.157294800065088;21.150809905939774;0.8349077252028866;0.015587228697013157;0.015528184701393525;0.6814176737058569;-1.100001164420572;1.3135916247952328
75.287334;0.14521860773521275;0.11892682872867671;0.8220191365607521;0.1482005003971631;1.0019232167403147;0.1572763791669325;21.14817602755898;0.8349766215243679;0.015584947520454008;0.015525474639661804;0.6814151956234922;-1.1000012527136314;1.3134868994280557
75.297334;0.1452191940108123;0.11894255264022764;0.8220891787265378;0.148192803326944;1.0017260747539045;0.15725732128264988;21.145439330605775;0.8350426891175156;0.015582602136397042;0.015522800046829164;0.6814131317648788;-1.1000013403843827;1.3133747753892773
75.307334;0.1452188164314915;0.11895884108551685;0.82215585097448;0.14818334615909734;1.0015311358064642;0.15723762025888;21.142601995096523;0.8351054128533971;0.015580198173147574;0.015520167070374822;0.6814114547753962;-1.100001427300496;1.313255115873303
75.317334;0.145217539858342;0.11897567383172233;0.8222190504493674;0.148172163392186;1.0013389225112814;0.1572172875422195;21.13966754967696;0.8351642468806404;0.01557774238430014;0.015517580869753005;0.6814102411001874;-1.10000151331644;1.3131279103292712
75.327334;0.14521545132758718;0.11899303461347484;0.8222786138880844;0.14815929868082836;1.001149852940071;0.15719635699173143;21.136641259394594;0.835218725316817;0.015575241359986615;0.01551504558276729;0.6814096388838137;-1.1000015983023794;1.312993279929407
75.337334;0.14521265899809138;0.11901090757719365;0.8223342694433887;0.14814479013501597;1.0009643484081496;0.1571748731590898;21.133530638013646;0.8352685837103543;0.015572701319186524;0.015512564087027315;0.6814098031124546;-1.1000016821536605;1.3128515135236258
75.347334;0.14520926705933188;0.11902927136365521;0.8223856950999205;0.14812867472177021;1.0007829353383748;0.15715287300366407;21.130345429159707;0.8353137667024024;0.01557012871427659;0.015510138290898874;0.6814108586589425;-1.1000017647711753;1.3127030657527423
75.357334;0.145205361376444;0.11904809841724412;0.8224326033674665;0.1481109887617384;1.000606240488023;0.1571303786036949;21.127097868668855;0.8353543229251403;0.015567530832189253;0.015507769552409569;0.6814129052727241;-1.1000018460442675;1.3125484822329327
75.367334;0.14520101486245796;0.11906735559061579;0.8224747350749132;0.14809176505852778;1.0004349049639156;0.1571073977551511;21.12380310700132;0.8353902864628636;0.015564915903670394;0.015505457450190887;0.6814160282207665;-1.1000019258541416;1.312388397812513
75.377334;0.14519629756274355;0.11908700532972695;0.8225117858727692;0.14807103928321083;1.0002695168999727;0.15708392077513256;21.120478105185423;0.8354216502460216;0.015562293006108776;0.015503198494167604;0.6814203093184267;-1.1000020040899;1.3122236208397307
75.387334;0.14519128533519696;0.11910700582375391;0.8225434151668672;0.14804885997342043;1.000110575050863;0.1570599210145696;21.11713909385958;0.8354483893073772;0.015559671940466467;0.015500987395085354;0.6814258376325509;-1.1000020806679007;1.3120550856907474
75.397334;0.1451860630244244;0.11912730478874431;0.8225693630792411;0.14802529053389252;0.9999584797110704;0.15703536989408037;21.113799425525276;0.8354704410467231;0.015557063238270745;0.015498819147939732;0.6814326917265089;-1.100002155544371;1.3118836831846483
75.407334;0.14518071882728442;0.11914783515602723;0.8225895253414226;0.14800040339217777;0.9998135657387374;0.15701025350730513;21.110469661706528;0.8354876670242595;0.01555447809016169;0.015496689592368775;0.6814409119280164;-1.1000022287151194;1.3117102116209929
75.417334;0.1451753349813129;0.1191685179176852;0.8226039046103899;0.147974274417407;0.9996761132503945;0.15698458072936908;21.10715956153683;0.8354998726391747;0.01555192762352325;0.015494594771446104;0.6814504964783454;-1.1000023002045474;1.311535500967845
75.427334;0.14516997896059977;0.11918926272743975;0.8226125398641242;0.14794698035557388;0.9995463062572235;0.15695838755758798;21.103879037966088;0.8355068746337644;0.015549421754484042;0.015492530061765536;0.6814614041397287;-1.1000023700598462;1.3113604985114296
75.437334;0.1451647018633073;0.11920996818152119;0.8226155236856271;0.14791859409074792;0.9994241832661511;0.15693173583943787;21.100637367770315;0.8355085252406808;0.015546968454416096;0.01549049016207481;0.6814735583817874;-1.100002438361126;1.3111861612703926
75.447334;0.1451595451074638;0.11923052581878867;0.8226130578456519;0.14788918040518248;0.9993096309082623;0.15690470429271788;21.097442378325223;0.8355046514183543;0.015544574503272974;0.015488470324044953;0.6814868735468373;-1.100002505222264;1.311013313507811
75.457334;0.14515454225374877;0.11925082003080328;0.82260544551112;0.14785880039452148;0.9992024617422443;0.15687737884415695;21.094299968188366;0.8354949690306516;0.015542247473233132;0.01548646728901541;0.6815012702634354;-1.1000025707781955;1.3108426659025483
75.467334;0.14514971548455288;0.11927072902988732;0.8225930458229577;0.1478275180731638;0.999102506817472;0.15684984892253503;21.091214053873614;0.835479093235271;0.01553999671721503;0.015484479011618328;0.6815166467244723;-1.1000026351801044;1.3106749268320959
75.477334;0.14514507777705582;0.11929013658495578;0.8225762406959889;0.1477954034308569;0.9990096173607687;0.156822206540179;21.08818757289378;0.8354566872581324;0.015537832748885524;0.015482504066621269;0.6815328498646536;-1.1000026985734594;1.3105108380421817
75.487334;0.14514063539976121;0.1193089437284723;0.8225553766017047;0.1477625382578523;0.9989236322891734;0.15679454240721508;21.085224049636363;0.8354275898798145;0.015535766865993044;0.015480541125742722;0.6815496854960518;-1.100002761058898;1.3103511166739228
75.497334;0.14513638276163754;0.11932706681837671;0.8225307204156505;0.14772902025214577;0.9988444173825018;0.15676693823142743;21.082329253795358;0.8353917872111977;0.015533811521720129;0.015478588008133596;0.6815669465456944;-1.100002822686999;1.3101963344563368
75.507334;0.14513230335212302;0.1193444258193916;0.8225025156197114;0.1476949547846026;0.9987719460477011;0.1567394602775761;21.079513096479783;0.8353493238653331;0.015531979989327292;0.015476640343550388;0.6815844211021411;-1.1000028834850037;1.3100467539080909
75.517334;0.14512838368264686;0.11936093433096398;0.822471048407689;0.14766043904782586;0.9987063452913063;0.15671216259986623;21.076790056410367;0.8353002683676389;0.015530284827461816;0.015474691370633335;0.6816018793170173;-1.1000029434754814;1.3099022942087999
