time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
75.527334;0.14512461988084988;0.11937650052658778;0.8224366340985761;0.14762554637838582;0.9986479051819976;0.15668508645328771;21.074177168416234;0.8352447177361216;0.01552873648652888;0.015472733110048237;0.6816190821825003;-1.1000030026704457;1.309762709730978
75.537334;0.14512100905867215;0.11939104223654184;0.8223996267373634;0.14759031137964398;0.9985970747840768;0.15665824240933218;21.07169205937999;0.8351827866160576;0.015527343487992989;0.015470756294309104;0.6816358232735158;-1.100003061053294;1.3096277906390867
75.547334;0.14511754434450183;0.11940449979635673;0.8223604779303147;0.14755472543384843;0.9985544128800341;0.15663160526390987;21.06935168010711;0.8351145493680896;0.015526113569203727;0.01546874935879877;0.6816519674902121;-1.1000031185728167;1.3094973961636573
75.557334;0.14511422513645691;0.11941683162047988;0.8223197344713629;0.1475187516906361;0.9985204843000808;0.15660514281224402;21.067170206637552;0.8350399762797228;0.015525053755601223;0.015466699740817925;0.6816674810381376;-1.100003175150882;1.309371344432813
75.567334;0.14511106892699208;0.11942800782540405;0.8222779645590592;0.147482349753265;0.9984957985282358;0.15657885236782662;21.06515744130434;0.8349589568549045;0.015524169393015241;0.015464596838446788;0.6816824662136338;-1.1000032306879575;1.309249382263725
75.577334;0.14510811172750399;0.11943801081240449;0.8222356744839194;0.1474454941441339;0.998480828931092;0.15655277641977905;21.063319480453554;0.8348713919679522;0.01552346408696261;0.015462433515964585;0.6816971360089857;-1.1000032850586576;1.309131278191486
75.587334;0.14510540499998179;0.11944682973877738;0.8221932808735994;0.14740818094793495;0.9984760292135344;0.15652699409523835;21.061660429196714;0.8347772435742357;0.015522940736352827;0.015460205616261529;0.681711687137346;-1.1000033381040266;1.3090168247712035
75.597334;0.14510301101210182;0.11945444898306491;0.8221511661343268;0.1473704249204242;0.9984818112084788;0.1565016044074124;21.06018402597125;0.8346765391286366;0.015522601983456855;0.015457911003168694;0.6817261960542945;-1.1000033896324215;1.3089057464699392
75.607334;0.1451009895374736;0.1194608443941893;0.8221097090273505;0.14733224492660593;0.9984985018289518;0.15647671665815988;21.058895468358482;0.8345693826894578;0.015522449196498657;0.015455549066417973;0.681740633158339;-1.100003439420826;1.3087976844420706
75.617334;0.1450993873345398;0.11946599144029013;0.8220692269079412;0.14729364883116475;0.9985262945850991;0.1564524479406683;21.057801804437855;0.8344559400842535;0.015522481258810325;0.015453120694000561;0.6817549352797502;-1.1000034872170918;1.308692287293705
75.627334;0.14509824542724883;0.11946987571041719;0.8220299419868392;0.14725464023410945;0.9985652386138701;0.15642891640659984;21.056909507285695;0.8343364019374473;0.015522695064678191;0.015450629105541203;0.6817690644194273;-1.100003532763384;1.3085893117397358
75.637334;0.14509761402426127;0.11947249898724291;0.8219920069815972;0.1472152362874118;0.9986152676325385;0.15640622737140078;21.056222681196306;0.8342109971967723;0.015523086841681575;0.01544808096455738;0.6817830252403896;-1.1000035758163056;1.3084886271657503
75.647334;0.14509755200720775;0.11947388002657323;0.8219554824515702;0.1471754728611475;0.9986761981972807;0.15638446702924833;21.055744818584042;0.8340800434362289;0.01552365160492401;0.015445485933358618;0.6817968656099764;-1.1000036161325986;1.3083900910472663
75.657334;0.14509811070928008;0.119474048069283;0.8219202661173558;0.1471353972440764;0.9987477011192385;0.15636370747413214;21.055480976484127;0.8339439721265658;0.015524381571382891;0.015442854703985712;0.6818106814397688;-1.1000036534498698;1.3082934189683693
75.667334;0.14509932067849715;0.11947303707755956;0.8218860995892376;0.14709505679539867;0.9988293016790584;0.15634400562425455;21.055436858679172;0.8338032928109081;0.015525266700016983;0.015440197040784384;0.6818245838806436;-1.1000036874943784;1.3081982225235531
75.677334;0.14510118465268118;0.11947089086751882;0.8218526724034871;0.147054495696976;0.9989203703525411;0.15632539315853533;21.0556167154626;0.8336584812140481;0.015526296796676083;0.01543752103670186;0.6818386295349208;-1.1000037180098192;1.308104183071747
75.687334;0.14510367405258817;0.11946767079906824;0.8218197301301746;0.14701376378981373;0.9990200774981911;0.15630787332810228;21.056022999212082;0.8335098893155811;0.01552746291958513;0.01543483375352356;0.6818527749841456;-1.100003744781378;1.3080112052910784
75.697334;0.14510674032192936;0.11946345723857309;0.8217871483520841;0.14697292198426246;0.999127410682513;0.15629142512461028;21.056657054338764;0.8333577825422183;0.015528757830745869;0.015432141645913338;0.6818668963539047;-1.1000037676398862;1.3079194785577528
75.707334;0.1451103404986726;0.11945834844958719;0.8217549632032911;0.14693203824446704;0.9992413196586305;0.1562760036806647;21.05752011595279;0.8332024060295952;0.015530175447541525;0.015429449513631408;0.6818808630928664;-1.10000378646009;1.3078294278019944
75.717334;0.14511445143786286;0.11945245562007337;0.8217233258641665;0.1468911824078351;0.9993608641752392;0.15626154010444238;21.058614419385115;0.8330439602682856;0.015531710059107582;0.015426759451700852;0.6818946120892616;-1.1000038011552418;1.3077415641369419
75.727334;0.14511906407459163;0.11944589378418999;0.8216924103664903;0.14685042217400987;0.9994852474951904;0.15624794780036663;21.059942533445096;0.8328825584914396;0.015533356052881572;0.015424071962034346;0.6819081743431012;-1.1000038116537276;1.307656341473598
75.737334;0.14512417693612234;0.11943877701494111;0.8216623435461148;0.14680981675126598;0.9996138030014131;0.1562351336170802;21.061505227637745;0.8327182376609964;0.01553510705929399;0.015421388229958618;0.6819216380841457;-1.10000381787069;1.3075741425130365
75.747334;0.14512978896804718;0.11943122024735763;0.8216331759454994;0.14676940853457351;0.9997460177626087;0.15622301298175215;21.063300138501923;0.8325509849701775;0.015536955216082464;0.015418710650912002;0.6819350994816562;-1.1000038197019248;1.307495356726661
75.757334;0.1451358819900767;0.11942334010304181;0.8216048918303701;0.14672921895569788;0.999881573059624;0.15621152030980878;21.06532145396352;0.832380796140581;0.015538892281220646;0.015416041707928391;0.68194865695206;-1.1000038170475073;1.3074204035487824
75.767334;0.14514240894047423;0.11941524551664501;0.8215774705413954;0.1466892526478605;1.0000203305152104;0.1562006014778934;21.06756005474803;0.8322077732203826;0.015540911227441527;0.01541338365520884;0.6819623945906893;-1.1000038098423652;1.3073496601956243
75.777334;0.14514930014733238;0.11940702449519956;0.8215509678367722;0.1466495088050731;1.000162237059942;0.1561902009163676;21.07000412910016;0.8320321736994325;0.01554300614407209;0.015410739192746136;0.681976334698735;-1.100003798068989;1.3072833901147933
75.787334;0.14515647692066272;0.11939874392485324;0.8215255262781263;0.14660999390553434;1.0003072160830815;0.1561802620240372;21.072639868274038;0.8318544045688239;0.01554517092262602;0.0154081113406075;0.6819904362842515;-1.1000037817583244;1.307221724928868
75.797334;0.14516386201784864;0.11939045925079944;0.8215013000230567;0.14657072762203338;1.0004551238531278;0.15617073120354905;21.075451638950717;0.8316750080925077;0.015547398321790237;0.015405502753702255;0.6820046386178045;-1.1000037609838627;1.3071646859431707
75.807334;0.14517138922538367;0.11938222313208638;0.8214784007382878;0.14653173633944233;1.0006057624806246;0.1561615529651095;21.0784221987321;0.8314945935589304;0.015549679725004532;0.015402916373874314;0.6820189261912137;-1.1000037358387718;1.3071122169353828
75.817334;0.14517901666832156;0.11937409698373051;0.8214569164122446;0.14649303999903723;1.0007588911030099;0.15615266607930756;21.081533889622605;0.8313137175297819;0.01555200572893412;0.015400357300357197;0.6820334121169733;-1.100003706408353;1.307064151897089
75.827334;0.14518673411431252;0.11936615934958242;0.8214369409449499;0.14645464701848054;1.0009142117495091;0.15614401035049666;21.084769755036685;0.8311327974519077;0.015554367479976529;0.015397834258039615;0.6820483663404571;-1.1000036727616433;1.3070201426380474
75.837334;0.1451945559339512;0.11935849697846929;0.8214185621877375;0.14641655991521574;1.0010713460852303;0.15613553398911953;21.088113600223537;0.830952061921915;0.015556757132664684;0.015395359826159895;0.6820641670880883;-1.1000036349666396;1.3069796729385401
75.847334;0.1452025084326901;0.11935118777426747;0.8214018432039675;0.146378781872101;1.0012298332096567;0.15612719365159486;21.091549933893887;0.8307715385737817;0.015559166834445007;0.015392949573926642;0.6820812237459384;-1.1000035931112326;1.306942141978884
75.857334;0.14521061844924438;0.1193442919611845;0.8213868461314445;0.14634131932580774;1.0013891934007055;0.15611895302896153;21.095064003605657;0.8305911219684142;0.015561587951504193;0.0153906207505153;0.6820998764108132;-1.1000035473098022;1.3069069211418471
75.867334;0.14521890510223004;0.11933785268907761;0.8213736579114408;0.14630418427523767;1.0015490620429068;0.15611078105399934;21.09864169827047;0.8304106920106743;0.015564011448536627;0.015388390613721775;0.6821203114714415;-1.10000349770197;1.3068733884258181
75.877334;0.14522737470536803;0.11933190000166242;0.8213623908872401;0.1462673958802908;1.0017092569809711;0.15610265263831835;21.102269577635905;0.8302302270864256;0.015566428567749858;0.015386274705112498;0.6821425703539964;-1.100003444438331;1.3068409590467398
75.887334;0.14523601636152894;0.11932644808616698;0.8213531964554553;0.1462309755597567;1.0018697165704644;0.15609455837104583;21.105935018508678;0.8300498607601989;0.01556883106614037;0.01538428613221875;0.682166636661489;-1.100003387640438;1.3068090805848551
75.897334;0.14524480030987358;0.11932148214076779;0.8213462385797342;0.14619494737241095;1.0020304565817406;0.15608651548175112;21.10962679575619;0.829869868723302;0.015571211023493134;0.015382435824579453;0.6821924830611762;-1.100003327380624;1.3067771901780163
75.907334;0.14525367948131201;0.11931694998076237;0.8213415948059227;0.14615935077272105;1.0021915652191837;0.15607857150565474;21.113335328512125;0.8296906368172638;0.015573560733169739;0.015380733063612794;0.6822200344904216;-1.1000032637093116;1.3067446697866927
75.917334;0.14526259194633342;0.11931277357838947;0.8213392272583683;0.14612424128552687;1.0023531202002698;0.1560707940383429;21.117051744120648;0.829512614701195;0.015575873055677284;0.015379185780272977;0.6822491831037829;-1.1000031966855262;1.3067108345509486
75.927334;0.14527146464924656;0.11930887523680908;0.8213390722194267;0.1460896746725054;1.0025150805383112;0.15606324470196195;21.120768012545852;0.8293362378401633;0.01557814197164489;0.015377800535284522;0.6822799001929079;-1.1000031263935364;1.3066749563866162
75.937334;0.14528021952974515;0.11930519941305831;0.8213411057114894;0.1460557000205759;1.0026772891012212;0.15605595837863975;21.124478693136002;0.8291618779333518;0.01558036290540601;0.01537658260556802;0.6823122772960221;-1.1000030529710578;1.3066363459096277
75.947334;0.14528878317402003;0.11930171649582402;0.8213453377348781;0.14602236500487784;1.0028395567948518;0.15604893984719853;21.128181136124617;0.8289898511114098;0.015582532457112698;0.015375536037816277;0.6823464475596387;-1.1000029766330646;1.3065945059258968
75.957334;0.14529709439895808;0.11929841319052573;0.8213518114576326;0.14598972025512416;1.0030016868580807;0.1560421683539328;21.13187359306974;0.8288204097756012;0.015584647478900995;0.015374663798263155;0.6823825308273194;-1.1000028976476308;1.3065491912098683
75.967334;0.14530510051285656;0.11929528315952179;0.8213606315991782;0.14595782014937708;1.00316342522611;0.15603561340615948;21.13555379085498;0.8286537009820667;0.015586704204529137;0.015373968503576231;0.6824206483890765;-1.1000028162843571;1.3065002969093154
75.977334;0.14531274985182027;0.11929232113503953;0.8213719893329335;0.1459267219696556;1.0033244397934178;0.15602925444272236;21.139219627266844;0.8284897605982446;0.015588698080074823;0.015373453382008637;0.6824609136763637;-1.1000027327949737;1.3064477805922359
75.987334;0.1453199962792198;0.11928951553534141;0.8213861257062703;0.14589648055667054;1.0034843567317573;0.15602307728038847;21.14287089898965;0.828328554207045;0.015590623517996541;0.015373122744363001;0.6825033775859599;-1.1000026474257396;1.306391676643417
75.997334;0.1453268140054725;0.11928684032455134;0.8214032286593687;0.14586713988846883;1.0036428089119356;0.15601705584242134;21.146509745512827;0.8281700318406662;0.015592472808434255;0.015372981223957756;0.6825480073285718;-1.1000025604232144;1.3063320672781835
76.007334;0.145333202079778;0.11928425284746205;0.8214233878361098;0.14583873407559775;1.0037994859369728;0.15601115083450404;21.15013907569868;0.8280141878794819;0.015594235588811178;0.015373032334907322;0.6825947135744872;-1.1000024720309833;1.3062690546383136
76.017334;0.1453391605345807;0.11928170094314378;0.8214466715810677;0.14581129947276206;1.0039541763043742;0.15600532575603826;21.15376014079921;0.8278610909388024;0.015595900217413186;0.015373277874467035;0.6826433824156393;-1.1000023825000385;1.3062028343039362
76.027334;0.14534465840009572;0.119279131745493;0.8214731879337812;0.14578488241179496;1.0041067635399221;0.15599956351204594;21.157371163945488;0.8277108242923968;0.01559745600113505;0.01537371819863705;0.6826938974948645;-1.1000022921067205;1.3061337647795777
76.037334;0.14534962901428533;0.11927649636601761;0.8215030318485415;0.1457595377005703;1.0042572216283283;0.15599387528547162;21.16096761223523;0.8275633913187834;0.015598894581262289;0.015374352428317547;0.682746138202132;-1.1000022011463202;1.3060623247275305
76.047334;0.1453539935356785;0.11927375603783223;0.8215362320182847;0.14573532500138373;1.0044056636169463;0.15598829384122195;21.16454286208396;0.8274187332785689;0.015600209872992266;0.015375178129897861;0.6827999447475254;-1.1000021099021937;1.3059890316260307
76.057334;0.14535769466821488;0.11927088487405094;0.8215727765967077;0.14571230277928182;1.0045523355628565;0.15598285847242657;21.168088111539447;0.827276840451876;0.0156013972383161;0.015376190732456432;0.6828550797519931;-1.1000020186268158;1.3059143938784277
76.067334;0.1453607144831302;0.11926786265403885;0.821612649564446;0.14569051785201348;1.0046975065116754;0.15597761051491182;21.17159203506166;0.8271377990736622;0.015602453241213572;0.015377383035810613;0.6829112334177287;-1.1000019275470962;1.305838868991205
76.077334;0.1453630594445774;0.11926466840046378;0.8216558266137691;0.14566999409679823;1.004841394671684;0.15597259392942595;21.175041882433906;0.827001756065207;0.015603376461458126;0.015378745369712388;0.6829680737178184;-1.1000018368693916;1.305762838235395
76.087334;0.14536474108498873;0.11926128526829774;0.821702229759578;0.14565072666469867;1.004984172516556;0.1559678541821584;21.178425750969293;0.8268688685666377;0.015604168598158082;0.015380267162689263;0.6830253001007;-1.1000017467791507;1.3056866167282675
76.097334;0.14536577818118032;0.11925771597876193;0.8217516951210488;0.14563268445364422;1.005125958355406;0.15596344687952812;21.181733275029085;0.826739255790489;0.015604834759212484;0.015381938942668883;0.6830826664870462;-1.1000016574468041;1.3056104300625582
76.107334;0.14536619930002664;0.11925398930026186;0.821804009522896;0.1456158147637848;1.0052667909831952;0.1559594454412023;21.184954095522016;0.8266129776447043;0.015605382513137391;0.01538375295121161;0.6831399320179271;-1.1000015690395304;1.305534381581748
76.117334;0.1453660324845194;0.11925014463514685;0.8218589418178063;0.14560005096133083;1.0054066510242838;0.155955930293241;21.1880762152342;0.826490061634281;0.015605820650150197;0.015385702109535358;0.6831967743184388;-1.1000014817402353;1.3054585237294472
76.127334;0.14536530175987317;0.11924621851163751;0.821916209823262;0.14558532849069028;1.0055455137845435;0.15595297563315322;21.19108585449633;0.826370536841294;0.015606158315564818;0.015387778394356812;0.6832527869433831;-1.1000013957570478;1.3053829532118213
76.137334;0.14536403432406017;0.11924224716151052;0.82197548485079;0.14557159582911366;1.0056833538471512;0.1559506492191996;21.193969154797326;0.8262544271482163;0.015606404390891936;0.015389971687911027;0.6833075572785016;-1.1000013113144702;1.3053077807862357
76.147334;0.1453622621786512;0.11923826766746976;0.8220364918044347;0.14555880964630066;1.00582010512625;0.15594901549040374;21.19671427389835;0.8261417581293252;0.015606568053658957;0.015392269779033898;0.6833607296011461;-1.1000012286553942;1.3052330535756558
76.157334;0.1453600152945414;0.1192343137219332;0.8220990806972797;0.1455469277726363;1.0059556700568293;0.15594813211621322;21.199312333537783;0.8260326013530842;0.015606660343253623;0.015394659644593302;0.6834120379100358;-1.1000011480573468;1.3051588055328542
76.167334;0.14535731589454098;0.11923041841297176;0.8221631651667191;0.14553590943268424;1.0060899519737352;0.15594804391650263;21.20175746204483;0.8259270363327358;0.015606694337170046;0.015397128736761334;0.6834613035640809;-1.1000010698349247;1.305085200971882
76.177334;0.14535417543708037;0.11922662000894522;0.8222286148997938;0.14552570992918076;1.0062228429676254;0.155948786384229;21.204045944647294;0.8258250086085975;0.015606683857547718;0.015399665516871846;0.6835083931663064;-1.100000994317383;1.3050125433549866
76.187334;0.1453505853185894;0.11922295631742079;0.82229521930259;0.1455162621352514;1.0063542206847083;0.15595039527387497;21.20617510685957;0.82572624488357;0.01560664280754464;0.015402259962909254;0.6835531993903674;-1.1000009218149367;1.304941112808443
76.197334;0.14534650863459933;0.11921945141956936;0.8223626917972565;0.14550746493371683;1.0064839486169934;0.15595290218978616;21.20814336739437;0.8256303423834866;0.015606585272830075;0.015404903562632416;0.6835956424797826;-1.1000008525987461;1.3048710525447869
76.207334;0.14534189411844023;0.1192161119032924;0.8224306631357038;0.1454991946590405;1.006611876232846;0.15595632401064055;21.209950641900495;0.8255369515153446;0.015606525514775135;0.01540758846991329;0.683635637731204;-1.1000007868985135;1.3048024224154875
76.217334;0.14533670597187323;0.11921293654322843;0.8224986962825287;0.14549132581057006;1.0067379113661885;0.15596066981745685;21.211597994169388;0.8254458723779999;0.015606477446471607;0.015410307162394749;0.6836730895563442;-1.1000007248987438;1.3047353719341572
76.227334;0.14533094004779126;0.11920992635662062;0.8225663540445711;0.1454837431989836;1.0068620671669786;0.1559659578183007;21.21308717510896;0.8253570325701273;0.015606453250329671;0.015413052634718065;0.6837079428559437;-1.1000006667345952;1.3046702808069672
76.237334;0.14532461624321522;0.11920708369997833;0.8226332966965485;0.14547634636425072;1.006984394970209;0.15597222083659962;21.214420286982584;0.8252704323032637;0.015606461791319363;0.01541581863274384;0.6837402213573602;-1.100000612496814;1.3046077033523276
76.247334;0.14531776176786268;0.11920440617191014;0.8226993206411579;0.14546906030838813;1.0071049386064617;0.15597949276051112;21.215599165925862;0.8251860772022628;0.01560650808302375;0.01541860071392393;0.6837700515695732;-1.1000005622379725;1.3045481987380863
76.257334;0.14531040186436248;0.11920188503402238;0.8227643034703535;0.1454618470223401;1.0072237710163532;0.15598779316194442;21.216624593594158;0.8251039342353275;0.01560659396641308;0.015421397227655759;0.6837976909341205;-1.1000005159793371;1.3044922741898042
76.267334;0.145302563251702;0.11919950695584597;0.8228281729813781;0.1454546925999024;1.0073410431092702;0.15599712741311192;21.217496389136937;0.8250239519117653;0.01560671939827113;0.01542420812059188;0.6838235374863202;-1.1000004737138456;1.3044404800187945
76.277334;0.14529427597782002;0.11919725455426136;0.822890948648323;0.14544757998134678;1.0074570081002474;0.1560074855521029;21.21821491020506;0.8249460717330629;0.015606884089269212;0.015427033065589475;0.6838481113236303;-1.1000004353958293;1.3043934916247202
76.287334;0.14528556523071423;0.1191951045203344;0.8229527463684352;0.14544047639514912;1.0075719786942607;0.15601883076494635;21.21878199984896;0.8248702159041464;0.015607088274573085;0.015429871535507655;0.6838719961323323;-1.1000004009369226;1.3043521134118055
76.297334;0.1452764523779466;0.11919302895681291;0.8230137041657724;0.14543333289807014;1.0076862293247695;0.1560310969880356;21.219199934459883;0.824796302222395;0.015607331426934922;0.01543272345523313;0.6838957408260811;-1.1000003702224137;1.3043172664220681
76.307334;0.14526696773534956;0.11919100361463131;0.8230739200935707;0.14542608909271526;1.0077999302709566;0.15604420513007983;21.219470689711585;0.8247242284446716;0.015607611051534619;0.015435589142288483;0.6839197648923612;-1.1000003431327228;1.3042899230342608
76.317334;0.1452571501693067;0.11918901238726344;0.8231334654309848;0.14541868273445757;1.007913133745253;0.1560580839124095;21.219597053863538;0.8246538204657602;0.015607923681524317;0.015438470013866014;0.6839443277707011;-1.1000003195524706;1.3042709591274526
76.327334;0.14524703013266926;0.11918704224467047;0.8231924386840518;0.1454110538584862;1.008025793324474;0.15607267408020198;21.21958324045585;0.8245848388040152;0.015608266515316951;0.01544136987441587;0.683969580899394;-1.1000002993695226;1.3042610475490153
76.337334;0.1452366201414596;0.11918507857972625;0.8232509979021938;0.14540314396554843;1.008137830186843;0.1560879187404181;21.219433876217934;0.8245170467520206;0.015608638139390368;0.015444295047152126;0.6839956650447114;-1.1000002824869755;1.3042607470790766
76.347334;0.1452259265075608;0.11918310186899007;0.8233093159238133;0.14539489970853217;1.0082492058357067;0.15610376210242366;21.21915297789692;0.8244502973309107;0.015609038610914722;0.015447253136697732;0.6840227897892421;-1.1000002688441406;1.3042706752691198
76.357334;0.14521496598996392;0.11918108386272296;0.8233674728070809;0.14538627598625647;1.008359941036083;0.15612015108945915;21.21874361719657;0.8243845956149749;0.015609468660171216;0.015450251475932326;0.6840512365430685;-1.1000002584113389;1.3042914747251766
76.367334;0.14520376753193;0.11917899262169064;0.8234253521288811;0.1453772335517078;1.0084701451756215;0.1561370203930155;21.218207603572388;0.8243200538203963;0.01560992863314662;0.015453296100019328;0.6840813275888199;-1.1000002511556874;1.3043236005827812
76.377334;0.14519235978033185;0.11917680066334137;0.8234825896865419;0.14536774102195518;1.0085800637889686;0.1561542793305048;21.217544908107758;0.8242567468459828;0.015610419388328677;0.015456391309875701;0.6841134329909916;-1.100000247009676;1.3043671876330125
76.387334;0.14518075637035333;0.11917448449428818;0.8235386424504184;0.14535778646173403;1.0086899994916905;0.15617182340302624;21.216753700536685;0.8241946139779252;0.015610944278599404;0.015459539676753578;0.6841479175642927;-1.100000245861804;1.3044220976394743
76.397334;0.14516895194188068;0.11917202089581658;0.823592928284983;0.14534738674526837;1.008800168490696;0.15618955112970354;21.215831347780785;0.8241335019805148;0.015611509397861914;0.015462742569141383;0.6841849898459825;-1.10000024756978;1.3044880422980805
76.407334;0.14515692736868518;0.1191693832143668;0.8236448712622035;0.14533658521854895;1.0089107028121962;0.15620736410289912;21.21477484371352;0.8240732617487456;0.01561212292411485;0.015466001599528927;0.6842246463006924;-1.1000002519898573;1.304564620530692
76.417334;0.14514465129809398;0.1191665374926243;0.8236938910438798;0.14532544764570832;1.0090217415796452;0.15622516213496085;21.213580000407664;0.8240137763112407;0.01561279522028749;0.015469319922152268;0.6842667719866603;-1.1000002590036935;1.3046512760106521
76.427334;0.14513208022126972;0.11916344648128006;0.8237394819555488;0.14531406522886167;1.0091334334039266;0.15624284899885793;21.21224090490573;0.8239549385674648;0.015613538363545051;0.0154727009119083;0.6843112485921587;-1.1000002685223003;1.3047472904337516
76.437334;0.1451191680140214;0.11916007934738103;0.8237813197909489;0.1453025520987088;1.0092458579794463;0.15626034474848702;21.210750301147314;0.8238966479557993;0.015614363801323286;0.015476145402414227;0.6843580030939624;-1.1000002804688769;1.3048518446175201
76.447334;0.14510588003244115;0.11915641289777994;0.8238192598814242;0.145291024938532;1.0093589742207176;0.15627759246627215;21.209100482043013;0.8238388278990372;0.01561527954056334;0.01547965111822462;0.6844070145061227;-1.1000002947588345;1.304964129440502
76.457334;0.1450921978845446;0.11915242260213224;0.8238532397289283;0.14527957591459964;1.0094726428677203;0.15629454919824884;21.207284502360046;0.823781442152904;0.01561628921689584;0.015483214161335692;0.684458274108705;-1.1000003112820773;1.305083441850747
76.467334;0.14507811344810814;0.11914807434641153;0.8238831960110999;0.14526826026514492;1.009586701457771;0.15631117162838043;21.205297330876835;0.8237245124008542;0.015617393142745982;0.01548682971488906;0.6845117292487426;-1.1000003298885221;1.305209166358203
76.477334;0.14506362283656685;0.11914332440866628;0.8239090600498986;0.14525710528465097;1.009701022485428;0.15632741582437573;21.203136606401028;0.8236681191373177;0.015618589261810088;0.015490491286114865;0.6845672538239227;-1.100000350391627;1.3053406570917692
76.487334;0.14504873327145093;0.11913812794312342;0.8239308046133718;0.1452461271374273;1.0098155201085999;0.1563432402377711;21.200801900603985;0.8236123649535932;0.015619872714405243;0.015494190575628739;0.6846246503389957;-1.100000372594581;1.3054771100351974
76.497334;0.14503348361156834;0.11913244927828444;0.823948464249469;0.14523533999303911;1.0099301648832164;0.15635859364242188;21.198292377229016;0.823557330527223;0.015621235500250845;0.015497918913610742;0.6846836916096096;-1.1000003963202742;1.3056174584725515
76.507334;0.14501795397618705;0.11912626835495595;0.8239620767586289;0.14522475974237223;1.0100449917220105;0.15637339790612909;21.19560582822145;0.8235030434036898;0.015622667837167637;0.015501668405338617;0.6847441609622882;-1.1000004214170427;1.3057603843955228
76.517334;0.14500224724370314;0.11911958950723425;0.8239716290770346;0.1452144083189362;1.0101599932964913;0.15638754897102947;21.19274021700695;0.8234494850052073;0.015624159761815417;0.01550543176180259;0.6848058207174865;-1.100000447739921;1.3059045514303955
76.527334;0.14498646261033102;0.11911245004664074;0.8239770888986153;0.14520431379288326;1.0102749810354414;0.1564009359587872;21.1896952364278;0.8233966404476968;0.015625701683614653;0.015509201812461883;0.6848683740309711;-1.1000004751347034;1.306048865042516
76.537334;0.14497068420667839;0.11910491290708199;0.8239784367735846;0.1451945047618269;1.0103895929594895;0.15641345566744652;21.186472678577243;0.8233445125079637;0.015627284244567028;0.01551297111836071;0.6849315258200972;-1.100000503435565;1.306192497416339
76.547334;0.1449549838069505;0.11909705019114668;0.8239756851135837;0.14518500482187754;1.0105034032933056;0.15642501780241844;21.1830761330497;0.8232931143262064;0.015628897570717015;0.015516732315490035;0.6849950699645274;-1.1000005324706397;1.3063347967030008
76.557334;0.14493943053107491;0.1190889388991861;0.823968940479544;0.14517582752381053;1.0106160083156022;0.15643554619882472;21.17951011258384;0.8232425033882261;0.015630530811677756;0.015520480151275438;0.6850588875201078;-1.100000562066794;1.3064752406325209
76.567334;0.14492410411406703;0.11908066646836674;0.8239584130931545;0.14516696923945901;1.0107270758539006;0.1564449706273781;21.17577896679604;0.8231927945401061;0.015632172480698713;0.015524212944737603;0.6851228987612886;-1.1000005920542082;1.3066133396659554
76.577334;0.14490910147358926;0.1190723292621717;0.8239443348893437;0.14515840310030262;1.0108363671890837;0.1564532180886854;21.17188607604207;0.8231441367325862;0.015633810864176794;0.015527930898819913;0.6851870448161804;-1.100000622287292;1.3067485259848302
76.587334;0.1448945292537318;0.1190640229504067;0.8239268924262622;0.14515007539992125;1.0109437393654823;0.15646022125795045;21.167834060108994;0.8230966966909503;0.0156354347905928;0.015531633415924478;0.6852512859832401;-1.100000652680086;1.3068801554072298
76.597334;0.1448804951369971;0.11905583441389087;0.8239061896084413;0.14514190735988636;1.0110491149630512;0.156465933294107;21.16362655499429;0.8230506221549833;0.015637034775693195;0.015535318282751193;0.6853155654181144;-1.100000683224683;1.3070075446182083
76.607334;0.1448671057912671;0.11904784062133124;0.8238822152626223;0.14513381203773115;1.011152368427934;0.156470326158909;21.15926952043898;0.823006023293981;0.015638603818514774;0.015538982442552878;0.6853797447046036;-1.1000007139714434;1.3071299914754353
76.617334;0.14485446298341012;0.11904011766177378;0.8238548574618982;0.14512572158899875;1.0112532081587229;0.15647337822271096;21.154770345171546;0.8229630371729139;0.015640137647197017;0.015542623374996917;0.6854435952653618;-1.1000007449884928;1.3072468384599933
76.627334;0.14484266105155333;0.11903274989024938;0.8238239584707967;0.14511760324912779;1.0113512184531508;0.15647506819728804;21.150136475776353;0.8229218855006073;0.01564163411099269;0.015546240396123406;0.6855068396681124;-1.1000007763292385;1.3073575380384874
76.637334;0.14483179113808325;0.11902581996492048;0.8237893484761835;0.14510945790793817;1.0114459924108221;0.1564753768497348;21.145375303025197;0.8228828336879961;0.01564309206825648;0.015549834720698884;0.6855691573932685;-1.100000808013329;1.30746163295648
76.647334;0.14482194388259984;0.11901938643335835;0.8237508358130623;0.1451013127251768;1.011537188995108;0.15647429197966717;21.140495476558375;0.8228461158016727;0.015644510444103556;0.015553407959895616;0.6856301883746533;-1.1000008400155252;1.3075587101859611
76.657334;0.14481320870418357;0.1190134732424893;0.8237082119960616;0.14509321068542935;1.0116245575153453;0.15647181197445714;21.135508577219856;0.8228119026505555;0.0156458879083626;0.01555696047162755;0.6856895858195685;-1.1000008722638543;1.307648457127197
76.667334;0.14480567083170187;0.11900807622638489;0.8236613429759037;0.14508520022446075;1.0117079564432592;0.15646794566832203;21.130428574472113;0.8227802946066575;0.01564722343935991;0.015560491185530104;0.6857470813126545;-1.1000009046469206;1.3077307334798114
76.677334;0.14479940141712763;0.11900317669635897;0.8236102740638755;0.14507733206604567;1.011787302056108;0.15646271297039088;21.125268852032736;0.822751318749759;0.0156485167156854;0.015563998693539175;0.6858025299257343;-1.1000009370290038;1.3078054659333496
76.687334;0.14479445031218427;0.11899875286426767;0.8235551913059135;0.14506965985793396;1.011862521237244;0.1564561492995043;21.12003989137055;0.8227249504262849;0.01564976766685021;0.015567482313407023;0.6858559096119903;-1.100000969275881;1.3078724709196712
76.697334;0.1447908514354455;0.11899478359910708;0.8234962664411297;0.1450622440764153;1.0119335759567587;0.15644831113253962;21.114749134778364;0.8227011627317853;0.015650975849303098;0.015570943102548992;0.6859072702177622;-1.100001001279046;1.3079314464595484
76.707334;0.14478862508211454;0.11899124792564607;0.8234335581004419;0.1450551571885381;1.0120004724118843;0.15643927750646536;21.109402569501746;0.8226799559803994;0.015652140756140225;0.015574384987977113;0.6859566723352807;-1.100001032956265;1.3079821207798796
76.717334;0.1447877713812332;0.1189881235043401;0.8233670131876293;0.1450484782701751;1.0120632503602824;0.15642914169032843;21.10400742650319;0.8226613288988401;0.015653263773536756;0.015577814638646739;0.6860041426636175;-1.1000010642372966;1.3080243669720388
76.727334;0.14478827334020938;0.1189853824794611;0.8232964894426532;0.1450422820055678;1.0121220631181245;0.1564179974962897;21.098574512393387;0.8226452374905944;0.01565434970941515;0.015581239435904982;0.6860496399537486;-1.100001095060332;1.30805817564159
76.737334;0.14479010633967127;0.11898298918303694;0.8232217867063089;0.14503663861060687;1.0121772649596417;0.15640593087415816;21.093119261028516;0.8226315892593365;0.015655405586266758;0.015584664954478829;0.686093027226752;-1.1000011253748603;1.3080835690731043
76.747334;0.1447932352890929;0.11898090279481942;0.8231427369608157;0.1450316204608981;1.0122293358923686;0.15639301740971845;21.087661816426237;0.8226202674379488;0.015656438579398205;0.015588093854577878;0.6861340794667401;-1.100001155137898;1.3081005811265007
76.757334;0.1447976069770099;0.11897908205140696;0.8230592935734758;0.14502729944347717;1.0122787406656195;0.15637932954408135;21.082225796215848;0.8226111616915063;0.015657455382165182;0.015591526847682736;0.6861725348367307;-1.1000011843089479;1.308109297260771
76.767334;0.1448031518204005;0.11897749412692642;0.8229715030940201;0.14502373260782864;1.012325901812195;0.15636495333697073;21.07683616487296;0.8226041881373204;0.015658461964608957;0.015594964048647762;0.6862081341743101;-1.1000012128491456;1.3081099051400182
76.777334;0.14480978971578914;0.1189761265080278;0.8228794161833161;0.14502094762881093;1.0123711986040775;0.15634999246854578;21.071517869571892;0.8225993065234231;0.015659462756817982;0.015598405039652643;0.6862406345685513;-1.1000012407212068;1.308102751398954
76.787334;0.14481743686845486;0.11897498969369558;0.8227830995031276;0.14501893954892858;1.0124148570039246;0.15633455352674364;21.066294838631933;0.8225965147735446;0.015660460060072354;0.015601848404069368;0.686269840933722;-1.1000012678874918;1.308088400008338
76.797334;0.14482601217145208;0.11897410530484542;0.8226827515000293;0.1450176761353027;1.0124568891302876;0.15631873513960703;21.061187820980873;0.8225957993648011;0.0156614542598282;0.01560529138528873;0.6862956291228332;-1.1000012943243647;1.3080676791679062
76.807334;0.14483543241751093;0.11897349144358232;0.8225787425320189;0.14501710311301882;1.0124972033328348;0.15630262946094067;21.05621210752193;0.8225970810795475;0.01566244438913178;0.015608729482620643;0.6863179285061857;-1.1000013200522165;1.3080416854783739
76.817334;0.14484560641644045;0.11897315896779333;0.8224714890489991;0.14501714849405872;1.012535700346824;0.1562863296165975;21.051377173587433;0.8226001916551101;0.01566342817521157;0.015612157243163144;0.6863367497268196;-1.1000013451397461;1.308011681086414
76.827334;0.14485644812016937;0.11897311994546411;0.8223613225794657;0.1450177273280241;1.012572251638416;0.15626993801822026;21.046687652921253;0.8226048926416657;0.015664402165205978;0.015615571030868995;0.6863522686270283;-1.100001369684499;1.3079788823050353
76.837334;0.14486789169907935;0.11897339827204556;0.8222485153651355;0.14501874827331107;1.0126066614308902;0.15625356552713796;21.042143993802053;0.8226109159278903;0.015665363160907376;0.015618971147164746;0.6863648183741868;-1.1000013938007336;1.3079442918641302
76.847334;0.1448798867216375;0.11897403155783469;0.8221333715304706;0.1450201242717837;1.0126386835978916;0.1562373193076432;21.037742906422764;0.8226179603418393;0.01566630913671543;0.015622360965152841;0.6863747770404782;-1.1000014176093993;1.3079087382235428
76.857334;0.1448923874327641;0.1189750653595082;0.8220162288204628;0.14502178534629556;1.012668095364706;0.15622128937915494;21.033478304503458;0.8226256718050752;0.01566723794201884;0.015625745323377398;0.6863824984944031;-1.1000014412311219;1.3078730271207584
76.867334;0.14490534755924486;0.11897654653538506;0.821897408864639;0.14502368600391294;1.0126947670321351;0.1562055423027061;21.029342128346784;0.8226336957020198;0.015668146332184683;0.015629130317066465;0.6863883209777928;-1.1000014647958924;1.3078379781786642
76.877334;0.14491871745103735;0.11897851739821005;0.821777191786109;0.1450257982561385;1.0127186540607356;0.15619013013999108;21.025324541379494;0.8226417584031304;0.015669030935750054;0.015632522609749983;0.686392596101285;-1.100001488451664;1.3078043433806612
76.887334;0.14493245010647335;0.1189810141411723;0.8216558005288801;0.14502808923085594;1.0127397360157704;0.15617511179989912;21.021414381408785;0.8226497161041644;0.015669889040100603;0.01563592708598489;0.6863957124599069;-1.1000015123450047;1.3077727597699904
76.897334;0.14494651264504935;0.11898407009620858;0.8215334354651296;0.14503049903944726;1.012757965652054;0.15616056432596812;21.017600313494057;0.8226575659510684;0.015670718018018726;0.015639344911384256;0.6863980978432824;-1.1000015365912177;1.3077437762025046
76.907334;0.14496089020038433;0.11898771316890343;0.821410372600824;0.14503294081241164;1.012773247223836;0.15614657360593606;21.013872692913345;0.8226653675498504;0.01567151499160238;0.015642773775937865;0.6864002231744254;-1.1000015612702008;1.307717880915408
76.917334;0.1449755834736524;0.11899195778579183;0.8212870105991109;0.14503531828837238;1.0127854405902856;0.15613321718063572;21.01022495142251;0.822673118111555;0.01567227745878287;0.01564620931584337;0.6864026200350449;-1.1000015864448789;1.3076955272144082
76.927334;0.1449906023114976;0.11899680715764206;0.8211637870930529;0.14503754183318066;1.0127943731118456;0.15612054658274044;21.006652226534325;0.8226807266976083;0.01567300347008601;0.01564964585451282;0.6864058635106847;-1.1000016121800258;1.307677181279092
76.937334;0.14500595877105704;0.11900226039600423;0.8210410024603939;0.1450395468296023;1.0127998632044868;0.15610857460483563;21.003149087907598;0.8226880747762553;0.01567369154551962;0.01565307622191339;0.6864105346782856;-1.1000016385537832;1.3076633305360037
76.947334;0.14502166450758924;0.11900830970106552;0.820918698887047;0.14504130962793382;1.0128017782018206;0.15609728252645746;20.999710390918825;0.8226950673595693;0.015674341347718578;0.01565649161472902;0.6864172108655641;-1.1000016656627096;1.3076544805772619
76.957334;0.14503772815557467;0.11901494348968117;0.8207966975305633;0.1450428403550175;1.012800114943454;0.1560866441759478;20.9963340094376;0.8227016737223297;0.015674953809462665;0.015659882116946213;0.6864264618068583;-1.100001693621913;1.3076511673003837
76.967334;0.14505415394591045;0.11902216258226232;0.8206746743973562;0.14504416029753778;1.0127950689671554;0.1560766409615509;20.993021408850144;0.8227079667403416;0.01567553011173738;0.015663237667456215;0.6864388245779867;-1.1000017225583625;1.307653864146021
76.977334;0.1450709455268767;0.11902998458658895;0.8205521686439491;0.14504528304016073;1.012787032952058;0.15606725947386024;20.989776374437728;0.8227141345271497;0.01567607112133312;0.01566654858329948;0.6864547756964435;-1.100001752597883;1.3076628538355421
76.987334;0.14508810763521138;0.11903843613431293;0.820428610017339;0.14504620543299085;1.0127765163485105;0.1560584861219203;20.986604839270196;0.8227204441769721;0.01567657768500812;0.01566980512252506;0.6864747205175288;-1.100001783847207;1.3076782598392305
76.997334;0.14510564040717558;0.11904755009706498;0.8203034082813341;0.14504690967238607;1.0127640695121907;0.15605031002982908;20.983515485260614;0.8227271674603397;0.015677050650776764;0.015672997180066886;0.6864989886113985;-1.1000018163707879;1.307700128389588
77.007334;0.14512353447534412;0.11905735907536097;0.8201760299788909;0.1450473706326124;1.01275023094319;0.15604273514879138;20.980518884141727;0.8227345115576054;0.015677490562857114;0.015676114823911798;0.6865278279291827;-1.100001850186124;1.307728375034249
77.017334;0.14514177223209193;0.11906788226524086;0.8200460292586567;0.14504755778939768;1.0127354455661461;0.15603578840185994;20.977624937887732;0.8227425911905009;0.01567789750533962;0.0156791487761659;0.6865614069335949;-1.1000018852909017;1.307762722637256
77.027334;0.1451603281069167;0.11907912119994257;0.8199130428022745;0.14504743187882652;1.0127199880109479;0.15602951160333164;20.974839925489032;0.8227514451075871;0.015678270640940718;0.015682090524790346;0.6865998472124941;-1.1000019216819246;1.307802775088457
77.037334;0.1451791649217603;0.1190910638754453;0.8197767782645993;0.14504695033283205;1.012704001274026;0.1560239450375712;20.972165522817228;0.8227610654355508;0.015678607663724014;0.01568493279220277;0.6866433040388596;-1.1000019593515584;1.3078480828230012
77.047334;0.14519823402950566;0.11910368804896886;0.819637054846228;0.14504608466923177;1.0126876232559854;0.15601911541760202;20.969600917750938;0.8227713775339548;0.015678905245942718;0.015687670433554533;0.6866920082855161;-1.1000019982964808;1.307898133119083
77.057334;0.14521747819768147;0.1191169654003357;0.8194938660936348;0.14504483481398275;1.0126710431701638;0.15601503703727718;20.967145259855656;0.8227821914075966;0.015679160196799925;0.015690300550047193;0.6867462037289156;-1.1000020385426308;1.3079524175219865
77.067334;0.14523682630901086;0.11913086786655565;0.8193473680453375;0.14504323399023497;1.0126544741323287;0.1560117274696991;20.96479815380861;0.8227932467976209;0.01567936981236368;0.015692821892093277;0.686806092695939;-1.1000020801500292;1.3080105516566787
77.077334;0.14525618642002971;0.11914536991747114;0.8191978026660772;0.1450413482795434;1.012638113413679;0.15600922238332743;20.96255970072413;0.8228043285525932;0.015679531212601548;0.015695235078138168;0.6868718550959603;-1.1000021231802117;1.3080722967579053
77.087334;0.14527545206008477;0.11916044379649796;0.8190454085352384;0.14503927107702247;1.0126220914047444;0.1560075731497106;20.960431323402705;0.8228153181410116;0.015679641564085498;0.015697542891477168;0.6869436478364934;-1.1000021676526128;1.3081374991458783
77.097334;0.145294519606274;0.11917605328959013;0.8188903305892945;0.145037109993134;1.0126064293268864;0.15600683133349713;20.958415631107663;0.8228261979057381;0.01567969982245171;0.015699749445358374;0.6870215298846057;-1.1000022135231842;1.308206034335066
77.107334;0.14531330303014614;0.11919215086189253;0.8187325862904553;0.14503496824507622;1.0125910624878576;0.15600703400373334;20.95651429244226;0.822837051681137;0.015679707692195885;0.01570185983587989;0.6871053818563025;-1.1000022607009345;1.308277792602709
77.117334;0.1453317344616163;0.11920867924220933;0.8185721132791014;0.1450329312850152;1.012575930806385;0.1560081897841452;20.954725725273608;0.8228480059712266;0.01567966855657158;0.01570388097943819;0.6871949263801269;-1.1000023090825883;1.3083526951339775
77.127334;0.14534975902307914;0.1192255819920894;0.8184088340061899;0.1450310654093021;1.0125610305935777;0.15601026841160853;20.9530448652844;0.8228591363819786;0.01567958632096163;0.015705821587174887;0.6872898450949623;-1.1000023585617476;1.308430686903993
77.137334;0.14536733396821788;0.1192428193519364;0.818242706886789;0.1450294241062117;1.0125463712695237;0.15601320838963795;20.951465213126696;0.8228704230402749;0.015679465802567197;0.015707691122045883;0.6873898583550361;-1.1000024090204634;1.3085116825354353
77.147334;0.14538442363347354;0.11926037195119422;0.818073754956192;0.14502805699181737;1.0125319450970414;0.15601693358116273;20.949980746190032;0.8228817782971808;0.015679313608466874;0.01570949873535618;0.6874947212428739;-1.1000024603370278;1.3085955044735478
77.157334;0.14540099270489923;0.11927822944426922;0.8179020609121908;0.1450270170223857;1.0125177614881662;0.15602135693745012;20.94858597479426;0.8228931429822184;0.01567913730729947;0.015711251770442854;0.6876042322922924;-1.1000025123924044;1.3086818623130203
77.167334;0.14541700504103616;0.11929637862146915;0.8177277732765403;0.14502636450883546;1.012503834978536;0.15602637540187758;20.94727537320685;0.8229045639659097;0.01567894289785591;0.015712954415197978;0.6877182594626848;-1.1000025650694227;1.3087703773461006
77.177334;0.14543242422979394;0.11931479749586188;0.817551156159394;0.14502616974752258;1.012490083998998;0.15603187377507677;20.946043938629675;0.8229161448190679;0.015678733178928213;0.015714607394328412;0.6878367169267957;-1.1000026182718192;1.3088605959741846
77.187334;0.1454472208506326;0.11933345461300349;0.8173726342252947;0.1450265111765652;1.0124762720376332;0.15603773908354535;20.944888044280034;0.8229279473208249;0.015678508045542616;0.015716209077875253;0.6879595235123172;-1.1000026719422886;1.3089519845398139
77.197334;0.14546138434755512;0.11935231805742878;0.8171927749441872;0.14502746625921362;1.0124620441229226;0.15604387088299396;20.94380514226288;0.8229399945600063;0.015678266172461725;0.015717757842815785;0.6880865918840957;-1.1000027260521206;1.309043970118716
77.207334;0.14547491821818648;0.11937137219718623;0.8170122054958816;0.14502909900984565;1.0124469472226134;0.15605017939330387;20.94279356690226;0.8229523442329717;0.015678007393618867;0.015719253595930485;0.6882178598946355;-1.1000027805905117;1.3091360440358684
77.217334;0.14548781931943003;0.11939062555790096;0.8168314897250626;0.14503145188436403;1.012430423412851;0.15605658042330642;20.94185276440807;0.8229650983382197;0.015677733550439443;0.01572069718906671;0.6883533363953983;-1.1000028355695335;1.3092278731769997
77.227334;0.1455000679694875;0.1194101037209166;0.8166510243443789;0.1450345467275341;1.0124118622041498;0.15606300159172293;20.940982588977402;0.822978338618124;0.01567744731022311;0.015722089041655802;0.6884930993704658;-1.1000028910131954;1.3093193138633512
77.237334;0.1455116357992647;0.1194298411423331;0.8164710224043924;0.1450383880472437;1.0123907215751986;0.1560693954538258;20.94018263109441;0.8229920668385089;0.015677150715457822;0.01572342838548794;0.688637239323379;-1.100002946922361;1.3094103064892166
77.247334;0.14552249509880924;0.11944987828787505;0.8162915511552613;0.14504296398218605;1.0123666211049374;0.15607573754137802;20.939452600801417;0.8230061847084386;0.01567684360230381;0.015724713656339713;0.6887857777895099;-1.100003003258089;1.3095007682259725
77.257334;0.14553262126166033;0.11947025504124446;0.8161125587566124;0.145048246767647;1.0123392731455718;0.1560820084796167;20.938792905908507;0.8230205242888203;0.015676522723669352;0.015725943496068852;0.6889386043306042;-1.1000030599647281;1.3095905508035168
77.267334;0.14554199486785396;0.11949100019352675;0.8159339175574206;0.1450541893442006;1.0123083361030942;0.15608817636082098;20.938204784946677;0.8230349173131396;0.01567618305126115;0.015727117066172212;0.68909550363445;-1.1000031169955016;1.3096794698876988
77.277334;0.14555060532111547;0.11951213151645719;0.8157555192485844;0.14506072189166722;1.0122733852972698;0.1560941862615535;20.937689405702997;0.8230492356645528;0.015675819100879108;0.01572823393772658;0.6892562428416065;-1.100003174308818;1.3097673819260722
77.287334;0.14555845024966063;0.11953366624623445;0.8155773793566614;0.14506775597173072;1.0122339550893387;0.15609997033415055;20.937246034806787;0.8230633694692774;0.015675424368889516;0.01572929452386145;0.6894206185949798;-1.1000032318482513;1.3098542072144157
77.297334;0.14556553440930353;0.11955562189835166;0.8153996628495328;0.14507519483540246;1.0121895878739755;0.15610547990675477;20.93687152516746;0.8230771905387212;0.015674990759987448;0.015730300432739534;0.6895884521110122;-1.1000032895319367;1.3099398703048661
77.307334;0.14557186730578314;0.11957800746447987;0.815222619068532;0.14508294683599787;1.0121399563680122;0.15611070619350828;20.936562154516828;0.8230905514751784;0.015674509279980747;0.015731254362755125;0.6897595284000294;-1.1000033472571573;1.3100242169201186
77.317334;0.145577448748985;0.11960082375672153;0.8150465236518312;0.14509093255374106;1.0120849664975933;0.15611567091231088;20.936314980864967;0.8231033218555949;0.015673971169182274;0.01573216001544699;0.6899334958346718;-1.1000034048991079;1.3101069686252957
77.327334;0.1455822572625497;0.11962407007586201;0.8148716333530873;0.1450990783708779;1.012024683984926;0.15612040733121174;20.93612706337578;0.8231154269782949;0.01567336904499033;0.01573302197202323;0.6901098487565334;-1.10000346230858;1.3101877679313583
77.337334;0.14558626482376047;0.11964774467675171;0.8146981183611416;0.14510731114534386;1.0119591852103296;0.15612495221720796;20.935994677938897;0.823126853869812;0.015672697927742823;0.015733845412885746;0.6902880189938305;-1.1000035193391189;1.3102662717931828
