time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
77.347334;0.14558946144785562;0.11967184128158044;0.8145260564555493;0.14511556596817773;1.0118885425012834;0.15612934917706317;20.935913261496847;0.8231376033322698;0.01567195575441132;0.015734635768503917;0.6904674602719888;-1.1000035758735482;1.3103421849227308
77.357334;0.14559185737677413;0.11969634600509856;0.8143555171385614;0.14512379559355038;1.0118129235435005;0.15613365674961413;20.93587716416127;0.8231475961770363;0.015671142934744517;0.01573539821833016;0.6906476775929156;-1.1000036318022302;1.3104151831934803
77.367334;0.1455934597190037;0.1197212356328618;0.8141866525650621;0.14513196905848427;1.0117326136328901;0.1561379474933093;20.93588009596349;0.8231566170296996;0.015670261025356687;0.015736136869020558;0.6908282246342918;-1.1000036869871148;1.3104848598039653
77.377334;0.1455942457390479;0.11974647845382076;0.8140197373545559;0.14514006116308015;1.011647897942827;0.1561422903480787;20.935916825630212;0.8231643692344193;0.015669312118281143;0.01573685406287966;0.6910086978605424;-1.1000037412694894;1.310550815773187
77.387334;0.14559416019611357;0.11977203747442837;0.8138551378797085;0.1451480433365452;1.0115589445318114;0.15614674110022805;20.935984626032436;0.8231705610735581;0.015668299248303586;0.01573755105081165;0.6911887586872957;-1.1000037945107355;1.310612714086554
77.397334;0.14559314499431267;0.11979787731727291;0.8136932081879952;0.14515588117989328;1.0114658366527982;0.15615136011906852;20.936083396955194;0.8231749201926107;0.01566722592648063;0.015738229439132133;0.6913681555166085;-1.1000038466116357;1.310670193447991
77.407334;0.14559117818443318;0.1198239716996265;0.8135342033000165;0.14516353588367914;1.0113687355263752;0.15615623055285738;20.936215060924198;0.8231771728181718;0.01566609514524845;0.015738891477059494;0.6915467000745571;-1.1000038974874342;1.3107228337569536
77.417334;0.14558829412360635;0.11985030542347169;0.8133783228860103;0.14517097069551094;1.0112680259164086;0.15616145076213878;20.93638339182343;0.8231770600115921;0.01566490930722287;0.015739540013719713;0.6917242224055721;-1.1000039470369705;1.3107702324417365
77.427334;0.14558457149675227;0.11987687374292748;0.8132257837316328;0.14517815877726153;1.0111642954793283;0.1561671132631619;20.9365941215365;0.8231743787657059;0.015663670764629822;0.01574017872135348;0.6919005514818262;-1.1000039951484855;1.3108120325089159
77.437334;0.14558010232327806;0.11990368270312847;0.8130767865763856;0.1451850829144282;1.0110581819916151;0.15617328900068153;20.936853866902194;0.8231690187095277;0.015662382549839496;0.015740811071202288;0.6920755329660147;-1.100004041733212;1.3108478552292908
77.447334;0.1455749736368483;0.11993074869318109;0.8129314655439276;0.14519173049431816;1.010950320659125;0.1561800214088508;20.937168074651943;0.823160998291095;0.015661048811641997;0.015741439500171962;0.6922490216264156;-1.1000040867488234;1.3108772552325918
77.457334;0.1455692663928737;0.11995809696341227;0.8127898965468793;0.14519809344684534;1.0108414460055961;0.15618733271821375;20.937539909625457;0.8231504544735102;0.015659674041776987;0.015742066681381766;0.6924207875731636;-1.1000041301794046;1.3108997592368319
77.467334;0.1455630553286513;0.11998576074531336;0.8126521329475698;0.14520417713142936;1.0107324417559134;0.15619523842130098;20.937970645053177;0.8231375837377624;0.01565826191375729;0.01574269668020402;0.6925904228337426;-1.1000041719877152;1.3109149422543078
77.477334;0.1455564115993557;0.1200137835462987;0.8125182579996421;0.14521001485575782;1.0106242521711792;0.15620375745081472;20.938460106705072;0.8231226267194772;0.015656815663588144;0.015743334157015954;0.6927573635795713;-1.1000042120967344;1.3109224408448543
77.487334;0.14554940964319318;0.12004222740911874;0.8123883963945429;0.1452156735893629;1.010517755328495;0.156212914045865;20.939006115878588;0.8231058855888458;0.015655339276507984;0.015743983195717296;0.6929209856357761;-1.1000042504108951;1.3109218714692035
77.497334;0.14554212460789795;0.12007117686807796;0.8122626413011677;0.1452212383691761;1.0104137073486608;0.15622273929421915;20.939603576739497;0.8230877043168044;0.01565383752212188;0.015744646914685072;0.6930806493560681;-1.1000042868483988;1.310912810416394
77.507334;0.14553461952761412;0.1201007245469097;0.812140992588117;0.14522678601755779;1.010312790731711;0.15623327765259434;20.9402444925907;0.8230684308251568;0.01565231480164062;0.01574532730754117;0.6932356704609036;-1.100004321369226;1.3108948984200215
77.517334;0.1455269385310966;0.12013095356736048;0.812023378103827;0.1452323730864973;1.0102156673174472;0.15624458399713922;20.940919473586998;0.8230483929383424;0.015650773766438572;0.01574602584860966;0.6933853140282257;-1.100004353980891;1.310867870821463
77.527334;0.1455191137742076;0.12016193487884406;0.8119097176563517;0.145238043552529;1.0101229473925462;0.15625670156744353;20.941620145385066;0.8230278908267896;0.015649215098205188;0.015746745383332164;0.6935288665203629;-1.1000043847188767;1.310831429917507
77.537334;0.1455111769926608;0.12019372704222057;0.8117999672134201;0.14524383730450152;1.0100351420282985;0.1562696441169046;20.94234121358274;0.8230072161272376;0.015647638907226737;0.015747491484010393;0.6936657301035837;-1.1000044136339877;1.3107851360479166
77.547334;0.14550316394292448;0.12022636999569883;0.8116941174510138;0.145249791624164;1.009952669887301;0.15628339417389103;20.943080534351818;0.8229866770277128;0.01564604624281976;0.015748271701603117;0.6937954662162737;-1.1000044407974292;1.3107284155183259
77.557334;0.14549510977027916;0.12025988129971227;0.8115921868987093;0.14525594484227108;1.0098758709789166;0.15629790231741875;20.943837050688966;0.8229665716246141;0.01564443933965618;0.015749093771355024;0.6939177709854965;-1.100004466294133;1.3106606205991715
77.567334;0.14548704237608856;0.120294254399216;0.811494220521432;0.14526233801638144;1.0098049654382262;0.156313089124664;20.944608732854725;0.8229471048218931;0.015642820692658252;0.015749964389023135;0.6940324342116929;-1.1000044901975128;1.3105810982601658
77.577334;0.1454789796411106;0.12032945526457148;0.811400258214832;0.14526900236129472;1.009739983614488;0.15632885383788261;20.945391439608304;0.8229283294269802;0.015641191893170314;0.015750888703884677;0.69413931757078;-1.1000045125552356;1.3104892618407675
77.587334;0.14547092764923367;0.12036542277056551;0.8113103050773934;0.14527594207002317;1.0096807488777482;0.15634508021934607;20.946178372103397;0.8229101777523516;0.015639552999852875;0.015751870605487474;0.6942383379677617;-1.1000045334027473;1.3103846584317305
77.597334;0.14546288190615542;0.12040207505086394;0.8112243354256051;0.14528314059106595;1.0096269210171696;0.15636163847187562;20.94696066119751;0.8228925353466287;0.01563790264988108;0.015752913594698964;0.6943294696009348;-1.1000045527966134;1.3102670092987563
77.607334;0.14545483675386447;0.12043931960719467;0.8111423023360554;0.14529058754752852;1.009578025201274;0.15637838543404492;20.947728457062365;0.8228752783932051;0.015636238517426435;0.015754020492612344;0.6944127638592024;-1.1000045708507884;1.3101361979318153
77.617334;0.14544679105494068;0.12047706939094027;0.8110641525159791;0.1452982896027944;1.0095334871686727;0.15639516997429845;20.9484709962601;0.8228582969499493;0.015634558066544055;0.015755192091574128;0.6944883608626045;-1.1000045877430364;1.3099921890794723
77.627334;0.1454387457021738;0.12051525997699732;0.8109898640220665;0.1453062621579235;1.0094927226209054;0.15641184366884017;20.949176140164667;0.8228415321354965;0.015632859799440603;0.015756427176959912;0.6945564982773601;-1.1000046036700175;1.3098348962174886
77.637334;0.14543070218117543;0.12055385289636744;0.8109194578107497;0.1453145215245278;1.0094551958131353;0.15642826013325264;20.94983056519779;0.8228249897914143;0.015631143975742393;0.015757723658336515;0.6946175100255112;-1.1000046187974264;1.3096641146583023
77.647334;0.14542265612957922;0.12059282251447738;0.8108529537204585;0.14532307425352226;1.0094204041957133;0.1564442674220474;20.95042091350526;0.8228087563128809;0.01562941230426583;0.015759078509688895;0.6946717775266131;-1.1000046332623725;1.3094795938384924
77.657334;0.14541458926820416;0.12063213897835055;0.8107903353333488;0.14533190808550892;1.0093878595438968;0.15645970907922016;20.950935859469745;0.8227930310092436;0.015627667461774023;0.015760486933332204;0.6947196430840735;-1.100004647204559;1.309281120547835
77.667334;0.14540647853277094;0.12067176083453096;0.8107315474041641;0.14534099896001348;1.0093571303689606;0.15647443439615338;20.951367436064594;0.8227780568424768;0.015625912851595106;0.015761942677349493;0.6947613761390293;-1.1000046607767633;1.3090684974449738
77.677334;0.14539831115923396;0.12071164099796626;0.8106764974384151;0.14535032448676063;1.0093279396483776;0.15648831506300429;20.951709971638554;0.8227639593612635;0.015624152422773922;0.01576343980901559;0.6947972016865698;-1.1000046741292495;1.308841495607048
77.687334;0.145390080026241;0.1207517324831694;0.8106250623751199;0.14535986954919433;1.0093002184230395;0.1565012558887059;20.951958449577422;0.8227506833474934;0.015622390152929377;0.015764974984272206;0.6948272742811139;-1.1000046873772589;1.308599858117212
77.697334;0.14538177203049985;0.12079198434397713;0.810577086116945;0.14536962458727032;1.0092740695777922;0.15651318925289742;20.952108740165542;0.822738058915917;0.015620629538186118;0.01576654819743158;0.6948516043668643;-1.100004700570668;1.3083433180092645
77.707334;0.14537337438108455;0.12083234130911005;0.8105323524768783;0.14537957754071507;1.0092496914671518;0.15652406195591842;20.952158475119205;0.8227258965985446;0.01561887343118995;0.015768161214563804;0.6948700720405564;-1.1000047137024527;1.3080716367950405
77.717334;0.14536488469042785;0.12087275245843677;0.810490569906002;0.14538970707380677;1.0092272903138702;0.15653382826974133;20.952106267878246;0.8227140494011534;0.015617123672642879;0.015769815680255372;0.6948825465452555;-1.1000047267512663;1.3077846997684115
77.727334;0.14535630521379023;0.12091317258423676;0.8104514197054575;0.1453999914008008;1.00920700739595;0.15654245026053265;20.95195083191995;0.822702400010233;0.015615381226732753;0.015771511693758393;0.6948890037573234;-1.1000047397118917;1.3074825606004676
77.737334;0.14534763600682923;0.1209535557414885;0.8104146655369375;0.14541042322514927;1.0091888991978166;0.15654989490665314;20.951691323328248;0.8226908468299933;0.015613647367257922;0.015773246759235176;0.69488957397251;-1.1000047525977938;1.307165360346589
77.747334;0.14533888169549164;0.12099385516584629;0.810380243884056;0.14542100989071244;1.009172985840567;0.15655613408036032;20.95132662610856;0.822679361516434;0.015611923875310617;0.015775015962557676;0.6948845417608512;-1.1000047654354614;1.3068332780238354
77.757334;0.14533005879657368;0.12103402483675607;0.8103482556769455;0.14543176538689218;1.0091593233357172;0.1565611575642478;20.950853865529215;0.8226680197957045;0.015610211333900613;0.01577681290734576;0.6948743469367638;-1.100004778258788;1.3064865943618789
77.767334;0.1453211927788742;0.12107401536493391;0.8103188691223452;0.14544271007953002;1.0091480214524013;0.15656498242551498;20.950268545713516;0.8226569590646157;0.015608507870961252;0.015778630632941087;0.694859593524396;-1.1000047911002795;1.3061257321668307
77.777334;0.1453123141143853;0.12111377466484034;0.8102922250202589;0.14545387277049218;1.0091391893877975;0.15656764570253812;20.949566110586;0.8226463378655452;0.015606809873601196;0.015780462373198776;0.6948410169630223;-1.1000048039925658;1.3057512236600004
77.787334;0.14530345743883627;0.12115325689897041;0.8102684407830425;0.1454652870667843;1.0091328703855749;0.15656919145786388;20.9487435524303;0.8226363340147814;0.015605113170481019;0.015782301746531245;0.694819394598531;-1.1000048169893453;1.305363666458612
77.797334;0.14529465744792963;0.12119243109080984;0.8102476794665336;0.14547698194366235;1.0091290167198974;0.15656966027511743;20.947799919939925;0.8226271455026888;0.015603413075098691;0.015784142702907185;0.6947954488751791;-1.1000048301813463;1.3049636586793982
77.807334;0.1452859414835465;0.12123128204760474;0.810230151859976;0.1454889675092484;1.0091274989992123;0.15656908088822588;20.9467362070562;0.8226189459875889;0.01560170345383396;0.01578598001812185;0.6947697881903024;-1.1000048436809757;1.3045517235623367
77.817334;0.14527732397872944;0.12126979596133912;0.8102160592234845;0.14550123446449414;1.0091281324413983;0.15656747148000383;20.94555600885565;0.8226118058539803;0.015599976065035874;0.015787810083237968;0.694742917405785;-1.1000048575906165;1.304128293143363
77.827334;0.1452688090298258;0.12130794011799473;0.8102055766804176;0.14551377522453113;1.0091306978933812;0.1565648523583863;20.944265734338522;0.8226056402979486;0.015598221496902402;0.015789630923815808;0.6947152924816988;-1.1000048719888285;1.3036937843230114
77.837334;0.1452603991211617;0.12134565941194637;0.8101988690851125;0.14552659834798393;1.0091349712069375;0.15656126039079815;20.94287311619079;0.8226002477401617;0.015596431066938326;0.01579144101703896;0.6946873529389909;-1.1000048869412058;1.3032487016363479
77.847334;0.14525209997910937;0.1213828890968585;0.8101961123167496;0.1455397251027822;1.0091407867777098;0.15655676383890252;20.941385839415368;0.8225954394206427;0.015594597245764619;0.01579323795282642;0.6946595402248691;-1.100004902522659;1.302793648296064
77.857334;0.14524391947063336;0.12141956861627301;0.8101975470781014;0.1455531787256321;1.0091480716325212;0.15655147087231677;20.939811454830448;0.822591151029636;0.015592712447964582;0.015795018174056586;0.6946323118408583;-1.1000049188362542;1.3023293128767501
77.867334;0.14523586244715497;0.12145564727562574;0.8102035447726375;0.14556697114946737;1.009156790433166;0.15654552061274424;20.938157317433994;0.8225874513902546;0.0155907686288002;0.01579677722162373;0.694606102698062;-1.1000049360073996;1.301856533355221
77.877334;0.14522792560231343;0.12149107853164874;0.81021461865107;0.14558109550010973;1.009166854930089;0.15653906467618994;20.936430523748047;0.8225844994901524;0.015588758444271641;0.01579850915774646;0.6945812460281191;-1.1000049541534984;1.301376281867437
77.887334;0.14522009837398545;0.12152581586765744;0.8102313488748835;0.14559552564428846;1.0091780856984391;0.15653224513100988;20.934639136088613;0.8225824988570937;0.015586677096817504;0.015800205802892202;0.6945579323253028;-1.1000049733633916;1.3008894962907616
77.897334;0.14521236613693628;0.12155982022865422;0.8102542817070879;0.14561021969929674;1.0091902318602601;0.15652517035314248;20.93279373871622;0.8225816555054878;0.015584524202335323;0.015801857381618652;0.694536241315477;-1.1000049937010956;1.3003969808873883
77.907334;0.1452047122642961;0.12159306578985157;0.8102838877450678;0.1456251306298216;1.0092030004270647;0.15651791048612654;20.930907612265987;0.8225821704956714;0.015582304091736715;0.015803453984078755;0.6945162077127339;-1.1000050152137828;1.2998994927117642
77.917334;0.14519712507754295;0.12162553432650561;0.8103205450002968;0.14564022022603307;1.0092160686152771;0.15651052176547653;20.928995527866093;0.8225842844478733;0.015580023881263899;0.015804986357823576;0.6944978663349733;-1.100005037932049;1.2993978612898383
77.927334;0.1451896069090853;0.12165720465599048;0.8103645335838866;0.14565546476673796;1.009229069584071;0.15650307226879534;20.927071634092233;0.8225883271071448;0.015577691737445009;0.01580644640834122;0.6944812713424946;-1.100005061861656;1.2988929916358805
77.937334;0.14518217570770045;0.1216880450323653;0.8104161231990565;0.14567084781501033;1.0092415680821907;0.15649564842368596;20.925147877316622;0.8225946537703797;0.01557531699945509;0.015807827935395345;0.6944665149522794;-1.1000050869680527;1.2983857896471156
77.947334;0.1451748659662041;0.12171800899738833;0.8104756700738713;0.1456863498723814;1.0092530567884916;0.1564883472517033;20.9232343696784;0.8226034864801407;0.015572910578473004;0.015809126893695624;0.6944537422681928;-1.10000511316768;1.2978771543865941
77.957334;0.14516773550863213;0.1217470348007826;0.8105435978767589;0.14570194255836713;1.0092629532662416;0.15648126245238844;20.92134006595849;0.8226148414857674;0.015570484044455718;0.015810341362277595;0.6944431334596338;-1.100005140333842;1.297368019812539
77.967334;0.14516086716660057;0.12177505247305012;0.8106203471428449;0.1457175850194455;1.0092705691586308;0.15647447429819283;20.91947217592077;0.8226285860746384;0.015568048444829764;0.015811472176142368;0.694434847055263;-1.1000051683046774;1.296859333922429
77.977334;0.1451543633465476;0.121801994454013;0.8107063656377065;0.1457332258136202;1.0092751051917395;0.15646805010493534;20.9176360973294;0.8226445411282315;0.015565614747757837;0.015812523008809455;0.6944289592118135;-1.1000051968845341;1.2963520340565586
77.987334;0.14514833923190543;0.12182780205202588;0.8108020615022103;0.14574881558470956;1.009275725496506;0.15646204675094694;20.915837630460942;0.8226625355332802;0.015563194862429868;0.01581349843516257;0.6944254277536231;-1.1000052258513606;1.2958470513406577
77.997334;0.14514290863411733;0.12185242512964364;0.8109076994751986;0.1457643196442576;1.009271670806615;0.15645651083146767;20.914085432062794;0.8226823581141078;0.01556080117686356;0.015814401958647306;0.6944240848451206;-1.100005254980695;1.2953452825627083
78.007334;0.14513816347520592;0.12187581417587935;0.8110233425193799;0.14577971248012137;1.0092623008351178;0.1564514801830386;20.912390231378577;0.8227037160246702;0.01555844562974069;0.015815235966458;0.6944246741301208;-1.1000052840635755;1.2948475632516394
78.017334;0.14513416579655639;0.12189791258496371;0.8111488991252502;0.14579495743378348;1.0092470174417856;0.15644698572721424;20.910761552092527;0.8227263075864985;0.015556139337186884;0.015816002642904368;0.6944268953901371;-1.1000053128993907;1.2943546529530776
78.027334;0.14513096201958545;0.12191866179915478;0.8112842186550574;0.1458099984005056;1.0092252072440315;0.15644304992441033;20.909205638237147;0.8227499206819628;0.015553892014863211;0.01581670491702679;0.6944303968167009;-1.1000053412881088;1.2938672115476164
78.037334;0.1451286027926533;0.1219380190644459;0.8114291335638069;0.1458247757965532;1.009196295429315;0.1564396755273465;20.907725769120493;0.8227744431346679;0.01555171125199857;0.015817347140955798;0.6944347750312351;-1.1000053690436473;1.2933858087692365
78.047334;0.14512714656588543;0.1219559717217147;0.8115834499485401;0.14583924648828012;1.0091597779812405;0.15643683831369917;20.90632342263;0.8227998134316168;0.01554960244250454;0.01581793530365019;0.6944396277430679;-1.1000053960151488;1.2929109701911388
78.057334;0.14512664281192159;0.1219725361224932;0.8117469427169639;0.1458533865831273;1.0091151494157617;0.1564345082383348;20.904999069888156;0.8228259829227234;0.015547569463644688;0.015818477270988462;0.6944445970281047;-1.1000054220974598;1.2924432035663707
78.067334;0.1451271128773746;0.12198774768527057;0.8119193275097997;0.1458671771588507;1.0090618410721879;0.15643267920909112;20.903752367021198;0.822852925474051;0.015545615248874267;0.015818982696614168;0.6944493827065186;-1.1000054472205865;1.2919830163169286
78.077334;0.14512854822391205;0.12200164791982676;0.8121002298953507;0.14588058867073567;1.008999295939266;0.15643137457823628;20.902581410585032;0.8228806955581028;0.015543742073228502;0.015819462079680883;0.6944537511923898;-1.100005471327843;1.2915309882471795
78.087334;0.14513092292979413;0.12201426749832964;0.8122892263381397;0.1458935775596131;1.0089271253074816;0.15643063317676173;20.901482144806643;0.8229094435285083;0.01554195173008451;0.01581992579936331;0.6944575477125484;-1.100005494361258;1.2910877886837628
78.097334;0.14513420961351703;0.12202561729563403;0.812485916113861;0.14590609387050502;1.0088452158127432;0.15643048882254734;20.900448972006036;0.8229393306010045;0.015540245289955214;0.015820383590395212;0.6944607029929324;-1.1000055162471545;1.290654031553435
78.107334;0.14513839295853065;0.12203569526564799;0.8126899297518566;0.14591809249501156;1.0087537833305593;0.15643095358131248;20.89947427902183;0.8229704452361514;0.015538623015525258;0.015820844049047423;0.6944632179867557;-1.1000055368834443;1.2902301575771014
78.117334;0.14514347058805185;0.12204449420123553;0.8129008555557115;0.1459295402900749;1.0086533902262382;0.1564320193452074;20.89854653404319;0.823002801373588;0.015537084613545853;0.015821313639315875;0.6944651318783858;-1.1000055561434312;1.2898164834929882
78.127334;0.14514943966864605;0.122052005577943;0.8131181779496227;0.14594041749552125;1.0085448957620113;0.1564336702395631;20.897650893174216;0.8230363550286105;0.015535629237775607;0.015821795474960487;0.6944664942364102;-1.100005573893712;1.2894133346033734
78.137334;0.14515628291256036;0.12205822972671428;0.8133412978649165;0.1459507214268457;1.008429366923949;0.15643588661574492;20.896772885419406;0.8230709864354044;0.01553425591411536;0.01582228933874242;0.6944673497490423;-1.1000055900248453;1.2890211323173209
78.147334;0.1451639645870271;0.12206318481904163;0.813569567239149;0.14596047194839723;1.0083079439780473;0.15643864490596812;20.8959015687633;0.8231065241527408;0.015532965149324843;0.0158227929341523;0.6944677522802474;-1.1000056044807702;1.288640312050279
78.157334;0.14517243423825155;0.12206690375910853;0.813802311119108;0.1459697087487236;1.0081816589715202;0.15644192065854057;20.895029991016475;0.8231428082969611;0.015531760371011099;0.01582330322923191;0.6944678143501584;-1.10000561726266;1.2882711478169646
78.167334;0.14518162877289692;0.12206942450019011;0.8140388925154951;0.14597848230726718;1.008051349797405;0.15644568524977331;20.894153391019962;0.8231796799918579;0.015530647735061048;0.015823817926637597;0.6944677436274236;-1.1000056284092568;1.2879137368439588
78.177334;0.14519147175103758;0.12207078243480986;0.814278793062099;0.1459868468418273;1.0079177245065456;0.15644989523379058;20.893267876839456;0.8232169753084427;0.015529635527381729;0.015824335879279117;0.6944678305762337;-1.1000056379671677;1.2875681745415082
78.187334;0.1452018789547059;0.12207101213405312;0.8145216540491982;0.14599485255472175;1.0077814347957492;0.1564544885967079;20.892370924381673;0.8232546191236462;0.01552873437650167;0.015824855482011978;0.694468416121846;-1.10000564595559;1.2872347014140022
78.197334;0.14521277184381998;0.12207015712410035;0.8147672814268081;0.14600253728454246;1.0076430772078386;0.1564593925435075;20.891461316116636;0.8232926983583286;0.01552795702554729;0.01582537362807834;0.6944698676123707;-1.1000056523373534;1.2869136778338226
78.207334;0.1452240864363885;0.12206827282190943;0.8150156154367574;0.14600992710574479;1.0075031642887708;0.1564645290887663;20.89053777024826;0.8233314615808853;0.015527317158789973;0.015825886707824314;0.6944725595890526;-1.1000056570109973;1.286605433669136
78.217334;0.14523577318134373;0.12206541829757547;0.8152666672342531;0.14601704475140845;1.0073621040027398;0.15646981712132715;20.889598373700675;0.8233712963669667;0.015526828506313445;0.015826391785908063;0.6944768701015361;-1.1000056598177441;1.2863100987357445
78.227334;0.14524779829107676;0.12206164864990111;0.8155204584026771;0.14602391646821136;1.0072201773409388;0.15647517996544788;20.88864172944513;0.823412665467568;0.01552650411196495;0.01582688646053444;0.6944831946268134;-1.1000056605651893;1.2860275229758766
78.237334;0.14526014336335244;0.12205700721181209;0.8157769827716684;0.1460305755671817;1.0070775332421171;0.15648054894564062;20.88766778689582;0.8234560001622947;0.0155263557632124;0.015827367884947836;0.6944919421309895;-1.1000056590756244;1.2857573618079088
78.247334;0.1452727940626628;0.1220515133372955;0.8160361838422477;0.146037067512128;1.0069342535553396;0.15648586334574055;20.886676773254123;0.8235015992892925;0.01552639433307574;0.01582783296118394;0.6945035026509104;-1.1000056552243345;1.2854992066866364
78.257334;0.14528572877393753;0.12204516396827617;0.8162978996128956;0.1460434601482853;1.0067904417369637;0.15649107618944164;20.88566833676716;0.8235495846950572;0.015526629929978596;0.015828279826914714;0.6945182011374839;-1.1000056489379328;1.2852525875931886
78.267334;0.14529891690967;0.12203795472437991;0.8165617570788622;0.14604984476965066;1.0066462454776313;0.15649615176651724;20.884642121039107;0.823599959361673;0.015527071463583213;0.01582870812369613;0.6945362467406441;-1.1000056401794995;1.2850169018023363
78.277334;0.1453123217157645;0.12202989454632916;0.8168271407102559;0.1460563138695057;1.0065018249563362;0.1565010564385919;20.883598351334015;0.8236527293521335;0.015527726279106199;0.01582911790825903;0.6945577016226556;-1.100005628944378;1.2847913911431712
78.287334;0.14532590516753502;0.12202100400166029;0.8170932793960567;0.1460629411059496;1.0063573178471308;0.15650576234795974;20.882538229094294;0.8237079867183739;0.015528598920843307;0.01582950865932654;0.6945824958593695;-1.1000056152538058;1.2845751640377459
78.297334;0.14533963162756985;0.1220113110805543;0.8173593159041204;0.1460697857508912;1.0062128081182051;0.15651024964368712;20.881464034917414;0.8237659168715975;0.015529688909909767;0.01582987816062709;0.6946104832064682;-1.1000055991369058;1.2843672583633179
78.307334;0.14535346580392833;0.12200084847441937;0.817624321530319;0.14607690284128869;1.0060683151769045;0.15651449488466873;20.880378336631388;0.8238267452121646;0.01553098966025402;0.015830221962788483;0.6946414757151328;-1.1000055806103308;1.284166746891043
78.317334;0.1453673705297237;0.1219896500167592;0.8178873536787088;0.14608434378323087;1.005923820134919;0.15651846665720662;20.87928379120979;0.8238906471934074;0.015532490156870714;0.015830534796713668;0.6946752114561685;-1.1000055596771539;1.28397283469131
78.327334;0.1453813031799656;0.12197774723559852;0.818147583547236;0.14609214999473763;1.0057792745665817;0.1565221331221813;20.87818437334928;0.8239576863606444;0.015534178211700115;0.015830812878391814;0.6947113362611216;-1.100005536343959;1.283784959973303
78.337334;0.14539520736333433;0.12196516772849318;0.8184043495928666;0.14610034214522274;1.0056345690478914;0.15652546667753797;20.877085436597117;0.8240278218402622;0.015536042337663477;0.015831055409645904;0.694749462072968;-1.1000055106247;1.283602882723423
78.347334;0.1454090147620117;0.12195193529310305;0.8186570169400043;0.14610891115255867;1.0054895018206327;0.15652844520889067;20.875991767947497;0.8241009516856457;0.015538071144753906;0.015831264684449384;0.6947892192587019;-1.1000054825372807;1.2834266645907286
78.357334;0.14542266063524906;0.12193806908248248;0.8189048168201692;0.1461178175740591;1.0053437510738177;0.15653105223606303;20.874906794594793;0.8241769451285408;0.01554025192679898;0.015831444803668326;0.6948302541201091;-1.1000054521189375;1.2832565599885761
78.367334;0.14543609730776647;0.12192358661410757;0.819146881818584;0.1461270002381505;1.0051968831674312;0.15653326798890643;20.873834299581816;0.8242556346415084;0.015542569630707381;0.01583159971797645;0.6948722261024621;-1.1000054194444238;1.2830928931356884
78.377334;0.14544930381895857;0.12190851126205496;0.8193824102084062;0.1461363936270669;1.0050484184350905;0.15653506223741212;20.8727802047168;0.8243367967097688;0.015545006327080828;0.015831731490867685;0.6949148326689886;-1.1000053846204527;1.2829359349677678
78.387334;0.14546228912681627;0.12189287477455381;0.8196107845789405;0.14614594873437903;1.0048978628640552;0.15653640702245847;20.87175185465954;0.8244201875589537;0.015547541997231672;0.015831839528158077;0.6949578270390069;-1.1000053477605352;1.2827858122069868
78.397334;0.14547507876231688;0.12187671699145165;0.8198315952274253;0.1461556461231405;1.0047446979926844;0.15653728796170116;20.870755277262912;0.8245056163203383;0.015550156427520988;0.01583192101423644;0.6950009986207752;-1.1000053089613346;1.282642491573542
78.407334;0.1454876944859317;0.12186008490001363;0.8200446328839212;0.14616549440209128;1.004588458877079;0.15653769998965508;20.8697934583721;0.824592982408414;0.015552830339512365;0.015831972203136698;0.6950441513054535;-1.1000052682844874;1.2825058141952068
78.417334;0.14550014155655192;0.12184302663938307;0.8202498852124772;0.14617552032716957;1.0044288683362232;0.15653765197412609;20.868867032588213;0.8246822588752407;0.015555545545283744;0.01583199004180517;0.6950871408293617;-1.1000052257403263;1.2823755210190533
78.427334;0.14551240556950004;0.1218255853089224;0.8204475010463574;0.14618576166564148;1.0042658678301888;0.15653717810315995;20.867975917761807;0.8247734733166482;0.0155582861003599;0.015831972916972328;0.6951299301868423;-1.1000051812983227;1.2822512981756307
78.437334;0.14552445459730742;0.12180779667855972;0.8206377067175396;0.146196262252096;1.004099573581755;0.1565363346628358;20.867120253781618;0.8248667116888826;0.015561040754789692;0.015831919881321266;0.6951725475621396;-1.1000051349307594;1.2821328612720684
78.447334;0.1455362419552354;0.12178969049743257;0.8208207109136474;0.1462070651461134;1.0039302377016828;0.1565351902017871;20.86630050013678;0.8249620762757246;0.01556380400028069;0.0158318296195366;0.6952149611996056;-1.100005086641931;1.28201999897409
78.457334;0.14554771045061748;0.12177129463193125;0.8209966584306683;0.14621821028220106;1.0037581732170051;0.15653381946607542;20.86551739890931;0.8250595787497998;0.015566574322302809;0.01583170032267619;0.6952570138927727;-1.1000050364656138;1.2819125864166445
78.467334;0.1455587970104736;0.12175263696636464;0.8211656478235273;0.1462297399579259;1.0035836623440202;0.15653229669257845;20.864771912382846;0.8251590790721902;0.015569351866949903;0.015831530176860873;0.6952984675772755;-1.1000049844594593;1.2818105918794886
78.477334;0.14556943545813159;0.12173374572213805;0.8213277665439208;0.146241703009023;1.003406881929083;0.15653068720499122;20.86406517010363;0.8252603201039426;0.01557213727320484;0.015831318313490085;0.6953390636328811;-1.1000049307041462;1.281714023379825
78.487334;0.14557956453405144;0.12171465408610414;0.8214831323687111;0.1462541505325694;1.0032278503393919;0.15652903990911002;20.86339804031829;0.8253629820874525;0.01557493107982981;0.015831065940754903;0.6953785307217638;-1.1000048753001728;1.2816228464404158
78.497334;0.14558913897417708;0.12169540522999456;0.8216319531626831;0.14626712522235596;1.003046486561248;0.15652738106420022;20.862770108223785;0.8254667225850788;0.015577733435827048;0.015830776086012147;0.6954165695325731;-1.1000048183573592;1.2815369185818348
78.507334;0.1455981272779701;0.1216760495516218;0.8217745558667926;0.14628065174285562;1.0028627546057014;0.15652570853350808;20.862180420064693;0.8255712172421977;0.015580544065163439;0.015830451957509248;0.6954528575472674;-1.1000047599842058;1.2814559776664591
78.517334;0.14560649838142603;0.12165663327702336;0.8219113347834114;0.14629473449860428;1.002676711638868;0.15652399450156124;20.8616301675739;0.8256762026641958;0.015583362024322218;0.01583009609853695;0.6954871103437263;-1.1000047002934992;1.2813797216486817
78.527334;0.14561421707485395;0.12163718622058314;0.8220426565347391;0.1463093601552461;1.002488454254474;0.15652220024158908;20.861123770363886;0.8257815087696478;0.01558618576283878;0.015829710859900478;0.6955191479478038;-1.1000046394097867;1.2813078866879564
78.537334;0.14562125152721733;0.12161771814785755;0.8221688098113717;0.14632449917936602;1.0022981184307076;0.15652028513032665;20.860667997897608;0.825887004379262;0.015589013792556217;0.015829298701680112;0.6955488336883969;-1.1000045774562959;1.2812402345199174
78.547334;0.14562758155370492;0.12159822396706108;0.8222900224492269;0.14634010486016694;1.0021059578631817;0.1565182053624182;20.860270583209537;0.8259924688967758;0.015591844872314131;0.015828861429236517;0.6955759552176575;-1.100004514531253;1.281176526414443
78.557334;0.14563320464700277;0.12157869358644222;0.8224064947433457;0.1463561154200722;1.0019123884580987;0.1565159130016528;20.859938541916684;0.8260975647157639;0.015594676915885751;0.015828399290066342;0.6956002391403161;-1.1000044506920599;1.2811165592518923
78.567334;0.14563814097300826;0.12155911927093732;0.8225184285617151;0.1463724664129077;1.0017179540817642;0.15651335171661535;20.859677371565926;0.8262019373419108;0.015597505772656874;0.015827911338156885;0.695621450090446;-1.1000043859680635;1.281060217378131
78.577334;0.14564242801608757;0.12153948931876636;0.8226260495735358;0.14638910522370438;1.0015232734858706;0.15651045614973813;20.85949153921425;0.8263053091548362;0.015600325609678476;0.01582739630445338;0.6956394209517942;-1.1000043204053696;1.2810075116838235
78.587334;0.14564610346184415;0.12151977554307539;0.8227295920529736;0.14640599700334772;1.0013290004158768;0.15650716336297368;20.859385553687815;0.8264075163942057;0.015603130212351343;0.0158268527183533;0.6956540247457962;-1.1000042540910477;1.2809586180532018
78.597334;0.1456491967330359;0.12149993863615716;0.822829240730373;0.14642312724690798;1.0011357531543954;0.15650341720861072;20.85936524299507;0.8265084965128895;0.015605913005547265;0.015826279139579093;0.6956651376732158;-1.10000418712375;1.2809138904010589
78.607334;0.14565173220965824;0.12147994842740634;0.822925078686797;0.14644050223839586;1.0009440186138343;0.15649915983570045;20.859437778058126;0.8266082472212328;0.015608665860429494;0.0158256746489238;0.6956726065675485;-1.1000041195825616;1.280873826165204
78.617334;0.1456537238861457;0.12145978959378789;0.8230171084505146;0.14645813958883028;1.0007541387611725;0.15649433075734884;20.85961033460487;0.826706787483215;0.01561137906760857;0.01582503865605566;0.6956762775249941;-1.1000040515399971;1.280838996941391
78.627334;0.14565516477445034;0.12143945009842828;0.8231053440218254;0.1464760559243412;1.0005664317039116;0.1564888779784968;20.859890254663387;0.8268041114172071;0.015614043243942183;0.015824370531763342;0.6956760670218118;-1.10000398308756;1.2808099844379095
78.637334;0.14565603119171813;0.12141891781510909;0.8231898765680982;0.14649426482704414;1.0003813065883371;0.15648276112467874;20.86028674532519;0.8269001594850796;0.015616651166972202;0.015823669754719646;0.6956719634728576;-1.1000039143308682;1.2807873502589666
78.647334;0.14565629655777515;0.12139818934885288;0.8232708412050972;0.14651277876622343;1.0001992169102842;0.1564759367848613;20.86081116458971;0.8269948567584083;0.015619197962088603;0.015822936163444386;0.6956639594835399;-1.1000038453739482;1.2807716241767244
78.657334;0.14565593508031519;0.1213772713514403;0.8233483419614147;0.1465316086058017;1.0000205435782399;0.1564683425464197;20.861475823078763;0.8270881575863256;0.015621680838479835;0.015822169604389008;0.6956519938595089;-1.1000037763157071;1.28076328532257
78.667334;0.14565491636791794;0.12135617249732068;0.8234224282931047;0.14655076615733853;0.9998455695298659;0.15645989152499368;20.86229250566952;0.8271800149679339;0.015624099792016323;0.015821369245869264;0.6956359199948687;-1.1000037072395965;1.2807627385629665
78.677334;0.14565319978071287;0.12133490316036169;0.8234931138050866;0.14657026391749736;0.9996745278774821;0.15645047435254195;20.86327054183616;0.8272703450288105;0.015626457364715747;0.015820533500322614;0.6956155154950575;-1.1000036382053362;1.2807702916384793
78.687334;0.14565073079422297;0.12131348202991647;0.8235604087860146;0.14659011102514827;0.9995076352933916;0.1564399716012525;20.864415033949896;0.8273590826982873;0.015628756491830417;0.01581966063873531;0.6955905504264913;-1.1000035692588044;1.2807861219037422
78.697334;0.14564744739430724;0.1212919325300227;0.8236243545206743;0.14661032210019903;0.999345091894871;0.15642827849142205;20.86572699371644;0.8274462541159423;0.01563099955310797;0.01581874940205346;0.6955608516472426;-1.1000035004423963;1.2808102681962075
78.707334;0.14564329516509153;0.12127027033541242;0.8236850086379823;0.14663093163753924;0.9991870983641375;0.15641532798721183;20.867205191366807;0.8275319386208745;0.01563318946498666;0.015817798958670734;0.695526321481614;-1.1000034318032763;1.2808427202684658
78.717334;0.14563823187676264;0.12124850136022196;0.8237423954036479;0.14665198593086748;0.999033920745611;0.15640110065378848;20.868847103685848;0.8276161588378095;0.015635330652000047;0.015816808598546533;0.6954869656575661;-1.100003363395384;1.2808835638794742
78.727334;0.1456322150801103;0.12122663178145225;0.8237964917431129;0.14667351708218182;0.9988859402685367;0.15638562636535722;20.87064797573108;0.8276988321258901;0.01563742982794409;0.01581577750541308;0.6954429385085235;-1.1000032952575252;1.2809329965280054
78.737334;0.14562519062204218;0.1212046693920836;0.8238472290416519;0.14669552979368775;0.9987436135508991;0.15636897889187862;20.87259950534398;0.8277798164358229;0.015639496211294377;0.015814703814420256;0.6953945340966986;-1.1000032273851634;1.2809911779741907
78.747334;0.14561709661233202;0.1211826124902569;0.8238944597177155;0.14671800976552524;0.998607385683676;0.15635126140200833;20.87468974603498;0.8278589593025392;0.015641539324825725;0.015813583788554516;0.695342119464671;-1.1000031597237823;1.2810581047347078
78.757334;0.1456078741061537;0.12116044513060552;0.823937950216753;0.1467409384599939;0.9984776417367461;0.15633259593688692;20.876904442829474;0.8279361029096799;0.01564356634210663;0.015812412870047705;0.6952860783556446;-1.1000030921787327;1.2811336166075067
78.767334;0.14559747309308346;0.12113814310554316;0.8239774411862157;0.1467643037983731;0.998354673118809;0.15631311701670883;20.879228275713036;0.8280111185142426;0.015645582462085895;0.015811187247851584;0.6952267769395667;-1.1000030246303856;1.2812175293299493
78.777334;0.145585854506683;0.12111568388446764;0.8240126858731014;0.14678810521131527;0.9982386290951103;0.1562929564627428;20.881645039606486;0.828083944317951;0.01564759296882968;0.015809903843265513;0.6951645107236177;-1.1000029569560525;1.2813097863827625
78.787334;0.1455729902860759;0.12109305839064355;0.8240434436300647;0.14681235217877883;0.9981295030061844;0.15627223186773181;20.884137948700115;0.8281545344616428;0.01564960405183891;0.01580855987423833;0.6950994462628787;-1.1000028890566425;1.281410430460235
78.797334;0.14555886425946596;0.12107027292382799;0.8240695175930473;0.14683705723177956;0.9980271719193522;0.15625104815909532;20.886691161066985;0.8282228060737074;0.01565162238661233;0.015807153447525223;0.6950316221231185;-1.1000028208685988;1.2815194380553028
78.807334;0.14554346838841623;0.12104733700838513;0.8240908453128566;0.14686222598934556;0.9979314430869286;0.1562294965460426;20.88929165329941;0.8282886704836927;0.015653654322882803;0.015805684032712423;0.6949610133478397;-1.1000027523449063;1.2816366888674853
78.817334;0.1455267881068595;0.12102425018415243;0.8241075350831599;0.14688785056814105;0.9978420867517138;0.15620764989023017;20.89192961208115;0.8283520866738616;0.01565570540282845;0.01580415137019885;0.6948875813913886;-1.1000026834313332;1.28176210095728
78.827334;0.14550879311113424;0.12100099224718551;0.8241197917578678;0.1469139110169148;0.9977589063938931;0.15618556584662768;20.89459675664621;0.8284131032720201;0.01565778111453401;0.015802553555306572;0.6948112896265779;-1.1000026140605297;1.2818957159458293
78.837334;0.14548944512591722;0.12097752142970931;0.8241278334683854;0.14694038096192888;0.9976818274285435;0.1561632968625828;20.8972844783713;0.8284718873238085;0.01565988765251491;0.015800886391853522;0.6947321263727412;-1.1000025441502237;1.2820376224974628
78.847334;0.14546871059887287;0.12095378770620317;0.8241319011422521;0.14696723239954063;0.9976109035363563;0.15614090100190645;20.899983790353115;0.8285286824287822;0.015662030918154615;0.015799143904712487;0.6946501086760296;-1.1000024736085787;1.282187772331336
78.857334;0.14544656856537033;0.12092975036332355;0.8241322972506726;0.14699443459829076;0.9975462264715952;0.15611844544010473;20.902685767353677;0.8285836830506419;0.015664214664539673;0.015797318258668584;0.694565273213304;-1.1000024023510622;1.2823458525997753
78.867334;0.14542301650985215;0.12090538813937475;0.8241293620854719;0.14702195204759913;0.9974878124727211;0.15609599650027348;20.90538082176192;0.828636912426802;0.015666439030885996;0.01579540004931719;0.6944777242086001;-1.1000023303074116;1.2825113091395417
78.877334;0.14539807393508306;0.12088070636846564;0.8241234171916118;0.14704975333969425;0.9974355637587244;0.15607360555548402;20.90805903593883;0.8286881628769953;0.015668699682420142;0.015793380521119175;0.6943876782618741;-1.1000022574116213;1.282683462805367
78.887334;0.14537177183814673;0.12085574003404775;0.8241147517965326;0.14707781964956712;0.9973893095309836;0.15605131035741615;20.910713041491178;0.8287370018981804;0.01567098807639107;0.0157912534381716;0.6942954237533837;-1.1000021835951002;1.282861655213955
78.897334;0.1453441343768558;0.12083054352236183;0.8241036632674938;0.1471061385097277;0.9973488175327907;0.1560291508169567;20.913340344052518;0.8287828605541727;0.015673293236818812;0.01578901442702241;0.6942012693421391;-1.1000021087973813;1.283045334537656
78.907334;0.14531517945306247;0.12080517808623234;0.8240904959780418;0.14713469300037485;0.9973137952963397;0.15600717478404208;20.915942364892185;0.8288251847607077;0.015675603952105443;0.01578665978742506;0.6941055295016104;-1.1000020329918254;1.283234060624927
78.917334;0.14528493133030806;0.12077971052737253;0.8240756261642234;0.1471634538651376;0.9972839783139503;0.15598542710465674;20.91852116381151;0.8288635799562032;0.01567790965063225;0.015784186932168206;0.6940085009801978;-1.1000019562054184;1.2834275022605446
78.927334;0.1452534200303169;0.1207542086697087;0.8240594107196335;0.14719237656251255;0.9972592259415336;0.15596393748599524;20.92107651776564;0.8288978678705629;0.01568020021092529;0.015781595258098267;0.693910449195267;-1.1000018785013848;1.2836254246765384
78.937334;0.1452206796673837;0.1207287273296523;0.8240421723059914;0.14722141216282936;0.9972395133049614;0.15594271455061348;20.92360542316495;0.8289280233252934;0.015682465879800638;0.015778885357313706;0.6938116223819647;-1.1000017999395648;1.2838276590043656
78.947334;0.14518676010170695;0.1207032991260021;0.8240242328368104;0.1472505270400968;0.9972248826732802;0.15592174564799163;20.92610329998234;0.8289540854075074;0.01568469714200428;0.01577605735362174;0.6937122429306063;-1.1000017205557548;1.2840340726093051
78.957334;0.14515173105314672;0.12067792982669054;0.8240059286313813;0.14727971223194938;0.9972154427304187;0.15590100438277243;20.928564610651925;0.8289761413350274;0.015686884354410537;0.015773110608887083;0.6936124799660273;-1.100001640364741;1.2842445526612725
78.967334;0.14511566822883923;0.12065259676955858;0.8239875789050426;0.1473089765768838;0.997211377467183;0.15588046256059884;20.930983123508213;0.8289943310038558;0.015689017209577643;0.01577004395674884;0.6935124507046496;-1.1000015593752355;1.2844589973309866
78.977334;0.14507864195283962;0.12062726195201039;0.8239694509186357;0.14733833552920939;0.9972129152390821;0.15586009402987247;20.93335289393495;0.8290087987337422;0.015691083943243603;0.015766855301677256;0.6934122539743616;-1.1000014776103237;1.284677298877945
78.987334;0.14504071989083628;0.1206018961663762;0.82395177451059;0.1473678061266327;0.9972202874586241;0.15583986870664124;20.93566840946702;0.8290196734649404;0.015693071142163575;0.015763542983898614;0.6933120044698236;-1.100001395118398;1.2848993518617737
78.997334;0.1450019763082402;0.12057649505155534;0.823934778282519;0.14739740452616443;0.9972336987442517;0.15581974770505727;20.937923454179533;0.8290271512745095;0.01569496531595172;0.01576010847454757;0.6932118420884845;-1.100001311952906;1.285125094157112
79.007334;0.1449624990925191;0.12055107886933139;0.8239186679532083;0.14742714016355984;0.9972533031334685;0.15579968194635482;20.9401110308152;0.8290315482002917;0.015696755430142862;0.015756556189743285;0.6931119347440515;-1.1000012281447755;1.2853545696138085
79.017334;0.14492238669098387;0.12052568530727119;0.8239035899861118;0.14745701078485465;0.9972791954746225;0.15577962023059166;20.942224583126944;0.8290332129890572;0.015698434108124895;0.01575289113403646;0.6930125104918624;-1.1000011437200936;1.285587996547429
79.027334;0.1448817343521288;0.12050036081245563;0.823889644793574;0.14748700416614463;0.9973114332559169;0.15575952511979985;20.9442594272176;0.8290324278228447;0.01569999697104936;0.01574911809121015;0.6929139030221728;-1.1000010587492801;1.2858257366890615
79.037334;0.1448406234681907;0.12047514670702197;0.8238769027658776;0.14751710376317148;0.9973500923106203;0.15573937391932025;20.946214282380485;0.8290294330178428;0.015701441637599088;0.01574524275490138;0.6928165611174815;-1.1000009733723606;1.2860681363604434
79.047334;0.1447991231482238;0.12045006958783594;0.8238654136618884;0.14754728918113463;0.9973953185610931;0.15571915446075246;20.94809144530062;0.8290245063189827;0.015702767545350493;0.015741273031307804;0.6927209961036015;-1.1000008877810528;1.2863154135251003
79.057334;0.1447572976420822;0.12042514583541243;0.8238552457324609;0.14757753102188595;0.9974473428561801;0.1556988815734039;20.949894959872314;0.8290180048246916;0.01570397658995436;0.01573721876266187;0.692627676317847;-1.1000008021786989;1.2865677054775564
79.067334;0.14471521309472948;0.12040038857708318;0.8238465450400105;0.14760779068054963;0.9975064563594314;0.15567860915719384;20.95162846005637;0.8290103799290186;0.015705073596162814;0.01573309032346594;0.6925369215893593;-1.1000007167607715;1.2868251402864501
79.077334;0.14467294072289147;0.12037580650320544;0.823839563068488;0.14763802506441856;0.9975729412006161;0.15565841120383925;20.953293764221637;0.829002123323384;0.015706065369104672;0.015728898002553025;0.6924488553601309;-1.1000006317263245;1.287087787832756
79.087334;0.14463055753086243;0.12035140197951961;0.8238346307775885;0.14766818737825682;0.9976469989999565;0.15563835755208172;20.9548908508805;0.8289936308153235;0.01570695848086145;0.015724651756937918;0.6923634092986669;-1.1000005472709373;1.2873555077319825
79.097334;0.14458815211396786;0.12032717408899812;0.8238321047170137;0.14769822474664118;0.9977287311275392;0.15561850958957765;20.9564189974714;0.8289851397885103;0.015707757591403936;0.015720360602360952;0.6922803676720586;-1.1000004635446181;1.2876277935598464
79.107334;0.14454583230989673;0.12030312067280105;0.8238323180921839;0.14772808033407486;0.9978181558931969;0.15559892558511812;20.957877800191387;0.8289767986576156;0.015708465423742154;0.015716032948441705;0.6921994789929572;-1.1000003806333774;1.2879038090278836
79.117334;0.14450372132190178;0.12027923531263958;0.8238355669572742;0.14775769993116725;0.9979152459817888;0.15557966448037255;20.959267957077294;0.828968707317347;0.015709083454911076;0.015711677633196426;0.6921205735712392;-1.1000002985863069;1.288182593050937
79.127334;0.14446194539930454;0.12025550075993777;0.8238420995798363;0.1477870325666171;0.9980199814593178;0.15556079018158983;20.96059172164898;0.828960865732107;0.015709612067889827;0.015707304087158393;0.6920435499359058;-1.1000002174317238;1.2884631123018342
79.137334;0.14442062742255382;0.12023188975896296;0.8238520999964839;0.14781602678342298;0.9981323451053625;0.15554236792222423;20.961852663427173;0.8289531843326697;0.015710050627221302;0.015702922229197443;0.6919682729977945;-1.1000001371533512;1.2887442157368614
79.147334;0.14437988808647886;0.12020838134290635;0.8238657192977447;0.14784463454717883;0.9982522297013288;0.15552445085497846;20.963055803866446;0.828945605069184;0.015710398311756947;0.015698542879953384;0.6918945425468946;-1.1000000576747706;1.2890248089876961
79.157334;0.14433984403800793;0.12018497427592578;0.8238831152706318;0.14787281371711447;0.9983793590509952;0.15550707763544863;20.964208535011522;0.828938170685564;0.015710654653576163;0.0156941779241732;0.6918221386680344;-1.0999999788968446;1.2893041148196496
