time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
79.167334;0.1443005979254;0.12016168133995514;0.8239044656036867;0.14790051916436156;0.9985132861943818;0.15549028007680482;20.96532121246263;0.8289309953679044;0.01571081919580122;0.015689840135583537;0.6917508742269607;-1.099999900748391;1.2895816760404417
79.177334;0.14426222974371075;0.12013851687570605;0.8239299950629663;0.1479276976465453;0.9986534455019165;0.1554740786615521;20.9664068850744;0.8289242587908952;0.015710891611018064;0.015685542871755827;0.6916806295413144;-1.099999823193098;1.289857102761449
79.187334;0.14422479938964428;0.12011549282426458;0.8239600027362404;0.1479542892536681;0.9987992012726579;0.1554584700534578;20.96748033364265;0.8289182440366336;0.01571087213648165;0.015681298751732967;0.6916113604725815;-1.0999997462130884;1.2901298250711324
79.197334;0.14418836226395917;0.12009262288231096;0.8239948651031557;0.14798022225333815;0.9989498733236761;0.1554434309116906;20.968556752343154;0.8289133534760872;0.015710761308562957;0.01567711805515925;0.6915430943273329;-1.0999996698018544;1.2903990416428517
79.207334;0.14415298516509284;0.12006992812959938;0.8240350005589343;0.14800541307661919;0.9991047937696614;0.1554289444491114;20.969650889391712;0.8289100978916347;0.015710560288637588;0.015673008948656943;0.69147593402513;-1.099999593959813;1.2906638204139333
79.217334;0.14411874385234316;0.12004744294521587;0.8240808086956185;0.14802978119189983;0.9992633683236941;0.15541502886454647;20.97077729414253;0.8289090534919774;0.015710272167574618;0.01566897888356489;0.6914100698622778;-1.0999995186915046;1.290923190181067
79.227334;0.14408571044016993;0.12002521918865092;0.8241326455308868;0.14805325895490398;0.999425055248406;0.15540174259599918;20.971950277453676;0.828910790856898;0.015709902023066994;0.01566503552067404;0.6913457837488833;-1.0999994440033491;1.2911761941569089
79.237334;0.14405394863010368;0.12000332193939221;0.8241907900620358;0.1480757915298492;0.9995892725955368;0.15538916800343294;20.973181883448746;0.8289158290426061;0.015709455780542236;0.015661187197161152;0.6912834217814747;-1.0999993699057002;1.2914219671920437
79.247334;0.1440235137205655;0.1199818185843276;0.8242553714484231;0.14809733740805772;0.9997553542337846;0.15537739895123626;20.974479872188976;0.8289246118201419;0.01570893979389059;0.015657443061147025;0.6912233279763667;-1.099999296429037;1.2916598232455303
79.257334;0.14399445028065477;0.1199607691673428;0.8243263504058534;0.14811786712915476;0.999922644350381;0.15536654138757697;20.97584822935618;0.8289375008717099;0.01570836087579817;0.015653812725083954;0.6911657650103639;-1.0999992236245584;1.291889285048428
79.267334;0.14396679118689465;0.11994022308910947;0.8244035431812112;0.14813736252989027;1.0000906380162096;0.1553567088923775;20.977288621026318;0.828954829502667;0.015707725634352427;0.01565030486938701;0.6911108678306317;-1.0999991515416971;1.2921100416183882
79.277334;0.14394056147597914;0.11992022102306629;0.8244866311321174;0.14815581844523568;1.0002590190555591;0.1553480023082819;20.97880057937282;0.8289769648690468;0.015707039092091212;0.015646925405059357;0.6910586796289996;-1.0999990802301534;1.2923219136633022
79.287334;0.14391578526867257;0.11990079223494172;0.8245751980716336;0.1481732388110944;1.0004275986792797;0.15534048933502062;20.980381139849715;0.8290042871772627;0.015706303545965077;0.01564367748231293;0.6910092571118983;-1.0999990097729857;1.292524855260239
79.297334;0.143892488305819;0.11988194589939528;0.8246688019305943;0.14818962616381598;1.0005962762132936;0.15533419968243548;20.982025764956497;0.8290371315263059;0.01570551860089502;0.015640563125219335;0.69096273195582;-1.09999894030793;1.2927189293500865
79.307334;0.1438706886561685;0.11986366950350705;0.8247670094150082;0.14820497132419913;1.0007650755445452;0.15532912977274163;20.983730677586514;0.8290757576621287;0.015704682344903097;0.015637584176417085;0.6909192600126354;-1.0999988720103713;1.2929042670818063
79.317334;0.14385039403351757;0.11984593875730648;0.8248693668724165;0.1482192527188069;1.000934157268426;0.15532524884118856;20.985494459279987;0.8291203156976467;0.01570379305108494;0.015634741709089357;0.690878929764369;-1.0999988050533933;1.293081052519837
79.327334;0.14383161626202307;0.11982873196816066;0.8249753897616756;0.14823244865729646;1.0011037180614664;0.15532250101119935;20.987317663673068;0.8291708373094472;0.015702850312633798;0.015632034841569116;0.6908417186476462;-1.0999987395820212;1.2932495029839592
79.337334;0.14381437481326892;0.11981204082866302;0.825084607391842;0.1482445482713411;1.0012738721511876;0.15532080452562402;20.989202490124732;0.8292273076574231;0.015701854562547943;0.015629460001760763;0.6908075199818675;-1.0999986757097473;1.293409812182038
79.347334;0.14379868473453972;0.11979587052484202;0.8251965726306193;0.14825554810036976;1.0014446289864392;0.15532006237313747;20.991153514515965;0.8292897130676199;0.01570080575383262;0.015627010854252714;0.6907762085989354;-1.0999986135160817;1.2935620814101378
79.357334;0.14378454915583735;0.1197802315946938;0.8253108360721032;0.14826544603461367;1.0016159420054433;0.1553201791124245;20.993177228258503;0.8293579751827377;0.015699702904511066;0.015624678756167578;0.6907477047545404;-1.0999985530356442;1.2937063075272752
79.367334;0.14377195516291902;0.11976513190164893;0.8254269523604731;0.14827424850393708;1.00178778443381;0.1553210629051576;20.99528004430997;0.8294318632287501;0.015698544465004873;0.01562245328374081;0.6907220136594364;-1.0999984942512655;1.2938424597455966
79.377334;0.14376087001078622;0.11975057168908591;0.8255444707118442;0.14828198222178005;1.0019601885300402;0.15532261544562745;20.997466786873904;0.8295110017699655;0.015697328333564808;0.015620322870505729;0.6906992113093305;-1.099998437108341;1.2939705883625663
79.387334;0.143751243701799;0.11973654402182705;0.825662909979601;0.14828868845258358;1.002133203442936;0.15532472635825625;20.999740093640504;0.8295949894588597;0.015696051254600333;0.015618275467752952;0.6906794018964633;-1.09999838153999;1.2940908727272027
79.397334;0.14374301378406548;0.11972304012073201;0.8257818120051827;0.14829440520814902;1.0023068716788635;0.15532727750970624;21.00210038053894;0.8296835296735885;0.015694708380602038;0.015616298536113096;0.6906626941309955;-1.0999983274707348;1.2942036002142014
79.407334;0.14373610440018583;0.11971004867627552;0.825900836757366;0.14829916989661995;1.002481257291722;0.1553301492130477;21.004546996189752;0.8297764712443666;0.01569329339386895;0.015614379150826274;0.6906491759449529;-1.0999982748007717;1.2943091585037978
79.417334;0.14373042526128446;0.11969754618672633;0.8260197864603497;0.1483030391757252;1.0026564263517597;0.15533322245285866;21.007080125667784;0.8298737633421189;0.015691798570819353;0.015612504850867327;0.6906388897700718;-1.0999982234025976;1.2944080183947642
79.427334;0.1437258787164101;0.11968549398979529;0.8261385624193253;0.1483060874035885;1.002832414775667;0.1553363793911186;21.009701527526644;0.8299753910795906;0.01569021466576133;0.015610664174830608;0.6906318400176105;-1.0999981731298762;1.2945006252224684
79.437334;0.14372236701031232;0.11967385031855611;0.8262571142599531;0.14830838188860535;1.0030092628590477;0.15533950026555365;21.012413567110713;0.8300813621724904;0.015688531219080197;0.015608846484463845;0.6906280035291459;-1.099998123814028;1.294587299484409
79.447334;0.1437197916292061;0.11966258453218087;0.8263753997425404;0.14830996913202962;1.003187037446604;0.15534246310503752;21.01521760132189;0.8301917579718977;0.015686737405010146;0.015607041848643298;0.6906273186856385;-1.099998075251708;1.2946682491651975
79.457334;0.14371805286351366;0.11965167712015416;0.8264933701739766;0.1483108820425691;1.003365790238913;0.15534515157232515;21.018112929192025;0.8303067833312904;0.01568482335904167;0.015605241312427146;0.6906296982264434;-1.0999980272057786;1.2947436156878636
79.467334;0.14371705319748346;0.11964110536689408;0.8266109641256109;0.14831114639437604;1.0035454851858283;0.15534745673679848;21.0210966917895;0.8304267306338069;0.015682781748809035;0.015603437195979192;0.690635060625698;-1.0999979794361803;1.2948134905474293
79.477334;0.1437166999673307;0.11963083087266085;0.8267280816140602;0.1483107753709761;1.0037259446664173;0.15534927041544386;21.02416381263433;0.8305518643335191;0.015680608665519315;0.015601623314579153;0.6906433130452171;-1.099997931755691;1.2948779344133023
79.487334;0.1437169134129107;0.11962079688028608;0.826844587533869;0.14830976152005998;1.0039068938398494;0.15535048149585678;21.027306200795184;0.8306823379172164;0.015678303508597922;0.015599795189603392;0.6906543145957922;-1.0999978840621414;1.294937013838475
79.497334;0.14371763299790252;0.1196109277554454;0.8269603704055655;0.14830806988004094;1.0040880583845184;0.15535097533224496;21.030511718997747;0.8308182030542137;0.01567586809365407;0.015597950015680064;0.6906679040573596;-1.0999978363116745;1.2949907639841483
79.507334;0.143718806730089;0.11960112963061116;0.8270754039198865;0.14830563413330694;1.0042692210737472;0.15535063398410984;21.033764249986127;0.830959471358415;0.01567330483706454;0.015596086150654895;0.6906839623406605;-1.0999977884758738;1.2950390827040452
79.517334;0.14372038388494107;0.11959129580067802;0.8271897695144982;0.1483023678203328;1.004450259424237;0.15534934127484878;21.037045219641644;0.8311061707648455;0.01567061524891029;0.015594202643366114;0.6907024111688223;-1.0999977405431318;1.2950817627760554
79.527334;0.14372232504693458;0.11958131311267865;0.8273036137041666;0.14829819001874164;1.004631165621753;0.15534698864653415;21.040335585803955;0.8312583582861048;0.015667800447718507;0.015592299340919562;0.6907231624323471;-1.0999976925456496;1.2951186612695451
79.537334;0.14372461002086154;0.11957106721116183;0.827417071223544;0.14829304452995307;1.00481201633489;0.15534347496082132;21.043617774572127;0.8314160963926758;0.015664862489973324;0.015590377085213275;0.6907460989532331;-1.0999976445559316;1.295149809954018
79.547334;0.14372723821829964;0.11956044804776443;0.8275302618094417;0.1482869025891144;1.0049929325555909;0.1553387082317596;21.046876701090532;0.8315794211741215;0.015661804636344444;0.01558843737633271;0.6907710874776911;-1.0999975966747724;1.2951754359192482
79.557334;0.14373022055264972;0.11954935693125006;0.8276433350561085;0.14827975668885054;1.0051740692514692;0.1553326108849595;21.050098751973326;0.8317483001594069;0.015658631226255475;0.015586481556984833;0.690797995432471;-1.0999975490442955;1.2951959242618267
79.567334;0.14373355997904924;0.11953771191199415;0.8277564383789701;0.14827160937037098;1.0053556174205387;0.15532511638410432;21.05327041793296;0.8319225785503646;0.01565534797687408;0.015584510398317184;0.6908267070296252;-1.0999975018375345;1.2952117632345608
79.577334;0.14373724208031746;0.11952544473732353;0.8278696551043062;0.1482624634258176;1.0055377990007728;0.15531616520454683;21.056378976953166;0.8321019571360186;0.015651962154908595;0.015582524529699179;0.6908571186622263;-1.0999974552054759;1.2952235410423156
79.587334;0.14374124872677158;0.11951249335030141;0.8279830161427129;0.1482523215856118;1.0057208323527684;0.15530571702549253;21.059413881476093;0.8322860381846693;0.015648481967891002;0.015580524641298804;0.6908891147521794;-1.099997409241407;1.2952319296230728
79.597334;0.14374557913914748;0.119498799790751;0.8280965635515821;0.14824119130251182;1.005904887636794;0.15529376223360492;21.062366646169398;0.8324744014519908;0.015644915341495112;0.015578510979865292;0.6909225673947836;-1.0999973639851324;1.2952376150275633
79.607334;0.1437502585610184;0.11948431531048699;0.8282103856008635;0.1482290911931054;1.006090110558099;0.1552803091150393;21.06523022508846;0.8326666581419249;0.015641269265082712;0.015576483379190197;0.6909573542233867;-1.0999973194287436;1.2952412786249625
79.617334;0.14375532983063474;0.11946900917997769;0.828324574882098;0.14821605497770426;1.0062766763411868;0.15526536749926423;21.067998870945985;0.8328624813206608;0.015637549764546232;0.015574442573737017;0.6909933449946597;-1.09999727551518;1.2952436074577287
79.627334;0.1437608455817406;0.11945287367153105;0.8284391765765382;0.14820212873314065;1.0064647621464209;0.15524895400498553;21.070667979705267;0.8330615913495797;0.015633761845320455;0.01557239190607675;0.6910303653532971;-1.0999972321532305;1.2952452244428774
79.637334;0.1437668722345716;0.1194359201289109;0.8285541982458817;0.14818736898496396;1.0066544866682066;0.15523110203790613;21.07323365162647;0.8332637029185814;0.015629910124489752;0.015570338260257978;0.6910681773195496;-1.0999971892451106;1.2952466180165416
79.647334;0.14377348963511768;0.11941817192319294;0.8286696369663883;0.14817183893325533;1.0068459395948997;0.15521185987213523;21.075691476275946;0.8334685312228778;0.015626000037023892;0.015568291227987977;0.6911064924019613;-1.0999971467011935;1.295248229232807
79.657334;0.14378077066725467;0.11939966170400469;0.8287855193287942;0.14815559465192638;1.007039237126108;0.15519128483560252;21.07803564609141;0.8336758483349442;0.015622038031479848;0.015566260859474088;0.69114503771223;-1.0999971044317156;1.2952506428360024
79.667334;0.1437887537431537;0.11938042985245993;0.8289019751828288;0.14813867247311246;1.0072344774928943;0.1551694404856365;21.080259923495817;0.8338854685970151;0.015618030427748819;0.015564256679178564;0.6911836345319593;-1.0999970623359885;1.2952546327268648
79.677334;0.14379743537461523;0.11936052027890906;0.8290192556870487;0.14812109125457423;1.0074317028232045;0.15514639593467652;21.08235807413035;0.834097165152519;0.015613982483263943;0.015562288905079984;0.6912221990819712;-1.0999970203110974;1.2952610021701716
79.687334;0.1438067826064208;0.11933998328441432;0.8291376711304568;0.14810286830103447;1.0076309438442104;0.1551222241252676;21.084321987693894;0.8343106289151948;0.015609898432253294;0.015560369106611842;0.6912606783377145;-1.0999969782643708;1.2952704569452453
79.697334;0.14381674657352903;0.119318885973815;0.8292575589249649;0.1480840342510258;1.0078321912193353;0.15509699661988574;21.086140737600573;0.8345255030132799;0.015605781531369803;0.015558509099135441;0.6912989969732811;-1.0999969361040904;1.2952836015404035
79.707334;0.14382727119581687;0.11929730932418946;0.8293792910787963;0.14806463293946584;1.008035302103503;0.15507078015267092;21.08780254850166;0.834741419995575;0.015601634087891114;0.015556720348801139;0.6913370639157512;-1.0999968937274407;1.2953009524885308
79.717334;0.14383829716212587;0.11927532865570639;0.8295032373108165;0.14804471314429912;1.0082400264178133;0.15504364068118187;21.089297466731807;0.8349580188585463;0.015597458085653208;0.01555501449809781;0.6913748438358783;-1.0999968510418576;1.2953229493062102
79.727334;0.14384976741969152;0.11925300010257;0.829629692956328;0.14802432479504704;1.0084461517740306;0.1550156460782852;21.090618541759863;0.835174983501596;0.015593255692394944;0.015553403305478572;0.6914123929202117;-1.0999968080026568;1.29534992393767
79.737334;0.1438616390000983;0.11923036253728228;0.8297588310700064;0.14800351879614024;1.0086536033692795;0.15498686069034703;21.091761027608808;0.83539208774269;0.015589028910642243;0.015551898327090872;0.6914497808963115;-1.0999967646212934;1.2953820152130213
79.747334;0.14387389192937639;0.11920744562676432;0.8298906900511271;0.1479823521573082;1.0088623934745293;0.15495734409389092;21.092721062062534;0.8356092296782026;0.015584778888884359;0.015550511309269084;0.6914869989352194;-1.09999672093997;1.2954191585996244
79.757334;0.14388652747524056;0.11918427770946985;0.8300251879312411;0.1479608965196717;1.0090724835220277;0.15492715864512085;21.09349518950155;0.8358264637840738;0.015580506624199922;0.015549253981366506;0.6915239300358851;-1.0999966770143792;1.2954611775308662
79.767334;0.14389955954047215;0.11916088832898904;0.83016217449094;0.14793923135189058;1.0092836877461975;0.1548963719804297;21.094080324588827;0.8360439841306776;0.015576215044409357;0.015548136823745484;0.691560356623307;-1.0999966329338595;1.2955078542198761
79.777334;0.14391301275464632;0.1191373001990917;0.8303014951060403;0.14791742025744545;1.0094956874832812;0.1548650503243483;21.094473848485617;0.8362620411290332;0.015571909230305174;0.015547167997307591;0.6915960221370139;-1.0999965888446492;1.2955589054675865
79.787334;0.14392693410635748;0.11911351687073013;0.8304430097830768;0.14789549565640311;1.0097081191824966;0.1548332516386666;21.09467398427699;0.8364808798487119;0.015567594812386995;0.015546352451026218;0.6916307211026458;-1.0999965449398605;1.2956138654711016
79.797334;0.14394140053211224;0.11908951835219211;0.8305865806612422;0.1478734631524477;1.0099206092579844;0.15480102233565704;21.094680417090004;0.8367007493461874;0.01556327784537779;0.015545691447781588;0.6916643287359705;-1.099996501434352;1.2956719965719035
79.807334;0.14395650628646744;0.11906527062810068;0.8307320577464924;0.14785131454254152;1.0101327567317764;0.15476840041577042;21.094494761127123;0.836921924025333;0.015558965537424573;0.015545183219102877;0.691696764136816;-1.0999964585430462;1.295732408796155
79.817334;0.14397234261725533;0.11904074033499704;0.8308792822852972;0.14782903933339006;1.010344167631791;0.15473542701566145;21.094120569521277;0.837144712606583;0.015554665656507588;0.015544824484412736;0.6917279371352244;-1.0999964164646208;1.295794281660947
79.827334;0.14398898581519315;0.11901589916201681;0.8310281255703115;0.14780662762675537;1.010554469794698;0.15470215565608172;21.093562907898583;0.8373694752674419;0.01555038524199801;0.015544612157831667;0.6917577109942332;-1.0999963753704127;1.2958569526765518
79.837334;0.14400649509916857;0.11899071869741353;0.8311784924606712;0.1477840608691147;1.0107632368079176;0.1546686490101449;21.092827000973774;0.8375966436939871;0.015546130443399689;0.015544544111642054;0.6917858936402884;-1.099996335393949;1.295919902046915
79.847334;0.14402491756495964;0.11896516662128856;0.8313302454531534;0.14776130614664906;1.0109699769311469;0.1546349627921129;21.0919162630725;0.837826743411273;0.015541907911950748;0.01554461902322859;0.6918122459535868;-1.0999962966305932;1.295982706371219
79.857334;0.14404429258124385;0.11893920980164199;0.8314831577637556;0.14773832472591372;1.0111742433619502;0.15460112654685718;21.090831700661095;0.8380603712331155;0.015537725621328305;0.015544836593138878;0.6918365054663925;-1.0999962591476358;1.296045008667301
79.867334;0.14406465252098788;0.11891282008706934;0.8316369850073672;0.1477150744771895;1.0113757112308825;0.15456714203529925;21.089573670283876;0.8382980863083386;0.015533591678285;0.015545197346163638;0.6918584296649338;-1.0999962229951523;1.2961065587908887
79.877334;0.1440860235305093;0.11888597294457255;0.8317915673903057;0.14769150126887454;1.0115741898766986;0.15453300516758936;21.088144512548958;0.8385402973891632;0.015529512848408094;0.015545700634481264;0.6918778148359235;-1.099996188234743;1.2961672226901508
79.887334;0.14410842175209068;0.11885864479407074;0.8319468200471783;0.1476675426082909;1.0117696356895935;0.15449873104020798;21.086550115041405;0.8387872139093243;0.015525494254419741;0.015546342328312068;0.691894470354214;-1.0999961549796926;1.2962269130261859
79.897334;0.1441318476413459;0.11883081924662714;0.8321026260429126;0.1476431464577343;1.0119621595582875;0.15446436016808063;21.084799310467595;0.8390388442929202;0.015521539446060419;0.015547114746517864;0.691908205512195;-1.099996123397425;1.2962855176667845
79.907334;0.14415629368200888;0.11880249477842235;0.8322587486428902;0.14761828819472372;1.0121520099696908;0.15442994636651924;21.082900473211254;0.8392950249502411;0.015517649701268958;0.015548008707721363;0.6919188167095401;-1.0999960936631141;1.296342846493053
79.917334;0.14418175847791095;0.11877368658394541;0.8324147971461664;0.14759297433720625;1.012339498643443;0.15439554672519218;21.080857331131657;0.8395554639922811;0.015513823043385083;0.015549014463795339;0.6919260320722475;-1.0999960659141423;1.2963986360132385
79.927334;0.14420824713714037;0.11874442115903153;0.8325702230073823;0.14756723555158055;1.0125248624389263;0.15436122374882696;21.078668369280212;0.8398197989135497;0.01551005448800205;0.015550120335331465;0.6919294970215302;-1.0999960402387687;1.2964526620179448
79.937334;0.14423576101820978;0.11871472554647038;0.8327243521712546;0.14754111774209402;1.012708165940897;0.15432705158215462;21.076329774484403;0.8400876360858308;0.015506337526045744;0.015551312439420303;0.6919288291576541;-1.099996016675016;1.2965048631890392
79.947334;0.14426428696509222;0.11868462196893727;0.8328764547724156;0.1475146739083809;1.0128893545836815;0.15429311531564183;21.07383787488376;0.8403585214179777;0.015502665634077012;0.015552576941979163;0.6919236730366993;-1.099995995206647;1.2965553527757632
79.957334;0.14429378997235467;0.11865413199387541;0.833025805479886;0.14748796089872915;1.0130684400664802;0.15425949005597878;21.07118977419572;0.8406319071139211;0.015499033518547657;0.01555390212336622;0.6919137384647415;-1.0999959757818993;1.296604325559655
79.967334;0.14432421512329857;0.11862328113059627;0.8331716883935764;0.1474610419707377;1.0132456789901694;0.15422621014700497;21.068383323233338;0.8409071901836389;0.015495438070997541;0.015555278116524691;0.6918987845082971;-1.0999959583509997;1.296651905619902
79.977334;0.1443554967952094;0.11859209375035086;0.8333133777783088;0.14743398667863963;1.013421579786265;0.1541932635811118;21.065417112807495;0.8411837835350209;0.015491877940199591;0.015556695441834086;0.691878559875252;-1.0999959428865007;1.2966980201234388
79.987334;0.14438756534294575;0.11856058023239155;0.8334501571652126;0.14740686414334567;1.0135967523592964;0.15416061340137627;21.06229063329119;0.8414611436575232;0.01548835174067474;0.015558145689565222;0.6918527933980015;-1.099995929374728;1.296742409454591
79.997334;0.14442034737078305;0.11852873208323647;0.8335813552997487;0.14737973386039327;1.013771817434116;0.15412821902277396;21.059004538460332;0.8417387004625015;0.01548485706014531;0.015559623574677219;0.6918212173037296;-1.099995917789569;1.296784737580523
80.007334;0.144453766682852;0.1184965336430006;0.8337063455236836;0.14735264080997423;1.01394742807606;0.15409605056798406;21.0555606574679;0.8420157344134399;0.01548139086552415;0.015561125985200435;0.6917835873063465;-1.099995908070281;1.296824650497354
80.017334;0.1444877508318286;0.11846397839603398;0.8338245099454625;0.14732561571890815;1.0141242588164736;0.15406410499543138;21.051961671085106;0.8422913569417085;0.015477949893864794;0.015562648849295781;0.6917397307620918;-1.09999590012388;1.2968617276027663
80.027334;0.14452223233419276;0.11843107727069085;0.8339351829829575;0.1472986770224733;1.0143029700073962;0.1540324133680934;21.048211108941253;0.8425646524736097;0.015474530647173383;0.015564185976060255;0.6916895695274015;-1.0999958938461354;1.2968954206972636
80.037334;0.14455713818695873;0.1183978613976223;0.8340376423742344;0.1472718343923825;1.0144842475373423;0.15400102326577197;21.04431377668219;0.842834831275169;0.015471128910358381;0.015565730398834974;0.6916330864318354;-1.0999958891487949;1.2969250703605364
80.047334;0.14459237920672222;0.11836437868668152;0.8341312102629178;0.14724509253943208;1.0146688500928285;0.15396998186657926;21.040275680113243;0.8431012366704472;0.015467738518687341;0.015567276185970256;0.6915703147806052;-1.0999958859818906;1.2969499495036332
80.057334;0.14462785111077406;0.11833068135450553;0.8342153661134909;0.14721845483443063;1.0148575253013983;0.15393934513551621;21.036103389473045;0.8433632479925198;0.015464351005301878;0.015568819664553726;0.6915013637365056;-1.0999958843260447;1.29696925812458
80.067334;0.14466344748344545;0.11829682004404311;0.8342897671167314;0.1471919295169235;1.015050846767999;0.15390918903549064;21.031803792955976;0.8436202425946328;0.015460957566091298;0.015570360091692003;0.6914264254464367;-1.0999958841661397;1.2969821980377676
80.077334;0.1446990687234461;0.11826285396285506;0.8343541883772996;0.14716553508254804;1.01524914293703;0.15387960410588794;21.027385067895228;0.8438717019644055;0.01545755123597327;0.015571899810299304;0.6913457442947993;-1.0999958854892382;1.296988158858234
80.087334;0.14473461363857815;0.11822885890873369;0.8344084516097703;0.1471393013793817;1.0154525727747006;0.1538506856999338;21.022858512313018;0.8441173398529018;0.015454126899089773;0.01557344391916859;0.6912595966840068;-1.0999958883002794;1.2969867608647034
80.097334;0.14476997215947696;0.118194919281697;0.8344524228990438;0.14711326939037156;1.0156612393251485;0.1538225278816777;21.01823828984044;0.8443570663417194;0.015450680189489979;0.015574999444604623;0.6911683194628704;-1.0999958926159137;1.296977806858927
80.107334;0.14480504264316774;0.11816111599468405;0.8344860330333103;0.1470874889579486;1.0158752022712922;0.15379521650248051;21.013538598957958;0.8445908361393346;0.01544720730335384;0.015576574276656985;0.6910723120100273;-1.099995898435485;1.2969613349924678
80.117334;0.14483975257031795;0.11812752762083896;0.8345092357974627;0.14706201818365638;1.0160944758066677;0.15376882106208034;21.008771922932425;0.8448185608030744;0.015443706137279486;0.015578176269786864;0.6909719791992939;-1.0999959057286048;1.296937573148339
80.127334;0.14487405445570162;0.11809423804708812;0.8345220115821266;0.147036925910227;1.016319118295103;0.15374339795780032;21.00394873752981;0.8450401149415606;0.015440177662520208;0.015579812872997513;0.6908676792300787;-1.0999959144477696;1.2969067158551222
80.137334;0.14490791483688767;0.11806133126625445;0.8345244638634686;0.1470122827466599;1.016549236081418;0.15371900445072453;20.999077406251516;0.8452553798059299;0.015436626037890804;0.015581491811568248;0.6907596910192186;-1.0999959245420459;1.2968687769636182
80.147334;0.14494131352456416;0.11802888042107382;0.8345168162654134;0.14698814331522495;1.0167848752592379;0.1536957013052917;20.99416537300114;0.845464271744617;0.015433057810949698;0.015583221765617356;0.6906482045232221;-1.0999959359765497;1.2968236487864435
80.157334;0.1449742414568334;0.1179969464460431;0.8344992926432151;0.14696453724245054;1.0170260194449376;0.1536735447304337;20.989221137574926;0.845666699631134;0.015429481514452125;0.015585011343784863;0.6905333438880679;-1.0999959487555477;1.2967712310025274
80.167334;0.14500669635001615;0.11796557836209337;0.8344720636255596;0.14694146911317832;1.0172726608292566;0.15365258660804712;20.984254812606512;0.8458625042066585;0.015425906817611523;0.01558686741862242;0.6904151927903798;-1.0999959629224978;1.2967114219551676
80.177334;0.14503868583300403;0.11793481148833962;0.8344352505643149;0.1469189243869438;1.0175247896880881;0.15363287635484105;20.979277357243863;0.8460514659910253;0.015422342631535654;0.015588794849856017;0.6902938123872533;-1.0999959785377127;1.2966440234776224
80.187334;0.14507023230736577;0.11790467036837177;0.8343889138892435;0.14689688284360458;1.0177823333777134;0.15361445434591176;20.974300231512263;0.8462333246570705;0.015418796363965127;0.015590797234899768;0.6901692440131547;-1.0999959956597003;1.296568770871287
80.197334;0.14510136619084096;0.11787517237408965;0.8343330644864484;0.1468753360292817;1.0180450899700744;0.15359735168937838;20.969334987326874;0.8464077482234745;0.015415274951647942;0.015592877384526093;0.6900415051759555;-1.099996014340684;1.2964854864835647
80.207334;0.14513211035359766;0.11784632832345797;0.8342676907138471;0.14685429695398736;1.0183126684324753;0.1535816013261844;20.964391750631698;0.8465743074613219;0.015411785707987086;0.015595037634257616;0.6899106357182803;-1.099996034625206;1.2963941878388936
80.217334;0.14516247365270815;0.11781814649217306;0.8341927693358974;0.14683379007444144;1.018584519966392;0.15356723953438622;20.959478596292698;0.8467325109179028;0.015408336765598739;0.015597280335970519;0.6897767419911099;-1.0999960565422298;1.296295057732136
80.227334;0.14519245894093974;0.11779064326870287;0.8341082865979881;0.1468138298800725;1.0188600425340353;0.1535542931781982;20.954602826409154;0.8468818779752793;0.015404937683706824;0.015599607917951758;0.689639944044266;-1.0999960800876343;1.2961883928438036
80.237334;0.14522206952348232;0.11776384737109097;0.8340142732860218;0.14679440854470244;1.0191386129204978;0.15354277644536202;20.94977147824138;0.8470219789564987;0.015401599513326108;0.015602022516322719;0.68950029615169;-1.0999961052173657;1.2960746542511945
80.247334;0.1452513035808474;0.11773778779599035;0.833910826532234;0.1467754991035425;1.0194195450845014;0.15353269740807793;20.944990473632526;0.8471524087690258;0.015398334230979862;0.015604525532569498;0.6893577853276242;-1.0999961318756277;1.2959544982921338
80.257334;0.14528015029053745;0.11771248440043708;0.8337981200225626;0.1467570647162687;1.0197020972579327;0.1535240539267543;20.940265578540416;0.847272783111365;0.015395154646724248;0.015607116868721465;0.6892123709393972;-1.0999961600229564;1.2958286931414271
80.267334;0.14530860056694433;0.11768795628725566;0.8336764065217831;0.14673905979152985;1.0199855330327892;0.15351683297028829;20.935605210123583;0.8473828290860589;0.015392074801553466;0.015609794605191333;0.6890639898374132;-1.09999618962821;1.2956980346553766
80.277334;0.1453366594239122;0.1176642284914935;0.833545976884829;0.14672141942109027;1.0202691491946958;0.15351102792634275;20.9310215167587;0.8474824771147965;0.01538910857458801;0.01561255587147225;0.6889125687128221;-1.0999962206654985;1.2955633305366059
80.287334;0.14536434339744658;0.11764132124193707;0.833407088339369;0.14670405340867185;1.0205522550482133;0.1535066501378993;20.926528990860643;0.8475718609259866;0.015386266799352278;0.015615397764406874;0.6887580796515005;-1.0999962531364693;1.29542536924722
80.297334;0.14539166898161854;0.11761924106430907;0.8332599490043314;0.14668685523664954;1.0208341499898204;0.15350372253308908;20.922142428886318;0.8476512458977431;0.0153835569472285;0.015618317770642586;0.6886005494439276;-1.0999962870626832;1.2952848063788203
80.307334;0.145418650171988;0.11759798823566157;0.8331047528992341;0.14666971288264832;1.0211141255113243;0.15350226752248528;20.917875129445186;0.8477209480997822;0.015380985100247487;0.015621314442785758;0.6884400189788946;-1.099996322433223;1.2951421136436616
80.317334;0.14544530579941542;0.11757756381180284;0.8329416629229657;0.1466525136083183;1.0213914717372208;0.15350230035412418;20.91373738057783;0.8477812855500159;0.015378556616956465;0.015624387606647045;0.6882765541294694;-1.0999963591702122;1.2949976962802154
80.327334;0.14547165432143802;0.11755796515885328;0.8327707169009356;0.14663515059832177;1.021665486944867;0.15350383665236766;20.909734828247508;0.847832571375768;0.01537627558267393;0.01562753692364548;0.688110274301996;-1.0999963971492537;1.2948519421231264
80.337334;0.14549769338207943;0.11753918114436603;0.8325917719786203;0.14661752992344138;1.0219355043972769;0.15350690619258586;20.90586734752559;0.8478751503977341;0.015374144345963462;0.01563075997668552;0.6879413148842065;-1.0999964362391257;1.2947050955870667
80.347334;0.14552338733481834;0.11752119726098707;0.8324045879646451;0.14659957092925224;1.0222008908001823;0.15351155325153976;20.902130061789908;0.8479094440463883;0.015372163290876689;0.015634051994241404;0.687769792670545;-1.0999964763243022;1.294557191435231
80.357334;0.1455486716220183;0.11750400738652884;0.8322089479296403;0.14658120912484385;1.0224610343583171;0.15351782368648154;20.898515738481258;0.8479359543736144;0.01537033137895181;0.015637407077886526;0.6875958345995197;-1.0999965173116217;1.2944081007424157
80.367334;0.1455734702037655;0.11748761788535175;0.8320046693686539;0.14656240211133006;1.0227153839995706;0.15352575098400617;20.895017223670337;0.8479552443996711;0.015368647319629603;0.015640818628965776;0.6874195798691003;-1.099996559129327;1.2942576033482835
80.377334;0.1455977163577445;0.11747203926285286;0.8317915445873626;0.1465431217751151;1.0229634500650473;0.15353534749733058;20.891629495651053;0.847967920642689;0.015367110126296326;0.015644278398032983;0.6872411315160005;-1.0999966017315963;1.294105539851832
80.387334;0.1456213620981424;0.11745727961987412;0.8315693293062402;0.1465233396278658;1.0232047122849293;0.15354661014046742;20.88834932444842;0.847974607356152;0.015365718790352851;0.015647776437939603;0.6870605546181714;-1.099996645116609;1.2939519626650284
80.397334;0.14564437292255666;0.11744334697995487;0.8313378051384944;0.1465030253272764;1.0234385834679725;0.15355953694368624;20.885172639544837;0.8479759385585712;0.015364472288456024;0.015651302244344314;0.6868779221440584;-1.0999966893409447;1.2937971284333252
80.407334;0.14566671781922183;0.1174302559400686;0.831096849426858;0.14648215352223268;1.0236644748072896;0.15357412912766272;20.88209259489093;0.8479725796711599;0.015363369957174671;0.015654844575218242;0.6866933222584252;-1.0999967345108086;1.2936414259971052
80.417334;0.14568836260364795;0.11741803736732453;0.8308464617027707;0.14646070894579163;1.0238818269319638;0.15359037595089273;20.879099598280785;0.8479652003310558;0.015362410916024093;0.015658390401425963;0.6865068297365016;-1.0999967807613908;1.293485315900582
80.427334;0.14570926720079827;0.11740674019745982;0.8305867639571021;0.1464386981334099;1.0240900933075534;0.15360824356851396;20.876183129514253;0.8479543500309106;0.015361593265480351;0.015661925840285276;0.6863185264578014;-1.0999968282471368;1.2933292270167276
80.437334;0.14572939356422807;0.11739641467891417;0.8303179993970553;0.14641616703675278;1.02428872818171;0.1536276745531986;20.873333743506652;0.8479403418596655;0.015360914599018578;0.015665438347115344;0.6861285821634902;-1.0999968771367103;1.29317353282554
80.447334;0.14574871836870265;0.11738709811689398;0.8300405425258024;0.14639320158789676;1.0244771754817203;0.1536485928990625;20.870543235812995;0.8479232846814958;0.015360372960939304;0.01566891734855597;0.6859372939289137;-1.0999969275927486;1.2930186460801394
80.457334;0.1457672267161796;0.11737881996076907;0.8297549270126107;0.14636990921351667;1.024654931144065;0.15367091176443273;20.867803564081974;0.847903215395301;0.015359966419964377;0.015672353795533785;0.685745049251876;-1.0999969797399245;1.2928650462422748
80.467334;0.14578489344630238;0.11737160630824395;0.8294618348430169;0.14634640649105252;1.0248216788219984;0.15369454780007058;20.865106343289693;0.8478801825986494;0.015359691395173255;0.01567574023073889;0.6855522966280798;-1.0999970336552445;1.29271321516929
80.477334;0.145801683160192;0.11736547186572448;0.8291620194445594;0.1463228196799969;1.0249773388023373;0.15371943518269268;20.86244394422885;0.8478542560755898;0.015359542089041832;0.01567907054537111;0.6853595295562901;-1.09999708939228;1.2925635640095992
80.487334;0.1458175710798372;0.11736040822721652;0.8288562514419097;0.14629928330146208;1.0251219638078273;0.15374551973576317;20.859811624061134;0.8478254951358137;0.01535951165685425;0.015682339060727867;0.6851672450023465;-1.0999971470010361;1.2924163347205984
80.497334;0.14583255691867975;0.11735637801354483;0.8285453113897594;0.14627593025178867;1.0252555923552578;0.15377274136735972;20.85720866159947;0.8477939070486579;0.015359592766717093;0.015685540248669246;0.6849759272011527;-1.0999972065291346;1.292271460596354
80.507334;0.1458466567693794;0.11735332303767791;0.8282299633272887;0.1462528830664152;1.0253782098836879;0.15380102831145331;20.854636911647916;0.8477594378433766;0.015359777066235336;0.01568866900623516;0.6847860354517624;-1.0999972680185464;1.292128532792544
80.517334;0.14585988746334522;0.11735117931612922;0.8279109075688359;0.14623025364336983;1.0254898256554978;0.15383030621742666;20.852097636703434;0.8477219945669633;0.015360055857246872;0.015691720045449394;0.6845979289809506;-1.0999973314860152;1.2919869859663862
80.527334;0.1458722628566096;0.11734988770640786;0.8275887427344051;0.14620814259580556;1.0255905302417925;0.15386051617322352;20.849589382247004;0.8476814893031133;0.015360422562597053;0.015694686996111706;0.6844118142557636;-1.0999973968953116;1.2918462771551933
80.537334;0.1458837994008173;0.11734939831172915;0.827263957271606;0.1461866345007086;1.0256804822700498;0.1538916283147822;20.847107786061542;0.8476378924986813;0.015360874040119852;0.015697562435811413;0.6842277941180189;-1.0999974641639731;1.2917058878471213
80.547334;0.14589452122510643;0.11734966452282353;0.8269369707908953;0.14616580218502245;1.025759875134235;0.15392363882210383;20.844646474726222;0.8475912569361468;0.01536140885938477;0.01570033828010796;0.6840459642095801;-1.0999975332128196;1.2915653166902603
80.557334;0.14590446878344818;0.11735063514946616;0.8266081935014423;0.14614572537346765;1.0258288820529122;0.15395655664253985;20.842198926425223;0.8475416877394769;0.015362025135913424;0.015703006733491887;0.6838664750974177;-1.0999976040079094;1.2914241215513353
80.567334;0.14591370514049765;0.11735225597139305;0.8262780499697818;0.1461265095972103;1.0258875837479275;0.15399038817943173;20.839760439823333;0.8474892836859544;0.01536272023174894;0.015705561612747023;0.6836895358896427;-1.0999976765483666;1.2912818926894052
80.577334;0.14592230690184807;0.11735447331211184;0.8259469415753942;0.14610828660354724;1.0259359422568548;0.15402512365108612;20.83732880256341;0.8474341076113231;0.015363491426526904;0.01570799803211951;0.6835153943863773;-1.0999977508315748;1.2911382209065767
80.587334;0.1459303541057768;0.1173572376818597;0.8256151902032497;0.14609119685776958;1.0259738359198372;0.15406072824955985;20.834904000191774;0.8473761961442938;0.01536433608971794;0.015710310810927375;0.6833443025191761;-1.0999978268407389;1.2909927631640319
80.597334;0.14593793715574557;0.11736050862611278;0.8252830966428727;0.1460753718879626;1.0260011347636595;0.15409714425824247;20.83248793161057;0.8473155737016382;0.015365251126142027;0.01571249426462655;0.68317648264386;-1.0999979045412762;1.29084532819519
80.607334;0.14594516534620058;0.11736425386904478;0.8249510999121403;0.14606092281585623;1.0260177989645514;0.15413430731360747;20.830084011261217;0.8472522391462152;0.015366233000209827;0.015714543669489222;0.6830121150231501;-1.0999979838722609;1.290695930309256
80.617334;0.14595216317696003;0.11736844655371223;0.8246198413591986;0.14604793456780557;1.0260239490885967;0.15417215604413115;20.827696791527345;0.8471861351494734;0.015367278807780264;0.015716456351075374;0.6828513050332612;-1.0999980647433687;1.2905447652156785
80.627334;0.14595906767361536;0.11737306607115865;0.8242901068803665;0.14603646962651068;1.0260198943650545;0.1542106252841344;20.82533228333415;0.8471171521481402;0.01536838676561335;0.015718231511340292;0.6826940746856405;-1.0999981470453124;1.2903920756525353
80.637334;0.14596602483547474;0.11737809719243604;0.8239627525819209;0.14602657735739752;1.0260061464418044;0.15424964676061903;20.82299792140762;0.8470451330024695;0.015369555360551587;0.01571986955711108;0.6825404320907204;-1.0999982306628935;1.2902380655572223
80.647334;0.14597317083981787;0.11738352526493506;0.8236386518758693;0.14601830332200924;1.025983366922598;0.15428916405625645;20.820700544275475;0.8469698198382065;0.01537078259433148;0.015721371707687934;0.6823904045347554;-1.099998315471131;1.29008293494512
80.657334;0.14598061054556252;0.11738933229417427;0.8233186909434582;0.1460116951916083;1.0259522071780256;0.15432914122129254;20.818443885641074;0.8468908470263391;0.015372066353789139;0.015722739792620514;0.6822439890738987;-1.099998401321668;1.2899269009563363
80.667334;0.1459884129529448;0.11739549778473962;0.8230037715173586;0.14600679353190305;1.0259131357871234;0.15436955482075018;20.81622839689812;0.8468078586312746;0.015373404834352376;0.015723975445902684;0.6821011382221482;-1.099998488034428;1.2897701607156304
80.677334;0.14599662220380644;0.11740199973339033;0.8226947306081904;0.1460036104843378;1.0258663970897273;0.154410379759994;20.81405302966446;0.8467206205942218;0.01537479603698356;0.015725078960384775;0.6819618035546526;-1.099998575399976;1.289612915731814
80.687334;0.1460052712025987;0.1174088099654203;0.822392205253077;0.1460021212568909;1.0258121535385012;0.15445158051486624;20.811916801834847;0.8466290210010624;0.015376237301936586;0.01572604967971173;0.6818259429457059;-1.0999986631977112;1.2894554942404879
80.697334;0.14601439043722111;0.11741589169721241;0.8220965393500492;0.14600227251751444;1.0257506873759195;0.1544931085965786;20.809819740612536;0.846533013071583;0.015377725317332126;0.015726888218761476;0.6816934876109596;-1.099998751210919;1.2892984158141567
80.707334;0.14602401422637576;0.11742320629304434;0.8218078153982848;0.14600398818773472;1.025682504333926;0.15453490618069088;20.80776385776593;0.846432564512135;0.015379255447616405;0.015727597771352717;0.6815643479809713;-1.0999988392241415;1.289142307697542
80.717334;0.14603418450067576;0.11743072162463096;0.8215260137994183;0.14600716712779144;1.0256083303648569;0.15457691755874567;20.80575414906606;0.8463276227429699;0.015380820831163966;0.015728183049649375;0.681438473203803;-1.09999892702626;1.2889877473373499
80.727334;0.1460449487848823;0.11743841583161274;0.8212511217722774;0.14601169033360345;1.0255290593771396;0.1546190984712988;20.80379845248187;0.8462181221355057;0.01538241275084585;0.01572864857774038;0.6813158990917183;-1.099999014428709;1.2888351420216753
80.737334;0.146056352760378;0.11744627722581882;0.8209830638671706;0.1460174443290079;1.025445669299653;0.1546614103334325;20.801905195905817;0.8461040519987093;0.015384021591654388;0.015728997921751187;0.6811967249896416;-1.0999991012699661;1.288684709682207
80.747334;0.14606843213516774;0.11745430328008839;0.8207215947392015;0.14602433535161016;1.0253591120896328;0.15470380960617844;20.800080679301175;0.8459855348666712;0.01538563720263058;0.015729234395676896;0.6810810482501266;-1.0999991873894799;1.288536518940977
80.757334;0.14608120311156045;0.11746250315328353;0.8204663197759391;0.14603227976643937;1.0252702547697392;0.1547462527174732;20.79832839625008;0.8458628456005667;0.015387249113565144;0.015729362448434103;0.6809689255967549;-1.0999992726032535;1.2883904854472954
80.767334;0.1460946415727105;0.11747090070359024;0.8202168255585948;0.14604119016569445;1.0251799172462037;0.15478870770443756;20.79665032365237;0.8457363353069111;0.015388846899949451;0.015729387730321717;0.680860358432907;-1.099999356711687;1.2882463137701072
80.777334;0.1461086651809354;0.11747952973519171;0.8199727695560828;0.14605097074646317;1.0250889203763123;0.15483115109986031;20.79504796633517;0.8456062998523245;0.01539042054033013;0.015729315919265352;0.6807552934446391;-1.099999439521733;1.2881035243446974
80.787334;0.1461231431816386;0.1174884256987545;0.8197338384459616;0.14606151941175388;1.0249980662858555;0.1548735608843582;20.79352215683668;0.8454729198047243;0.015391961113341228;0.01572915162725554;0.6806536701090465;-1.0999995208619084;1.2879615725154527
80.797334;0.1461379199702616;0.11749762531417422;0.819499698571484;0.1460727417549651;1.024908075317856;0.15491592222500458;20.79207285876268;0.8453363181593845;0.015393461612341635;0.01572889753954636;0.6805554648677994;-1.0999996005894968;1.2878198870912407
80.807334;0.1461528313100334;0.11750716973666293;0.8192700533082204;0.14608456866494182;1.024819577540627;0.15495823264732786;20.79069948992374;0.8451966439277097;0.015394917350002708;0.015728554503364696;0.6804606726238408;-1.099999678584873;1.2876778601100085
80.817334;0.1461677164753396;0.11751710170151003;0.8190447182028993;0.1460969510898224;1.0247331977266743;0.15500049910711483;20.789400995507815;0.8450540963184019;0.015396326068363083;0.01572812301474698;0.6803692811359808;-1.0999997547342275;1.2875349005225392
80.827334;0.1461824270906109;0.11752746686281919;0.8188236205914552;0.14610984024577306;1.0246496287115416;0.1550427338113117;20.78817572604972;0.8449088757413061;0.01539768772510116;0.01572760440846323;0.6802812603668755;-1.099999828920075;1.2873905001854449
80.837334;0.14619682546656956;0.1175383236426177;0.8186067566558466;0.14612318467660568;1.024569600925533;0.1550849449524518;20.78702151995491;0.8447611352228288;0.015399003459893706;0.015727000270593407;0.6801965403192812;-1.099999901016584;1.2872442791312588
80.847334;0.146210775578386;0.11754974311328507;0.8183941497719895;0.1461369427194125;1.024493786499339;0.15512713050342325;20.78593607610375;0.8446109947470946;0.015400273855319443;0.01572631114322712;0.6801150334444919;-1.099999970880218;1.2870960392840292
80.857334;0.14622413802441148;0.11756179653335383;0.8181857952329363;0.1461510885476409;1.0244227303957225;0.15516929043067382;20.78491795686952;0.8444585577245165;0.015401497690602289;0.015725536776023667;0.6800367100593785;-1.1000000383598314;1.2869458090474266
80.867334;0.14623677533138277;0.1175745466132561;0.8179816029784539;0.14616560792298539;1.0243568560858742;0.15521144253078892;20.783967964826438;0.8443038886825456;0.015402672077594857;0.01572467793168822;0.6799616413451628;-1.100000103323021;1.2867938081826817
80.877334;0.14624856127735053;0.11758804407809498;0.8177814027389341;0.1461804934348082;1.0242964815728546;0.15525361743140914;20.783089584991266;0.8441469931287119;0.015403793280924338;0.01572373766160147;0.6798900052538294;-1.1000001656664127;1.2866403119413667
80.887334;0.14625938102718822;0.1176023224421444;0.8175850047083404;0.14619574069163102;1.0242417725925295;0.15529583811826422;20.78228791697208;0.8439878179946316;0.015404857081529721;0.015722721352675884;0.6798220883221728;-1.1000002253084504;1.286485516847064
80.897334;0.14626912393495145;0.11761739144315073;0.81739223419176;0.14621134295615604;1.024192702134574;0.15533810879628976;20.781568093604292;0.8438262888247513;0.015405858217083426;0.015721636459399085;0.6797582484322763;-1.100000282175734;1.2863295374579853
80.907334;0.14627768478753694;0.11763323581757941;0.8172029125980209;0.1462272883799251;1.0241490983172132;0.15538042105349795;20.780934266672148;0.8436623784453365;0.015406789260611854;0.015720492107734508;0.6796988432791382;-1.1000003361933466;1.286172522388934
80.917334;0.1462849794723972;0.11764982432483885;0.8170168332863301;0.14624356170371125;1.0241107525001591;0.1554227622492655;20.780389868631215;0.8434961545543448;0.01540764054325797;0.015719297825720496;0.6796441856891446;-1.100000387295846;1.2860147391007788
80.927334;0.1462909617520588;0.11766711987251444;0.8168337635885343;0.14626014546517746;1.024077475128267;0.15546511449321596;20.779938769587826;0.8433277715580243;0.015408401482687567;0.015718061706122676;0.6795945186920623;-1.1000004354573651;1.285856543863394
80.937334;0.14629562213167932;0.11768507966692178;0.8166534659254662;0.14627701754844874;1.0240490190514002;0.15550745178229736;20.779585180773417;0.8431573933862289;0.015409062046075056;0.0157167892252577;0.6795499927678209;-1.1000004807206183;1.2856983484000986
80.947334;0.1462989707152568;0.11770364978715003;0.8164757617460359;0.14629414710242988;1.0240249837866844;0.15554974339486163;20.779331854296483;0.8429850827400417;0.015409614308416782;0.01571548278080502;0.6795106607452241;-1.100000523210016;1.2855406922913182
80.957334;0.14630102005015344;0.11772276178068675;0.8163006193058426;0.14631149326529977;1.0240048385285747;0.15559195735044154;20.77917893265145;0.8428107596753808;0.015410053518608243;0.0157141419778413;0.6794764726527315;-1.1000005631155405;1.285384291088199
80.967334;0.14630177318054477;0.11774233497536678;0.8161281486464836;0.14632901404931262;1.0239880234146626;0.15563405918617593;20.77912438038872;0.8426342575288799;0.015410377520839649;0.01571276508141717;0.6794472895629008;-1.100000600653846;1.2852299468950261
80.977334;0.14630121781876324;0.11776228449357559;0.815958491454129;0.14634668129122055;1.023974025305088;0.155676008290292;20.779164131105347;0.8424553594256942;0.015410585749552848;0.01571135000488378;0.6794229287810776;-1.1000006360374284;1.2850784454304056
