time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
80.987334;0.14629932939525325;0.11778252934402376;0.8157917632826001;0.1463644777572555;1.0239623582712145;0.15571775048284703;20.77929117102801;0.8422737677652063;0.01541067905585911;0.01570989391982044;0.6794031793424168;-1.1000006694585707;1.2849305189752824
80.997334;0.14629607925779267;0.11780299487615449;0.8156281194920807;0.14638237605418133;1.023952464029339;0.15575920748005115;20.779495387957585;0.8420890895329338;0.01541065944976697;0.015708393499751682;0.6793877799642607;-1.1000007010784814;1.2847868076851496
81.007334;0.14629144083831186;0.11782360933253135;0.8154678171986003;0.14640032829064592;1.02394366098962;0.15580027574922836;20.77976462992025;0.8419008531052538;0.015410529072466055;0.015706845877927575;0.6793764075931121;-1.1000007310257642;1.284647802794291
81.017334;0.14628539208463923;0.11784430291401282;0.8153111427695329;0.1464182749459651;1.0239352144513485;0.15584084633878909;20.780085989869672;0.8417085403398116;0.015410289758170824;0.015705248265374887;0.679368697358817;-1.1000007594036965;1.2845138246920196
81.027334;0.14627791980201332;0.11786501268160568;0.8151582661349575;0.14643616561170641;1.0239264249193785;0.15588083184882448;20.780447134884124;0.8415116528610712;0.0154099441489445;0.015703596776680095;0.6793642853675311;-1.100000786296473;1.2843850049242858
81.037334;0.14626903077709144;0.11788568360510264;0.8150091782304512;0.14645397681752131;1.0239166441432535;0.15592017657345494;20.780836727967085;0.8413097603768166;0.015409496508826294;0.015701886281021177;0.679362870050059;-1.100000811769653;1.2842612749964706
81.047334;0.1462587640691013;0.1179062663032245;0.8148637405528693;0.14647170364673023;1.0239052783372542;0.15595885083899844;20.78124434130132;0.8411024902937573;0.015408952534735731;0.015700110934899276;0.6793642686041488;-1.10000083586276;1.2841425100408366
81.057334;0.14624719654790855;0.11792672132563349;0.8147217685497482;0.14648933412182627;1.0238918255359029;0.1559968414744641;20.781661754186782;0.8408895320227766;0.01540831978947738;0.01569826446269765;0.6793684028496243;-1.1000008585813557;1.2840287453708248
81.067334;0.1462344393471022;0.1179470262706428;0.8145830770419493;0.14650683852034257;1.023875875012672;0.15603414137746896;20.782084709674542;0.8406707040047446;0.015407607654937951;0.015696340480384065;0.6793752207168415;-1.1000008799007268;1.283920191681619
81.077334;0.1462206225455286;0.1179671784631012;0.8144475026779634;0.14652417653402747;1.023857045710693;0.15607074216920228;20.78251389727117;0.8404460149288423;0.015406825587407738;0.015694333043584908;0.6793846471668582;-1.100000899779998;1.2838170676025906
81.087334;0.14620587062744145;0.11798719447894593;0.8143149573593159;0.1465413003441764;1.023834956359051;0.15610663705275418;20.78295493485248;0.8402156358388094;0.015405981778069348;0.015692237108543325;0.6793966031682623;-1.10000091817859;1.283719490281006
81.097334;0.14619028284922014;0.11800710560709708;0.8141854480166593;0.14655814731216749;1.0238092304888018;0.15614183464269013;20.78341637161831;0.8399798171101522;0.015405083109983396;0.01569004896205466;0.6794110529540004;-1.1000009350700135;1.2836275296639985
81.107334;0.14617392814077007;0.1180269445769645;0.8140590274018248;0.14657464033878198;1.023779500744531;0.15617636497438026;20.78390690968109;0.8397388703868615;0.015404135584665286;0.015687766005297258;0.6794280175724215;-1.1000009504615846;1.2835413084381775
81.117334;0.14615684602677062;0.11804672689777362;0.8139357858765228;0.14659070462830762;1.0237454706906275;0.15621025929400223;20.784434042128197;0.8394932270823067;0.015403144692014053;0.01568538560658565;0.6794475166344223;-1.1000009644139461;1.2834610381713614
81.127334;0.14613904565850594;0.11806644115680152;0.8138158886537163;0.14660628084672905;1.0237069864992705;0.15624352543925252;20.78500340152318;0.839243440420379;0.015402114766979301;0.015682904993271324;0.6794694931347899;-1.1000009770267283;1.2833870217830363
81.137334;0.14612051036573312;0.11808605842260338;0.8136995259279421;0.14662132318087884;1.0236640240889985;0.15627614528551076;20.78561789807199;0.8389900907755744;0.015401047692838387;0.015680322423859257;0.6794938050312779;-1.1000009884051691;1.2833196038214982
81.147334;0.14610121308111604;0.11810555096905778;0.81358678422408;0.14663579862700746;1.0236166283990524;0.15630808182568462;20.786278163374202;0.8387337166319645;0.015399942624471754;0.015677637531903654;0.6795202827323372;-1.1000009986562593;1.2832590400339292
81.157334;0.14608113949748536;0.11812490240505157;0.8134775796768985;0.14664969317383666;1.0235648563309732;0.15633928479385814;20.78698476708323;0.8384748333179437;0.015398797052153721;0.01567485080561372;0.6795487968405685;-1.1000010079038207;1.2832054053752942
81.167334;0.14606030574736792;0.11814410622005929;0.8133716852181859;0.14666301574437238;1.023508751944862;0.15636970205581294;20.787739566811066;0.8382139885765538;0.015397608247685312;0.015671962659296677;0.6795792936290281;-1.1000010162834977;1.2831586444483538
81.177334;0.1460387538759883;0.11816316307223118;0.813268784395118;0.14667579214966858;1.0234483647610941;0.1563992903770469;20.788544425467666;0.8379517999689315;0.015396374023349646;0.015668972251208144;0.6796117916951702;-1.1000010239087794;1.283118709342128
81.187334;0.14601653302357553;0.11818208383159477;0.8131684925972699;0.14668804507681413;1.023383793363648;0.15642801065342285;20.789399364037028;0.8376889533131225;0.015395092876170828;0.01566587707287324;0.6796463482873674;-1.1000010308335086;1.2830856190732625
81.197334;0.14599368205653346;0.1182008944008051;0.8130703496192904;0.14669977882918764;1.0233152404750718;0.15645581079497192;20.790303047914627;0.8374261739012765;0.015393764217226123;0.015662673001327707;0.6796830253346321;-1.1000010370523403;1.283059378260776
81.207334;0.1459702186731207;0.11821963309751675;0.8129738683396801;0.14671098411349046;1.0232430397172592;0.15648261893372306;20.79125463739377;0.837164175342894;0.01539238845474586;0.015659354593699146;0.6797218880921273;-1.1000010425282796;1.2830399437487972
81.217334;0.14594614353982865;0.11823834160546502;0.8128786376596269;0.14672164600308998;1.0231676222669566;0.15650835528466375;20.792253766688845;0.8369036006599574;0.015390966903268792;0.015655916600524677;0.6797630098866891;-1.1000010472018238;1.2830272981746553
81.227334;0.1459214590762816;0.11825706233045374;0.8127843846524044;0.14673174334949238;1.0230894701205728;0.15653293807639948;20.793298912166744;0.8366449990953113;0.015389501778390694;0.01565235625604322;0.6798064565124279;-1.1000010509955667;1.2830214573189422
81.237334;0.14589618858497058;0.1182758462636888;0.8126909980517514;0.14674124945601563;1.0230090903459739;0.1565562738755697;20.794387178780056;0.8363888406796643;0.015387996150878616;0.015648674589076567;0.6798522647718142;-1.1000010538365002;1.283022420401397
81.247334;0.1458703801934406;0.11829475524070183;0.8125985322887255;0.14675014033284273;1.022926976677128;0.15657825451820076;20.795516503345738;0.8361355303723883;0.015386453965692284;0.01564487600912851;0.6799004105130756;-1.1000010556626054;1.2830301400363626
81.257334;0.14584409561533682;0.11831384450617963;0.8125071424523589;0.1467584007954383;1.0228435286168132;0.15659876278620216;20.79668772430655;0.8358854334075002;0.015384879587236677;0.015640967301576044;0.6799507665775192;-1.1000010564074687;1.283044499388645
81.267334;0.14581740370109747;0.11833314077087545;0.8124169745275369;0.14676602274999748;1.0227589627463012;0.15661767415159933;20.797903457035144;0.835638927357739;0.015383276573807295;0.01563695691939923;0.680003069938258;-1.1000010560053128;1.2830653295613101
81.277334;0.14579038339995204;0.11835263831343522;0.8123281343876988;0.14677300492847067;1.0226733183389318;0.15663486189437725;20.7991653438488;0.8353964252056609;0.015381646972808681;0.01563285417513289;0.6800569050874257;-1.100001054412988;1.283092459873059
81.287334;0.14576312045931267;0.11837231150095039;0.8122407675595154;0.14677935123891847;1.0225865334773752;0.15665020827886741;20.800473343270053;0.8351583478949479;0.01537999174928144;0.01562866773257232;0.6801117363412341;-1.1000010516148104;1.283125762790369
81.297334;0.14573569706349485;0.1183921306864066;0.8121550924919081;0.14678505817406615;1.0224984410684261;0.1566636093524207;20.801826757683923;0.8349250592988202;0.015378311696610057;0.015624404022114813;0.6801669852841792;-1.100001047620574;1.283165194970358
81.307334;0.14570818249356093;0.1184120710612348;0.8120713023732907;0.14679010444577734;1.0224087356337885;0.15667497116318843;20.803224503659564;0.8346967755705769;0.015376608516027757;0.015620067660467018;0.6802220451742342;-1.100001042464835;1.2832108400551971
81.317334;0.1456806221431937;0.11843210728245383;0.8119894889269562;0.14679445658908852;1.022317078674136;0.1566842063332248;20.80466422805266;0.8344735180374712;0.015374884999230686;0.015615663458465604;0.6802762216983673;-1.1000010361894408;1.2832629201913934
81.327334;0.14565303195227441;0.11845220297649993;0.8119096705415485;0.14679808116366214;1.0222232569410985;0.15669124355652844;20.806141811995865;0.8342551346855702;0.015373143528311841;0.015611196981312215;0.6803287654607307;-1.1000010288242048;1.2833217358402393
81.337334;0.14562541332281764;0.11847231028351554;0.8118317917981851;0.14680095567197343;1.022127203650744;0.15669605172384998;20.807651118413702;0.8340413408898929;0.015371385357359192;0.015606673653076076;0.6803790104024129;-1.1000010203902022;1.283387597766928
81.347334;0.1455977775097274;0.11849237064596048;0.811755652679689;0.1468030789231702;1.0220289330008536;0.15669865296383367;20.8091833968934;0.8338317782910802;0.015369612019632583;0.015602098644899524;0.6804264261490648;-1.100001010914777;1.2834607751167106
81.357334;0.1455701540148271;0.11851230825421494;0.8116808982415686;0.14680447242614408;1.0219285032775067;0.1566991078058603;20.810728148648032;0.8336260979099999;0.015367826660084195;0.015597477272200944;0.680470564640138;-1.10000100044314;1.2835414380140568
81.367334;0.14554257870651893;0.11853202964780354;0.8116071052678621;0.14680516840433278;1.0218259685333153;0.15669749408318667;20.81227536418044;0.8334240108932358;0.015366034586179652;0.015592815078575465;0.6805110493689341;-1.1000009890389804;1.2836296899064261
81.377334;0.1455150790812311;0.11855143008575353;0.8115338823879913;0.1468051956594433;1.0217213268058958;0.15669390284879753;20.81381651315954;0.833225301178387;0.015364243585609054;0.015588118105082536;0.6805476325585312;-1.1000009767751213;1.2837256348571657
81.387334;0.14548766993883047;0.11857039901204992;0.8114609220005976;0.14680457205294195;1.0216145658942404;0.15668844383674033;20.81534409638917;0.8330298310794617;0.015362463188119607;0.015583392459570432;0.6805802594046817;-1.1000009637318975;1.2838293506941731
81.397334;0.14546035443861288;0.11858883093912792;0.8113879953191622;0.1468033031249461;1.0215057855165326;0.15668124100841818;20.816852146766582;0.8328374823410162;0.01536070286367056;0.015578643366224176;0.680609088845754;-1.1000009500064787;1.2839408931695793
81.407334;0.14543312425821525;0.11860663359278664;0.8113149347926486;0.1468013852556208;1.0213952825540324;0.15667241916909277;20.818338209977977;0.8326480501743244;0.01535897082923688;0.015573875908482164;0.6806344230560567;-1.1000009357245895;1.2840603559015016
81.417334;0.1454059641636282;0.1186237221965005;0.8112416295002256;0.14679881009581427;1.021283515171968;0.15666209657275848;20.819804092006084;0.8324612618278716;0.015357274106798904;0.015569096374583303;0.6806565843883284;-1.1000009210442505;1.2841878359362724
81.427334;0.14537886080958812;0.11864001493430021;0.8111680089450539;0.1467955672616009;1.0211709776696833;0.15665038692498137;20.821254195632736;0.8322769273022024;0.015355618566022943;0.015564311728153847;0.6806758407415519;-1.1000009061225449;1.2843233846786553
81.437334;0.14535180760932517;0.11865543650462824;0.8110939820967453;0.14679164570178657;1.0210581325562376;0.15663740125461179;20.822693512950025;0.8320950193727982;0.015354008410646294;0.015559528097518305;0.6806923919989167;-1.1000008910557226;1.284467027372082
81.447334;0.14532480867543435;0.11866992368764469;0.8110193546008267;0.14678702832597923;1.0209453942981574;0.15662324404884287;20.824126635625046;0.8319156303691905;0.015352446521959514;0.015554750181976511;0.6807063705172579;-1.1000008758653566;1.28461873712138
81.457334;0.14529788644862685;0.11868343344834191;0.8109438295253758;0.14678167737261752;1.0208330694002845;0.1566080076971364;20.82555747693967;0.831738920177467;0.015350935788718774;0.015549981715603896;0.6807178551628632;-1.1000008605418112;1.2847783794695145
81.467334;0.14527108085929843;0.11869594858925045;0.8108671235916316;0.14677552834700597;1.0207213492066909;0.1565917689166732;20.826989589117122;0.8315651016045206;0.01534947933071198;0.015545226549889189;0.6807268988519305;-1.100000845067882;1.2849457091106424
81.477334;0.14524442977756838;0.11870747596967095;0.8107891107210251;0.14676850073592232;1.0206104072238817;0.1565745904319198;20.82842686667109;0.8313944282967055;0.01534807952705444;0.01554049012733518;0.6807335479061126;-1.1000008293937733;1.2851203497697128
81.487334;0.1452179471542742;0.11871803848634543;0.8107098925365415;0.1467605101289512;1.0205004488264593;0.1565565220233754;20.82987379671918;0.8312271473057619;0.015346738002195246;0.015535780058399765;0.6807378685470911;-1.1000008134156156;1.2853017272662741
81.497334;0.1451916214932969;0.11872766422540128;0.810629737632772;0.14675148281749337;1.0203916523240995;0.15653758640058224;20.831335259410423;0.8310634340746758;0.0153454567247691;0.015531104601287657;0.6807399705490913;-1.1000007969947851;1.285489051024688
81.507334;0.1451654328604156;0.11873638100436672;0.8105489430051555;0.1467413757269775;1.0202841270318044;0.15651775930860368;20.83281571524661;0.8309033569281398;0.015344238041699697;0.015526470493905493;0.6807399859636112;-1.1000007799921865;1.285681352136814
81.517334;0.1451393733819212;0.1187442162472971;0.8104677331397726;0.14673018031688467;1.0201779541072753;0.15649696850842107;20.834317580415732;0.8307469020166776;0.015343083169599488;0.015521882040756002;0.6807380371435506;-1.1000007622738392;1.285877501777418
81.527334;0.14511345687668123;0.11875118963479742;0.8103862443731362;0.1467179063598029;1.020073224380181;0.15647511588885787;20.83584120894629;0.8305940589667342;0.015341991255034364;0.015517341170396727;0.6807342408134571;-1.1000007436985346;1.2860762523303566
81.537334;0.1450877117327799;0.11875729969657134;0.8103045667175692;0.14670456619193453;1.0199700339602038;0.15645210632684858;20.83738691036996;0.8304448854284462;0.015340960189944308;0.015512847939294432;0.6807287183711479;-1.1000007241313898;1.286276302851763
81.547334;0.1450621721516731;0.1187625224199279;0.810222791055061;0.1466901664816665;1.0198684604352863;0.1564278649513195;20.83895582177752;0.8302994750833894;0.015339988307487139;0.015508401194697383;0.6807215934649671;-1.1000007034674468;1.2864762835812755
81.557334;0.14503688034797513;0.1187668262704794;0.810141046266703;0.14667470447596945;1.019768496166971;0.15640234048775378;20.840549496844524;0.8301578826932499;0.015339075367312762;0.015503999237052679;0.6807130074596046;-1.1000006816202832;1.2866747048756708
81.567334;0.14501188785099972;0.11877018998908556;0.8100595238153712;0.1466581742968445;1.0196699755377792;0.1563755015970354;20.842169595153496;0.8300201166831922;0.015338222359036714;0.015499640765897566;0.6807031437955247;-1.1000006584977626;1.2868699429943757
81.577334;0.14498724715670205;0.11877261011689404;0.8099784521029268;0.14664057579636833;1.0195725783160323;0.1563473288267738;20.84381679886105;0.8298862183983955;0.015337430910081107;0.015495325119871744;0.6806922396085434;-1.100000634014264;1.2870602248598204
81.587334;0.14496300631021014;0.11877409700867328;0.809898030543473;0.1466219090205745;1.0194758853124535;0.15631780679716586;20.845489358860416;0.8297563255410978;0.015336702121415968;0.015491051485341936;0.6806805968806727;-1.1000006081244573;1.2872436289147893
81.597334;0.14493920893458379;0.1187746692101836;0.8098183999458458;0.14660216501474066;1.019379421287148;0.15628692101152764;20.84718260757975;0.829630615241418;0.015336035207415576;0.015486818493154383;0.6806685605191201;-1.1000005808290092;1.2874181675607663
81.607334;0.14491588487065593;0.11877435128756363;0.8097396964621255;0.1465813283501856;1.0192826752187798;0.15625466052987255;20.848889112555764;0.8295091528247692;0.0153354277281233;0.015482624572200268;0.6806564453752803;-1.1000005521543998;1.2875819423917858
81.617334;0.14489303844501036;0.11877316972575788;0.8096621270199428;0.14655938443931907;1.0191850899676596;0.15622102502981555;20.85059924053578;0.8293917966107883;0.015334876970705317;0.015478468841520343;0.6806444674011097;-1.1000005221365357;1.2877332676920292
81.627334;0.1448706512801752;0.11877114524284708;0.8095859678811127;0.1465363253838094;1.019086046504103;0.15618602698599685;20.852302588097515;0.8292782327237742;0.015334380770653536;0.015474352367900356;0.6806327279141097;-1.1000004908068028;1.2878707167757566
81.637334;0.14484869132926229;0.11876829358796757;0.8095114966122221;0.1465121546544948;1.0189849156691642;0.15614968647168614;20.853989999535127;0.8291680739141464;0.015333938190619458;0.015470278370310184;0.6806212756900797;-1.100000458180181;1.2879931579680841
81.647334;0.1448271175679925;0.1187646363685284;0.8094389097848288;0.14648689002235452;1.0188811220749017;0.1561120295151829;20.85565489973968;0.8290609605525538;0.015333550744274744;0.015466251285322226;0.68061020146173;-1.1000004242551709;1.2880997782632158
81.657334;0.1448058862989169;0.11876019906249373;0.809368284125156;0.14646056490026063;1.0187741304773703;0.1560730923918102;20.85729366173935;0.8289566111953103;0.015333223178080774;0.015462276499337584;0.6805996796669919;-1.1000003890114605;1.288190053341848
81.667334;0.1447849618469905;0.1187549957097851;0.8092996352287671;0.14643322540220732;1.018663422236132;0.15603292510129574;20.858905967878208;0.8288548055790109;0.015332963077182593;0.015458359395943483;0.6805899464994495;-1.1000003523883526;1.2882636641596248
81.677334;0.1447643237747309;0.11874902716634282;0.8092330108346684;0.14640492489343132;1.0185485130927026;0.1559915922954732;20.860494428166373;0.8287553609316526;0.015332779438471278;0.015454502521884564;0.6805812530015058;-1.100000314269179;1.2883203751977816
81.687334;0.14474396604072384;0.1187422940057509;0.8091685251549152;0.14637572571912594;1.0184289914645854;0.15594916683088766;20.862062559945354;0.8286581235767132;0.01533267982760196;0.015450704296375763;0.6805738347185316;-1.1000002745071695;1.288359988260009
81.697334;0.14472389380115702;0.11873480064849977;0.809106314504892;0.14634570533854824;1.018304541442645;0.1559057130548752;20.863613573928216;0.8285629444825848;0.015332667280461756;0.015446960504030915;0.6805679194352443;-1.1000002329702754;1.2883824311617313
81.707334;0.1447041241616458;0.11872654835510907;0.8090464578888534;0.14631495730653163;1.0181749092606824;0.15586127252637338;20.86515125722758;0.8284696403709697;0.015332740630080373;0.015443265945458258;0.6805637594276966;-1.100000189567225;1.2883878164645277
81.717334;0.14468468679150195;0.1187175393906185;0.8089889473572207;0.14628358601794206;1.0180398690848014;0.15581586440410383;20.866680422164283;0.8283779708954065;0.015332898430540668;0.01543961514463303;0.6805616526585904;-1.100000144254167;1.288376400980293
81.727334;0.1446656175420311;0.11870779092966446;0.8089337392576383;0.14625169618239978;1.0178992213154257;0.15576950243736684;20.868206945437116;0.8282876372052143;0.015333141493620984;0.015436002616251986;0.6805619320851338;-1.1000000970230506;1.2883485421309222
81.737334;0.1446469508661602;0.11869733469518182;0.8088808499162568;0.14621938722706054;1.0177527876920966;0.15572221611259945;20.86973890318329;0.8281982747210447;0.015333471574728861;0.01543242342103083;0.6805649533260921;-1.1000000478853316;1.2883046450639528
81.747334;0.1446287221333967;0.11868620510062822;0.8088304420894856;0.14618675952661384;1.0176004245920651;0.1556740582578402;20.871286684802183;0.8281094413135545;0.015333889276116055;0.015428874480169772;0.6805711083176049;-1.0999999968718726;1.2882450915107535
81.757334;0.14461097273826898;0.11867443101207095;0.8087828194045384;0.14615391717380036;1.0174420515827716;0.15562510205087715;20.872860628975925;0.8280206457839401;0.01533439367641208;0.015425355487411542;0.6805808327083451;-1.09999994401941;1.2881702256905758
81.767334;0.1445937404073525;0.11866203192745932;0.8087382886490093;0.1461209600703617;1.0172776514048347;0.1555754362226693;20.8744685993188;0.8279314145954157;0.015334982721409068;0.01542186845403119;0.680594573535852;-1.09999988933602;1.2880803870327189
81.777334;0.1445770397806587;0.11864901953721356;0.8086969986335036;0.14608798237587733;1.0171072398784802;0.15552516178063888;20.876116162857645;0.8278413571036649;0.015335653618062293;0.015418417130990835;0.6806127329714808;-1.0999998327978155;1.2879759182826642
81.787334;0.14456085161900928;0.11863540307169518;0.8086588993913962;0.14605508522954988;1.0169308549301688;0.15547439187336598;20.877808269885445;0.8277502128665244;0.015336403138447127;0.01541500711829038;0.6806356145085928;-1.0999997743748613;1.2878571786007489
81.797334;0.1445451239290248;0.11862118990627539;0.8086238203768664;0.14602238557831176;1.0167485781464005;0.1554232488918313;20.87955010832529;0.827657843039065;0.015337226980384444;0.015411646253661879;0.6806633926597675;-1.0999997140472242;1.287724572955947
81.807334;0.1445297806677257;0.11860638689512792;0.8085915543362495;0.14599000797657954;1.0165605320010125;0.15537185914108453;20.88134745464677;0.8275641760609356;0.015338118983650178;0.015408344975504942;0.6806961234699603;-1.0999996518076685;1.2875785372687347
81.817334;0.14451473384916394;0.11859101296253642;0.8085618897509277;0.14595807025269567;1.016366830102606;0.15532034894384297;20.883206696188374;0.8274691851734733;0.015339071805097481;0.015405115869382128;0.6807337940874065;-1.09999958764971;1.2874195499628525
81.827334;0.14449989500012522;0.11857510860757212;0.8085346579615231;0.14592667567792184;1.0161675306908642;0.15526883790045223;20.885134497551192;0.827372880518034;0.015340078138093814;0.01540197241915682;0.6807763833553643;-1.099999521550955;1.2872482321711995
81.837334;0.14448518308639502;0.11855873160237439;0.8085098052028276;0.14589591472911403;1.0159626768844752;0.15521743209221925;20.887137818042415;0.8272752663142566;0.015341131259904309;0.015398928425858247;0.6808238830829941;-1.0999994534827797;1.2870654065816287
81.847334;0.14447052227965135;0.11854195059516316;0.8084873729071694;0.14586587108345347;1.0157523914601052;0.1551662255976109;20.889223731080204;0.8271763280317247;0.015342225311091473;0.01539599861651283;0.6808762644108296;-1.099999383436004;1.2868720211248936
81.857334;0.1444558350875239;0.11852483744295626;0.8084673963394271;0.14583662373451478;1.0155369173733426;0.15511530553587977;20.891399146274043;0.8270760728292766;0.015343355321586063;0.0153931993798963;0.680933441636331;-1.0999993114297748;1.2866690124910978
81.867334;0.14444105180154052;0.11850745917121679;0.8084498582042092;0.145808248758688;1.0153166138230945;0.155064754917622;20.89367071163351;0.826974537430047;0.015344516696857696;0.015390548075581885;0.6809952673937061;-1.099999237519542;1.2864572544547768
81.877334;0.1444261298912595;0.11848987740633911;0.8084347179229626;0.1457808225107928;1.0150919042036621;0.1550146587332592;20.896044467163897;0.8268717712709388;0.015345705000424328;0.015388060795189373;0.6810615346869454;-1.099999161813401;1.2862376465291019
81.887334;0.14441105124957695;0.11847214773615683;0.80842195277301;0.1457544163850423;1.014863160709043;0.15496511216595868;20.898525711768926;0.826767854100727;0.015346916447898458;0.015385750867309558;0.6811320011616984;-1.0999990844601768;1.2860111751633956
81.897334;0.14439580209562905;0.11845431625805453;0.8084115683720708;0.14572908874629123;1.0146306213114498;0.15491622005789726;20.90111866662459;0.8266629061599385;0.015348148028902966;0.015383629484154894;0.6812064580265078;-1.0999990056130546;1.2857788364441256
81.907334;0.14438036892726397;0.11843642278543974;0.8084035903397712;0.14570489190696995;1.0143944008990018;0.15486808895295517;20.90382568296636;0.8265570620785075;0.015349396909197168;0.015381706975756835;0.6812847731596617;-1.0999989254124265;1.285541574698775
81.917334;0.1443647488701483;0.11841850980481466;0.8083980708805486;0.14568188117048622;1.0141545722295797;0.15482082725597912;20.906647365582053;0.8264504743396538;0.015350659706069391;0.015379992957484179;0.6813668731230788;-1.0999988439830004;1.2853003137346333
81.927334;0.1443489493118571;0.11840062723096681;0.8083950853690185;0.14566010426911208;1.0139112467951392;0.1547745497214197;20.90958339008486;0.8263433559992752;0.015351931807722879;0.015378495010213553;0.681452717335489;-1.0999987614221673;1.2850559890618771
81.937334;0.14433297790935642;0.11838283340814458;0.8083947121093804;0.14563958871821248;1.0136646022123235;0.15472936854735525;20.912632410197457;0.826235976136488;0.015353207280063183;0.015377217260415244;0.6815422810233421;-1.099998677810646;1.2848095537553834
81.947334;0.14431684089268718;0.1183651989531933;0.8083970282724873;0.1456203447209852;1.0134148774550673;0.15468538076591026;20.915791429388694;0.8261286118583029;0.015354479594341035;0.015376160462876513;0.68163553626497;-1.0999985932568077;1.2845619473045538
81.957334;0.14430054370475165;0.11834780541129519;0.8084021214822597;0.14560237207806476;1.0131623688955216;0.1546426690428474;20.919056280051315;0.8260215407885347;0.01535574210320039;0.015375323754340314;0.6817324385355366;-1.099998507918662;1.2843139970423538
81.967334;0.14428408179106436;0.11833073381672363;0.8084101045037105;0.14558566218487232;1.0129074300974004;0.15460131131768157;20.922423092570885;0.8259150722246837;0.015356987896431333;0.015374706943600068;0.6818329194734992;-1.0999984219882881;1.2840663891112025
81.977334;0.1442674346192535;0.11831405798921765;0.8084211039035859;0.1455701972851424;1.0126504361886515;0.1545613885517022;20.92588897982215;0.8258095559131984;0.015358209798488558;0.015374310818094898;0.6819368632008094;-1.099998335676431;1.283819786585099
81.987334;0.14425056906603695;0.11829784987181541;0.8084352107108487;0.14555595038522742;1.0123917048050486;0.15452298473885132;20.92945136524176;0.8257053535184643;0.01535940024816581;0.015374134875435838;0.6820440669164156;-1.0999982492057094;1.2835748748218567
81.997334;0.14423344119934664;0.11828218311137217;0.8084524468513427;0.14554288871492374;1.0121314630055818;0.15448618098097136;20.93310724985203;0.825602824732797;0.015360550683451685;0.015374175885549717;0.6821542526344343;-1.0999981628091406;1.2833322746839526
82.007334;0.1442159998500624;0.11826712427527819;0.8084727735927616;0.14553097511946;1.0118698941854987;0.15445104699538317;20.936853096156895;0.8255023432749712;0.01536165163705989;0.01537442879046402;0.6822671404367326;-1.0999980767334796;1.2830924984195675
82.017334;0.14419820298903974;0.1182527220690563;0.8084961137637651;0.14552016338355825;1.0116071783049136;0.15441763486390644;20.940685073761145;0.8254042890608867;0.01536269392239245;0.015374887518983808;0.6823824811666039;-1.0999979912354307;1.2828559692758514
82.027334;0.1441800332848808;0.11823900869039551;0.8085223787946552;0.14551040204011242;1.0113434798520724;0.15438598363906608;20.944599671795935;0.8253090266333695;0.01536366946833597;0.01537554414870034;0.682500014670771;-1.0999979065728518;1.282623059158842
82.037334;0.1441614866222467;0.11822600864756658;0.8085514991596227;0.14550164944918706;1.0110789360912886;0.15435612888211528;20.948593842232434;0.8252169187230202;0.01536457115819528;0.015376388074698266;0.6826194380936543;-1.0999978229954657;1.282394143395215
82.047334;0.14414254707049723;0.11821374248631246;0.8085834588877288;0.14549387866147906;1.0108136967310362;0.1543281062152778;20.952663811034736;0.8251283734260144;0.015365392638970883;0.015377407271184907;0.6827404229491019;-1.0999977407274204;1.2821696393845408
82.057334;0.14412318590581485;0.11820222685161388;0.8086183445702371;0.1454870644113327;1.0105479997120268;0.15430195217392306;20.956803455580957;0.825043884117235;0.015366128548296942;0.015378589948109093;0.6828626568359768;-1.0999976599471983;1.281950004996306
82.067334;0.14410338083535468;0.11819147876654805;0.8086563760813351;0.14548117061118537;1.0102822140657017;0.15427770526322812;20.961003746065458;0.8249639897698641;0.015366774367278178;0.015379924253653912;0.6829858763362517;-1.0999975807842026;1.2817357068193258
82.077334;0.1440831210913665;0.1181815224510274;0.8086978553842825;0.14547615555552665;1.0100167938529032;0.15425540377107272;20.965254095207086;0.8248891744379379;0.015367326162485413;0.015381397467414536;0.6831098444060812;-1.0999975033401963;1.2815271866571136
82.087334;0.1440623907383667;0.11817238975559911;0.8087430588839823;0.1454719861414234;1.009752162004913;0.1542350798437131;20.969544827859224;0.8248198099819165;0.01536778091341908;0.015382996333351627;0.6832343062425792;-1.0999974277156788;1.2813248388256746
82.097334;0.1440411573638519;0.11816411155298472;0.8087921743074218;0.14546864332137247;1.009488640481175;0.1542167550031168;20.97386875825396;0.8247561371293548;0.015368136684428949;0.015384707821900767;0.6833590005855011;-1.099997354017307;1.2811289639965535
82.107334;0.1440193880795135;0.11815671056880832;0.8088453004567137;0.14546611568660914;1.0092264958094426;0.1542004421866905;20.978220572207352;0.8246982724362666;0.015368391941180833;0.01538651932321902;0.6834837010462333;-1.0999972823432427;1.280939758947568
82.117334;0.14399707970193334;0.11815020223769293;0.808902463750632;0.1454643869955337;1.008965968775949;0.15418614910998216;20.982595390600085;0.8246463112822282;0.01536854433062272;0.015388418328093496;0.6836082274494216;-1.0999972127646567;1.2807574260804904
82.127334;0.14397427019835943;0.11814459567241482;0.8089636272852696;0.1454634299477855;1.0087072507722665;0.15417387277254005;20.98698931257843;0.8246004671282064;0.015368590445103532;0.015390392427763938;0.6837324405732093;-1.0999971453383581;1.2805822418154293
82.137334;0.14395102260318499;0.11813989061776861;0.8090287038283994;0.14546321180223754;1.0084505476413073;0.15416359034970134;20.99140099173855;0.8245611067718823;0.015368527916074699;0.01539243009149676;0.6838562353668008;-1.0999970801436962;1.2804144503606418
82.147334;0.1439274076695216;0.11813607686238926;0.8090975922173802;0.14546369785946206;1.00819616035932;0.15415526174191121;20.99583151549165;0.8245286996094693;0.015368358350311253;0.015394521581063716;0.683979490727689;-1.0999970172809637;1.2802541645069934
82.157334;0.143903501379345;0.11813313705588266;0.8091702081996338;0.14546485042185442;1.0079444632960697;0.1541488390764006;21.000283184825122;0.8245037503171934;0.01536808799932352;0.015396658530983388;0.6841020266773779;-1.0999969568207075;1.280101399985923
82.167334;0.14387938716573687;0.11813104284893747;0.8092464963728102;0.14546663441885757;1.0076958866045862;0.1541442666176295;21.004758269120284;0.8244867153795751;0.015367725498833314;0.015398832423566971;0.6842236765954373;-1.0999968987786188;1.2799561177184753
82.177334;0.14385515578291216;0.11812974617805407;0.8093264227434761;0.14546902133872697;1.0074509549082993;0.1541414711539695;21.009256535608422;0.8244779417014264;0.015367279162221187;0.015401034737120803;0.6843443738015647;-1.0999968431531686;1.27981824206294
82.187334;0.14383090078639285;0.11812918696270018;0.8094099399048231;0.14547198508374667;1.0072102907984115;0.1541403534522945;21.013772225423153;0.824477654818736;0.015366755903484597;0.015403259091796604;0.684464117638465;-1.0999967899648093;1.2796877360676326
82.197334;0.14380671145593898;0.11812932083954555;0.8094969754013702;0.14547550089047037;1.0069745344603653;0.15414079262939925;21.018294536218477;0.8244859714497971;0.015366162045554821;0.015405502555402935;0.6845829055606966;-1.099996739246;1.2795646323460945
82.207334;0.14378267622571872;0.11813014081089238;0.8095874318984703;0.14547954710871072;1.0067442491822045;0.15414266980190644;21.0228114903974;0.8245029319322846;0.015365504670496617;0.015407765001949;0.6847007155774714;-1.0999966910156822;1.2794489290233169
82.217334;0.14375889415076332;0.11813167202609179;0.8096811464350189;0.1454841023398601;1.0065199165910679;0.1541458945704443;21.027312550095875;0.8245285272277073;0.015364791492769538;0.015410047513169548;0.684817513392923;-1.0999966452811567;1.2793405213483422
82.227334;0.14373547072426834;0.11813394560219545;0.8097778849866163;0.14548913883133474;1.0063019888963316;0.15415040692858825;21.031789420601317;0.8245626960194488;0.015364030328243542;0.015412350985139506;0.6849332651622372;-1.0999966020614838;1.2792392982256555
82.237334;0.14371249641248454;0.1181369745985608;0.8098774033434072;0.14549461524904067;1.0060909119260264;0.15415615593431614;21.03623724999124;0.8246053153087964;0.015363230068269245;0.015414675696675945;0.6850479414416284;-1.0999965614054243;1.2791452551449096
82.247334;0.14369003485132173;0.11814074988198184;0.8099794613815199;0.14550047849094436;1.00588713085956;0.15416308771699355;21.040655416415945;0.8246561970174155;0.015362401178698993;0.015417021497691216;0.6851615349241295;-1.0999965233777793;1.279058469456554
82.257334;0.14366813337053982;0.11814524823978881;0.8100838033504647;0.1455066762445446;1.005691107556086;0.15417115528344474;21.045045526402756;0.8247150904629953;0.015361554370560153;0.015419387495046389;0.6852741047931685;-1.0999964880200743;1.2789790087681425
82.267334;0.1436468416645553;0.11815043578381065;0.8101902181717823;0.14551315856428615;1.0055033400258853;0.15418032928439357;21.049407857046212;0.824781713037541;0.015360699776809032;0.015421771333235107;0.6853857570196946;-1.0999964553304318;1.2789069082030662
82.277334;0.14362622206717013;0.11815627131794697;0.8102986279688453;0.1455198673067531;1.005324343456482;0.15419060155815878;21.05374037635293;0.824855813894336;0.015359847258091416;0.015424169298818931;0.6854965458579556;-1.0999964252806333;1.278842217564735
82.287334;0.14360634745778392;0.11816271610330241;0.8104090996883824;0.14552673729544532;1.0051545802088864;0.15420198740164873;21.05804069130497;0.8249372170470063;0.015359005822762378;0.015426577147344026;0.6856064136761935;-1.0999963978510976;1.2787850573691488
82.297334;0.14358729814424634;0.11816973926700787;0.8105217994204488;0.1455337043182323;1.0049944072033765;0.15421451733948588;21.062307520415686;0.8250258045435402;0.015358182348797142;0.015428990649346316;0.6857152014222819;-1.0999963730528683;1.2787356682741462
82.307334;0.14356916701279868;0.11817731363247251;0.8106369423222016;0.1455407074555617;1.0048440533084626;0.15422821303776604;21.066539904563673;0.825121472411909;0.01535738109751692;0.015431405795737055;0.6858226874393435;-1.0999963509074608;1.2786943923377914
82.317334;0.1435520626710914;0.11818540554184646;0.810754739185706;0.1455476991004548;1.00470358706779;0.15424307227538614;21.070735825732875;0.8252240903704051;0.015356604072403045;0.015433819051995026;0.6859286323328518;-1.0999963314079946;1.2786615961741647
82.327334;0.14353609846566018;0.11819396738457409;0.810875370814197;0.14555466178761906;1.004572940788297;0.15425908528142207;21.074892754502766;0.8253334612791651;0.01535585202501663;0.015436227399402102;0.6860328038916048;-1.0999963145106975;1.278637676553839
82.337334;0.14352137012229974;0.11820294355364756;0.8109990581168491;0.14556160984074637;1.0044520261148568;0.1542762599347597;21.079009013171802;0.8254493214151231;0.01535512540763808;0.015438627622465086;0.6861349921433159;-1.0999963001541904;1.2786231049842762
82.347334;0.14350794194930483;0.11821228056518603;0.8111261623824042;0.1455685702096729;1.0043408468752255;0.15429462445183886;21.083083057810224;0.8255714099621194;0.015354424211121799;0.015441015449136269;0.6862350386121636;-1.0999962882793057;1.2786184130011777
82.357334;0.14349585251865227;0.1182219266923125;0.8112571892955773;0.14557555745665862;1.0042395136703341;0.15431421134925294;21.08711200664179;0.8256995073911163;0.015353747542301854;0.015443385605970441;0.6863328511758672;-1.099996278840887;1.2786241831602476
82.367334;0.14348511948800663;0.1182318307438956;0.8113927081296115;0.14558256579339565;1.004148123952585;0.15433504295817108;21.091091664384276;0.8258333912266811;0.015353094462088721;0.015445732916076683;0.6864283719144677;-1.0999962718101963;1.278641003560376
82.377334;0.14347573267573832;0.11824194842193411;0.8115332708179787;0.14558957967595562;1.0040666196728874;0.15435713155984304;21.09501668601806;0.8259727904264631;0.015352465339716218;0.015448054264411008;0.6865215154175945;-1.0999962671743586;1.2786693003583287
82.387334;0.14346764600157927;0.11825224152927737;0.8116793756669389;0.14559657603686119;1.003994762865765;0.15438048589099396;21.09888050439212;0.8261173761182422;0.015351861668588996;0.015450349769335932;0.6866121312646698;-1.0999962649444974;1.278709177093741
82.397334;0.143460780675369;0.11826266559455807;0.8118314463754777;0.14560351830220578;1.0039321475256118;0.15440510291412055;21.102675875857987;0.8262668047221688;0.015351284430697753;0.015452621272905514;0.6867000089224965;-1.0999962651686341;1.2787603946370427
82.407334;0.14345504640356033;0.11827316448249657;0.8119897874752539;0.1456103658888703;1.0038781646630777;0.15443095621763714;21.106394889990955;0.826420827016162;0.015350733688217195;0.015454870294956733;0.6867848851656836;-1.0999962679345194;1.2788224481518737
82.417334;0.1434503609504492;0.11828367965538342;0.8121545708455411;0.14561709149851565;1.0038320475920925;0.15445800639362356;21.110028228714924;0.8265793700283722;0.0153502102580722;0.015457097999956442;0.6868664479714774;-1.0999962733551596;1.2788946698732802
82.427334;0.14344665280483387;0.11829416081648783;0.8123258883108704;0.14562368595357844;1.0037930317081878;0.15448621188864248;21.113565454127315;0.8267425057308345;0.015349716967039238;0.015459306049417329;0.6869443806041342;-1.0999962815510589;1.2789763433142805
82.437334;0.1434438603635284;0.11830456706672386;0.8125038055013657;0.1456301517777959;1.0037604501881774;0.1545155211998123;21.116996519698585;0.8269103616947907;0.015349258249472638;0.015461496457848393;0.6870184412953255;-1.0999962926406481;1.279066823542268
82.447334;0.1434419322708446;0.11831486345182468;0.8126883765250353;0.14563649628231698;1.0037336958869936;0.15454587127359914;21.12031290861751;0.8270830664602096;0.015348839333948353;0.015463670127234644;0.6870884950230051;-1.0999963067218876;1.2791656452114086
82.457334;0.14344082831952387;0.11832501928467803;0.8128796102471276;0.145642730573625;1.0037121346721127;0.1545771986047391;21.123508043097445;0.8272607337838;0.015348465700271659;0.01546582593096651;0.687154449868969;-1.0999963238530286;1.2792724977843162
82.467334;0.14344052472516602;0.11833500728707189;0.8130774071503805;0.1456488745562112;1.003695035866141;0.1546094447470981;21.126577033571063;0.8274434396763611;0.015348142931922876;0.015467962158685119;0.6872161994751006;-1.0999963440639156;1.279387015451298
82.477334;0.14344101538479115;0.1183448052161225;0.8132815257394878;0.14565495644150658;1.003681610452984;0.15464255543928246;21.129515244408612;0.8276311960506498;0.015347877311218653;0.01547007859646215;0.6872736783658537;-1.0999963673795357;1.2795086474217938
82.487334;0.14344230435844105;0.11835440117790012;0.8134915846573594;0.14566100158143047;1.0036711480079827;0.15467648166985198;21.13231730398457;0.8278239406771755;0.01534767624215282;0.01547217655309378;0.6873269404428288;-1.0999963938242625;1.2796367156267991
82.497334;0.14344439638825118;0.11836379916083617;0.8137070784294559;0.14566702787474642;1.003663065410655;0.1547111793786805;21.134978365148335;0.8280215363238911;0.015347546864285026;0.015474257645737231;0.6873761380393009;-1.0999964234121409;1.2797704112439734
82.507334;0.14344729153942073;0.11837301942011287;0.8139274028536311;0.14567305013587828;1.0036568406884685;0.15474660847678093;21.137495138560578;0.8282237904515692;0.015347493807356432;0.015476323751273295;0.6874214562794645;-1.0999964561348137;1.2799087026436022
82.517334;0.14345098533892964;0.11838209311765552;0.8141518967252609;0.145679075203315;1.0036519756333875;0.1547827389784589;21.13986436440675;0.8284304831089718;0.01534751855938364;0.015478377981325949;0.6874630817419638;-1.0999964919589127;1.2800503433199029
82.527334;0.14345546708617718;0.11839105870351736;0.8143798946725115;0.14568509094107793;1.0036480032502606;0.1548195513720351;21.142081122293717;0.8286413588349811;0.015347620224651802;0.01548042485571455;0.6875011832172163;-1.0999965308428834;1.2801939763098231
82.537334;0.14346071533219595;0.11839995897185443;0.8146107402567652;0.14569106704747525;1.0036444889024074;0.15485702253634354;21.144139195105826;0.8288560877992894;0.015347796005023066;0.015482469212898994;0.6875358881770578;-1.0999965727515215;1.2803382450537146
82.547334;0.14346669792103417;0.11840883514611568;0.8148437691156261;0.14569696855523526;1.0036410517837113;0.15489511851123855;21.146032444600333;0.8290742416415207;0.015348041633949667;0.01548451528726732;0.6875672805410936;-1.0999966176392728;1.2804819327733523
82.557334;0.14347337344236943;0.11841772648619502;0.8150783227025166;0.14570276923990896;1.0036374098134353;0.154933800002204;21.147755970298075;0.8292953196968671;0.01534835278725256;0.01548656672865285;0.6875954275454266;-1.0999966654246922;1.2806240995157006
82.567334;0.1434806926696878;0.11842667593348993;0.8153137688438143;0.1457084543164722;1.0036333757968698;0.15497302241391023;21.149307355292922;0.8295188071845364;0.015348726578195464;0.015488626929569352;0.6876204117114829;-1.0999967159903694;1.2807641270267365
82.577334;0.1434886038490852;0.11843573142733078;0.8155494963283241;0.14571401122492803;1.0036287996330782;0.15501273154418652;21.150687817634214;0.8297442047881356;0.01534916149996618;0.01549069956365346;0.6876423293771989;-1.09999676919813;1.2809016960648523
82.587334;0.14349705551513398;0.11844494234594492;0.8157848953003437;0.14571942524826098;1.0036235156944422;0.15505287081737304;21.151901564622257;0.8299710228986132;0.015349656559130927;0.01549278867521255;0.6876612537343595;-1.099996824903947;1.2810367356819286
82.597334;0.1435059907074275;0.1184543562545213;0.8160193473685489;0.14572469471793426;1.0036173168016003;0.15509339701041594;21.15295340090077;0.8301987786117357;0.015350211339771503;0.01549489750449958;0.6876772193571834;-1.0999968829598594;1.2811693283020642
82.607334;0.1435153392779307;0.11846401370985797;0.8162522495479746;0.145729844840918;1.0036099467721342;0.1551342835563423;21.1538468636822;0.830427019135267;0.015350826598519263;0.015497027612177423;0.6876902663776417;-1.0999969431951884;1.2812995854767648
82.617334;0.14352502091393904;0.11847394124225531;0.8164830437307055;0.14573491554133558;1.0036010909599364;0.15517550464530702;21.15458370963115;0.8306553910792847;0.015351504199184093;0.015499179688407881;0.6877005012402518;-1.0999970054124777;1.2814275765967036
82.627334;0.14353496023567153;0.11848415096816106;0.8167112305330942;0.14573994437035936;1.0035903863296294;0.15521702074253585;21.155164092447798;0.8308837178370374;0.015352246469525172;0.015501354912747824;0.6877080861167191;-1.0999970694221142;1.2815533706839257
82.637334;0.14354510149992009;0.11849464512250983;0.8169364007243173;0.1457449705318468;1.0035774625580194;0.15525878367662058;21.155587216698223;0.8311120078419917;0.015353055352726883;0.015503555484382096;0.6877131577271387;-1.099997135075779;1.2816771073554794
82.647334;0.14355541501642713;0.11850541507201583;0.8171582518056583;0.14575004142437417;1.0035619706536545;0.15530075741918226;21.15585170336257;0.8313403802945357;0.015353931919194432;0.015505784416427937;0.6877157651505251;-1.0999972022683229;1.281798968326045
82.657334;0.14356589264549063;0.11851644274134032;0.8173764952251458;0.14575520241658918;1.003543615434628;0.1553429363493296;21.155954861346324;0.8315689473275094;0.015354876846541233;0.015508045320434757;0.6877158547923663;-1.0999972709266772;1.281919073481504
82.667334;0.14357653052573696;0.11852771692133753;0.8175906977170692;0.14576048292012161;1.0035222166796864;0.15538534401000278;21.1558925059627;0.8317977135014126;0.015355890831515492;0.015510342414334924;0.6877132824355672;-1.0999973410041402;1.2820374649327224
82.677334;0.14358731007191866;0.11853924876877263;0.8178002270346231;0.14576589204195983;1.003497771177133;0.15542801842178552;21.15566046473473;0.8320265182452578;0.015356974102996048;0.015512680487450529;0.6877078620253483;-1.0999974124775211;1.282154222806116
82.687334;0.14359819679456415;0.11855107053972132;0.8180043450155362;0.14577142183606334;1.003470487704044;0.1554709989548539;21.15525581102974;0.8322550404719703;0.015358126526268868;0.015515064857294808;0.6876994441291414;-1.0999974853331282;1.2822695098804233
82.697334;0.14360915884082415;0.118563224108748;0.8182023606377112;0.14577705387027123;1.0034407605457731;0.15551431492367496;21.154676719158857;0.8324828979678635;0.015359348956482374;0.015517501633178459;0.6876879529520102;-1.0999975595473543;1.2823834984374245
82.707334;0.14362017949551426;0.11857574501310388;0.8183937751485709;0.14578277426220126;1.0034090757342675;0.15555797902951055;21.153922180591586;0.8327097444673053;0.015360644168222446;0.01551999771191217;0.6876733685591695;-1.0999976350790586;1.2824964054605283
82.717334;0.1436312473120926;0.11858865065072621;0.8185783490553336;0.14578859621137433;1.0033758976497344;0.1556019892482089;21.152992501531802;0.8329352662043263;0.015362016504355263;0.01552255965593345;0.6876557284354743;-1.0999977118639308;1.2826085686597501
82.727334;0.14364234178053592;0.11860194380773278;0.8187560265050168;0.14579456603123975;1.0033415879554584;0.15564633193700778;21.1518901380593;0.8331591261707904;0.015363471137184838;0.015525192235370088;0.6876351505645413;-1.099997789815964;1.2827203356724672
82.737334;0.14365343142654266;0.11861562245915115;0.8189267936652878;0.14580073906122093;1.0033063959393558;0.15569098723753827;21.150619689771496;0.8333809381455604;0.01536501388679859;0.01552789805578815;0.6876118487300947;-1.099997868844332;1.282831921206746
82.747334;0.14366448471246854;0.1186296828126142;0.8190906381684299;0.14580714845922593;1.0032705222522649;0.1557359360338687;21.149186558216602;0.8336003273573697;0.015366651255074776;0.0155306778106016;0.6875861376057136;-1.0999979488570006;1.2829433993575006
82.757334;0.14367548733588373;0.11864412025930515;0.8192476019596716;0.14581379727948737;1.0032341859624423;0.1557811639347431;21.147595535035236;0.8338170359527405;0.015368389325277345;0.01553352997611132;0.687558409424651;-1.0999980297422023;1.2830547340162681
82.767334;0.14368644882608864;0.11865893418085234;0.8193977941748968;0.14582067386755773;1.0031976364691877;0.15582667152354296;21.145850800286887;0.8340309670271908;0.01537023192793942;0.015536450879628762;0.6875291010832896;-1.0999981113524322;1.2831657994863117
82.777334;0.1436973936916008;0.11867412844156039;0.8195413445797454;0.14582776734505937;1.0031611346550202;0.15587248184508148;21.143956940632524;0.8342421555335852;0.015372179994726488;0.015539436260498517;0.6874986764162792;-1.0999981935151615;1.2832764029605819
82.787334;0.1437083547279601;0.11868970106684845;0.8196783660859669;0.14583507290204295;1.0031249520518792;0.15591862365067358;21.14191976469013;0.8344507171702389;0.015374231835530711;0.015542483165095282;0.6874676150863356;-1.0999982760660465;1.2833863201335292
82.797334;0.14371937541607938;0.11870563570582379;0.8198089762583566;0.14584259283935444;1.0030893994367933;0.15596511265155624;21.13974631694045;0.8346568137114605;0.015376383180848708;0.015545590813776154;0.687436409635476;-1.0999983588691418;1.2834953509144744
