time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
82.807334;0.14373050720021402;0.11872190546924553;0.8199333436113327;0.1458503394073084;1.0030548483522992;0.15601196252717608;21.137444562125143;0.8348606761310661;0.01537862760662503;0.015548759856708243;0.6874055596483187;-1.0999984418161786;1.2836033356020016
82.817334;0.14374179150802022;0.11873848325303665;0.8200516724623916;0.14585833606165938;1.0030217349485457;0.1560592078926998;21.135024183694824;0.8350626478943087;0.015380957966801802;0.01555199021337769;0.6873755473356554;-1.0999985248208661;1.2837101399302708
82.827334;0.1437532440066218;0.11875535399388523;0.8201641419463896;0.14586660914297103;1.0029905849614864;0.1561069114952527;21.13249793868463;0.8352631413678835;0.015383368237001;0.015555279638442136;0.6873468105241427;-1.0999986078008248;1.2838156848984705
82.837334;0.14376486046499043;0.11877252118606198;0.8202709104721745;0.1458751801282886;1.0029620365683956;0.15615515556619838;21.12988096874866;0.835462556047169;0.015385854573306783;0.015558624765990707;0.6873197134571449;-1.0999986906540207;1.2839199854514518
82.847334;0.14377663166188376;0.11878999924721054;0.8203721999464051;0.14588407065593056;1.002936772511609;0.15620402277318826;21.127188234599085;0.8356612766275205;0.01538841506019562;0.015562022990484063;0.687294510330089;-1.0999987732586516;1.2840231109306035
82.857334;0.14378855195949244;0.11880780122985206;0.8204683528588955;0.1458933072311991;1.0029153623702074;0.15625357489717467;21.12443318562251;0.8358596933771365;0.015391048335388713;0.015565472692214808;0.687271343711341;-1.0999988554917646;1.2841251018481534
82.867334;0.1438006254222511;0.11882593009641;0.8205598230109291;0.14590291512814885;1.002898126514764;0.15630384832653943;21.121628422037293;0.8360581707396618;0.01539375159019801;0.015568972590811546;0.687250284018341;-1.0999989372394425;1.2842259214799798
82.877334;0.14381286976402083;0.11884437005367963;0.8206471711828106;0.1459129110175222;1.0028851100805276;0.15635486909818647;21.11878552537197;0.8362570184520072;0.01539651956738643;0.015572521861568234;0.6872313539812243;-1.099999018398746;1.2843254633054664
82.887334;0.14382530952632325;0.11886308308819886;0.8207310705677426;0.14592329545150695;1.0028761712188219;0.15640666027162084;21.115913249242904;0.8364564976240495;0.015399345202354454;0.015576119818634871;0.6872145141313779;-1.099999098885887;1.2844236552213368
82.897334;0.14383796076993846;0.11888201708731945;0.8208122560421123;0.14593404132458263;1.002871098529542;0.15645923107232226;21.113016660842177;0.8366568190145269;0.01540222035460945;0.015579764776391867;0.6871996321568149;-1.0999991786391752;1.2845206052357245
82.907334;0.1438508239368595;0.1189011172852967;0.8208914560929956;0.14594509150559723;1.0028696789845883;0.15651256832923563;21.110098290218545;0.8368581269477393;0.015405135790314535;0.015583454066630465;0.6871864925677628;-1.0999992575986575;1.2846165969972347
82.917334;0.14386389391875007;0.11892033260525811;0.8209693433586842;0.14595636864798867;1.002871744205341;0.15656663957436787;21.107159463208;0.8370605179009328;0.015408081341739413;0.015587185275131903;0.6871748911881838;-1.099999335674169;1.2847119593215621
82.927334;0.14387717391246957;0.11893961730209553;0.8210464485419123;0.14596778212058203;1.0028772160875858;0.15662140222058546;21.1042002728126;0.8372641076252264;0.015411047037048466;0.015590956410431137;0.6871647362977815;-1.099999412727473;1.2848070089497
82.937334;0.14389067309345782;0.11895892857020089;0.8211231082375922;0.14597922942404157;1.0028861007427896;0.15667681065981248;21.101219469774676;0.8374690888968598;0.015414024397021438;0.015594764155944067;0.6871560408442043;-1.099999488583093;1.284902019576731
82.947334;0.14390439009760747;0.1189782213157362;0.8211995563413805;0.1459905974593493;1.002898423350197;0.15673281541796125;21.09821554413643;0.8376757068239944;0.01541700642805691;0.015598602309702789;0.6871488535172363;-1.099999563063353;1.2849971383239964
82.957334;0.1439183023302938;0.11899744569692138;0.8212760603599011;0.1460017684904554;1.0029141670145345;0.15678936280434774;21.0951873449991;0.8378841517086169;0.015419986376621736;0.015602462483247292;0.6871432063357829;-1.0999996360190811;1.2850924309146603
82.967334;0.14393236887361163;0.11901655186369353;0.821352966727156;0.14601263198798375;1.0029332643824205;0.1568464033812501;21.092133220108764;0.8380944685244976;0.015422957107029678;0.015606336166505055;0.6871390648172503;-1.0999997073399845;1.2851880649563836
82.977334;0.1439465400036561;0.11903549842075069;0.8214306780699635;0.1460230923348297;1.0029556275406852;0.15690390187717448;21.089050625120535;0.8383065675494674;0.015425911904714339;0.015610215442880339;0.6871363224093749;-1.0999997769638847;1.285284356544039
82.987334;0.14396076411832517;0.11905425812177443;0.8215096177675425;0.1460330706013418;1.002981130034343;0.15696184222976275;21.08593773404857;0.8385202886283202;0.01542884517638218;0.015614091124132787;0.6871348621672316;-1.099999844881949;1.28538161571571
82.997334;0.1439749854979068;0.11907281870178608;0.8215901730232827;0.146042509495328;1.0030095385589255;0.15702022928168152;21.082795176964694;0.838735441044521;0.015431752197480232;0.015617950497225835;0.687134627542584;-1.0999999111156744;1.285480033476698
83.007334;0.143989134022453;0.11909117882684361;0.8216726117675766;0.14605137676881805;1.0030405373902085;0.15707908483823857;21.079625790700355;0.83895180757744;0.015434628820042488;0.015621778267113027;0.6871356666456295;-1.0999999756836063;1.2855797455886677
83.017334;0.1440031168768571;0.11910934204337426;0.8217570113791868;0.14605965260543308;1.0030738342359327;0.15713843920684492;21.076433233440298;0.8391691068366895;0.015437471865602858;0.01562556019664672;0.6871381003656686;-1.10000003858902;1.2856809063789287
83.027334;0.14401682683705322;0.11912731394788185;0.821843258982815;0.14606730691275366;1.0031091730555022;0.15719832480876073;21.073220787643443;0.839386954849863;0.015440280207957893;0.015629284827444866;0.6871420338394858;-1.1000000998148232;1.2857836645987641
83.037334;0.14403016163100824;0.11914510500882353;0.8219311377077674;0.14607428973113187;1.0031462603485597;0.1572587687144009;21.06999072634127;0.8396049065305533;0.0154430556027109;0.01563294250631866;0.687147543992162;-1.1000001593095738;1.28588812006893
83.047334;0.14404303361866183;0.11916273869067344;0.822020433771591;0.14608053781334168;1.0031847751765388;0.1573197809559831;21.0667446580662;0.8398225307829896;0.015445802051106254;0.01563652531426604;0.6871547459731129;-1.1000002169967007;1.2859942676479665
83.057334;0.14405537084379635;0.11918025669128988;0.822110988832113;0.14608598504437253;1.003224491293805;0.1573813496226663;21.06348447752228;0.8400394213982308;0.015448524092346691;0.015640028031839913;0.6871638166208944;-1.1000002728141005;1.286101954450222
83.067334;0.14406711664914687;0.11919771290849823;0.8222026569831876;0.1460905720451835;1.0032653810569274;0.1574434482617772;21.060212457569992;0.8402551638225997;0.015451225288576172;0.015643447666164337;0.6871749350755069;-1.1000003267393386;1.2862109295188564
83.077334;0.14407822890934932;0.11921516053832627;0.8222952070955395;0.1460942507418667;1.0033076363212472;0.1575060453170058;21.05693044495711;0.8404692768798202;0.01545390787060635;0.015646781859211617;0.6871881749379551;-1.1000003787950334;1.2863209080312143
83.087334;0.14408868333244018;0.11923264014919321;0.8223882870702269;0.14609698632061185;1.003351589731609;0.15756910449197437;21.053639457858626;0.8406811527443567;0.015456573693088185;0.015650027544985665;0.6872034499988942;-1.1000004290481342;1.2864315813778324
83.097334;0.14409847576046986;0.11925017297904496;0.8224814632094293;0.14609876305532743;1.0033975578047583;0.15763257471741926;21.050339862972514;0.8408901135934147;0.015459225349611305;0.0156531801362711;0.6872206081411315;-1.1000004775935308;1.2865426799201742
83.107334;0.1441076181116748;0.11926775925716171;0.8225742479619287;0.14609958632908515;1.003445754222123;0.15769638287420581;21.047031030789096;0.8410955789444637;0.015461866436257366;0.015656233005795807;0.6872395749566774;-1.1000005245281606;1.2866540834838278
83.117334;0.14411613059608225;0.11928537696043576;0.8226661359817259;0.14609947720342237;1.0034963045779242;0.15776043645842222;21.04371001467116;0.841297156261068;0.015464500740731031;0.015659176931945407;0.6872603858487745;-1.1000005699101583;1.2867658239250381
83.127334;0.144124032264366;0.11930297970888731;0.8227566900218535;0.14609846725494993;1.003549219116522;0.1578246269274127;21.040371337242483;0.841494566590457;0.015467131270672728;0.015662000245812515;0.6872831024344559;-1.1000006137013336;1.2868780104129067
83.137334;0.14413133255838384;0.1193204982330447;0.8228455697988528;0.14609659606552877;1.0036043425255905;0.15788883295455208;21.037009025917698;0.8416875565948415;0.015469760311897405;0.015664690581302893;0.6873077249678298;-1.1000006557455837;1.2869907649441372
83.147334;0.1441380265384308;0.11933784747553795;0.8229324548203913;0.14609391292864402;1.00366143806825;0.15795292521467366;21.033618395935658;0.841875932573886;0.015472389254364467;0.01566723736914802;0.6873341872124531;-1.100000695806166;1.287104109509503
83.157334;0.14414409853412066;0.1193549359269222;0.8230170108188009;0.1460904824757634;1.0037203674205029;0.15801676462239095;21.0301950216075;0.8420596114150037;0.015475017462072875;0.01566963329506169;0.6873624033216955;-1.1000007336132085;1.287217881649864
83.167334;0.14414953533919883;0.11937167839590032;0.8230989539164624;0.14608638902453475;1.0037811761431783;0.1580802001962404;21.026731421537644;0.8422385848989155;0.015477642518551164;0.015671874101383074;0.6873922962794069;-1.1000007688950353;1.2873318129231286
83.177334;0.14415433756285712;0.11938801317413733;0.8231780835191383;0.14608173342164446;1.003844053005515;0.15814307964906474;21.02321556157348;0.842412868908365;0.0154802619491444;0.01567395764373563;0.6874238069809337;-1.1000008014143545;1.287445656419361
83.187334;0.1441585218075776;0.11940391046308012;0.8232542552844231;0.14607661873493832;1.0039092626267825;0.15820526326274742;21.01963371519178;0.8425824876129717;0.015482873846496078;0.015675883112920404;0.6874568964572306;-1.1000008309977107;1.287559220352462
83.197334;0.14416211862045597;0.119419364518373;0.8233273424237117;0.14607113738860275;1.0039771043975283;0.15826663060265386;21.015974440871346;0.842747466738035;0.015485476385110976;0.015677650367653364;0.6874915190582627;-1.1000008575218563;1.2876723529653
83.207334;0.14416516928743955;0.11943438378719776;0.8233971917297379;0.1460653683002036;1.0040478879471928;0.1583270833709887;21.012230075991454;0.8429078524629988;0.015488068016038695;0.015679259333463508;0.6875275855164387;-1.1000008808819042;1.2877849878134433
83.217334;0.14416772475637482;0.11944898624592497;0.8234636237492166;0.14605937601001065;1.004121903371203;0.15838654237777458;21.008396270737766;0.8430637440198079;0.01549064860303283;0.015680710332313493;0.6875649772207053;-1.1000009009909901;1.2878972442290806
83.227334;0.14416984567205232;0.11946319031493213;0.8235264644807799;0.14605321582689645;1.0041993840493855;0.15844493816302557;21.0044717126876;0.8432152747751861;0.015493219920326602;0.01568200537211167;0.6876035882619372;-1.1000009178039207;1.2880094871750545
83.237334;0.14417159192858509;0.11947700486577106;0.8235855485498565;0.1460469458864059;1.0042804422609803;0.15850220590094338;21.000458046421908;0.8433625738541406;0.01549578454489345;0.01568314863227308;0.6876433154932506;-1.100000931325189;1.2881223025670332
83.247334;0.14417300883588766;0.11949042949467319;0.8236407374726692;0.14604063282595017;1.0043650116413914;0.15855829343248115;20.996357942148574;0.8435057806965292;0.01549834491478953;0.01568414537102709;0.6876840236325009;-1.100000941594049;1.288236398267933
83.257334;0.144174129213788;0.11950345848675019;0.8236919568989501;0.14603434852472413;1.004452888590681;0.1586131667874805;20.992172051968513;0.8436450791321957;0.015500903366410544;0.015685000787447115;0.6877255567996797;-1.1000009486762292;1.2883524953304313
83.267334;0.14417498098345408;0.11951608040235345;0.8237391917005793;0.14602816268476437;1.00454383786728;0.15866679268087594;20.98789870387876;0.8437806542927333;0.015503460958092432;0.01568571966253029;0.6877677565664898;-1.1000009526683039;1.2884712591902794
83.277334;0.14417558579531445;0.11952827796650625;0.8237824581074265;0.14602213686126717;1.004637633246011;0.15871912072020153;20.983535838314314;0.8439125873998277;0.01550601540459656;0.0156863060617066;0.6878104418689462;-1.100000953690288;1.2885932731312386
83.287334;0.1441759644604953;0.11954002826792284;0.8238218077650905;0.14601632653351165;1.0047340389121926;0.15877009266593659;20.97908111746847;0.8440408237627762;0.015508561373090642;0.015686763328186238;0.6878533941258979;-1.1000009518739975;1.2887190840746454
83.297334;0.1441761548696311;0.11955130102208607;0.8238573874476439;0.14601079038690065;1.0048328639136521;0.15881966039883638;20.97453109377041;0.8441652369102971;0.015511093053058122;0.015687094834369125;0.6878963575502735;-1.1000009473656656;1.2888492843865198
83.307334;0.14417621739884195;0.1195620600099943;0.823889512787872;0.1460055950783336;1.0049340424742528;0.15886779021372832;20.969882086922038;0.8442856799549671;0.015513605770724866;0.015687304770914512;0.687939048351328;-1.1000009403362356;1.2889845432053955
83.317334;0.1441762182312253;0.11957226636003343;0.823918654421329;0.1460008089128287;1.0050375795976842;0.15891446088765657;20.96513186513109;0.844401958925441;0.015516095651193985;0.01568739786087955;0.6879811978902843;-1.1000009310012817;1.2891255626487943
83.327334;0.14417621714636852;0.11958187775745234;0.8239453266863032;0.14599649587310065;1.0051434619290154;0.15895966643207599;20.960281264174892;0.8445137697624087;0.015518558821102426;0.01568737794757738;0.6880225703840862;-1.1000009196339824;1.2892730194485955
83.337334;0.14417627886179488;0.11959084674238259;0.8239699814085298;0.14599271624896265;1.005251655573789;0.1590034185771156;20.955334890262872;0.8446206881806219;0.01552099126868111;0.01568724696117609;0.6880629053579145;-1.100000906533926;1.2894275402848874
83.347334;0.1441764876980843;0.11959912749344576;0.8239929786518452;0.145989524710068;1.0053620625158022;0.15904574676247435;20.950299504664546;0.8447222373867718;0.015523389446189195;0.015687005144449685;0.6881018867810862;-1.1000008919680924;1.2895896701237213
83.357334;0.14417693821116195;0.1196066885231953;0.8240146201566374;0.14598696245726497;1.005474441984762;0.15908669808834727;20.94518118316027;0.8448179582388727;0.015525750641665942;0.015686651672735773;0.6881392074852506;-1.1000008761317435;1.2897598801698924
83.367334;0.14417770829154974;0.11961351442933944;0.8240351930858547;0.14598505160021388;1.0055884586460848;0.15912632877993255;20.939983635038768;0.8449074126480414;0.015528072815264032;0.015686184778711254;0.6881746430773327;-1.1000008591490533;1.2899386558707904
83.377334;0.14417884366724626;0.1196195972340921;0.8240550099702356;0.14598379687771093;1.0057037910832987;0.15916468539855266;20.93470877104404;0.8449901553678635;0.015530354607345758;0.01568560205694879;0.6882080298393234;-1.1000008411039128;1.2901265538072393
83.387334;0.1441803617531129;0.11962493353822509;0.8240744405378211;0.14598319266239268;1.005820168285095;0.15920179209068483;20.929359011493208;0.8450657119419901;0.015532595011291384;0.015684901555265317;0.6882391867058305;-1.1000008220720945;1.2903241706288766
83.397334;0.14418225816275496;0.11962952536862537;0.8240938900095442;0.14598323216881032;1.0059373527717315;0.1592376548040814;20.923939530311934;0.8451335532862977;0.015534792764825911;0.015684082281735397;0.6882678978927869;-1.1000008021334633;1.2905320752888247
83.407334;0.1441845120074249;0.11963337594537587;0.8241137228606654;0.14598391426581486;1.0060551049539626;0.15927227305338912;20.91845913326816;0.845193101283969;0.015536946630583089;0.01568314359676232;0.6882939502176177;-1.100000781368643;1.2907507894255394
83.417334;0.1441870941426234;0.1196364863287785;0.8241342240069934;0.14598524614097236;1.0061731637751492;0.15930564279695164;20.912930214879225;0.8452437938842171;0.015539056512050276;0.015682084942302506;0.6883171866150891;-1.1000007598540378;1.2909808006620145
83.427334;0.1441899668345666;0.11963885710883168;0.8241556386829354;0.14598724398539087;1.006291296934737;0.15933775321420446;20.90736828537713;0.845285182500042;0.015541124363750549;0.01568090632047684;0.6883375533329203;-1.1000007376652674;1.2912225248396585
83.437334;0.14419308014288928;0.11964049298222046;0.8241782147685871;0.14598993311994987;1.006409399074543;0.15936859592654434;20.901791303086355;0.8453170106879184;0.015543153791932432;0.015679608775883817;0.6883550713016362;-1.1000007148776902;1.2914763079466387
83.447334;0.14419638582082758;0.11964141413950517;0.8242022102069345;0.1459933472239479;1.0065275291208078;0.15939818031519168;20.896219261467895;0.8453392318215451;0.0155451487470303;0.01567819454934119;0.6883697410365258;-1.100000691544256;1.2917425123181592
83.457334;0.14419985223520673;0.11964166893066955;0.8242278945201374;0.14599752489015613;1.0066458106117913;0.1594265347314041;20.890673087223217;0.8453519956000172;0.015547112802498857;0.015676666516495085;0.6883814657512087;-1.1000006676699743;1.292021532714491
83.467334;0.14420345935005133;0.11964133253705508;0.8242555314705664;0.1460025075918681;1.0067642813899478;0.15945370505264692;20.88517231300557;0.8453556226068;0.015549049047731862;0.01567502667966003;0.6883900354259038;-1.1000006432098457;1.292313710538012
83.477334;0.1442071938739242;0.11964049801541492;0.8242853364808974;0.1460083429972644;1.006882831750388;0.15947976592868132;20.879733506196015;0.8453505320711726;0.015550959928494408;0.01567327491532816;0.6883951645445086;-1.1000006180861135;1.2926192613793044
83.487334;0.14421105771022996;0.11963927035228286;0.8243174458330287;0.14601508513298905;1.0070012247337654;0.15950482799135474;20.87437016557846;0.8453371889606888;0.015552846756241693;0.015671409516290383;0.688396548446996;-1.1000005922085032;1.2929383122353781
83.497334;0.14421507115233512;0.11963775715788098;0.8243519043090014;0.14602278834163226;1.0071191143364515;0.15952902287429438;20.869092520872822;0.8453161217611975;0.015554708848327775;0.0156694291449424;0.6883939023123313;-1.1000005654719935;1.2932710078062657
83.507334;0.1442192661671049;0.11963605867397917;0.8243886597294324;0.1460315088693395;1.0072360474389377;0.15955247654068372;20.86390739730058;0.8452879027047012;0.015556543486003696;0.0156673337958691;0.688386982245233;-1.1000005377405346;1.2936174989838678
83.517334;0.14422368588321885;0.11963426351756704;0.8244275749515705;0.14604131130790987;1.0073514969516846;0.15957529226853587;20.858819745997618;0.8452530743845291;0.01555834734561401;0.015665123723273583;0.6883756061378647;-1.1000005088601537;1.2939778183053423
83.527334;0.1442283822640954;0.1196324464248991;0.8244684420770586;0.1460522563552926;1.0074649199412804;0.1595975472230282;20.85383510517579;0.8452121135097526;0.015560117751523673;0.015662798142512806;0.6883596578786161;-1.1000004786932371;1.2943518455499923
83.537334;0.14423339422301779;0.11963066638954838;0.8245109546687129;0.14606437957088356;1.0075757431923713;0.15961929540990497;20.848960785327666;0.8451654049454352;0.015561853061624498;0.015660354558640968;0.688339068789512;-1.1000004471348417;1.294739340180792
83.547334;0.14423872724467315;0.11962896540040002;0.8245546672034798;0.14607769337456364;1.0076832649988938;0.1596405757217265;20.84420578949367;0.8451131969009441;0.015563553087042596;0.015657788812554495;0.6883138158618995;-1.1000004141052653;1.2951399200438138
83.557334;0.14424436250752778;0.11962736887859775;0.8245990127507488;0.14609220482044497;1.0077866197633718;0.15966142402569963;20.83957973289519;0.8450555960970818;0.015565219241984101;0.015655096519631102;0.6882839495850703;-1.1000003795333235;1.295553052038382
83.567334;0.14425028423159578;0.1196258885049345;0.8246433657904245;0.1461079232683177;1.0078848587918976;0.15968188367829642;20.835090472054024;0.8449926193421134;0.01556685392811601;0.015652274618782856;0.6882496153386444;-1.1000003433438197;1.2959780794387117
83.577334;0.14425650093262526;0.1196245242333164;0.8246870937088732;0.14612485838565184;1.007977042573266;0.15970200934287765;20.830742717987388;0.8449242625356004;0.015568460062955387;0.015649321692076817;0.6882110286245101;-1.100000305447222;1.2964142372708956
83.587334;0.1442630548470307;0.11962326768237352;0.8247295727725159;0.1461430169589982;1.008062285875486;0.15972185989909696;20.82653842545609;0.8448505754237102;0.015570041471927972;0.015646237713475022;0.6881684169750422;-1.1000002657298624;1.2968606709889756
83.597334;0.1442700205916522;0.11962211052721189;0.8247701622652276;0.14616239627929592;1.0081397851856575;0.1597414809258232;20.82247659794191;0.8447717294555658;0.015571602738665037;0.015643023964739496;0.6881220057822037;-1.1000002240630065;1.2973164470863277
83.607334;0.14427748999289028;0.1196210493571707;0.8248081664347485;0.14618297699101115;1.008208877480388;0.15976088791092988;20.81855279182777;0.8446880156932612;0.015573147509195213;0.01563968365729591;0.6880720724099278;-1.1000001803344366;1.297780575899563
83.617334;0.14428554499957252;0.11962008050344673;0.8248428453871897;0.1462047244036179;1.0082690985812541;0.15978006368442116;20.814759980218593;0.8445997770878573;0.015574677593235211;0.015636223069252622;0.6880189788276722;-1.10000013446695;1.2982520516364695
83.627334;0.14429422959046606;0.11961919362474975;0.8248734809136923;0.14622759225315163;1.00832015897135;0.1597989671266722;20.811090165965602;0.8445073791717319;0.01557619403898993;0.015632652097899827;0.6879631491101642;-1.1000000863896544;1.2987298195431598
83.637334;0.14430354002610724;0.11961837316239149;0.8248994559735578;0.14625152267011263;1.0083618674358628;0.1598175402412783;20.80753638122416;0.8444112411633846;0.01557769782843287;0.01562898445765036;0.6879050734847114;-1.100000035982642;1.299212742024128
83.647334;0.14431344401816704;0.11961760662620037;0.8249202927578931;0.14627644957549277;1.0083940770540412;0.15983571779288502;20.804094655311204;0.8443118423529488;0.015579189142458384;0.01562523734650401;0.6878453311196594;-1.0999999830535578;1.2996996581406
83.657334;0.14432390687129326;0.11961689105396012;0.824935607861115;0.14630230097058342;1.008416654811969;0.159853439086061;20.800764131523692;0.8442096687295673;0.015580666873662646;0.015621428944853683;0.687784548671114;-1.099999927369002;1.3001894333414457
83.667334;0.1443348988238204;0.11961622999092868;0.8249450370759994;0.14632899150138232;1.008429471664533;0.15987064294170497;20.79754580440713;0.8441051505968248;0.015582129685538789;0.015617575188341247;0.6877233385179746;-1.0999998686989516;1.3006809653279843
83.677334;0.1443463912149706;0.11961562652868246;0.8249482024325197;0.14635641527170665;1.0084324214391054;0.15988725961935837;20.794442064776103;0.8439986460136724;0.01558357764974977;0.01561368875374465;0.6876622934072163;-1.0999998068362136;1.3011731729851932
83.687334;0.14435835385288112;0.11961508238544658;0.8249447151447933;0.14638444693464936;1.00842543303077;0.1599032262958913;20.791456785237415;0.8438904558502335;0.015585012794432654;0.015609779764057993;0.6876020036368636;-1.099999741603994;1.3016649500226327
83.697334;0.14437074842260608;0.11961459795459113;0.8249342068928887;0.14641294384134843;1.0084084955219932;0.15991851037901605;20.788594624462604;0.8437808091155079;0.015586437818153345;0.015605856516397567;0.6875430650922492;-1.099999672866608;1.30215514331508
83.707334;0.14438352337780602;0.11961416656434103;0.8249164116335441;0.14644175135708717;1.008381725734049;0.15993311318569295;20.785860260897074;0.8436698387963609;0.015587853712453597;0.015601925703071912;0.6874860805530696;-1.099999600537679;1.302642596471528
83.717334;0.14439662291809718;0.11961377330338967;0.8248912517025516;0.1464707163430728;1.0083453568203613;0.15994705152297423;20.783258086131564;0.8435576118864063;0.015589259243519319;0.015597992161143293;0.687431635817505;-1.0999995245821346;1.303126183847575
83.727334;0.1444100039010229;0.11961340497820017;0.8248588376069869;0.14649969471694493;1.0082996382812655;0.15996034177342475;20.780791413604366;0.8434441598385011;0.015590653224722008;0.015594058758951704;0.6873802649539421;-1.0999994450089954;1.303604804620653
83.737334;0.14442364596566884;0.1196130576181095;0.8248194036774003;0.146528548709826;1.0082448070498584;0.1599730014038131;20.778462341301136;0.8433294422877532;0.015592035696579357;0.015590126796866603;0.6873324309071833;-1.0999993618487869;1.304077363476746
83.747334;0.1444375490571914;0.11961273408009766;0.8247732806012453;0.1465571475572455;1.0081811059343515;0.15998504674145603;20.776273181663967;0.8432133087437006;0.015593405954788087;0.015586196952571829;0.6872885128169123;-1.0999992751260277;1.3045427299178871
83.757334;0.14445172562228858;0.11961244165054925;0.8247208970244104;0.14658537308775663;1.0081087800878772;0.15999647696062758;20.77422749785332;0.8430955295033489;0.015594760413974547;0.015582270712263431;0.6872487922607261;-1.0999991848493968;1.304999732584785
83.767334;0.14446619545083716;0.11961219036147594;0.8246627496067594;0.14661312045529637;1.0080281204469563;0.16000726248351835;20.77232968874877;0.8429758520750377;0.015596092797915193;0.015578351191999582;0.6872134656434219;-1.0999990910232578;1.305447247702605
83.777334;0.14448097614126823;0.11961198986201597;0.8245993741432035;0.1466402909426226;1.0079395082658733;0.16001734771026602;20.770583012037584;0.8428540322399719;0.015597395654943126;0.015574441991879255;0.6871826858283901;-1.0999989936775563;1.3058842858421846
83.787334;0.14449606829945671;0.11961185418196163;0.8245313462741675;0.14666678083866874;1.0078433514901999;0.16002665992456627;20.76898708734244;0.8427298737302882;0.015598661624911294;0.015570545015493617;0.6871565547036901;-1.0999988929028575;1.3063099671534124
83.797334;0.1445114537236856;0.11961180891385703;0.8244592674776473;0.14669247312790312;1.0077399999542418;0.16003511711661542;20.767537748594734;0.8426032687127741;0.015599884058976256;0.015566659685772935;0.6871350609344817;-1.099998788854912;1.3067234027419576
83.807334;0.14452711064134133;0.11961189066251837;0.824383714013069;0.14671723777589535;1.0076297581292248;0.1600426389444193;20.766229575484967;0.8424741823773664;0.015601056562784045;0.015562783480320622;0.687118061220474;-1.0999986817295742;1.3071235936851255
83.817334;0.14454302629125299;0.11961214660058057;0.8243051963533522;0.1467409401120195;1.0075129366134443;0.16004915972993272;20.765058525384863;0.8423426144188112;0.015602172003873841;0.01555891218763463;0.6871053144132476;-1.0999985717440341;1.3075094581866304
83.827334;0.1445591935403076;0.11961263277832755;0.8242241938991216;0.14676345557098003;1.0073898725761476;0.16005463261276262;20.764022779089952;0.8422085691714165;0.015603222426814532;0.015555040605985483;0.6870965190851053;-1.0999984591235765;1.3078799640596646
83.837334;0.1445756020538412;0.11961340265919587;0.8241412386796902;0.14678468833411404;1.007260956386022;0.16005902608527445;20.76312177850878;0.8420720114189015;0.01560419945694436;0.015551164894320258;0.6870913584891217;-1.0999983440811887;1.3082342505256972
83.847334;0.14459223872737748;0.11961449610966941;0.8240569329605957;0.14680458058768028;1.0071266635280978;0.1600623268669106;20.762355066443515;0.8419328529663958;0.015605094233963947;0.015547284679483239;0.6870895528288363;-1.099998226806669;1.3085716741498494
83.857334;0.1446090908362452;0.11961594169079161;0.8239718877483733;0.14682309843602567;1.0069875164403044;0.1600645491923899;20.761722919623733;0.841790993620918;0.015605897671530963;0.015543402668389517;0.6870908820186877;-1.099998107466265;1.308891741219896
83.867334;0.14462613891374448;0.1196177628475136;0.823886656848251;0.14684020856122254;1.0068440004587997;0.16006573475742003;20.761227873335443;0.8416463268740978;0.015606601478635369;0.01553952328273205;0.6870951677353995;-1.0999979862020348;1.3091939824050105
83.877334;0.14464334753276614;0.11961997317681528;0.8238016664508264;0.14685587489648716;1.0066965847680898;0.16006594487385647;20.76087372150789;0.8414986924002539;0.015607198736796422;0.015535652252550224;0.6871022559845802;-1.0999978631448002;1.3094779764635154
83.887334;0.14466067124062162;0.11962257019992417;0.8237171763510438;0.1468700715304539;1.0065458510975875;0.16006526154709955;20.76066303468159;0.8413478648679668;0.015607683632639958;0.015531796346338724;0.6871120215122387;-1.0999977384431157;1.3097435311886012
83.897334;0.1446780696549498;0.11962554021843096;0.8236333480270375;0.14688279072039276;1.0063925336924215;0.1600637926027438;20.76059692586196;0.8411935936029407;0.015608051395483902;0.015527962886252002;0.6871243575802731;-1.0999976122811006;1.3099907610718888
83.907334;0.1446955129393622;0.11962886634575498;0.8235503589122715;0.14689404710575762;1.0062374133223682;0.16006166104017877;20.760676137073105;0.8410356425564284;0.015608298415900689;0.0155241598019645;0.6871391344593403;-1.0999974848727059;1.31022001202668
83.917334;0.14471297849226636;0.11963253018089395;0.8234684513844103;0.1469038788427467;1.006081207980235;0.1600589794241792;20.760901559895608;0.8408738215024745;0.015608421423470574;0.015520395657701101;0.6871561609133799;-1.0999973564479484;1.3104317850045568
83.927334;0.14473045030683104;0.11963650638910167;0.8233879187857305;0.14691233820803054;1.0059245540683788;0.16005583108953494;20.761274357378486;0.8407079909309678;0.015608416646058252;0.015516679250376034;0.6871751832896396;-1.099997227245964;1.3106266242245312
83.937334;0.14474792098073286;0.11964075631442639;0.823309069109573;0.14691947900209698;1.0057680584876976;0.16005226533746109;20.7617953663975;0.840538012238956;0.015608280420518842;0.015513019734947236;0.6871959429767907;-1.0999970975233984;1.3108049645768591
83.947334;0.14476539011527126;0.11964523185490841;0.8232321602588285;0.1469253521813813;1.0056123500362102;0.1600482975445773;20.76246334176838;0.840363693275104;0.01560800980241136;0.015509427154595211;0.6872182657019974;-1.0999969675729158;1.3109671415621524
83.957334;0.14478285517319314;0.11964989352026202;0.823157334219733;0.14693001173971;1.0054580616109667;0.16004391881256516;20.763272994453008;0.8401847776236718;0.015607602124128428;0.015505912248153411;0.6872420929136103;-1.0999968377307463;1.3111135169371106
83.967334;0.14480029768752561;0.11965472907810516;0.8230845883867233;0.14693352668817777;1.005305786252787;0.16003911509529622;20.764215048889966;0.8400009494711271;0.0156070544100578;0.015502485684730938;0.6872674357841057;-1.0999967083637787;1.3112444651940165
83.977334;0.14481767853441407;0.11965975428492755;0.8230138066001516;0.14693598521562104;1.0051560971856672;0.16003387607163305;20.76527868845307;0.8398118489895063;0.015606362737152222;0.01549915700820447;0.6872943402538051;-1.099996579842858;1.311360300705739
83.987334;0.14483495149010897;0.11966499644121611;0.8229448461576393;0.14693748610010524;1.0050095980260665;0.16002818839844876;20.766453778465213;0.8396171366078795;0.015605522190807564;0.015495933444579238;0.6873229025249201;-1.0999964525102208;1.3114613320794914
83.997334;0.14485208508496156;0.11967047465064373;0.8228775822351363;0.14693813924731797;1.0048669264214842;0.16002203534067827;20.767730834093978;0.8394166067705651;0.015604528198851282;0.015492819857321764;0.687353295453075;-1.099996326656244;1.3115479664404237
84.007334;0.14486907095312074;0.11967618701255195;0.8228118764476562;0.14693807988687743;1.0047286860622435;0.1600154148025437;20.769099415251087;0.8392102833571626;0.015603377814730443;0.015489819833115257;0.6873857841231095;-1.0999962025270547;1.3116207850022377
84.017334;0.14488591243371954;0.11968211179766414;0.8227475596226903;0.14693746989953999;1.0045953398273453;0.1600083503543773;20.77054735843555;0.838998410565185;0.015602070418562894;0.015486936273798874;0.6874207344032768;-1.099996080349118;1.3116805451432663
84.027334;0.14490260995484366;0.1196882193145317;0.8226844442419787;0.14693647934849152;1.0044671568024268;0.16000087939275937;20.77206161978009;0.8387813774145325;0.01560060829028531;0.01548417114339031;0.6874586019503034;-1.0999959603360474;1.3117280440050971
84.037334;0.14491915392719434;0.1196944826267686;0.8226223209250316;0.14693526751196265;1.004344240745539;0.15999304158147945;20.77362899298632;0.8385596926501548;0.015598995846342133;0.015481525227549578;0.6874998823405571;-1.0999958426846972;1.3117639745945875
84.047334;0.14493552525012884;0.11970088119170198;0.8225609580935194;0.14693397841851924;1.0042265799640273;0.1599848783544718;20.77523580760968;0.8383339663838278;0.015597238140044831;0.015478998044455792;0.6875450476526349;-1.099995727577341;1.3117889318694065
84.057334;0.14495169740492303;0.1197073961599725;0.8225001355574936;0.14693274355612665;1.004114065437074;0.1599764256336511;20.776867263683517;0.8381048297960619;0.015595340679374653;0.01547658790155779;0.6875945398916986;-1.0999956151798291;1.3118034856411234
84.067334;0.14496763666842455;0.11971400028332277;0.8224396833119378;0.14693167590228023;1.0040064645267648;0.15996769650889578;20.778507533374903;0.8378728888019042;0.015593309986414988;0.015474292806270431;0.6876488242927647;-1.0999955056461803;1.3118081748462553
84.077334;0.14498330955747982;0.11972065439470357;0.8223795031451073;0.14693086436567465;1.0039034358073908;0.15995866967907305;20.780141208395282;0.8376387246196776;0.015591154468072818;0.01547211117653634;0.6877084164404681;-1.0999953991409388;1.3118034459592058
84.087334;0.14499868938917815;0.11972731755905815;0.8223195796113834;0.1469303794082602;1.0038046616111802;0.15994928710005493;20.781755584022395;0.8374028616532188;0.015588885250423226;0.015470041337441627;0.6877738448898305;-1.0999952958394188;1.311789653180775
84.097334;0.1450137455179144;0.11973396094679255;0.8222599909496074;0.14693027653837287;1.0037099777037242;0.1599394608552169;20.78334291143144;0.8371657611825176;0.015586515152989975;0.0154680816747845;0.6878456029679246;-1.0999951958931737;1.3117671655384753
84.107334;0.14502842642348168;0.1197405707633453;0.8222009129605792;0.1469305997023891;1.00361936329616;0.15992909273048883;20.78490058319449;0.8369278585433708;0.015584057003309665;0.015466231603229718;0.6879241456381585;-1.099995099406289;1.3117364653794987
84.117334;0.1450426534172256;0.11974714105860348;0.8221425574306791;0.1469313915534539;1.0035328524727385;0.15991809308329985;20.786428309695324;0.8366895411753374;0.015581523623637792;0.015464491314433162;0.6880099073459354;-1.0999950064446078;1.3116981133294332
84.127334;0.14505632717350322;0.11975366947877163;0.8220850764499138;0.14693269335104636;1.003450499861492;0.15990638699918552;20.787925506965877;0.8364510917559107;0.01557892842449999;0.015462860619334395;0.6881032854017838;-1.09999491706474;1.3116526790993859
84.137334;0.1450693422222419;0.1197601553113919;0.822028549480646;0.14693453680050278;1.003372423318375;0.1598939167676286;20.78939152853359;0.836212710353662;0.015576285203648475;0.015461338710490092;0.6882045891938467;-1.0999948313348995;1.3116007680701935
84.147334;0.14508160651526678;0.11976659356900991;0.8219730356057616;0.146936948476908;1.0032987757158385;0.15988064869764995;20.79082683915335;0.8359746137647543;0.01557360779505883;0.015459925531275532;0.6883140037741889;-1.0999947493290583;1.311543107886878
84.157334;0.14509306182013224;0.11977297234971869;0.8219186342497753;0.14693995382933428;1.0032295943037297;0.15986657628310721;20.79223242509413;0.8357370895425948;0.015570909951109782;0.015458623143742174;0.6884315988289536;-1.0999946711075554;1.3114805917680148
84.167334;0.14510368490697667;0.1197792799827912;0.8218655432307035;0.14694355919686256;1.0031647709935416;0.15985171205960544;20.793608769732657;0.8355004504802122;0.015568204868270555;0.015457434882962482;0.688557364525337;-1.0999945967046287;1.3114141896108222
84.177334;0.1451134661274392;0.11978551237959674;0.8218140604283627;0.14694773288619847;1.0031042077326813;0.15983607189796298;20.7949572885909;0.8352649938081242;0.015565505154597752;0.015456363640062644;0.6886912540574266;-1.0999945261355326;1.311344775146714
84.187334;0.14512239643078756;0.11979166730108663;0.8217645245501353;0.14695241117346147;1.0030478865571733;0.15981966532110764;20.79628178755782;0.8350310087788313;0.015562823789466764;0.015455411984057343;0.6888332082113385;-1.0999944594113582;1.3112730235412704
84.197334;0.1451304687843596;0.11979773596299889;0.8217172474179488;0.14695751833560877;1.0029958099110734;0.1598025044331465;20.797586831884878;0.8347987569497858;0.015560174553476528;0.015454583150494913;0.6889831443373395;-1.0999943965298373;1.311199412814445
84.207334;0.1451376748935701;0.11980370187207401;0.8216724629603419;0.14696298401359392;1.002947996719729;0.15978461866403224;20.79887629545842;0.8345684432501793;0.015557571237158669;0.015453880842674664;0.6891409446204035;-1.0999943374529422;1.3111242564497567
84.217334;0.14514400374266084;0.11980953527582572;0.8216303132788686;0.1469687524533362;1.0029045060677715;0.1597660569541072;20.800153961119047;0.8343402320924544;0.015555026100867736;0.015453308427284538;0.68930647454735;-1.0999942821139823;1.3110477321363427
84.227334;0.1451494508563106;0.1198151890968422;0.8215908802890854;0.1469747827221056;1.0028653889825367;0.15974688251167973;20.801422888370205;0.8341142585873725;0.015552548331957246;0.01545286867251965;0.6894796097698042;-1.0999942304457861;1.3109698822702762
84.237334;0.1451540261403138;0.11982060842314561;0.8215542293007033;0.14698104217698119;1.002830637471728;0.15972716787315488;20.802683152440526;0.8338906174465168;0.01555014384048976;0.015452563574446935;0.6896602318925997;-1.0999941823940513;1.310890601351147
84.247334;0.14515775075968979;0.11982574015563441;0.8215204140725225;0.1469874951887467;1.0028001803047188;0.15970699119180204;20.803930706287016;0.8336693605226427;0.015547816657988513;0.015452394133337578;0.6898481968327145;-1.0999941379181701;1.3108096688932331
84.257334;0.1451606452384971;0.11983053570392609;0.8214894531459119;0.14699409236688782;1.0027739073641249;0.15968643665990098;20.805158556384306;0.8334504902832552;0.015545570342023645;0.01545236090568646;0.6900433065724011;-1.099994096985136;1.3107267861137177
84.267334;0.1451627213242159;0.11983495670776445;0.8214613223284771;0.14700076973272425;1.0027517277513682;0.1596655988161157;20.806359832844233;0.8332339681896096;0.015543408209809146;0.015452464334414764;0.6902452915056497;-1.099994059553519;1.3106415327485772
84.277334;0.14516398704530567;0.11983898500271808;0.8214359650055917;0.14700746131749926;1.002733612855744;0.159644583601802;20.807530164140882;0.8330197505100868;0.015541332603404895;0.015452703866905532;0.6904538008897403;-1.099994025561254;1.3105533016880364
84.287334;0.14516445327900884;0.11984262930775767;0.8214133361819751;0.14701411400844494;1.0027195640321802;0.1596235015652608;20.808666757908;0.8328078016247811;0.015539343894163477;0.015453077629475382;0.6906683896293724;-1.099993994910883;1.3104613619869432
84.297334;0.14516413394897382;0.11984591851888106;0.8213934884445756;0.147020689633845;1.0027095663424135;0.15960245618326777;20.80976576838094;0.8325980956338047;0.015537440679241569;0.015453583280122777;0.6908884935504634;-1.099993967447757;1.3103650365055908
84.307334;0.14516304316932302;0.1198488824062482;0.8213766289650927;0.14702715456156543;1.002703589737773;0.15958153402737218;20.81082097796839;0.8323906454334526;0.015535621371742695;0.01545421881921153;0.6911134353320926;-1.0999939429728234;1.3102638252983487
84.317334;0.14516118553666427;0.11985154057680657;0.8213631023313696;0.1470334710201879;1.002701591638214;0.1595608080887355;20.811824013908588;0.8321855274087093;0.015533884976663288;0.01545498308607577;0.6913424773242903;-1.099993921298233;1.3101574328103227
84.327334;0.14515855032370456;0.11985390611465704;0.8213533118966613;0.14703959694034974;1.0027035142019176;0.15954035685301776;20.812765219059468;0.8319828970856753;0.01553223008456164;0.015455875578695646;0.6915748658626587;-1.099993902292276;1.310045740296471
84.337334;0.14515512271812273;0.11985598890279568;0.8213476065321815;0.1470454875768108;1.0027093242529725;0.1595202797088493;20.813635489955303;0.8317829859832382;0.015530653592507934;0.015456896024449772;0.6918098560995796;-1.099993885893933;1.3099287323909041
84.347334;0.14515089931071998;0.11985779358445023;0.8213462362964928;0.1470510934670125;1.0027190660292669;0.15950069037549677;20.81442877431397;0.8315860504457459;0.015529150871631796;0.015458044755656911;0.6920467407850174;-1.0999938721149098;1.3098064599482815
84.357334;0.14514589549261578;0.11985931437522815;0.8213494028283503;0.14705635727727584;1.002732857216515;0.1594816934805593;20.81514269577459;0.831392374050113;0.015527717192112274;0.015459322720687603;0.6922848461639318;-1.099993861021103;1.3096790607002369
84.367334;0.14514014601606798;0.11986053090768921;0.8213572473550084;0.14706121623780266;1.0027508395976141;0.15946336306965941;20.81577596144661;0.8312023630654704;0.01552634889725071;0.015460730444626968;0.6925234915767742;-1.0999938527033388;1.3095467093605524
84.377334;0.1451337047515944;0.11986141144387207;0.8213697511995477;0.14706561063273216;1.0027731508522166;0.1594457340255871;20.816326303862862;0.8310165623256444;0.015525043688962948;0.015462267802663457;0.6927619965385395;-1.0999938472718496;1.3094095434501372
84.387334;0.14512664774542303;0.11986191894165167;0.8213866903857765;0.14706949294572366;1.002799938729225;0.15942880396376136;20.81679234127923;0.8308355096776017;0.015523799754606096;0.015463935218292292;0.6929997375170579;-1.0999938448577948;1.3092677336875767
84.397334;0.14511907482939446;0.11986201592306103;0.8214076982301756;0.14707283302977706;1.002831388306703;0.15941255001251198;20.81717648801946;0.8306596142813496;0.015522614316879239;0.015465734485431721;0.6932361782886978;-1.0999938455939904;1.3091215852342906
84.407334;0.1451111018415215;0.1198616715735599;0.8214323650239994;0.1470756135196421;1.0028677337226253;0.1593969615645937;20.817485345716957;0.8304892133211985;0.015521483173192456;0.015467668225264153;0.6934708705522244;-1.0999938495831132;1.3089715217378082
84.417334;0.1451028424076084;0.11986086616587052;0.8214602682987933;0.14707782175807654;1.002909256662626;0.1593820575810385;20.817727714921837;0.8303246550931093;0.015520401321216059;0.015469738840970188;0.6937034442388078;-1.0999938568688141;1.3088180771638314
84.427334;0.14509438970381058;0.11985958754519506;0.8214909591533692;0.14707944910474177;1.0029562671916195;0.15936786625487878;20.817911736461465;0.830166249592647;0.015519363938105915;0.01547194801712881;0.6939335958434977;-1.0999938674328054;1.3086619192281654
84.437334;0.14508581075329485;0.11985782338195979;0.8215239978259589;0.1470804889153363;1.0030090543375187;0.1593543958990662;20.818042655026893;0.8300142033835046;0.015518367060858356;0.01547429656257297;0.6941610774491384;-1.099993881220512;1.3085037329561802
84.447334;0.14507715169616497;0.11985554917740357;0.821558994963548;0.14708092851791144;1.0030678546718075;0.15934162720138823;20.818122848844403;0.8298686453147917;0.015517407452431213;0.015476783902694639;0.6943856439113134;-1.0999938981592579;1.3083440116187635
84.457334;0.14506843750501344;0.11985271698958978;0.8215956131073808;0.14708074650810277;1.0031328618700723;0.15932952202166942;20.81815419741736;0.8297296487771012;0.01551648205235817;0.015479407619386758;0.6946069661729803;-1.099993918160965;1.308183009991601
84.467334;0.14505966672312462;0.11984926193031385;0.8216335482755398;0.14707991483749452;1.0032042143610331;0.15931804218169796;20.8181399569505;0.8295972076139445;0.015515587455431834;0.015482163279138332;0.6948246129737216;-1.0999939411330044;1.3080209096257156
84.477334;0.1450508229571293;0.11984512305170485;0.8216724861340124;0.14707839555342764;1.0032819675063005;0.15930716527813724;20.818085051919876;0.8294712610685315;0.015514719928356175;0.015485043962491231;0.6950381343923326;-1.0999939669971883;1.3078579727062232
84.487334;0.14504189358523809;0.11984025777083993;0.8217120653721458;0.1470761335129372;1.0033661115479249;0.15929687209161442;20.81799666205692;0.8293517638962679;0.015513876204988116;0.015488039810987318;0.6952471276570149;-1.0999939956989757;1.3076945461654388
84.497334;0.14503286751716665;0.11983464376895438;0.8217518781928931;0.14707305417684882;1.0034565988634714;0.15928712212375115;20.817884743905136;0.8292387289424367;0.015513053881944988;0.01549113825587748;0.695451207562803;-1.0999940271907462;1.3075310307933485
84.507334;0.1450237162384241;0.11982826916021623;0.8217914899767372;0.1470690681919734;1.0035533523823696;0.15927785711648348;20.817761332021686;0.8291322660666756;0.015512250399231039;0.015494324553332;0.6956499701866498;-1.0999940614029884;1.3073679303758168
84.517334;0.14501438219716342;0.11982112122583351;0.8218304831253439;0.1470640788058983;1.0036562992846971;0.15926902539173568;20.81763929585549;0.82903260889255;0.015511461388169195;0.01549758259117355;0.695843011798473;-1.0999940982375578;1.3072058831667184
84.527334;0.1450047914529826;0.11981318838916426;0.8218685101308245;0.1470579925525705;1.0037654010850634;0.15926059577072246;20.817530539979124;0.8289400728923;0.015510680027951662;0.015500896719354536;0.6960299585423512;-1.099994137579805;1.3070455545022721
84.537334;0.1449948794621235;0.11980446612746676;0.8219053072677224;0.14705073714471092;1.0038806322081992;0.159252556455693;20.81744416942125;0.8288549860947603;0.01550989788242834;0.015504253646406337;0.6962104670546497;-1.09999417930836;1.3068875019952562
84.547334;0.14498460002628952;0.1197949576664842;0.8219406566314446;0.1470422825880492;1.0040019516367265;0.15924490657181578;20.81738581497718;0.8287776531102211;0.015509106610164922;0.01550764231164276;0.696384191500131;-1.0999942233038482;1.3067321378128134
84.557334;0.1449739134665216;0.1197846775868886;0.8219743431229342;0.14703264911390732;1.004129309799525;0.159237644350184;20.817356956557102;0.8287083249281455;0.015508299976618001;0.01551105262938028;0.6965507779882125;-1.099994269468292;1.3065797558700243
84.567334;0.14496277613946748;0.11977365908817926;0.822006168126455;0.1470218969229614;1.0042626720225958;0.15923076193675595;20.81735462548834;0.8286471492545928;0.015507474845014467;0.015514475255152814;0.696709946497823;-1.0999943177471327;1.3064306372587209
84.577334;0.14495114445199353;0.11976195517127601;0.8220359753378781;0.14701011487350615;1.004402039806895;0.15922424971863675;20.817373941347327;0.8285941686697014;0.015506630010004938;0.015517902063377442;0.6968615822544948;-1.0999943681371167;1.3062851942226672
84.587334;0.14493898392079596;0.11974962544102348;0.822063594149287;0.14699741711869438;1.0045474663855243;0.1592180996419269;20.8174117535592;0.8285493964060529;0.015505764521545675;0.015521326856167087;0.6970057388170603;-1.099994420682547;1.3061439767670024
84.597334;0.1449262714797522;0.1197367172246906;0.8220887531274661;0.1469839351276314;1.0046990568027714;0.1592123020191772;20.817468145563314;0.8285128761347478;0.015504877423250666;0.015524745825248537;0.6971425987910416;-1.0999944754543527;1.3060075181288597
84.607334;0.14491299550622538;0.11972326027266107;0.8221110591406676;0.14696979884049585;1.0048569334944508;0.15920683576005082;20.817545786007308;0.8284846696366069;0.015503968065906416;0.015528156473080127;0.697272454823251;-1.0999945325128484;1.3058762037509182
84.617334;0.14489915492013508;0.11970927394166898;0.8221300371570123;0.14695512253060095;1.005021158917347;0.15920165861390354;20.817648413117812;0.8284648015181606;0.015503036477742439;0.015531555899100281;0.6973956648227765;-1.0999945918903806;1.3057502473831462
