time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
84.627334;0.14488475125856276;0.11969477277047527;0.8221452045067914;0.14694000315993522;1.0051916665552134;0.15919671500761484;20.8177794802437;0.8284532168967246;0.015502084589681067;0.015534940601773331;0.6975125481900445;-1.0999946536049345;1.305629676812131
84.637334;0.14486977988898067;0.11967976586519422;0.8221561483879106;0.1469245225229875;1.0053682528363006;0.159191955853246;20.81794149148117;0.828449814130871;0.015501117728210766;0.015538307617749283;0.6976233128300529;-1.0999947176689318;1.30551430736006
84.647334;0.14485423249530138;0.11966425379518475;0.8221625710290462;0.14690875194339523;1.0055505992840648;0.15918733600656645;20.81813599722813;0.8284545151509624;0.015500144700335382;0.015541655192136844;0.6977280912303035;-1.099994784073357;1.305403755977054
84.657334;0.14483811172607838;0.11964822868539006;0.8221643087782652;0.14689275328543785;1.0057383004215115;0.15918279283204145;20.81836442579045;0.8284672748114719;0.015499175877991692;0.015544981979399007;0.6978270128843974;-1.099994852763387;1.3052975080558689
84.667334;0.14482144303227193;0.11963167682991843;0.8221613276061186;0.14687657015076494;1.0059309237960612;0.15917824905952316;20.818629455487812;0.828488031642001;0.015498220840305886;0.015548285728700838;0.6979202319526179;-1.0999949236336395;1.3051950123591374
84.677334;0.14480426910163743;0.11961458234702262;0.8221536785595426;0.14686023079172425;1.0061280620145172;0.15917363925934677;20.81893467259105;0.8285166567274486;0.015497288093689212;0.015551562754165077;0.698007927155207;-1.099994996558012;1.3050957344209733
84.687334;0.1447866330762382;0.11959693347258059;0.8221414419440931;0.14684377143677113;1.0063292816015093;0.15916891776725867;20.81928205192913;0.8285529029386709;0.015496387002962238;0.015554807177331915;0.6980903088929213;-1.0999950714265376;1.3049991402294008
84.697334;0.14476856727524412;0.1195787243490846;0.8221246998732311;0.14682725186744927;1.0065339969639813;0.15916403869253892;20.819671766684344;0.8285963638849997;0.015495528622344544;0.0155580096924101;0.6981676343756921;-1.0999951481590091;1.3049046631591348
84.707334;0.1447500932239522;0.11955995204525209;0.8221035418492113;0.14681074482254633;1.006741429989914;0.1591589378270444;20.82010618499919;0.8286464986873455;0.015494724077286888;0.015561158715696787;0.6982401814799862;-1.099995226695948;1.3048117162150683
84.717334;0.14473122910759664;0.119540620925949;0.8220780771993097;0.1467943082054106;1.0069507138049418;0.15915354175625526;20.8205928111163;0.8287027186050016;0.015493983286975318;0.015564244171265394;0.6983081768362652;-1.099995306973565;1.3047197177627228
84.727334;0.14471200116426072;0.11952075161441979;0.822048406434496;0.1467779598293968;1.0071609993453468;0.15914779263570727;20.821142855769263;0.8287644547717966;0.015493315017588353;0.015567259809322831;0.6983717662996543;-1.0999953889115148;1.3046280746705583
84.737334;0.14469245149669066;0.11950038251650508;0.822014586901767;0.1467616701108743;1.007371440159067;0.15914165647257583;20.821768242544795;0.8288311532732702;0.015492726605960147;0.015570202087223465;0.6984310505762312;-1.0999954724285965;1.3045361683229895
84.747334;0.14467263335163635;0.11947956214975385;0.8219766726039646;0.14674537370857163;1.0075811291882764;0.15913511706248007;20.822479826436886;0.8289022443594823;0.015492223205928649;0.015573068069000688;0.6984861142695041;-1.099995557451114;1.304443370216184
84.757334;0.14465259909347744;0.1194583403831791;0.8219347860440368;0.1467289895723603;1.007789109305965;0.15912818171230353;20.823286840118605;0.8289771505532525;0.015491807747852988;0.015575854913049872;0.698537014880137;-1.0999956438985796;1.3043490685936803
84.767334;0.14463239411524662;0.11943676388319585;0.8218891259506411;0.14671243463339895;1.0079944172173325;0.15912089120277656;20.82419655885693;0.829055297476664;0.01549148219935166;0.015578561052008595;0.6985837659959802;-1.0999957316730855;1.3042527229641017
84.777334;0.1446120610073854;0.1194148697162689;0.8218398980570373;0.14669562855522883;1.0081960931956755;0.15911331039368917;20.82521385806851;0.8291360896115841;0.015491249153843286;0.015581187155554892;0.6986263705592747;-1.099995820660025;1.3041539315156008
84.787334;0.14459164854332235;0.11939267709736454;0.821787246044971;0.1466784973208362;1.00839321062243;0.15910550583302802;20.826341543224533;0.8292188835695926;0.015491112066145087;0.01558373539925217;0.6986648891128698;-1.0999959107210986;1.304052415789592
84.797334;0.14457121641417509;0.11937018880219313;0.8217312808135706;0.1466609769101971;1.008584955403856;0.1590975309037103;20.82758156410377;0.8293029884834037;0.015491074431558158;0.015586208505419408;0.6986994531753035;-1.0999960016858572;1.303947872718214
84.807334;0.14455082947669062;0.1193474044953927;0.8216721879719149;0.14664301934900673;1.0087706685988047;0.15908942020191968;20.828935746960042;0.8293876962128242;0.01549113969342638;0.015588609872968173;0.6987302284726091;-1.0999960933642479;1.3038398185868383
84.817334;0.14453054443553884;0.11932433330635672;0.8216102626936526;0.14662459557019114;1.0089497930307894;0.15908118799472967;20.830405550191685;0.8294723434746958;0.015491311841702543;0.015590943527651198;0.6987573830989242;-1.0999961855773466;1.3037275757190503
84.827334;0.14451039892811196;0.11930099691860589;0.8215458463039794;0.1466056831840298;1.0091218378412334;0.15907283685985102;20.831991394086433;0.8295563791391952;0.015491595041711562;0.015593213620174472;0.6987810462758011;-1.0999962781877792;1.3036103699846167
84.837334;0.14449041275956798;0.11927742699308615;0.8214792881249983;0.1465862532384091;1.0092864200696683;0.15906436728998785;20.83369236936264;0.8296393633569555;0.01549199233340507;0.015595424339476938;0.698801283837523;-1.099996371112743;1.3034874208410079
84.847334;0.14447059951903427;0.11925366352912675;0.8214109402469417;0.1465662736224566;1.0094432791286496;0.1590557743019586;20.83550662251653;0.829720922288153;0.015492504687728816;0.015597580287384952;0.6988181156583075;-1.0999964643170883;1.303358008855688
84.857334;0.14445097451606978;0.11922975924656666;0.8213411093351257;0.14654571823023899;1.0095922852987325;0.15904704727611818;20.83743139220318;0.8298007538656066;0.015493130643795998;0.015599687332649822;0.6988315375396176;-1.0999965577910134;1.303221539690431
84.867334;0.1444315547829222;0.11920578572393534;0.8212699778274807;0.1465245678204156;1.0097334802756395;0.15903817887955163;20.83946319604363;0.8298786642105345;0.015493866723748926;0.015601753005098104;0.6988415604186137;-1.0999966515149318;1.3030775503782395
84.877334;0.1444123579398429;0.11918183005982433;0.8211975825704919;0.14650280614861447;1.009867069125061;0.1590291643950877;20.84159958993726;0.8299545677343374;0.015494709032934675;0.015603785522486013;0.6988482589339119;-1.0999967454348203;1.3029256797102424
84.887334;0.14439340502423284;0.11915798173496604;0.8211238821824067;0.14648041823186694;1.009993344933064;0.1590199925082028;20.843840411362518;0.8300284255598583;0.015495655364824355;0.015605792791691676;0.6988517461428106;-1.0999968394638113;1.3027657043972891
84.897334;0.14437472922170985;0.11913431673783656;0.82104884128156;0.1464573924742251;1.0101125765300227;0.1590106396444355;20.846186097828163;0.8301001615413921;0.015496706216622464;0.015607782293469022;0.698852108373359;-1.0999969334937423;1.3025976067103544
84.907334;0.14435638331900205;0.11911088377386504;0.8209724758805438;0.14643372756341771;1.0102249268352155;0.1590010689063737;20.848635547624614;0.8301696416314847;0.015497863750474704;0.015609761304686434;0.6988494283604828;-1.0999970274123598;1.3024215961033196
84.917334;0.14433843707805163;0.11908770034999416;0.8208948569975862;0.14640943707120857;1.0103304766595167;0.15899123389673472;20.85118641387631;0.83023669492273;0.015499129885303843;0.015611737301900826;0.6988438732312272;-1.099997121123264;1.3022380757745513
84.927334;0.1443209617588803;0.11906476210495229;0.820816107394204;0.1463845471447705;1.0104293267478064;0.158981086380379;20.853836456888647;0.830301138277715;0.015500505724516231;0.01561371796955819;0.6988357282277796;-1.099997214549287;1.302047551237287
84.937334;0.14430401131425197;0.11904205208349239;0.8207364302512016;0.14635909071193476;1.010521677001143;0.158970584647185;20.856583947730396;0.8303628588304789;0.01550199236284752;0.01561571006568239;0.6988253388856656;-1.099997307626358;1.3018505521373478
84.947334;0.14428762212374985;0.11901954176880591;0.8206561255813791;0.14633309433984892;1.010607796198484;0.1589597025561897;20.859427002352444;0.8304219050449477;0.015503590963546646;0.015617717746391015;0.6988130198498809;-1.099997400306378;1.3016476111093072
84.957334;0.14427183006698;0.1189971962695651;0.8205755293581668;0.14630656972912856;1.0106879356366998;0.15894843739104297;20.862362321917864;0.8304784747837225;0.015505301648695794;0.015619741815527631;0.6987990197514339;-1.0999974925676186;1.301439228561266
84.967334;0.14425668176319673;0.11897498713971123;0.8204949044996673;0.14627952825797663;1.0107623237224004;0.158936808158743;20.865384623770876;0.8305328397814099;0.015507122476877654;0.015621780876730511;0.698783533829099;-1.0999975844202416;1.3012258401479884
84.977334;0.14424223087400323;0.11895289828941044;0.8204144076170307;0.14625199794893026;1.0108312245835065;0.15892483848194935;20.868487747901213;0.8305853076148457;0.015509048907118465;0.015623833621623515;0.6987667076061105;-1.0999976758869041;1.3010078459913799
84.987334;0.1442285228268318;0.1189309173008169;0.8203341906115621;0.146224022839485;1.0108949650514347;0.15891253729567664;20.87166544116018;0.830636230185477;0.015511074265414489;0.01562589982608492;0.6987486543046568;-1.0999977669745733;1.3007856502457256
84.997334;0.14421558437373574;0.1189090235043603;0.820254510105143;0.14619566295454214;1.0109539260612581;0.15889989357938925;20.87491051604689;0.8306859939867836;0.015513191728293074;0.015627978921832607;0.6987294791122404;-1.0999978576781577;1.3005596518482017
85.007334;0.1442034345734441;0.11888719230402078;0.8201757157836906;0.14616699903087316;1.0110085008935639;0.15888687829413445;20.87821464760852;0.8307349688376511;0.01551539665549214;0.015630068427993107;0.6987092544744757;-1.0999979480033009;1.3003302246123736
85.017334;0.14419209830296198;0.11886541026405241;0.8200981374776912;0.14613812623312747;1.0110590252102525;0.15887344634806727;20.881569144822883;0.8307834732397898;0.015517687428761655;0.015632163819710363;0.6986879773638174;-1.0999980379805514;1.300097771258328
85.027334;0.1441816026976393;0.11884367692426885;0.8200219912258405;0.14610914850021925;1.011105746049863;0.15885954587675588;20.884964275051008;0.8308317655872007;0.015520064053258847;0.015634258548556414;0.6986655779029152;-1.0999981276698727;1.2998628016070395
85.037334;0.14417197502901988;0.11882199664424092;0.8199474160927265;0.14608017997383763;1.0111488617321962;0.15884513008341117;20.88838732936288;0.830880033626018;0.015522525678252824;0.015636343853445665;0.6986419599835332;-1.0999982171521596;1.2996259377309458
85.047334;0.14416325493179757;0.11880038159514936;0.8198745736809037;0.14605134028952718;1.0111885566829835;0.15883016409693648;20.891822457266134;0.830928419161305;0.015525068776826518;0.015638409104580645;0.6986170379518222;-1.099998306512781;1.2993878901629257
85.057334;0.14415550134146463;0.11877886390906017;0.819803662032374;0.14602275215257032;1.0112249753761362;0.1588146326791158;20.895252871752792;0.830977060114653;0.015527686947872467;0.015640442801320202;0.6985907842086566;-1.0999983958368047;1.2991493941957044
85.067334;0.1441487774082533;0.11875749601989616;0.8197348834136792;0.14599454237029902;1.0112581770630937;0.15879854169912838;20.898662680483095;0.8310260736486389;0.015530372300478493;0.015642433895374692;0.6985632352140146;-1.0999984852208178;1.29891108812493
85.077334;0.14414313030158743;0.11873633718045846;0.8196684518113755;0.14596682849300815;1.0112880948060576;0.1587819095750775;20.902037560021846;0.8310755022210973;0.015533116918355036;0.01564437293055425;0.6985344130610832;-1.0999985747795047;1.298673472430568
85.087334;0.1441385914579148;0.11871544264095447;0.8196045726480504;0.14593970019662025;1.0113145254898692;0.1587647655415217;20.90536525634201;0.8311252842812152;0.015535913436574197;0.015646252846895303;0.6985042467044497;-1.0999986646271556;1.2984369774116151
85.097334;0.14413519120296014;0.11869485846214851;0.8195433680232925;0.14591321899476137;1.0113371974235459;0.15874714898422315;20.90863553991264;0.8311752657790135;0.015538755596490251;0.015648069105845604;0.6984725514095464;-1.0999987548457522;1.2982020316576925
85.107334;0.14413296493307368;0.11867462276907359;0.8194848618504019;0.14588743237255106;1.01135584141595;0.15872909967892773;20.91183969485801;0.831225241869675;0.015541639024106728;0.01564981856813381;0.6984390433765538;-1.099998845472121;1.2979690613386472
85.117334;0.1441319457346098;0.1186547773304076;0.8194290590820305;0.14586238522092307;1.0113701797403711;0.1587106549337121;20.91497004950253;0.8312749732311004;0.015544561795299535;0.01565149784314913;0.698403376903995;-1.0999989365217637;1.297738407054719
85.127334;0.14413215396485807;0.11863537436055542;0.8193760183068622;0.14583812535143834;1.0113799170086346;0.1586918512857048;20.91801909658824;0.8313241334965839;0.015547524375041338;0.01565310246195288;0.6983652131131595;-1.099999028024044;1.297510279474704
85.137334;0.14413358912377666;0.11861646797706486;0.81932586941181;0.14581470144977998;1.011384820523352;0.1586727161475884;20.92097841631397;0.8313722580847472;0.015550528228826114;0.01565462727479858;0.6983242989786934;-1.0999991200309218;1.2972848394633067
85.147334;0.14413622751317476;0.11859810034551661;0.8192788059883527;0.14579215490837164;1.0113848150703053;0.15865325666038993;20.923838481822376;0.831418813193983;0.015553574024683903;0.015656067287676906;0.6982804934582941;-1.0999992125945244;1.2970622889509165
85.157334;0.14414003292994518;0.11858029425003815;0.8192350417412464;0.14577052020164455;1.0113799724932138;0.15863345617976193;20.926589363499875;0.8314633455528257;0.015556661068992943;0.015657418059453417;0.6982337039746026;-1.0999993057344188;1.2968428730306445
85.167334;0.1441449681721816;0.11856305778866269;0.8191947103952192;0.14574983196705724;1.0113704159700136;0.15861328297762406;20.92922132153932;0.8315055492199586;0.01555978752707299;0.015658676333556762;0.6981838351054773;-1.099999399421068;1.296626823916944
85.177334;0.1441509899923393;0.11854639358215503;0.8191577908320326;0.14573012145772865;1.0113562732929526;0.1585927059708791;20.931724838571515;0.8315452420854306;0.015562950264109254;0.015659840877222973;0.6981308668411581;-1.0999994935849;1.296414332895127
85.187334;0.14415804285201406;0.11853030468065623;0.819124127317216;0.14571141011107025;1.0113376726990695;0.15857170206250235;20.93409063441692;0.8315823450158188;0.015566144691333973;0.01566091173808128;0.698074942794673;-1.0999995881380586;1.2962055583239405
85.197334;0.14416606803579213;0.11851479817653932;0.8190934823961483;0.14569371964692357;1.0113146794816612;0.15855025732703057;20.93631026589141;0.8316168503635832;0.015569365275346103;0.01566188890191352;0.6980163357798078;-1.099999682996297;1.2960006229004095
85.207334;0.1441750110973085;0.11849988178017994;0.8190655773172245;0.14567709410996807;1.0112872651055251;0.15852837203051615;20.938376987254117;0.8316487738963114;0.015572606116887504;0.01566277248178423;0.6979553746281815;-1.0999997780941455;1.2957996588179377
85.217334;0.14418481696737664;0.11848555612690735;0.8190401291149549;0.14566161184428647;1.0112554078014513;0.15850605954882566;20.94028603583051;0.8316781410889666;0.015575861642736232;0.015663563047616548;0.6978924162467708;-1.0999998733872491;1.2956029064115437
85.227334;0.14419542672081762;0.11847181552510824;0.8190168581583119;0.14564737435442043;1.0112191922942608;0.1584833356193575;20.94203409520141;0.8317049966778103;0.015579128079422262;0.015664261083588062;0.6978278661163155;-1.0999999688409947;1.2954107100407406
85.237334;0.1442067766535735;0.11845865793080251;0.818995484065779;0.14563447993629558;1.0111787816713755;0.15846020786738316;20.943618125293252;0.8317293990435505;0.015582403897209433;0.015664866679212505;0.6977621950345124;-1.1000000644149606;1.2952233726841076
85.247334;0.1442187947161314;0.11844609471044318;0.8189757886096409;0.1456229976302985;1.0111343097003505;0.15843666281703675;20.945034451311393;0.8317514049866676;0.01558568752371165;0.015665379268005267;0.6976958885098712;-1.100000160044021;1.2950410425083332
85.257334;0.14423140351934965;0.11843414965582043;0.8189577177964164;0.14561295276527372;1.011085831748849;0.15841265579309913;20.946279530499893;0.8317710529451666;0.015588975362198535;0.01566579713109543;0.697629399146435;-1.1000002556199113;1.2948637173639128
85.267334;0.14424452796651757;0.11842284631438464;0.818941401109535;0.14560433036142748;1.0110334174108073;0.1583881163391879;20.947351572866946;0.831788346095565;0.01559226279781391;0.015666117577206085;0.6975631738370491;-1.1000003510026988;1.2946912702679307
85.277334;0.1442580977170391;0.11841219727583974;0.8189270949106664;0.1455970932012985;1.0109772678324624;0.15836296153278898;20.948250363772342;0.8318032697345873;0.01559554543362315;0.015666338229844225;0.6974976758946135;-1.1000004460530877;1.2945234633479115
85.287334;0.14427204482410996;0.11840220518159214;0.818915141254096;0.1455912021970128;1.0109176995605789;0.15833711473607182;20.948975003706455;0.8318158553195724;0.015598818503565821;0.01566645861653766;0.6974333401648544;-1.1000005406370208;1.2943600295920132
85.297334;0.14428630279442092;0.11839286990062335;0.8189059079035825;0.1455866264613441;1.0108550683237674;0.15831053080607052;20.949522001765335;0.8318262389618899;0.015602076323853884;0.01566648124178272;0.6973705139322294;-1.1000006346030955;1.2942008526088788
85.307334;0.14430081098719472;0.11838419029035971;0.8188996856845503;0.14558334114809804;1.0107897545039666;0.15828321279584232;20.949885639782256;0.8318346525657091;0.015605312868101264;0.01566641229320806;0.6973094552520072;-1.1000007277772164;1.2940461021180139
85.317334;0.14431551237213508;0.11837615966070274;0.8188966545254124;0.14558132459940024;1.010722138197828;0.1582552093685681;20.950060180252233;0.8318413495425288;0.015608522515580564;0.015666261550603057;0.697250375656205;-1.1000008199867182;1.2938961538698208
85.327334;0.1443303405702174;0.11836876587669781;0.8188969207438223;0.14558056366955172;1.0106525400018709;0.15822659719918486;20.950041691449865;0.8318465329781791;0.01561169969529794;0.015666041013599242;0.6971934602917096;-1.100000911072817;1.2937514021280159
85.337334;0.14434522194526367;0.11836199731112478;0.8189005077268144;0.1455810577218171;1.0105812787544142;0.15819747087960018;20.949827873195773;0.8318503260052914;0.015614837681713565;0.01566576305047303;0.6971388815321972;-1.1000010008805539;1.2936121760732358
85.347334;0.14436010022211557;0.11835584214690814;0.8189073146140661;0.14558280766078918;1.010508813288196;0.15816795570271946;20.94941655389468;0.8318528000257032;0.015617928431849105;0.015665438772058844;0.6970868350747252;-1.1000010892671415;1.2934787468385187
85.357334;0.14437495421723504;0.11835027746097827;0.8189171426614319;0.14558579773051536;1.0104357817511112;0.1581382129180817;20.948804602037743;0.8318540662147491;0.015620963644677225;0.01566507711898573;0.6970375271632503;-1.1000011761184059;1.293351299145327
85.367334;0.14438979315625655;0.11834525911528931;0.8189297807143099;0.14558998871758558;1.0103629737319015;0.15810841412453247;20.94798847867282;0.8318543336727743;0.015623935493435761;0.01566468450598124;0.6969910928683144;-1.1000012613345682;1.2932298586319424
85.377334;0.1444046457056728;0.1183407211020304;0.8189450236313894;0.14559532008035483;1.0102913167340781;0.15807871796469572;20.946966213096236;0.8318538662875264;0.01562683682803576;0.01566426462549924;0.6969475602915048;-1.100001344814643;1.293114283297813
85.387334;0.1444195550295501;0.11833658547003068;0.81896259208175;0.14560170953382084;1.010221823726785;0.15804926527858823;20.94573864778016;0.8318529474060271;0.01562966157628243;0.015663819172990298;0.6969069123357237;-1.1000014264681204;1.2930043267320133
85.397334;0.14443457917463892;0.11833277478916315;0.8189820807454028;0.145609059148175;1.0101554959903107;0.15802017372930383;20.94430842341134;0.8318519192722617;0.015632405302302376;0.015663349053701148;0.6968691360046961;-1.1000015062221478;1.2928996763417084
85.407334;0.14444979573360467;0.11832921463782466;0.8190029874980664;0.14561727157328253;1.0100932470531403;0.15799153927116216;20.942678205034902;0.8318512171571709;0.015635065527040255;0.015662854772644487;0.696834189066074;-1.1000015840179083;1.2927999638122836
85.417334;0.14446529760603405;0.1183258302235501;0.819024770800297;0.14562625589679332;1.0100358963624745;0.15796345177569213;20.94084992764607;0.8318513436888167;0.015637641746098194;0.01566233667925179;0.6968019628323721;-1.1000016598196383;1.2927047627648782
85.427334;0.14448117497547625;0.11832254659259824;0.8190468755164638;0.14563592270534928;1.0099841886259757;0.15793600202305555;20.93882516981218;0.831852805701496;0.015640134918853014;0.015661795967166776;0.6967723101321758;-1.100001733629304;1.2926135587662135
85.437334;0.14449750527237396;0.11831928888520447;0.8190687075774797;0.14564619012018995;1.0099387524992596;0.15790926350951695;20.936606186755377;0.8318560716903954;0.015642546689642323;0.015661235832134714;0.6967450913618403;-1.1000018054916227;1.292525796285218
85.447334;0.14451435855245642;0.11831598607021297;0.8190896464021437;0.14565699553966338;1.0099000378074505;0.1578832683894957;20.934196791179183;0.831861570978204;0.015644879012350833;0.01566066151456682;0.6967201637722353;-1.1000018754890204;1.292441063506215
85.457334;0.14453180326702011;0.11831258252804981;0.8191091458872265;0.1456682958456633;1.0098683285872339;0.15785801156948528;20.931602544633517;0.8318696928687888;0.01564713357401818;0.01566007841800901;0.6966973401192791;-1.1000019437342166;1.2923592369502528
85.467334;0.14454990248499774;0.11830904133025896;0.8191268358580098;0.14568006040744982;1.0098438086899388;0.15783347571533496;20.92883043170707;0.831880759521148;0.01564931117489813;0.0156594895598744;0.6966764070885051;-1.1000020103589083;1.2922804355237405
85.477334;0.14456870210921852;0.11830533583983259;0.819142539901018;0.14569226727927714;1.009826603324122;0.15780964276904788;20.92588905273873;0.8318949832752532;0.01565141248209532;0.015658894750151055;0.6966571722880962;-1.1000020754978197;1.2922048737650118
85.487334;0.14458822239631355;0.11830145242138412;0.8191561840841731;0.1457049046446793;1.0098167693345104;0.15778649092068597;20.92279007338463;0.8319124525137145;0.015653439157450665;0.01565829158506808;0.6966394244772947;-1.100002139277036;1.2921327822899786
85.497334;0.14460846433799124;0.11829740218021532;0.8191676664311441;0.14571797211392515;1.0098142392597138;0.15776399594287815;20.91954896048445;0.8319331730139327;0.015655393723720146;0.015657676622173065;0.6966228614933667;-1.100002201798339;1.2920644145779236
85.507334;0.14462942408697993;0.1182932162730765;0.8191768552375245;0.14573147886699303;1.0098187914939867;0.15774213851391858;20.916183972231487;0.8319571294448113;0.015657279534779425;0.015657045917242148;0.6966071198176214;-1.1000022631229949;1.292000004697907
85.517334;0.1446510928750896;0.11828892946482708;0.8191837302560204;0.14574544176600632;1.0098300960920479;0.15772090676879438;20.91271607612329;0.8319843124999641;0.015659101702742345;0.01565639485742619;0.6965918588590301;-1.1000023232784735;1.2919396363101794
85.527334;0.14467344368857796;0.11828457181538339;0.8191884400964752;0.1457598816509928;1.0098477683409672;0.1577002901137963;20.909169835542233;0.832014675251961;0.015660867087224573;0.015655717952610757;0.6965767841712667;-1.1000023822774827;1.2918831447555443
85.537334;0.14469643128105564;0.11828016866674379;0.819191180295979;0.1457748179691845;1.009871389288347;0.15768026807274843;20.9055724068927;0.8320480779701908;0.015662582668462408;0.015655009082898352;0.6965616130640634;-1.1000024401260735;1.2918301133885943
85.547334;0.14472000357133935;0.11827574310816454;0.8191920787802901;0.14579026841660764;1.0099005049322987;0.15766079783357254;20.901951527883703;0.8320843003845806;0.01566425389574541;0.015654261751784856;0.6965460527831756;-1.1000024968257578;1.2917799242448458
85.557334;0.14474410714834268;0.11827131735869444;0.8191912036234092;0.14580625172837056;1.0099346242984277;0.15764181788505266;20.898334250621385;0.8321231016015408;0.01566588450992372;0.015653469713104384;0.6965298101504289;-1.1000025523768782;1.2917318475380613
85.567334;0.14476869294093203;0.11826691268152287;0.8191886091234616;0.14582278857674624;1.0099732512071056;0.1576232754926063;20.89474488428666;0.8321643115430253;0.015667477370477405;0.01565262851340433;0.6965126066587767;-1.1000026067754105;1.2916850947628964
85.577334;0.14479372248640732;0.11826254934366588;0.8191843502803565;0.14583989839280037;1.0100159152071797;0.15760514404707351;20.891202366994275;0.8322078827309385;0.015669034723194978;0.0156517363482519;0.6964942029777154;-1.1000026600018653;1.2916387473015032
85.587334;0.14481916548210255;0.11825824290518523;0.8191784958064795;0.1458575911939098;1.010062160530193;0.15758741220212125;20.887720012946488;0.8322538249439995;0.015670558193275966;0.01565079328359701;0.6964744306100342;-1.1000027120191707;1.2915917247801365
85.597334;0.14484498591465583;0.11825400015875948;0.8191711790634701;0.14587586814583547;1.010111556195264;0.1575700693560277;20.884307903784265;0.8323021647961956;0.015672049423417902;0.015649800673622646;0.6964531853250022;-1.100002762788203;1.2915428909050637
85.607334;0.144871119992541;0.11824982266179371;0.8191626204974752;0.14589473946273132;1.0101637675400137;0.15755310297829841;20.880975755106007;0.8323530066443545;0.01567351086311999;0.015648761149878825;0.6964303968282919;-1.1000028122798688;1.2914910832484605
85.617334;0.14489746605389384;0.11824571319533142;0.8191530598709377;0.14591423708698964;1.0102185859294373;0.15753650388502918;20.877734612457886;0.8324065149474712;0.015674946099755047;0.01564767762632587;0.6964060328968387;-1.1000028604592276;1.291435061543218
85.627334;0.14492390021855361;0.1182416776965666;0.8191426890762606;0.14593439966755548;1.0102758474355304;0.15752026550839715;20.874596722312486;0.8324627788925812;0.015676359827917704;0.0156465518732107;0.6963800986102969;-1.1000029072555337;1.2913735863966473
85.637334;0.14495030359800354;0.1182377270415427;0.8191316543424424;0.14595524141674435;1.0103353499794385;0.15750436797135142;20.87157390714174;0.8325217449967087;0.01567775749034444;0.015645384262514363;0.6963525956396519;-1.1000029525526949;1.2913055637338557
85.647334;0.14497657965270522;0.11823388459468293;0.819120054390342;0.145976736047062;1.0103968685886489;0.15748876901557407;20.868675394902077;0.8325832651436785;0.01567914443530442;0.015644174411310195;0.6963235118386846;-1.100002996194704;1.2912300722969303
85.657334;0.14500264808334032;0.11823019519005648;0.8191079091493132;0.1459988243784043;1.010460240150956;0.15747341882513477;20.86590656359233;0.832647146782116;0.01568052529620252;0.015642921784142325;0.696292864510666;-1.1000030379899692;1.2911463347820793
85.667334;0.14502841784479217;0.118226730889997;0.8190951878767293;0.14602142986322397;1.0105254047201437;0.1574582796436488;20.863270197697272;0.8327131812524232;0.015681904022289212;0.01564162616711174;0.6962607175930489;-1.1000030777373973;1.2910537628449357
85.677334;0.145053764847771;0.11822358955170861;0.8190818959437646;0.14604447486354036;1.0105923227769795;0.15744333520879344;20.860769280069988;0.8327811667676238;0.01568328402261512;0.015640287578866225;0.6962271276683606;-1.100003115273599;1.290952025456153
85.687334;0.145078540315546;0.11822087882274945;0.8190680922033301;0.1460678915007387;1.0106608644978134;0.1574285961570892;20.85840756694625;0.8328508779393492;0.01568466881169378;0.015638905695516535;0.6961921081782226;-1.1000031505033745;1.290841024037143
85.697334;0.14510259514528637;0.11821869270511706;0.8190538065083852;0.14609161794493108;1.0107307785502218;0.15741410106093168;20.856188243651;0.8329220006324785;0.015686062989882257;0.015637480168003544;0.6961556819667966;-1.1000031834008903;1.2907207675054184
85.707334;0.14512579243095985;0.11821709944158589;0.8190389788677328;0.1461155877428324;1.0108017409575316;0.15739990198661713;20.854114428582044;0.83299411137761;0.015687472212333697;0.01563601142559818;0.6961179303485032;-1.1000032139817713;1.290591239028793
85.717334;0.14514801539323907;0.11821614327680262;0.8190234823571978;0.146139727773418;1.010873455730821;0.15738604261011846;20.852190099279166;0.833066718711414;0.015688902520859346;0.015634500649576916;0.6960789728121207;-1.1000032422562207;1.2904523511044268
85.727334;0.1451691744429773;0.11821585047040213;0.8190071710437568;0.14616396921643596;1.0109456895992968;0.1573725546126281;20.850419356130388;0.8331393176955789;0.015690359463323925;0.01563294925287037;0.6960389126397519;-1.1000032681999106;1.2903040011992823
85.737334;0.14518920170550456;0.11821623470032869;0.8189899218954771;0.14618825669326027;1.011018193142875;0.15735946928527783;20.848806191956964;0.833211394929094;0.015691846238149832;0.01563135818797612;0.695997766518577;-1.1000032917522877;1.2901461149797884
85.747334;0.1452080421357716;0.11821729871370235;0.8189716843662642;0.14621253943569748;1.0110906398401167;0.15734681860928154;20.847354816577795;0.8332823966464896;0.01569336252677017;0.015629727989850104;0.6959554200410457;-1.1000033128230868;1.2899786038473038
85.757334;0.14522564998500223;0.11821903242982412;0.818952506890861;0.14623675065716804;1.0111626556194366;0.15733462983173319;20.84606934595615;0.8333517159778792;0.01569490598979458;0.01562806014845353;0.6959116517461273;-1.1000033313093796;1.2898013738990022
85.767334;0.14524198631136412;0.1182214103620703;0.8189324834942701;0.14626079453963867;1.011233908286863;0.15732292950482443;20.844953519945662;0.8334187139156248;0.015696473767206284;0.015626357459745818;0.6958661801596439;-1.100003347126956;1.2896144266068752
85.777334;0.14525701836811214;0.11822439197273155;0.8189116555429475;0.14628455490886666;1.0113041497814668;0.15731174771607936;20.84401041450843;0.8334827650822267;0.015698061497571626;0.01562462281215304;0.695818694484433;-1.1000033602353096;1.2894178610133036
85.787334;0.145270720196806;0.1182279330344401;0.8188899819235372;0.1463079207342439;1.0113731559105663;0.15730112062698953;20.843241744154113;0.8335432820367205;0.015699662708012676;0.015622858634131006;0.6957688854273312;-1.1000033706307528;1.2892117990856253
85.797334;0.14528307711404143;0.11823200256319429;0.8188674208040795;0.1463308049272436;1.011440725695293;0.15729109995065166;20.84264708373246;0.833599682922027;0.01570127092017374;0.015621066646540714;0.6957164717421928;-1.1000033783165273;1.2889964035393588
85.807334;0.14529409841728655;0.11823658471920964;0.8188440655538549;0.14635314138741487;1.0115067852312556;0.1572817536400063;20.84222338486941;0.8336513897170182;0.01570288189694422;0.015619247263303236;0.6956612072553344;-1.100003383286719;1.2887719683366208
85.817334;0.14530382246461515;0.11824166366636903;0.818820199405695;0.1463748716127524;1.0115714162690426;0.1572731519685449;20.841965035935925;0.8336978769290785;0.015704493095709652;0.015617399895081457;0.6956028853177167;-1.1000033855249096;1.2885390209701444
85.827334;0.1453123045838391;0.11824720961923749;0.8187961683437148;0.14639593739243448;1.0116347753402084;0.15726536260711768;20.841865296699016;0.8337386309459852;0.015706101335812957;0.015615523852981587;0.6955413450420455;-1.1000033850024107;1.2882984301757148
85.837334;0.14531960474736158;0.11825317678355125;0.8187722012125823;0.14641627912761018;1.0116969914136058;0.1572584590266047;20.841918963572414;0.8337730845204526;0.01570770179334523;0.015613618945827409;0.695476462723074;-1.1000033816948809;1.2880514644417331
85.847334;0.14532578694761478;0.11825950891757449;0.8187483970440986;0.14643583016826447;1.0117580821583838;0.15725252078149785;20.842123426226056;0.8338006976044687;0.01570928911962655;0.015611686305467418;0.695408147432762;-1.1000033756210594;1.2877997018590586
85.857334;0.14533092819381377;0.11826614248114727;0.8187248415878613;0.14645450573837676;1.0118179395417835;0.15724761862832243;20.842476770914637;0.833821051494096;0.015710858786841076;0.015609729300656317;0.6953363479785196;-1.1000033668658866;1.2875448237680387
85.867334;0.1453351305612992;0.11827300901553563;0.8187016526850456;0.1464722061215089;1.0118764013604808;0.15724380264962226;20.842975370151365;0.8338338110150841;0.015712406784131366;0.015607753271223556;0.6952610455239622;-1.1000033555640714;1.2872884983152781
85.877334;0.14533852467863131;0.11828004600141677;0.8186789487684106;0.14648884447245475;1.0119333451297026;0.1572411000144346;20.84361357657851;0.8338386622398393;0.015713928114170234;0.015605763973164141;0.6951822474254777;-1.1000033418695327;1.28703241908691
85.887334;0.14534126017973392;0.11828720852208686;0.818656849048254;0.14650436735971847;1.0119887505837244;0.157239510608093;20.844385697478636;0.833835286617274;0.015715416580559607;0.015603766093165614;0.6950999959427095;-1.1000033259419353;1.2867783215392619
85.897334;0.14534348934674424;0.11829446961736427;0.8186354845683392;0.1465187519786785;1.0120427266067304;0.15723900999943957;20.84528825359985;0.8338233576856485;0.015716865940978722;0.015601762838174943;0.6950143730029565;-1.1000033079344758;1.286527870070343
85.907334;0.14534534965568258;0.11830181488501906;0.8186149792811929;0.14653200194953203;1.0120955061958758;0.15723956881934667;20.84632066388132;0.8338025994835192;0.015718270188121105;0.015599756397475038;0.6949254851604111;-1.100003287974241;1.2862824828107584
85.917334;0.14534695200860187;0.118309240405275;0.8185954530908651;0.1465441393534877;1.0121473888156587;0.15724116392149384;20.847483806348347;0.8337728630365554;0.01571962345699473;0.015597748472635436;0.6948334179178155;-1.1000032661678965;1.2860432073249095
85.927334;0.14534837905172696;0.11831675216766441;0.8185770527106924;0.14655518190491104;1.0121987022096746;0.15724376844942958;20.848777687735712;0.8337341385308652;0.015720921034977988;0.015595740534145718;0.6947381951077708;-1.10000324262101;1.2858106941934626
85.937334;0.1453496976212064;0.1183243642940495;0.818559941781599;0.14656512575694783;1.0122498877136215;0.15724734294904413;20.850200796879264;0.8336865380121761;0.015722160018029525;0.015593734213172415;0.6946397998060148;-1.1000032174339858;1.285585213549164
85.947334;0.1453509834578215;0.1183320977753305;0.8185442390947137;0.14657395096887071;1.0123015607397359;0.1572518386363102;20.851751425382876;0.8336303118566833;0.015723337991606638;0.015591731912206277;0.694538234665311;-1.100003190696036;1.2853667441748589
85.957334;0.14535233385754226;0.11833997836450108;0.8185299925596831;0.14658163790591167;1.0123543923485248;0.15725720521969705;20.853429001939343;0.833565863370452;0.015724450993768877;0.01558973679692021;0.694433536424202;-1.1000031624942748;1.2851551530591483
85.967334;0.1453538572992908;0.11834803085420251;0.8185172356171723;0.14658817608924204;1.0124089590088485;0.1572634001633854;20.85523440817947;0.8334937006761689;0.015725492905507652;0.015587751984066919;0.6943257501169772;-1.100003132912001;1.2849503075549245
85.977334;0.14535565821824742;0.11835627589597984;0.8185060341845207;0.14659356329190643;1.0124656973360961;0.1572703892175358;20.857169246557426;0.8334143822563079;0.015726456755902375;0.015585780153171682;0.6942149552995945;-1.1000031020152894;1.2847520762940148
85.987334;0.14535782934011893;0.11836473742400248;0.8184964795456474;0.14659780420822938;1.0125249187076182;0.1572781349696458;20.8592346942639;0.8333285358408593;0.015727336295971797;0.015583824028981766;0.694101298968276;-1.100003069849159;1.2845602864411838
85.997334;0.14536045111277127;0.11837345292253484;0.8184886992820948;0.14660091508388873;1.0125868311281097;0.15728658961509662;20.861430401104332;0.8332368678840103;0.015728125862560845;0.015581886661844133;0.6939849402840849;-1.1000030364338982;1.2843746732413166
86.007334;0.14536358783320322;0.11838247254952593;0.818482890700419;0.1466029313609688;1.0126515674381327;0.15729569550673972;20.863753450904948;0.8331400603179131;0.01572881881261857;0.015579971115732588;0.6938659800499272;-1.1000030017482862;1.2841949021921253
86.017334;0.14536727219222514;0.11839184380723464;0.8184793056235435;0.14660390224995165;1.0127192233041389;0.15730538566062163;20.866198099616803;0.8330386667285399;0.01572940652554565;0.015578080135374442;0.6937444473294926;-1.1000029657214432;1.284020653709916
86.027334;0.145371491357158;0.11840159519520031;0.8184782009329006;0.14660386800423297;1.0127898855306323;0.157315586554253;20.86875619562822;0.8329331665374594;0.015729879103540803;0.015576215610209245;0.6936203028841402;-1.1000029282468071;1.2838516755387601
86.037334;0.14537619472482727;0.11841173753661022;0.818479830547989;0.14660284383266498;1.0128636316871276;0.15732622388778641;20.87141714619063;0.8328240934871467;0.015730227095874346;0.015574377828328021;0.6934934556358358;-1.100002889203799;1.2836878247663068
86.047334;0.14538131912550906;0.11842227448605196;0.8184844493641883;0.14660082322627807;1.0129405422605788;0.15733722446523912;20.87416776800278;0.8327120671770669;0.01573044285810066;0.015572565728352816;0.6933638350196313;-1.100002848484304;1.2835291424765887
86.057334;0.14538680892322997;0.1184331995001696;0.8184922625754725;0.146597790023878;1.013020783311056;0.15734851345046277;20.876993289437827;0.8325977378992131;0.015730520535114145;0.015570778084104496;0.693231463634037;-1.1000028060183458;1.2833758363074153
86.067334;0.14539261910778864;0.1184444863939508;0.8185033394206771;0.14659373227678238;1.0131046967862982;0.157360009677932;20.879879523227753;0.832481737189057;0.015730455227559257;0.015569013799171322;0.6930964270107429;-1.1000027617787722;1.2832281055619954
86.077334;0.14539870544295422;0.11845609469855665;0.8185175523796578;0.1465886517447175;1.0131927927908968;0.15737162233448324;20.88281458981948;0.8323646467303226;0.01573024275192505;0.015567270975915058;0.6929587831429599;-1.1000027157732843;1.283086035919775
86.087334;0.14540501654789678;0.11846798229911379;0.8185346000731166;0.14658256464543762;1.013285650774319;0.15738325940544015;20.885788603022448;0.8322469741762969;0.01572987976521395;0.015565545967065391;0.692818524819396;-1.100002668040679;1.28294968006055
86.097334;0.14541149641887333;0.11848010428137214;0.818554104844146;0.14657549868128833;1.0133838244747029;0.15739485357831812;20.888792154117233;0.8321291847426544;0.015729363322120552;0.015563832953681895;0.6926756110623067;-1.1000026186407381;1.2828191563317393
86.107334;0.1454180905551343;0.11849240247154622;0.8185757129978497;0.1465674848812351;1.013487846744386;0.15740638803128618;20.891815601330016;0.8320117989423733;0.015728690361969663;0.01556212442596895;0.692530016322488;-1.1000025676366474;1.2826946707227258
86.117334;0.14542475266574292;0.11850480357244002;0.8185991291780983;0.14655855043118873;1.0135982972221338;0.15741789505390527;20.894849666908645;0.8318954320602324;0.01572785815393323;0.015560412645823129;0.6923817495631848;-1.1000025150844237;1.2825764610271029
86.127334;0.14543145166079266;0.11851722543201083;0.8186240670811491;0.14654872440507996;1.013715812619133;0.15742942939714358;20.89788635023824;0.8317806867294731;0.015726865298190586;0.015558690810430424;0.692230841296545;-1.1000024610340255;1.2824646916876348
86.137334;0.1454381720657955;0.11852958041606583;0.818650190054809;0.14653804031166776;1.0138410845574126;0.15744104403089423;20.900918781830608;0.831668017677381;0.015725712158670503;0.015556953046225157;0.6920773275841372;-1.1000024055437287;1.282359423074487
86.147334;0.1454449094541341;0.11854177631668716;0.8186771125163221;0.14652652751487502;1.0139748975737395;0.15745278096315965;20.903940309177457;0.8315577222478947;0.01572440027421764;0.015555194049057058;0.6919212524151376;-1.1000023487003612;1.2822606927915814
86.157334;0.14545166765867387;0.1185537217832913;0.8187044347790948;0.1465142098018849;1.0141180518580852;0.1574646688342173;20.906945069519217;0.8314500180346186;0.015722931421116772;0.015553409462950193;0.6917626927511527;-1.1000022906279237;1.2821685734142494
86.167334;0.1454584573196494;0.11856533220611111;0.8187317465193104;0.14650111040519978;1.0142711614711968;0.1574767212521474;20.909930282531256;0.8313450943471861;0.015721307765774458;0.015551596686016762;0.6916017721255743;-1.1000022314837283;1.2820831316541583
86.177334;0.1454652930344336;0.11857652986499267;0.8187585979969646;0.1464872520064495;1.0144345462380373;0.15748893697136893;20.91289691239467;0.8312431148632837;0.015719532523085705;0.01554975463870009;0.6914386376185377;-1.1000021714520294;1.2820043631566216
86.187334;0.14547218851987487;0.1185872461017275;0.8187844900604766;0.1464726548407118;1.0146082545490747;0.15750130210751867;20.91584757555716;0.8311442046335195;0.01571760942322408;0.01554788290592635;0.6912734359652035;-1.1000021107371618;1.2819321858751749
86.197334;0.1454791538260238;0.11859742846440469;0.8188089087916696;0.1464573363713139;1.0147921237511444;0.15751379516429917;20.918785064246183;0.8310484683499106;0.01571554137871214;0.015545982089769138;0.6911063209305549;-1.1000020495598422;1.2818664855463908
86.207334;0.14548619196856394;0.11860704087875719;0.8188313763484492;0.14644131220366807;1.0149858783930934;0.15752639558809245;20.921712962151275;0.8309560477415135;0.015713329715569227;0.015544054639702218;0.6909374843851325;-1.100001988150504;1.281807149818946
86.217334;0.145493292936052;0.11861605428124057;0.8188514619657121;0.1464246037156871;1.0151892083807867;0.1575390860862698;20.924635963728484;0.8308671621828894;0.015710974802931293;0.015542104435223612;0.6907671844832561;-1.1000019267205667;1.2817540701326045
86.227334;0.14550043605876006;0.11862444142428895;0.8188687851288738;0.14640724903927746;1.0154017559991408;0.15755183936820444;20.927558447485726;0.8307821018998945;0.015708477032487175;0.015540135992111098;0.6905957240286438;-1.1000018654273835;1.2817071312860828
86.237334;0.145507599477879;0.11863218032397804;0.8188830502831107;0.1463893016692556;1.0156230925946168;0.15756460242733025;20.93048295393415;0.8307011724513853;0.015705836560443595;0.01553815467275207;0.6904233779444864;-1.1000018043773636;1.2816662089048847
86.247334;0.1455147670464651;0.11863925809036205;0.8188940025755524;0.14637081641710417;1.0158527286461234;0.15757729529734088;20.9334100543091;0.8306246055774505;0.015703052707348477;0.015536167057240244;0.690250340810559;-1.1000017436597875;1.2816311955236526
86.257334;0.1455219319510169;0.1186456718788694;0.8189013089413446;0.14635183615411035;1.0160901049369333;0.1575898192320894;20.93633815606489;0.830552527156148;0.015700124140308715;0.015534180389124044;0.690076729468953;-1.1000016833551471;1.2816020555884269
86.267334;0.1455290922225683;0.11865142880767236;0.8189045534710466;0.14633238685892572;1.0163345808663276;0.15760206652037784;20.939262824914152;0.8304850233635096;0.0156970496207309;0.015532201560118707;0.6899026295041244;-1.1000016235072287;1.2815788718407826
86.277334;0.14553624311206353;0.11865655034116925;0.8189033454960187;0.1463124849849157;1.016585474230543;0.15761393215180866;20.94217774796037;0.8304222113188108;0.01569382873119438;0.015530236492915597;0.689728167379523;-1.1000015640997742;1.281561821803249
86.287334;0.14554338203495173;0.11866107777499285;0.8188973811561455;0.1462921502660209;1.0168420820866317;0.1576253175780188;20.94507615111368;0.8303642544102827;0.01569046209916002;0.015528289998171822;0.6895535614817005;-1.1000015050596401;1.2815511069562988
86.297334;0.145550515346737;0.11866506527859598;0.8188864146764258;0.14627140611789774;1.0171035899187695;0.15763612178787065;20.947950022313606;0.8303113653705867;0.015686951526684607;0.015526365846640059;0.6893791187851401;-1.1000014462791272;1.281546926968962
86.307334;0.14555764706105373;0.1186685642346248;0.8188702082223583;0.14625027103405597;1.0173689979434597;0.1576462321775589;20.95078886763235;0.8302638144531768;0.015683300511347607;0.015524467637034372;0.6892051816500672;-1.1000013876422539;1.2815494735629591
86.317334;0.1455647584091137;0.11867161569542765;0.8188485430225484;0.14622875724975024;1.0176371860741298;0.1576555205832615;20.953580815088223;0.830221905715002;0.015679514908650997;0.01552260021219795;0.6890320601850943;-1.1000013290349688;1.2815588820160115
86.327334;0.14557179944090912;0.11867425411879177;0.8188212643189694;0.14620687046050534;1.017907017118192;0.15766384749473392;20.9563153526907;0.830185952496821;0.01567560283506084;0.015520769518575502;0.6888600047614656;-1.1000012703421231;1.2815751850554105
86.337334;0.14557869806107981;0.11867651422276862;0.8187882665249314;0.1461846022543476;1.0181774027997605;0.1576710758755894;20.95898467239466;0.8301562801265152;0.01567157354665355;0.015518981159958176;0.6886892321537921;-1.1000012114573225;1.2815983302337601
86.347334;0.1455853797949373;0.11867843813484871;0.8187494417696031;0.14616192997829308;1.0184473601972857;0.15767707275719223;20.961583037610172;0.8301332099201827;0.015667436616192642;0.0155172408754944;0.6885199772460839;-1.1000011523049837;1.2816282774498797
86.357334;0.14559178539883752;0.11868008119078004;0.8187046604829636;0.14613883517242257;1.018716071380213;0.15768169109837243;20.96410591581337;0.8301170446953806;0.015663201660727814;0.015515556639022713;0.6883525204364106;-1.1000010928552166;1.2816651130704444
86.367334;0.1455978733227868;0.11868150825399504;0.8186537714056319;0.14611532355870877;1.0189829215231216;0.1576847664895655;20.966549163368285;0.8301080679408294;0.015658878078089754;0.015513938684952105;0.6881871729218593;-1.1000010331308039;1.2817090710246073
86.377334;0.14560361387840587;0.1186827781775178;0.8185966085763206;0.1460914263692441;1.0192474882029476;0.1576861466295728;20.96890832453321;0.8301065123206527;0.01565447572030974;0.015512397910091784;0.6880242884832991;-1.1000009732093279;1.281760448621426
86.387334;0.1456089814876137;0.11868392892555472;0.8185330381441432;0.14606719112623917;1.0195094788736245;0.1576857220358953;20.97117824523312;0.8301125477929098;0.015650005540276197;0.015510945483091797;0.6878643222370264;-1.1000009132018336;1.2818194803851741
86.397334;0.14561394784910411;0.11868497607163538;0.8184630275477431;0.1460426769898985;1.019768640919853;0.1576834294268402;20.973352919498662;0.8301263244834244;0.015645477980934214;0.015509593042357588;0.6877078452286653;-1.1000008531977823;1.2818862131517894
86.407334;0.145618492782959;0.11868592186325372;0.8183866682377396;0.14601794820315264;1.0200246729511493;0.15767923787345497;20.97542610974923;0.8301479961628696;0.01564090105356317;0.015508352460362931;0.6875554606418499;-1.1000007932212519;1.281960422962324
86.417334;0.14562261782763694;0.11868676672796823;0.8183041364761718;0.1459930612307331;1.0202771680183547;0.15767313402004898;20.977392017366995;0.8301776997514847;0.015636280428248172;0.015507235524615522;0.6874076773866558;-1.1000007332423065;1.2820416271422856
86.427334;0.14562633648429854;0.11868752014647711;0.8182156715369328;0.1459680570184087;1.0205256316006532;0.1576651104770274;20.979244764164502;0.8302155050899426;0.01563161991371621;0.015506253188732172;0.6872648435829025;-1.1000006732140155;1.282129223767846
86.437334;0.14562966107120362;0.11868820421332728;0.818121635621495;0.14594295991275955;1.0207695259944294;0.157655164938241;20.980977649826777;0.8302613289814679;0.01562692151723577;0.015505415106376149;0.6871271853957502;-1.1000006130897046;1.2822226760161244
