time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
86.447334;0.1456326062370086;0.11868884603328257;0.8180225622976094;0.145917778030275;1.0210082747866487;0.1576433070644424;20.982584061088794;0.8303148799659703;0.015622186306380953;0.015504730460170563;0.6869948740615343;-1.1000005528176542;1.2823215849995122
86.457334;0.14563519539325437;0.11868947041666864;0.8179191085939899;0.14589250392488645;1.0212412918184193;0.15762955419155622;20.984058866804833;0.8303757079672647;0.015617416147371157;0.01550420827788993;0.6868680228404977;-1.1000004923358877;1.2824256222793755
86.467334;0.14563745523247612;0.11869010090058864;0.8178119821633144;0.14586710954042656;1.0214680933015932;0.1576139167783877;20.98539742568698;0.8304433081670883;0.01561261517190582;0.015503855756804382;0.6867466453272864;-1.1000004315863954;1.2825344158317635
86.477334;0.14563940515508372;0.11869075986459654;0.8177019103077694;0.14584154408297467;1.0216884146007863;0.15759639503124462;20.986593705031098;0.8305171650934015;0.015607789487932918;0.015503676882519454;0.686630658799992;-1.1000003705249022;1.2826475008126066
86.487334;0.1456410550968233;0.11869146074996877;0.817589629581735;0.14581575128627877;1.0219021890150335;0.15757698996817598;20.987641426512802;0.8305967198921443;0.015602945537049212;0.015503673348119772;0.6865199333037336;-1.1000003090963604;1.282764359418334
86.497334;0.14564240894494557;0.11869220228180768;0.8174758442344056;0.14578969152526863;1.0221093859140955;0.15755571300101573;20.988537583414942;0.8306813559207586;0.015598089560982674;0.015503845841771823;0.686414347340036;-1.100000247217675;1.2828844769148162
86.507334;0.14564346650996313;0.11869297374225236;0.8173611833460799;0.14576334836990984;1.022309875446551;0.1575325915134128;20.989283639690385;0.8307704262254109;0.015593228141964193;0.015504194145633018;0.6863138214761991;-1.100000184799101;1.2830074415092714
86.517334;0.1456442302428437;0.11869376056379316;0.8172462053810177;0.14573672391827733;1.0225034178578463;0.15750767406627386;20.98988342823244;0.8308632573899002;0.015588367702995272;0.015504717525712123;0.6862182981942498;-1.1000001217532485;1.2831330748993675
86.527334;0.14564471561394704;0.11869454364452657;0.8171313829740225;0.14570982933696563;1.022689702104269;0.1574810249756357;20.990341501726824;0.8309591537296082;0.01558351343954091;0.015505415459735376;0.6861276832546871;-1.1000000579779603;1.2832614272473168
86.537334;0.1456449480183868;0.1186953048221675;0.8170170415019219;0.14568267430431023;1.0228683419792375;0.1574527099299042;20.990663171933978;0.8310574521151481;0.015578669059610273;0.015506287216959125;0.6860418315315886;-1.0999999933656575;1.2833926474811728
86.547334;0.1456449485874928;0.11869603892905942;0.8169033138598155;0.1456552668717099;1.0230388495303229;0.1574227872321;20.990854969966428;0.8311575720692644;0.015573836847384654;0.015507331092831698;0.685960594088724;-1.099999927842463;1.2835268871848518
86.557334;0.14564473134765193;0.11869675926157024;0.8167901444971808;0.14562762292735545;1.0232006599316983;0.15739130415340008;20.99092515789158;0.8312590112671442;0.015569018260703197;0.015508544690743817;0.6858838449696053;-1.0999998614020432;1.2836642828622418
86.567334;0.1456443115027569;0.11869749181019397;0.8166773625317214;0.14559977008455968;1.0233532213560743;0.1573582948071658;20.99088413149163;0.8313613030777516;0.01556421549699136;0.015509925717067918;0.685811443351733;-1.0999997941183108;1.2838049577447694
86.577334;0.14564370795415374;0.1186982617871054;0.8165648130048164;0.14557174446757543;1.0234960615973705;0.15732378499898164;20.99074446935284;0.8314639743787645;0.015559432366851993;0.01551147206775379;0.6857431938077407;-1.0999997261316357;1.2839489995984936
86.587334;0.14564293917447743;0.11869908370306287;0.8164524421881418;0.14554358570251616;1.0236287683259904;0.15728780156707076;20.99052008281873;0.8315665172673058;0.015554674068211637;0.015513180536998803;0.6856788974201101;-1.0999996576213584;1.2840964442187308
86.597334;0.14564202499203838;0.11869996364588738;0.8163402480047183;0.14551532959666014;1.0237509772860787;0.15725037669805592;20.990224432066892;0.8316683498517801;0.015549947085554763;0.015515044792651566;0.6856184229714432;-1.0999995887787137;1.2842472736877357
86.607334;0.14564099786325907;0.11870090539595321;0.8162281984999364;0.14548700694987377;1.0238624420275928;0.15721155150760438;20.989869038681334;0.831768804445004;0.01554525851661559;0.015517054687835966;0.6855616704872957;-1.0999995197804953;1.2844013869272122
86.617334;0.14563990728114296;0.11870190967791391;0.8161162390057725;0.14545865527346155;1.0239630982156989;0.15717138312235057;20.98946339519776;0.8318671719098409;0.015540614578672493;0.015519197363373118;0.6855085073954974;-1.0999994507715465;1.2845585398663188
86.627334;0.1456388077577251;0.11870297133451273;0.8160043114760993;0.14543033244155218;1.0240530744007592;0.1571299447348785;20.9890161189556;0.8319627155456829;0.01553601995288994;0.01552145864028585;0.6854587773042585;-1.0999993818581593;1.2847182955721979
86.637334;0.14563774836899507;0.11870408176400671;0.8158923410962253;0.1454021216859427;1.024132661258654;0.15708732175805565;20.988536178257004;0.8320546532757546;0.01553147824073348;0.015523824242227714;0.6854123262758355;-1.0999993131118846;1.284880033268798
86.647334;0.14563677696672406;0.11870523316672378;0.8157802615239018;0.1453741292946584;1.0242022051833597;0.1570436163801516;20.988033250906817;0.8321422056774211;0.01552699268012393;0.015526280436246638;0.6853689968729045;-1.0999992445958435;1.2850430268721356
86.657334;0.14563594412843114;0.11870641904840001;0.815668042747579;0.14534647918922522;1.0242619706867215;0.15699895064391045;20.98751700021284;0.8322246937148017;0.015522566679140985;0.015528813622261415;0.6853286226867985;-1.099999176399679;1.2852065081968502
86.667334;0.14563529960187832;0.11870762861394488;0.815555676036776;0.14531930740087146;1.0243120716833873;0.15695345470823413;20.986995961047036;0.8323016082814583;0.01551820369696896;0.015531409698996137;0.685291063994384;-1.099999108637489;1.2853696680918079
86.677334;0.1456348984864536;0.11870884095830951;0.8154431853267324;0.14529275757500654;1.0243524694277109;0.15690724928191516;20.98647728564498;0.8323726348933433;0.015513906725820925;0.015534053914627288;0.6852562525806609;-1.0999990413986518;1.2855316987538992
86.687334;0.1456348122609238;0.11871002884579553;0.8153306388578465;0.14526697088335322;1.024383018896124;0.15686043836901994;20.98596686970107;0.8324376589426185;0.015509678135234765;0.015536731305264631;0.6852241794143117;-1.0999989747040477;1.2856919011583798
86.697334;0.1456351225803679;0.11871116644263519;0.815218104044106;0.14524206651403088;1.0244035662195543;0.15681311042700882;20.9854689742302;0.8324967691664862;0.015505519691411094;0.015539427446239595;0.6851948284573971;-1.0999989085126527;1.2858497409710041
86.707334;0.14563590979624036;0.11871223002309118;0.8151056203286321;0.1452181261868173;1.0244139906612935;0.15676533347723626;20.98498685162953;0.832550228584362;0.015501432471321639;0.015542129415823966;0.6851681162646834;-1.0999988427608511;1.2860048603887477
86.717334;0.14563725195048022;0.11871319349409523;0.8149932278614743;0.14519519483023122;1.024414156697731;0.1567171480362959;20.984525361505263;0.8325983687181614;0.015497416734948399;0.015544826603591834;0.6851438747363479;-1.099998777396944;1.2861571049553446
86.727334;0.14563922279114777;0.11871402554626506;0.8148810221485547;0.14517329023175093;1.0244039456314646;0.1566685712397579;20.98409349791469;0.8326414658183633;0.015493471944690768;0.015547509844801565;0.6851218742400959;-1.099998712393099;1.2863065232227402
86.737334;0.14564188588680352;0.1187146950606275;0.8147692034884916;0.14515240795282267;1.0243833774466644;0.15661960708891587;20.98370374535947;0.8326797050336188;0.015489597707607461;0.01555016949125779;0.6851018834979017;-1.0999986477383514;1.2864533650373382
86.747334;0.14564529235246018;0.11871518439136786;0.8146580839425502;0.14513252313372996;1.0243526250559818;0.15657025948099668;20.983367954360567;0.8327132215253983;0.015485795468082882;0.015552794950761235;0.6850837612079441;-1.099998583436836;1.2865980747543428
86.757334;0.14564948148634407;0.11871550006274993;0.8145480453173676;0.14511360206861965;1.0243119286480473;0.15652054748595146;20.983093390892474;0.8327421553378881;0.015482069595920085;0.015555375700135559;0.6850675226028167;-1.0999985195162463;1.2867411809249072
86.767334;0.1456544843088714;0.11871567469639445;0.8144394688300114;0.1450956170458305;1.0242615730286397;0.15647050461985207;20.98288248266273;0.8327666822305377;0.015478427166480945;0.015557902617005508;0.6850533121855454;-1.099998456031326;1.2868831618394991
86.777334;0.145660328137977;0.1187157596283478;0.814332692166315;0.14507854654106053;1.0242019071504755;0.15642016009027349;20.982735658063707;0.8327870186908042;0.015474876717464742;0.01556036907163657;0.6850413208285445;-1.0999983930574624;1.287024370767554
86.787334;0.14566703483129842;0.11871581354102864;0.8142280351642797;0.1450623661138799;1.0241333021111125;0.15636952872218163;20.98265340584929;0.8328034215828014;0.015471426928526242;0.015562770746008602;0.6850317511630324;-1.0999983306684713;1.2871649736483368
86.797334;0.14567461574558638;0.11871589528157335;0.814125833492083;0.14504704460563017;1.0240560523500541;0.15631862181542033;20.982635680243757;0.8328161697386827;0.015468085510397874;0.015565104145639835;0.6850248250915292;-1.0999982689053407;1.2873049402291743
86.807334;0.14568307497739474;0.11871605916100429;0.8140264116540418;0.14503254615691236;1.0239702988200854;0.15626746990622825;20.982681153996957;0.8328255612410315;0.015464858736032655;0.015567365105927544;0.6850207640328151;-1.0999982077663573;1.2874441004434498
86.817334;0.14569241686706974;0.11871635106480458;0.8139300313970251;0.14501883546148173;1.023876042355304;0.15621614300236553;20.982787670925372;0.8328319269563264;0.015461752955485087;0.015569547850744611;0.685019745960291;-1.0999981472278484;1.287582195686574
86.827334;0.14570264409301406;0.11871680514756347;0.813836874256967;0.14500588351529126;1.0237731946285158;0.15616474728411914;20.982952249998785;0.8328355894363624;0.01545877602979473;0.015571644869499692;0.6850218722941389;-1.0999980872547281;1.28771891348734
86.837334;0.14571374726591388;0.11871743617875384;0.813747036904836;0.14499367197847562;1.023661602441553;0.1561133968638057;20.983170493649283;0.832836847698635;0.015455936158907124;0.015573648037282008;0.6850271746118537;-1.0999980277818058;1.2878539406345686
86.847334;0.14572569453864256;0.1187182350136773;0.8136605122346663;0.14498220049937505;1.0235410890136976;0.15606218900030006;20.983436657939738;0.8328360578994726;0.015453240855826965;0.015575549860966025;0.6850356640125324;-1.099997968705344;1.287987019809172
86.857334;0.1457384288466224;0.11871917797338263;0.8135772125852603;0.1449714916715256;1.0234114911080492;0.15601120042211752;20.98374475791407;0.8328336612427145;0.015450697743096433;0.015577343749242268;0.6850473699415771;-1.0999979098942978;1.2881179222769068
86.867334;0.1457518767540613;0.11872024259662518;0.8134970721401155;0.14496157851523483;1.0232726731819086;0.15596049827665456;20.98408982859141;0.8328300721909206;0.015448314783053259;0.015579024015875001;0.6850623395192132;-1.0999978511996755;1.288246378177735
86.877334;0.14576595772230633;0.11872141926371471;0.8134201301957198;0.14495247734902247;1.0231245901194455;0.15591015044717307;20.984468316930645;0.8328255523316828;0.0154460991439883;0.015580585846237614;0.6850806330759094;-1.0999977924640336;1.2883720877922777
86.887334;0.1457805821189128;0.11872271691938888;0.8133464890118828;0.1449441690192515;1.0229673696316193;0.15586022981969672;20.984877962835267;0.832820180728865;0.01544405603671691;0.015582024955654113;0.6851023397987609;-1.0999977335313555;1.2884947545548364
86.897334;0.14579564400804;0.11872416352475804;0.8132762366035716;0.1449366059863133;1.0228013276955408;0.15581082425426007;20.98531744086901;0.8328138854156392;0.015442188542506185;0.015583337739112914;0.6851275867748013;-1.0999976742586486;1.288614062009792
86.907334;0.1458110224693905;0.11872580216144783;0.813209459252592;0.14492974030069286;1.02262688975983;0.15576205106128124;20.98578565160865;0.8328064747620205;0.015440498226579136;0.015584522028744224;0.685156517984637;-1.0999976145330062;1.288729674184691
86.917334;0.14582659899760803;0.1187276828502463;0.8131462690341984;0.14492354311813227;1.0224444584924381;0.15571405464635013;20.986282022577246;0.8327976748724305;0.015438985221344015;0.015585577302028305;0.6851892555375899;-1.0999975542758618;1.2888412546911139
86.927334;0.1458422803226353;0.1187298516656525;0.8130867803579006;0.14491799764964877;1.0222543273079097;0.15566698419365935;20.986808291216587;0.8327871717600754;0.01543764753623032;0.015586504460680157;0.685225882489119;-1.0999974934386145;1.2889484177007926
86.937334;0.14585800492583006;0.11873234109209953;0.8130310873224782;0.1449130914521417;1.0220566911474265;0.15562097225963073;20.987369174561596;0.8327746449899077;0.015436480733991594;0.015587305962610263;0.6852664825032747;-1.099997432014986;1.2890507304862973
86.947334;0.14587372912887023;0.11873516670819784;0.8129792477836262;0.14490882825487125;1.0218517094165742;0.1555761256394784;20.987970389744046;0.8327598355830025;0.015435478234827014;0.015587985419293408;0.6853112110776141;-1.0999973700554968;1.2891478206456803
86.957334;0.14588940329918923;0.11873833424577013;0.8129312736886537;0.144905238857759;1.0216395429571425;0.1555325294246674;20.98861590012278;0.8327426247763253;0.015434631660428919;0.015588546378826578;0.6853603174141206;-1.0999973076667158;1.2892394057101861
86.967334;0.14590494883706973;0.11874185104922219;0.8128871701199933;0.14490237898531694;1.0214203460964908;0.15549026540753083;20.989306326410702;0.8327230104394296;0.015433931228434151;0.015588991615465765;0.6854140972317512;-1.0999972450003992;1.2893252919014357
86.977334;0.14592025297844527;0.11874573131740356;0.8128470022388865;0.1449003216390749;1.0211942596462642;0.1554494301050732;20.99003862024867;0.8327010004309497;0.015433366442333956;0.01558932306543069;0.6854728264796563;-1.099997182225533;1.2894054706321056
86.987334;0.14593518898238436;0.11874999291775148;0.8128109058244131;0.14489914571619472;1.0209614226823258;0.15541013251299138;20.99080623001055;0.8326765632418928;0.015432926530299937;0.015589541792743885;0.685536681766622;-1.0999971194927778;1.2894801832183371
86.997334;0.14594964445619496;0.11875465063800777;0.8127790441558685;0.14489892643559624;1.0207219981085374;0.15537247002797389;20.991599248386525;0.8326496793950682;0.015432600640247695;0.015589647989676735;0.685605679706755;-1.0999970569221134;1.28954989529991
87.007334;0.14596353700100315;0.11875971263917955;0.8127515879177101;0.14489973163693068;1.0204761894622671;0.15533650499345542;20.99240458803706;0.8326204028769034;0.015432378526290936;0.015589640900330173;0.6856796997139573;-1.0999969946135453;1.2896152425183545
87.017334;0.14597681227365708;0.11876518307336457;0.8127287109936212;0.1449016199977154;1.02022420086038;0.15530226904502945;20.99320654979361;0.832588830851263;0.015432250768571604;0.015589519055012742;0.6857585286665424;-1.0999969326625545;1.2896769513935702
87.027334;0.14598943244922058;0.11877106676447788;0.8127105610438988;0.144904639273053;1.0199662105187304;0.15526978710318912;20.99398757265069;0.8325550025481566;0.015432208248477632;0.015589282017434782;0.6858418484482014;-1.099996871171274;1.289735763662094
87.037334;0.1460013668339427;0.11877736596082582;0.8126971994850823;0.1449088211874789;1.01970245620419;0.15523909528753183;20.994728335945336;0.8325188578787985;0.015432242884939199;0.015588932900405462;0.6859292178411172;-1.0999968102412654;1.2897923581245763
87.047334;0.14601259080344312;0.11878406635314435;0.8126885215330888;0.1449141760341299;1.019433325212654;0.15521024534389982;20.99540795895543;0.8324803004442881;0.01543234866315842;0.015588478649443276;0.6860201141568402;-1.0999967499583585;1.2898472256282614
87.057334;0.1460230835591809;0.11879112712413127;0.8126842149024016;0.14492069256205437;1.0191593688485936;0.15518329923056406;20.996005892677246;0.8324392871914985;0.015432520763287265;0.015587927350047947;0.6861140309816036;-1.0999966904047496;1.2899005443666591
87.067334;0.146032815854986;0.11879848586054319;0.8126838253800207;0.14492834130504928;1.018881330879283;0.15515832270742091;20.996505010881645;0.8323958895899995;0.015432754951091601;0.015587285239811014;0.6862105761036599;-1.0999966316903582;1.289952148693751
87.077334;0.14604174064221584;0.11880607391719505;0.8126868929575877;0.1449370800421191;1.0186001427267615;0.1551353844495308;20.996894155611646;0.8323502836062767;0.015433048493971384;0.015586555810399258;0.686309487679096;-1.099996573969397;1.2900016314763705
87.087334;0.14604979730577855;0.11881383314437387;0.8126930217655954;0.14494686076186428;1.018316786158225;0.15511455870502197;20.99716844276728;0.8323026534021413;0.015433400471242281;0.0155857408538179;0.6864105552727446;-1.0999965174327555;1.2900484917765955
87.097334;0.14605692102605997;0.11882172224049153;0.8127018485638489;0.1449576401863863;1.0180321656030826;0.15509592733854158;20.997327378014223;0.8322531274527905;0.015433811203423015;0.015584841664397789;0.686513536980628;-1.099996462278916;1.2900921785645365
87.107334;0.14606305183442947;0.1188297084454561;0.8127130325088767;0.14496938944762783;1.017747121136066;0.15507957663857774;20.997373921015384;0.8322018366595891;0.015434281555002758;0.01558385927395775;0.6866181530612714;-1.0999964086817435;1.2901320261972216
87.117334;0.14606814588779662;0.11883775526805283;0.812726323456132;0.14498209495445902;1.0174624720870307;0.1550655892239178;20.99731544308453;0.8321489851770009;0.015434812073699778;0.01558279432193468;0.6867241117921581;-1.0999963567781441;1.290167249960087
87.127334;0.14607218719612097;0.11884581953677231;0.812741627505617;0.14499575550937918;1.0171789893198637;0.15505403859865605;20.997163520574613;0.8320948288885445;0.015435402751089828;0.01558164753828196;0.686831074175695;-1.099996306667549;1.2901971178094407
87.137334;0.14607519618575232;0.11885386042037846;0.8127590075067379;0.14501037856355373;1.0168973422994119;0.1550449856235087;20.99693175101117;0.8320396315807178;0.01543605365249713;0.015580420775280168;0.6869385980848137;-1.0999962584177014;1.2902211543618927
87.147334;0.14607723168507708;0.11886184942814193;0.8127786361468908;0.14502597376552742;1.0166180763600023;0.15503847161018272;20.996633932836055;0.8319836641387516;0.015436765129997056;0.015579117390864369;0.6870461810360928;-1.099996212085301;1.2902391581905222
87.157334;0.14607838335662374;0.11886976777727482;0.8128007500726387;0.14504254971259717;1.0163415995440432;0.15503451347322109;20.996283212592147;0.8319271855433186;0.015437536929227213;0.015577741010151473;0.6871533685954205;-1.0999961677400043;1.2902510631949118
87.167334;0.14607875751550192;0.11887759621724991;0.8128256335599373;0.1450601135971576;1.0160681505817186;0.155033103642126;20.99589070957366;0.8318703702464373;0.015438366908449125;0.015576294189779578;0.6872597959460999;-1.099996125482375;1.2902568169617528
87.177334;0.14607846269564984;0.11888531367014475;0.8128536027441621;0.1450786711069176;1.0157977983342594;0.15503420976852553;20.99546458563657;0.8318132559384622;0.0154392505030305;0.015574779145139146;0.6873651615703922;-1.0999960854559854;1.2902563838869778
87.187334;0.1460776027189821;0.11889290181144557;0.8128849684549163;0.14509823794895182;1.0155305283529288;0.15503777399900046;20.99501154332783;0.8317557617114696;0.015440181180898167;0.015573199497680029;0.687469212115276;-1.0999960478406645;1.290249879217465
87.197334;0.1460762795037532;0.11890034394044219;0.8129199916196833;0.14511885710204137;1.0152663685967156;0.15504371377759588;20.99453839804117;0.8316977021510135;0.015441151226505143;0.015571561256873452;0.6875717431974956;-1.0999960128227895;1.2902376738510786
87.207334;0.14607459234915246;0.11890762104500859;0.8129588594486574;0.14514059671940235;1.0150054434009586;0.15505192712861918;20.994051084775627;0.831638768406678;0.015442152707900635;0.015569873077646804;0.6876725902512266;-1.0999959805768584;1.2902203587799148
87.217334;0.14607262305016794;0.11891471288037134;0.8130017095110915;0.14516352964696866;1.0147479399497377;0.1550623078135037;20.993553279125184;0.831578584507262;0.015443178879717377;0.015568145846121303;0.6877716128802948;-1.099995951284847;1.2901986865200306
87.227334;0.14607041683159563;0.11892160484490912;0.8130486510079504;0.1451877127441503;1.0144940645907394;0.15507476186245994;20.993047099834854;0.8315168428975621;0.015444225937145933;0.015566391722765454;0.6878686853311935;-1.0999959251589058;1.2901735434740969
87.237334;0.14606797895635448;0.1189282916944888;0.813099760293742;0.14521317572011508;1.01424399126369;0.15508921062986059;20.99253467147013;0.8314533889171315;0.015445294555990707;0.01556462312377472;0.6879636843006111;-1.09999590243627;1.290145865130391
87.247334;0.14606529180048797;0.11893477078420783;0.8131551109469332;0.14523992609710026;1.0139977956753123;0.15510558924005036;20.992018456362587;0.83138820925843;0.015446389864802389;0.015562851881432443;0.6880564802686574;-1.0999958833653565;1.290116515019152
87.257334;0.14606233323301707;0.11894103570333393;0.8132147879926767;0.14526796792634256;1.0137554372410869;0.15512385197348244;20.99150065827754;0.8313213577050854;0.015447519057956207;0.015561088918255007;0.6881469934044692;-1.0999958681983695;1.2900862558780113
87.267334;0.14605908489683475;0.11894707946280803;0.8132788356140945;0.1452973160371321;1.0135167946586043;0.155143971270264;20.990983550803;0.8312528650611842;0.015448688831662043;0.015559343852216988;0.6882352902949603;-1.0999958571805428;1.2900558117914673
87.277334;0.14605553777825708;0.11895289729294528;0.8133472368112155;0.14532799421810158;1.0132817149382665;0.15516592410044583;20.990470643349216;0.8311827088087678;0.015449905331638557;0.015557624100233012;0.6883215865369559;-1.0999958505299439;1.2900258682037986
87.287334;0.14605169432439197;0.11895848586428324;0.8134199484289084;0.14536002402195097;1.013050065353994;0.15518968206537126;20.989966383132;0.8311108650710209;0.015451175213626316;0.01555593521388428;0.6884061377308931;-1.099995848418171;1.2899969756274137
87.297334;0.14604756314725018;0.11896384375273648;0.8134969413867094;0.14539341571936648;1.012821771390583;0.15521520775655426;20.98947455400433;0.8310373628846488;0.015452505216462515;0.01555428264972017;0.6884891357820113;-1.0999958509619985;1.289969516867487
87.307334;0.14604315540856544;0.11896897030810147;0.8135782444775335;0.14542817199633395;1.012596813594943;0.1552424460180183;20.98899756525197;0.8309622616870782;0.015453900764863521;0.015552672253661245;0.6885706894739888;-1.0999958582262752;1.2899438019822143
87.317334;0.14603849120890347;0.11897386697775338;0.8136639275036323;0.14546429887270756;1.0123751849234734;0.1552713162688283;20.988536522045166;0.8308856160564289;0.015455365301421184;0.015551109372791996;0.6886508771720606;-1.0999958702286705;1.2899201624188505
87.327334;0.1460336064778959;0.11897854354206104;0.813754007267692;0.14550180319591174;1.0121568581057758;0.15530171222852182;20.98809124284744;0.8308075296641445;0.015456900603901915;0.015549598878189387;0.6887297951348452;-1.09999588694207;1.2898989516014998
87.337334;0.14602854526569325;0.11898301912874587;0.8138484011691531;0.1455406787673935;1.0119418427726996;0.15533349942302307;20.987660172401796;0.8307282261881638;0.015458507168215029;0.015548145397947289;0.6888075483802074;-1.0999959083047044;1.2898805151187083
87.347334;0.14602334501186665;0.11898731446832163;0.8139469627763678;0.1455808966375705;1.0117302997197906;0.1553665167930847;20.987240270411355;0.8306480447870831;0.015460184543037454;0.015546752584210344;0.6888842008491124;-1.09999593423607;1.2898652275476001
87.357334;0.14601803441473732;0.11899143909044091;0.8140494920074273;0.14562240170806331;1.0115225599775464;0.15540059902612346;20.98682716583364;0.8305674028268291;0.015461932194847221;0.015545423218860996;0.688959706521547;-1.0999959646485664;1.2898535280987746
87.367334;0.1460126430416017;0.11899538146422334;0.814155691514007;0.14566511872471208;1.0113190484641437;0.15543559880097824;20.98641571164619;0.830486746346277;0.01546375031725956;0.015544160611943789;0.6890338553395008;-1.0999959994473676;1.289845840510373
87.377334;0.14600720793590088;0.11899911510227539;0.8142651921321786;0.14570896488872667;1.0111202455403179;0.15547138378719066;20.986001008728188;0.8304064580391488;0.015465639957417556;0.015542969176514685;0.6891062870660757;-1.099996038511754;1.2898424446445491
87.387334;0.14600176693895167;0.11900261747757139;0.8143776886948025;0.14575385630646712;1.010926667897087;0.15550783139600607;20.98557892008329;0.8303267924323845;0.015467602824845971;0.01554185386927836;0.6891765712220322;-1.099996081674142;1.2898434398679652
87.397334;0.14599634060637495;0.119005879227804;0.8144930617702139;0.14579970807716003;1.0107387987939267;0.15554483827271612;20.985144867138825;0.8302479312754991;0.015469641309007765;0.01554081975483136;0.6892443097928643;-1.0999961287187583;1.2898488199742875
87.407334;0.1459909259385966;0.11900889757034293;0.8146114109666617;0.1458464357275585;1.0105570101512589;0.15558232390631765;20.984692101798572;0.8301700733530806;0.01547175864778181;0.015539872132955422;0.6893091955297217;-1.0999961793947195;1.2898585477727589
87.417334;0.1459855182584098;0.11901166953704821;0.8147329884224656;0.14589395881912687;1.010381532745813;0.15562021805702966;20.98421124137156;0.8300934212383648;0.015473958492122256;0.015539017440334224;0.6893709876380604;-1.0999962334340883;1.2898726087744532
87.427334;0.1459801343895438;0.11901418850965384;0.8148580398888866;0.14594220158475973;1.0102124943153963;0.15565844786841743;20.98369132920844;0.8300181085381805;0.015476244266340937;0.015538264165270318;0.6894294637526073;-1.0999962905742724;1.2898911177780614
87.437334;0.14597480848459277;0.1190164410701418;0.8149866864150633;0.14599109050168385;1.0100499841413675;0.1556969449825977;20.98312147342593;0.8299441995541995;0.015478619457206516;0.015537622344948645;0.6894844081325832;-1.0999963505699242;1.289914384715582
87.447334;0.14596957546697212;0.11901840970269946;0.8151189397163628;0.14604055608868807;1.0098940920047763;0.15573566995297639;20.982491779942556;0.8298717674388275;0.015481088215713762;0.01553710201178315;0.6895356639931656;-1.099996413179664;1.2899428270661262
87.457334;0.14596446128460536;0.11902007934234679;0.8152547639509619;0.14609053687857462;1.00974489560105;0.15577462453365867;20.981794012813012;0.829800916733002;0.015483655319800319;0.015536711199569462;0.6895832100970197;-1.0999964781425462;1.2899768109535816
87.467334;0.14595947713613258;0.1190214388160643;0.8153941118414829;0.14614097621388714;1.0096023802838743;0.15581383811157593;20.98102256035725;0.8297316591996716;0.015486325655771911;0.015536453976736194;0.6896271479551604;-1.0999965451727458;1.2900165416075504
87.477334;0.14595461848037775;0.11902247653084887;0.8155369067884983;0.14619181185728064;1.0094663656919223;0.1558533511962345;20.980175019408044;0.8296637674362628;0.015489103544400522;0.01553633020808111;0.6896676226021411;-1.0999966139750834;1.2900620554055116
87.487334;0.14594986997019305;0.11902317726819069;0.81568296093997;0.14624296445634996;1.0093364994275758;0.15589320897701558;20.979252719748;0.8295968198319252;0.015491992410774513;0.015536337285959474;0.6897047996495042;-1.0999966842597226;1.290113323615533
87.497334;0.1459452089015671;0.11902352127893016;0.8158319192385626;0.14629433012503137;1.0092122670044192;0.15593345247433624;20.97826110065763;0.8295303908791353;0.015494994969055237;0.015536472113483996;0.6897389148781091;-1.0999967557535384;1.2901703944430871
87.507334;0.14594060786726062;0.11902348345190115;0.8159832840587384;0.14634578219064936;1.0090930088098635;0.155974111490112;20.977208749242696;0.8294641520138686;0.015498113120726712;0.015536731999827942;0.6897703383870069;-1.0999968282108026;1.2902334447013097
87.517334;0.14593604218147332;0.11902303692068394;0.8161364758884175;0.14639718790162382;1.0089779974267798;0.15601520342018146;20.976105060865947;0.8293978669540254;0.01550134714748862;0.015537114394965235;0.6897996012985224;-1.0999969014070603;1.290302722691935
87.527334;0.14593149651031478;0.11902216216580286;0.8162908945548097;0.14644843550947684;1.008866570640002;0.1560567225873972;20.974957663889178;0.8293314151582637;0.015504695045481576;0.01553761669296576;0.6898273478204296;-1.0999969751236296;1.2903784462294399
87.537334;0.14592696368404096;0.11902085323093337;0.8164459339187717;0.14649944519420507;1.0087582267866213;0.1560986286815968;20.973771394225636;0.8292648078076783;0.015508152941495646;0.015538237040420445;0.6898542155173055;-1.0999970491546402;1.290460700407726
87.547334;0.1459224410345324;0.11901911469126991;0.8166009454117111;0.14655015077273126;1.0086526239073712;0.1561408568878505;20.97254961281213;0.82919810546347;0.01551171634206564;0.015538975391586234;0.6898807396325641;-1.0999971233361974;1.2905494512602138
87.557334;0.1459179251788;0.11901695468487512;0.8167552322134886;0.14660047971394793;1.0085495556849038;0.15618334351471239;20.97129600719915;0.8291313418108365;0.01551538114822976;0.015539833506073861;0.6899073649678692;-1.0999971975600025;1.2906446951033295
87.567334;0.14591339777207127;0.11901438528103923;0.8169080996189385;0.14665035187223321;1.0084489302955644;0.1562260433914884;20.970015169490946;0.8290645794790251;0.015519143887322189;0.01554081367258926;0.6899344965135088;-1.0999972717545903;1.2907465645609826
87.577334;0.14590881130690267;0.11901142769003144;0.8170589392213822;0.1466996814129164;1.008350675051057;0.15626892888943666;20.96871280128785;0.8289980143265866;0.015523001340935491;0.015541917070360557;0.6899625293944942;-1.0999973458565193;1.2908552900188968
87.587334;0.14590408766769974;0.11900810770173337;0.8172073284694417;0.14674837420006845;1.0082546327110518;0.15631198117664324;20.967396116733333;0.8289320091106122;0.015526949942152568;0.015543142942740703;0.6899918792094148;-1.0999974197919296;1.2909710353104298
87.597334;0.14589912391324944;0.11900444361685827;0.8173530842456355;0.14679633587565546;1.008160607515066;0.15635518662988426;20.96607398633091;0.8288670543785928;0.015530985582375041;0.015544488941443373;0.6900229702571219;-1.0999974934762495;1.2910937534286053
87.607334;0.14589380056840706;0.11900043848444555;0.8174962285719035;0.14684348657029234;1.0080684982083457;0.15639853953004407;20.964756602859186;0.8288036718052021;0.01553510409980372;0.015545952255555294;0.6900561872599756;-1.099997566833581;1.2912231816957682
87.617334;0.145887994972306;0.1189960802185937;0.8176368867372322;0.14688975935119772;1.0079783074998772;0.15644204270420328;20.963453937107122;0.8287422846384905;0.01553930208008731;0.01554753043430893;0.6900918898577909;-1.099997639811186;1.2913588769030273
87.627334;0.14588159823524333;0.11899135353904938;0.8177751545005604;0.14693508438479796;1.0078900288228076;0.15648569739617227;20.962173587191636;0.8286831525435122;0.015543577734314515;0.01554922033869353;0.6901304705323321;-1.0999977123618345;1.291500277435605
87.637334;0.14587452830344086;0.1189862533031291;0.8179109934902038;0.1469793846157428;1.0078035735003397;0.1565294908018884;20.960919748220558;0.8286264027239311;0.015547930894076249;0.015551016611246546;0.6901723661605663;-1.0999977844144073;1.291646801471874
87.647334;0.14586672911358547;0.11898078498481293;0.8180442216597685;0.14702258967489718;1.0077187837711596;0.15657339979139162;20.95969348469829;0.8285720670926674;0.015552361257953671;0.015552912803688182;0.6902180114866027;-1.09999785586814;1.2917978789158098
87.657334;0.1458581595729265;0.11897496180165532;0.8181745785017653;0.1470646470873914;1.0076354907897564;0.15661740166191482;20.958493832527157;0.8285200932078084;0.015556866580583558;0.015554904103905134;0.6902677754920843;-1.0999979266049942;1.2919529611088825
87.667334;0.1458487887590083;0.11896880480751829;0.8183017927713527;0.1471055200022731;1.0075535489239158;0.15666147030483327;20.95731903438546;0.8284703739075489;0.01556144240979016;0.0155569884041569;0.6903219449487982;-1.0999979965105735;1.2921115214697565
87.677334;0.14583859803319804;0.11896233946734604;0.8184256268488287;0.1471451837434022;1.0074728056763658;0.15670556486243684;20.956167260098088;0.8284228092645914;0.015566082477105456;0.01555916559381315;0.6903807547265794;-1.0999980655070194;1.2922729894353573
87.687334;0.1458275783929747;0.1189555893434384;0.8185458696755132;0.14718362759725398;1.0073931017481605;0.15674962472313422;20.955036601843208;0.8283773422904218;0.015570778917484082;0.015561436587204639;0.6904444069317984;-1.0999981335673334;1.2924367310078078
87.697334;0.14581572779734212;0.1189485720728603;0.8186622633469007;0.14722085240989743;1.0073143408514724;0.15679357133323235;20.953924686914654;0.8283339226720312;0.015575522477011614;0.015563802293886207;0.6905130807080786;-1.099998200695339;1.2926021137279233
87.707334;0.1458030569386103;0.11894130136749445;0.8187744152813439;0.14725686403490282;1.007236522314842;0.15683731723283753;20.95282887945815;0.8282924730336687;0.015580303416265116;0.015566262732035601;0.6905869355414509;-1.0999982669036101;1.2927685363506816
87.717334;0.14578959351339463;0.11893379229573552;0.8188817627303158;0.1472916676973396;1.0071597313655938;0.1568807741625957;20.951746932219457;0.8282529234622309;0.015585113334856085;0.01556881714926534;0.6906661013192738;-1.0999983322010023;1.2929354240761686
87.727334;0.1457753786609377;0.11892606399275983;0.8189836157053554;0.14732525808723018;1.0070841248159688;0.1569238459659434;20.95067773223903;0.8282152543616025;0.015589946073274666;0.015571465027518421;0.6907506793883434;-1.099998396592378;1.293102253081661
87.737334;0.14576045945908764;0.11891814126163684;0.8190792410115983;0.1473576142001156;1.007009857554418;0.1569664202631352;20.94962208387927;0.8281794863725184;0.015594796945459;0.015574206839190927;0.6908407319324871;-1.099998460104512;1.2932685861979856
87.747334;0.14574487445154197;0.118910053648007;0.819167949625396;0.14738870937289278;1.0069369832305282;0.1570083806142667;20.948582377660397;0.8281456396415361;0.015599661997275588;0.015577043934684695;0.6909362423142215;-1.0999985228096085;1.2934340396160304
87.757334;0.1457286418576522;0.11890182926797567;0.8192491625102335;0.14741851978099169;1.006865416726539;0.1570496210083618;20.94756118555594;0.8281136983430655;0.015604537704404458;0.015579978537417393;0.6910370844897514;-1.0999985848101084;1.2935981946594068
87.767334;0.14571177071366326;0.11889349232363994;0.8193224182559965;0.14744702384091565;1.006794975171277;0.1570900429822705;20.946560401532732;0.8280835997985722;0.015609420355879726;0.015583014039700312;0.6911429902849293;-1.0999986462164184;1.2937605943887123
87.777334;0.14569428286681668;0.11888506839864352;0.8193873331591682;0.14747420956863144;1.0067254496190476;0.15712954898592402;20.94558098245684;0.8280552550688394;0.015614305216756882;0.015586153980673017;0.6912535323974209;-1.0999987071538062;1.2939207727846143
87.787334;0.14567621641218784;0.11887658853907852;0.8194435562301393;0.14750009033131042;1.0066566238004613;0.15716804669517542;20.944622498916267;0.8280285740206021;0.015619185993450168;0.015589400890645264;0.6913682117573845;-1.0999987677683452;1.2940782296521511
87.797334;0.1456576122336475;0.11886808938292058;0.819490773278459;0.14752470532857162;1.0065882448581034;0.15720546605471;20.943682945506467;0.8280034536369297;0.015624055020438432;0.015592757379957132;0.6914865687791509;-1.0999988282031898;1.2942324752953775
87.807334;0.14563850547006763;0.11885961588348515;0.8195287760018117;0.14754810063338183;1.0065200075362837;0.15724177122539562;20.942759133049712;0.8279797456429854;0.015628903880380053;0.015596227503433549;0.6916081675755328;-1.0999988885672716;1.2943831126600647
87.817334;0.14561892496936132;0.1188512278692433;0.8195575210054376;0.14757031944770196;1.0064515714259092;0.15727694201363412;20.941847265699632;0.8279572910761724;0.015633723583534695;0.015599815911087705;0.691732525473509;-1.0999989489263855;1.2945298499608342
87.827334;0.1455988918099995;0.1188430079940423;0.8195771240921372;0.14759141106221;1.0063826151256672;0.15731093794447606;20.940942994879606;0.8279360305679863;0.01563850474189042;0.015603526302739708;0.6918591017783703;-1.099999009321153;1.2946724977424324
87.837334;0.1455784192670655;0.11883506520662777;0.819587798600717;0.1476114335508244;1.0063128943995743;0.15734368469317248;20.940040415641942;0.8279160612986063;0.015643238386303656;0.015607360738442185;0.6919873276477359;-1.0999990697917776;1.2948109599790067
87.847334;0.14555751770767028;0.11882752181435685;0.8195897638646514;0.14763043931151876;1.0062422436679401;0.15737509513071676;20.939131611627957;0.8278975724613973;0.015647916381393477;0.015611318784013136;0.6921166562820824;-1.0999991303926953;1.294945224948692
87.857334;0.14553620005051923;0.11882049054784237;0.8195831859568087;0.14764845629870696;1.006170544994215;0.15740509533071811;20.9382081635221;0.8278807599801457;0.015652531051338823;0.015615397018972533;0.6922466056145753;-1.0999991912062137;1.2950753868642733
87.867334;0.14551448071099274;0.11881406473001346;0.8195682099862215;0.14766547629528323;1.0060977529141146;0.1574336231142554;20.937262627770956;0.8278658285396482;0.015657074517001317;0.015619590573034484;0.6923767588962727;-1.0999992523513584;1.2952016488090823
87.877334;0.14549236340463295;0.11880832297219109;0.8195450288639763;0.14768145448091718;1.0060239186694502;0.15746061099000197;20.936287790104565;0.8278530673986748;0.01566153807536706;0.015623894745861263;0.6925067609358856;-1.0999993139669646;1.295324260447514
87.887334;0.14546982834823652;0.1188033304402624;0.8195139213821977;0.14769632158608836;1.0059491234351388;0.15748598416321524;20.93527474337304;0.8278428894758378;0.01566591255805728;0.015628304759778333;0.6926363492313532;-1.099999376191943;1.2954434325955255
87.897334;0.14544683674409864;0.11879913547399326;0.8194752815257047;0.14771000319120567;1.005873427564775;0.1575096692718924;20.934212649834073;0.827835765306615;0.0156701896864137;0.015632815356134984;0.6927653833010768;-1.099999439163724;1.2955593097717042
87.907334;0.1454233496382035;0.11879577583637756;0.8194296166328667;0.147722433644764;1.0057968839656317;0.15753159597433006;20.933090713932927;0.8278321481549717;0.01567436312820541;0.015637420979126015;0.6928938125816781;-1.099999502999316;1.2956719806790122
87.917334;0.14539934224048137;0.11879328850473382;0.8193775065305786;0.14773356354787892;1.00571950939554;0.15755169923075366;20.931900364928172;0.8278324853298307;0.015678428096292663;0.01564211578388064;0.6930216217282127;-1.0999995677602248;1.295781486437931
87.927334;0.14537480703819328;0.11879170941541206;0.8193195835761448;0.14774336993918125;1.0056412270444133;0.15756992907698236;20.93063642716438;0.8278372701060064;0.015682379447399412;0.015646894137908752;0.693148824939363;-1.0999996334459001;1.2958878883531615
87.937334;0.14534974945731968;0.11879107403342329;0.8192565172883293;0.1477518606284926;1.0055618818080398;0.15758625390780828;20.92929689787445;0.8278470415247379;0.01568621064802938;0.015651751501254956;0.693275466893769;-1.099999700008191;1.295991376778555
87.947334;0.14532417884442808;0.11879142369680643;0.8191889481726699;0.14775906047833673;1.0054813180914197;0.15760065201463938;20.927881624799394;0.8278623053306318;0.015689915348641004;0.015656684453115584;0.6934015837785407;-1.0999997673587194;1.2960922983323933
87.957334;0.14529810742050184;0.11879280028071933;0.8191174016832864;0.14776499358868433;1.0053994104972872;0.15761310118002222;20.926391049396102;0.8278834876237434;0.015693489082035317;0.015661690289817693;0.6935271784266835;-1.0999998353759202;1.2961910746568206
87.967334;0.14527156323462456;0.11879522631105127;0.819042261137942;0.1477696737165227;1.0053160335818971;0.1576235734172784;20.924825533587157;0.827910986482665;0.015696929070551556;0.015666766922264132;0.693652252876823;-1.0999999039236366;1.2962880960025507
87.977334;0.14524459389110403;0.11879869405256781;0.818963815466749;0.1477730928736673;1.0052311065164456;0.15763204001227493;20.923185451445693;0.8279451863638193;0.015700233865436057;0.015671912338718078;0.6937768459685812;-1.0999999728723013;1.296383648886661
87.987334;0.1452172521281393;0.11880317854204069;0.8188823212631824;0.1477752132897929;1.005144716673757;0.15763848903752273;20.92147220383665;0.8279863845501692;0.01570340324036326;0.015677123425139747;0.6939010244757422;-1.1000000421150402;1.29647784572782
87.997334;0.14518958698915066;0.1188086561438022;0.8187980207548874;0.14777598000179837;1.0050571276454627;0.15764294042530372;20.91968927571914;0.8280347661436482;0.015706437298164008;0.015682395072279337;0.6940248542917917;-1.1000001115799292;1.296570535137662
88.007334;0.14516164710356352;0.11881510613832302;0.8187111355440289;0.1477753435126672;1.0049686207630322;0.15764544193325908;20.91784184756012;0.8280904454925351;0.015709336064592915;0.015687719918032545;0.6941483979265889;-1.100000181229628;1.2966612621129332
88.017334;0.14513348100858695;0.1188225010590205;0.818621860391473;0.1477732756997042;1.0048793440268702;0.15764605514757454;20.91593513729499;0.8281534773000824;0.015712100193794296;0.01569308885038029;0.6942717417940941;-1.1000002510439015;1.296749349462401
88.027334;0.14510513324247076;0.11883080109884361;0.818530335016602;0.14776977705654182;1.0047893203737899;0.15764484466695936;20.913974080224158;0.8282238711204252;0.015714731488666405;0.01569849210494817;0.6943949949430052;-1.1000003209887614;1.2968340458579086
88.037334;0.14507664532714645;0.11883995694199034;0.8184366352443332;0.1477648732313348;1.0046985794628247;0.15764187311597075;20.91196502360809;0.8283016405832164;0.01571723286022327;0.015703919922380793;0.6945182269361111;-1.1000003909894318;1.2969145882295354
88.047334;0.14504805921427597;0.11884991832650738;0.8183408095570431;0.14775860556187778;1.004607247943694;0.15763720718440113;20.90991653001011;0.8283867760583762;0.015719607934871597;0.0157093626994043;0.6946414122536008;-1.100000460938987;1.296990167140651
88.057334;0.14501941893261353;0.11886064526945912;0.8182428930604493;0.14775102958255215;1.004515529251681;0.15763092422133426;20.90783809040946;0.8284791366286897;0.01572186083744649;0.01571481120383308;0.6947644548882025;-1.1000005307309897;1.297059919171159
88.067334;0.14499077577552708;0.11887211793630403;0.8181429067554741;0.147742223533656;1.0044236499128725;0.1576231052017585;20.905739342685088;0.8285784045899756;0.015723996393506155;0.01572025650847103;0.6948872751270848;-1.1000006002719627;1.2971229628601066
88.077334;0.1449621922271461;0.11888433464541932;0.8180408920727862;0.14773229067622431;1.0043318417496299;0.157613824459345;20.9036311098613;0.8286841476549119;0.01572601987200897;0.015725690007433922;0.6950098733372444;-1.1000006694698614;1.2971784553760906
88.087334;0.14493373380354302;0.11889729900414063;0.8179369343824378;0.14772134851410415;1.0042403735618892;0.1576031474045168;20.901525535483408;0.8287959033568268;0.01572793658605731;0.015731104284447683;0.6951323345222878;-1.1000007382286874;1.2972256780366835
88.097334;0.14490546107299454;0.11891101146659785;0.8178311486862447;0.14770952000828724;1.0041496079053356;0.1575911355473691;20.899434215358248;0.8289131956720632;0.01572975190100881;0.015736493467319465;0.6952548166332171;-1.1000008064621825;1.297264072930528
88.107334;0.14487743708722664;0.11892546472250246;0.8177236515859362;0.14769692814833807;1.004060013156461;0.15757785057065435;20.89736687356125;0.8290355134340679;0.01573147098439299;0.015741852352330905;0.6953775369469679;-1.100000874098777;1.297293203028743
88.117334;0.1448497395030222;0.11894063780612169;0.8176145370313951;0.1476836815857006;1.0039720867801878;0.15756335094164764;20.895331399836248;0.829162342655691;0.015733098835907254;0.01574717593570264;0.6955007225769774;-1.1000009410553266;1.2973127206197133
88.127334;0.14482246129555035;0.11895649715361863;0.8175038776782927;0.14766986149679912;1.003886256008593;0.15754768706195701;20.89333455001102;0.829293204382958;0.015734640671099018;0.015752459205263133;0.6956245251269273;-1.1000010072037818;1.2973223465001396
88.137334;0.14479569523039804;0.11897300455705309;0.8173917263440514;0.14765552526642628;1.0038028533472578;0.15753089982982418;20.891383430759358;0.8294275992070691;0.015736101153415824;0.01575769639077265;0.6957489648163079;-1.1000010723608833;1.2973218362532892
88.147334;0.14476951680198147;0.11899012318289963;0.8172781246595692;0.14764071825571534;1.0037221790012247;0.15751302586866042;20.88948635840866;0.8295649409699816;0.015737483233861146;0.0157628811171511;0.69587396542607;-1.1000011363114193;1.2973109963887315
88.157334;0.14474398892261675;0.11900781630069932;0.81716316935133;0.1476254766392039;1.0036445892874295;0.15749410812187445;20.88765156382327;0.8297046014528832;0.01573878831551285;0.015768007691345683;0.6959994456334335;-1.1000011988444096;1.2972897585637144
88.167334;0.14471917884507557;0.11902603750527267;0.8170470818224139;0.1476098218540651;1.0035704956812828;0.1574741966373171;20.88588476460863;0.8298460085466441;0.01574001687635211;0.015773071393755864;0.6961254046876647;-1.1000012597656137;1.2972582014325853
88.177334;0.1446951607459676;0.11904472537385768;0.8169302288851611;0.1475937594305742;1.0035002501347021;0.15745333428027536;20.884187489196933;0.8299886863194474;0.01574116837143928;0.01577806682298991;0.6962519529007644;-1.100001318895462;1.2972165012886598
88.187334;0.1446720037653823;0.1190638129100679;0.8168131236075611;0.14757728568575812;1.0034341010876384;0.1574315453525895;20.882557755454762;0.830132207143692;0.015742240690161936;0.015782986146436893;0.6963792426846357;-1.1000013760771588;1.2971649033225547
88.197334;0.14464976088084958;0.11908323752721174;0.8166963936559103;0.14756039386261274;1.0033722854887603;0.1574088384095192;20.880992330340117;0.8302761296633115;0.015743229848880345;0.015787819223187567;0.6965074089036752;-1.1000014311842141;1.297103679849143
88.207334;0.1446284626633268;0.11910294167351879;0.8165806900795113;0.14754307937805491;1.0033150903158272;0.15738521336167685;20.879488139436074;0.8304200410556968;0.015744130486538162;0.01579255460385724;0.6966366029969528;-1.1000014841109376;1.297033073545561
88.217334;0.14460811537771032;0.11912287217496106;0.8164665986360633;0.14752534662850503;1.0032628292055688;0.1573606740139364;20.878042754484223;0.8305636547405861;0.015744937155916253;0.01579718017197804;0.6967669888619341;-1.1000015347539074;1.2969533537707827
88.227334;0.14458870954667885;0.11914298044539316;0.8163546157604126;0.14750721063892092;1.0032157913392423;0.15733525040056884;20.876655213881996;0.8307067971750651;0.01574564558909344;0.01580168383244685;0.6968986778757938;-1.1000015830106984;1.296864946058738
88.237334;0.1445702341845319;0.11916322200629446;0.8162451618472584;0.1474887003208946;1.003174195162144;0.15730900511933735;20.875327352633914;0.8308492733511449;0.015746253180354275;0.015806053570274887;0.6970317229456857;-1.1000016288065615;1.296768478315993
88.247334;0.14455268969479163;0.11918355912864881;0.8161386279346315;0.14746986651593985;1.0031382178781185;0.1572820108968389;20.874064114926675;0.8309907708336349;0.01574675859888172;0.01581027680543533;0.6971661606570816;-1.1000016721227825;1.2966647447614192
88.257334;0.14453610298135186;0.11920396564564448;0.8160354476680384;0.14745077963584702;1.0031080626378475;0.15725432745976262;20.87287157247777;0.8311309255273952;0.01574716061796341;0.01581434091278328;0.6973020249327048;-1.1000017129970796;1.2965546777915322
