time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
88.267334;0.14452053695458938;0.11922442962591558;0.8159360974597906;0.14743151663379628;1.003083906073328;0.15722599879337196;20.871753958842362;0.8312694615551431;0.015747457053043885;0.01581823491824634;0.6974393200713278;-1.100001751506092;1.2964393046660956
88.277334;0.1445060862429123;0.11924495378667423;0.8158410380575803;0.14741214691401727;1.0030657885073153;0.15719706340155462;20.870711677995676;0.8314062466371194;0.01574764481552647;0.015821950880166784;0.697577968397716;-1.1000017877509085;1.2963196535985113
88.287334;0.144492867636796;0.11926555659512521;0.8157507225625772;0.1473927246149711;1.0030536435455448;0.1571675574965321;20.869741414664514;0.8315412491223;0.015747720640159616;0.015825484343199355;0.6977177756642486;-1.1000018218424092;1.2961966715998412
88.297334;0.14448101127481805;0.11928627327591997;0.8156656442396394;0.14737329338276944;1.0030474227132244;0.15713750182139807;20.8688380068213;0.831674429675191;0.015747682111511615;0.01582883330653549;0.697858460554904;-1.1000018538801635;1.2960711876228372
88.307334;0.14447064736444193;0.11930714813455277;0.8155863158516592;0.14735389673876256;1.0030471537122048;0.15710688867569886;20.867995808228372;0.8318056374936703;0.01574752873118541;0.01583199648841438;0.6979996960050071;-1.1000018839242882;1.2959439239134096
88.317334;0.14446189046672409;0.11932821942556908;0.8155131767869901;0.14733458330658875;1.0030529538795299;0.15707568404166045;20.867208107613425;0.8319346534665283;0.015747261786752724;0.01583497290373553;0.6981411143831183;-1.1000019119807831;1.295815567618295
88.327334;0.1444548320642593;0.1193495113761373;0.8154464978163697;0.14731540600635032;1.0030650738461135;0.15704383736965158;20.866465779425837;0.8320613312000139;0.015746883402355243;0.01583776240561363;0.698282328321648;-1.1000019380320405;1.2956868381806492
88.337334;0.1444495372234823;0.11937103380031545;0.8153863916027624;0.14729641809169655;1.003083918336535;0.15701128686220253;20.8657579635605;0.8321856230964304;0.015746397131005178;0.01584036570573209;0.6984229725683622;-1.1000019620798749;1.2955584143580876
88.347334;0.14444604048394993;0.11939278012673568;0.8153329370278943;0.1472776678417176;1.0031099878661929;0.15697795598478534;20.865075534795412;0.8323075105978678;0.015745809448766558;0.01584278382768535;0.698562717909887;-1.1000019841494761;1.2954307306029047
88.357334;0.14444434985523572;0.11941473242127303;0.8152862391723051;0.14725919086692624;1.0031437600467987;0.15694375144138445;20.86441358754274;0.8324270036458302;0.01574512959185567;0.015845017494237588;0.6987012591514992;-1.1000020042837642;1.2953038901141432
88.367334;0.14444444923064956;0.11943687857521862;0.815246364626584;0.14724100252211988;1.0031855732344777;0.15690857549662404;20.86377001044927;0.8325441591622975;0.015744368395251597;0.01584706707324608;0.6988382902915496;-1.1000020225537364;1.2951778101395728
88.377334;0.14444628642482094;0.11945922195441673;0.8152133037756275;0.14722310406027447;1.0032355920341895;0.15687234170002037;20.8631427885989;0.8326590079342927;0.015743537040719423;0.015848933271710105;0.6989734655496986;-1.1000020390517289;1.2950524141781814
88.387334;0.1444497670055393;0.11948177537638902;0.8151870045406383;0.14720549700849164;1.0032938462590002;0.15683498236893284;20.862530084628148;0.83277146403442;0.0157426447786586;0.015850618099034163;0.6991063800739578;-1.1000020538731516;1.2949277273217086
88.397334;0.1444547678438176;0.11950455336765087;0.8151673776424673;0.1471881821634141;1.0033602647871749;0.1567964618959036;20.86193239680623;0.8328813064332838;0.015741696818266013;0.015852125636976307;0.6992366062081965;-1.1000020671219914;1.2948039013938246
88.407334;0.1444611511181319;0.11952756921000089;0.8151542537086932;0.14717114848172547;1.0034346681736814;0.1567567950192839;20.8613526170972;0.8329882158866222;0.015740695002410505;0.015853462139498817;0.6993637517229333;-1.1000020789204108;1.294681261512559
88.417334;0.14446876315467927;0.11955083404874155;0.8151473514221591;0.14715436974838905;1.003516757128444;0.15671603942700937;20.860793356350705;0.8330918166954502;0.015739640141214196;0.015854635377222315;0.6994874904124451;-1.1000020893898177;1.2945603777947716
88.427334;0.14447742966665164;0.11957435679094407;0.8151462883765036;0.14713781320847494;1.0036061789619026;0.15667426477989901;20.86025521310436;0.8331916903075032;0.015738532824037144;0.015855653197815046;0.699607568322387;-1.1000020986295926;1.2944420167962116
88.437334;0.14448696321158722;0.1195981425146699;0.8151506490342656;0.14712145688984013;1.003702636421785;0.1566315352771873;20.85973752266719;0.8332874002968299;0.015737373322446815;0.015856522096179257;0.6997237848608193;-1.1000021067180046;1.2943269766747474
88.447334;0.1444971794767533;0.1196221865865881;0.8151600466423231;0.14710530036276284;1.0038058910674088;0.15658790774643197;20.859239439639982;0.8333785560034112;0.01573616244142939;0.01585724793465376;0.6998359457701343;-1.1000021137117455;1.2942160285541617
88.457334;0.14450791365830426;0.11964647039454465;0.8151740971776008;0.1470893551761286;1.0039156383540333;0.15654342783235028;20.85876067258475;0.8334648407830136;0.01573490232426013;0.015857838014860747;0.6999438361327738;-1.1000021196442513;1.2941100139794626
88.467334;0.14451902987914905;0.11967096324075417;0.8151923807272334;0.14707362009244862;1.0040313988992815;0.15649813634873846;20.858303095225764;0.8335460213017211;0.015733595961581488;0.015858301548506388;0.7000472216793365;-1.1000021245402387;1.2940098563560074
88.477334;0.1445304186976081;0.11969562311748913;0.8152144752569683;0.14705806601732066;1.004152556831848;0.15645208930165388;20.85787195319901;0.8336220259957432;0.015732246076716624;0.015858648653540253;0.7001458430141658;-1.1000021284279466;1.2939163992727587
88.487334;0.14454199417437952;0.11972039699182771;0.8152400323287604;0.14704264945179102;1.004278482906295;0.1564053616840603;20.857474584703237;0.833692984872811;0.01573085462180924;0.01585888892306111;0.700239432362996;-1.1000021313311266;1.2938302957471535
88.497334;0.14455369916098124;0.11974522804634531;0.8152688338564152;0.1470273335606202;1.004408615374558;0.15635802849183206;20.85711782938933;0.833759132198298;0.015729422788944746;0.015859029746803803;0.7003277709187867;-1.1000021332403607;1.293752036647735
88.507334;0.1445655101108421;0.11977006090346591;0.8153007829767137;0.147012090995106;1.0045424918773502;0.1563101531744632;20.856806466969708;0.833820711919686;0.015727950821802745;0.015859075508662748;0.7004107352185623;-1.100002134092797;1.293681999622049
88.517334;0.14457743145769672;0.11979483323793583;0.8153358395363117;0.14699689868256707;1.0046797133541299;0.15626179172747634;20.856543128273884;0.833877993845196;0.01572643753775972;0.01585902808488152;0.7004883035578466;-1.1000021338039685;1.2936204815058423
88.527334;0.1445894749321033;0.11981946606443732;0.8153739612429579;0.1469817383025471;1.0048198228656189;0.15621299357424057;20.856328996294323;0.8339313414382971;0.015724879566036996;0.015858888126869024;0.7005605293473484;-1.1000021323221143;1.2935677574160191
88.537334;0.14460163853097036;0.11984387281072843;0.8154150872371152;0.1469665972150512;1.0049622282347543;0.15616379232031044;20.856164807580207;0.8339812185581575;0.015723271290451934;0.01585865697372498;0.7006274994119934;-1.1000021296459077;1.2935241141800105
88.547334;0.14461390671361996;0.11986797953881982;0.8154591515679752;0.14695146632729536;1.0051062509428128;0.15611419973387328;20.856051400479167;0.834028119087638;0.015721606555031645;0.015858337793783893;0.7006893103320054;-1.1000021258088302;1.2934897912682954
88.557334;0.1446262620797887;0.11989173425517523;0.8155060998388663;0.146936340957265;1.0052512041261366;0.1560642171779119;20.85598940969491;0.8340725283368443;0.015719880523264652;0.015857934738192307;0.7007460796634079;-1.1000021208566126;1.2934649222124333
88.567334;0.14463868780023384;0.11991510517352841;0.8155558810492602;0.1469212275583656;1.0053964232044152;0.1560138563756074;20.85597890744557;0.834114920688196;0.015718089831846402;0.015857451455179413;0.7007979657945087;-1.1000021148374555;1.2934495346074613
88.577334;0.14465116439945505;0.11993807689003622;0.8156084385136217;0.14690614767993526;1.0055412912422925;0.15596315101452948;20.856019288206035;0.8341557275934081;0.01571623211802334;0.015856890560127245;0.7008451400178759;-1.1000021078165343;1.2934435822873755
88.587334;0.14466367056153448;0.11996064114289942;0.8156637451475199;0.146891133145958;1.0056853014238971;0.15591215581885245;20.85610911665299;0.8341953154866849;0.015714306702551212;0.015856254381553983;0.7008877176729263;-1.1000020998954565;1.2934470299248273
88.597334;0.1446761805737568;0.11998278028136983;0.815721832504094;0.14687621624969194;1.0058280905273143;0.15586093558126674;20.856246357822894;0.8342339843264079;0.01571231571332797;0.015855545821644397;0.7009257438993024;-1.1000020912033772;1.293459915709961
88.607334;0.14468865508447115;0.1200044590325467;0.8157827696970716;0.14686141865437888;1.0059693430356662;0.15580954317692866;20.85642877909126;0.834271941620121;0.01571026379199263;0.0158547679883209;0.7009592499896607;-1.1000020818574014;1.2934823064257372
88.617334;0.14470104216293384;0.12002563880341742;0.8158466110734365;0.146846746773799;1.0061086181537615;0.1557580016224848;20.856653588209404;0.8343092706400793;0.015708156626741784;0.01585392332528577;0.70098828434638;-1.1000020719376027;1.2935142095669292
88.627334;0.14471329289280233;0.12004629740673116;0.8159133376617939;0.14683220010498435;1.0062452624786264;0.15570630856279696;20.856916289908316;0.8343459472638227;0.015706000188913622;0.015853013402565504;0.7010128926312498;-1.1000020615065673;1.2935555110759338
88.637334;0.14472537171674837;0.12006642997943863;0.8159828546282663;0.1468177792978671;1.0063784536333806;0.15565444987929553;20.857209978857256;0.8343818950669403;0.01570380145163287;0.01585203967281996;0.7010331213482793;-1.1000020506269603;1.2936059755635572
88.647334;0.14473725227506554;0.12008603666026528;0.8160550399450144;0.14680348111679498;1.0065073017615824;0.15560240769746206;20.85752659338756;0.8344170149007658;0.015701569478147284;0.015851004679768146;0.7010490586923241;-1.1000020393371077;1.2936653311868342
88.657334;0.14474891300638648;0.1201051145207127;0.8161297733372028;0.14678929290819964;1.006630969855407;0.15555016901273355;20.857858870333104;0.8344511754619586;0.01569931523302726;0.015849912332219218;0.7010608412466286;-1.1000020276233597;1.2937333949688228
88.667334;0.14476034127001366;0.12012365992419764;0.816206944190024;0.14677519769916644;1.0067487606986287;0.15549773126576275;20.85820031795441;0.8344841603759804;0.015697049797100383;0.015848767106406304;0.7010686168768292;-1.1000020154320302;1.2938101500324994
88.677334;0.14477153324673966;0.1201416767615396;0.8162864154411644;0.14676118295325777;1.006860117029563;0.15544510126083022;20.858544216513074;0.834515607338554;0.015694782454475184;0.015847573550035427;0.7010725431077283;-1.1000020027073156;1.2938956606368774
88.687334;0.14478248806247807;0.12015918271829963;0.8163679395056951;0.14674724731082125;1.0069645963715983;0.15539229921475162;20.858883853252188;0.8345450495613151;0.015692519814845;0.015846336284387655;0.7010728483717839;-1.1000019894139081;1.293989880524579
88.697334;0.1447932073777877;0.12017621078627723;0.8164511542723034;0.14673339733668725;1.007061846431067;0.1553393703643685;20.859213129670625;0.8345720184483294;0.01569026529254463;0.01584505962350141;0.7010698673352949;-1.1000019755319728;1.2940926252371248
88.707334;0.14480369312961594;0.12019280499954936;0.8165356953537638;0.14671963092571108;1.0071515566224039;0.15528639104673428;20.859525988981293;0.8345960921748684;0.015688018857852808;0.015843746699814563;0.7010639525504615;-1.100001961055613;1.2942037304721585
88.717334;0.14481393680137897;0.12020901367431353;0.8166212968384513;0.14670592636605506;1.0072334426673897;0.1552334575884319;20.859815710688558;0.8346169238715283;0.015685778327242307;0.0158423983728962;0.7010553085845733;-1.1000019460074033;1.2943231324361404
88.727334;0.1448239100201499;0.12022488365149145;0.8167078221813507;0.1466922464735158;1.0073072694680894;0.15518066712083295;20.860075389065734;0.8346342755225437;0.01568354143906484;0.015841012462528083;0.701043911357364;-1.1000019304373967;1.2944507999369441
88.737334;0.1448335632963668;0.12024045490670854;0.8167952700498088;0.146678544002906;1.007372870123361;0.1551281100322885;20.86029836097531;0.8346480015889864;0.015681306722429456;0.015839583900185618;0.7010295787654502;-1.1000019143963855;1.294586648679747
88.747334;0.14484283648877336;0.12025576746648613;0.8168838089586979;0.14666476409337462;1.0074301545378592;0.1550758678164507;20.860477799167622;0.8346579929621534;0.01567907305511934;0.01583810603273609;0.7010120902330498;-1.1000018979177681;1.29473052676993
88.757334;0.14485168077762145;0.12027087813550384;0.8169738221543619;0.14665085302341607;1.0074790668848081;0.15502400441963818;20.860607418235567;0.8346641572611939;0.0156768395082163;0.015836573150821143;0.700991226481347;-1.1000018810197931;1.2948822713268784
88.767334;0.14486007800796147;0.1202858586614762;0.8170658359080905;0.14663677022288527;1.007519496995438;0.15497256231375514;20.860683759234078;0.834666466904973;0.0156746064935569;0.01583498256923689;0.7009667502914658;-1.1000018637070235;1.295041746707194
88.777334;0.14486804203857093;0.12030077374819682;0.8171603265552493;0.1466224916741785;1.007551257615385;0.15492156659239467;20.860707009295417;0.8346650177785567;0.015672376683715385;0.015833334545794556;0.7009384234537686;-1.1000018459758911;1.295208784577325
88.787334;0.14487560296229168;0.12031566484294116;0.8172575783049981;0.14660801035691584;1.007574179204914;0.1548710284086004;20.860679419844388;0.8346599920647011;0.01567015441194069;0.01583163117444192;0.7009060192430809;-1.1000018278288899;1.2953830828642454
88.797334;0.1448827899507459;0.12033055392079745;0.8173576584479687;0.14659333957741888;1.0075882224158483;0.15482095245770108;20.86060366111212;0.8346515193569022;0.015667944607042263;0.015829875240651888;0.7008693029818668;-1.1000018092739232;1.295564204796649
88.807334;0.14488962703391947;0.12034545568913832;0.8174604834258252;0.1465785093063978;1.007593508009772;0.15477135269730166;20.860482332864606;0.8346395566039998;0.01566575200382045;0.015828068851689487;0.7008280504412856;-1.1000017903071808;1.2957516717208282
88.817334;0.14489613988852054;0.12036038087355805;0.8175659669268734;0.14656355984345723;1.0075902611003786;0.15472226514846674;20.86031780869788;0.8346238801571984;0.015663580702922647;0.015826212829039708;0.7007820698923934;-1.100001770898461;1.2959450077769645
88.827334;0.1449023636793416;0.12037533661286948;0.8176741277814966;0.14654854444430843;1.0075787288958225;0.15467374487546623;20.86011112670796;0.8346041829141757;0.015661434442361774;0.015824307169471953;0.7007311693328574;-1.1000017509907851;1.2961437687194708
88.837334;0.1449083441832996;0.1203903325208342;0.8177850519842201;0.1465335296892239;1.0075591735249794;0.15462584848779137;20.859860718647592;0.8345801663882518;0.015659317114359275;0.015822351112784322;0.7006751373297901;-1.1000017305125391;1.2963476538476637
88.847334;0.14491412669574658;0.12040538350297761;0.817898822858191;0.14651858227059558;1.0075319474673956;0.15457861618337812;20.859562954768368;0.8345515858207898;0.015657232548122284;0.0158203425645186;0.7006137917624421;-1.100001709383717;1.2965566221064053
88.857334;0.1449197453411898;0.12042050294281172;0.8180154962994906;0.14650375882929104;1.0074974940537984;0.15453206223393676;20.85921430329459;0.8345183463278073;0.015655183764538224;0.01581827789541044;0.7005470248818714;-1.1000016875188148;1.2967709093753166
88.867334;0.14492523437764437;0.12043569308957684;0.8181350583018223;0.14648911428160982;1.0074562278191812;0.1544861764106661;20.858813795058225;0.8344806081621435;0.015653172397089143;0.015816152576919745;0.7004747855502409;-1.1000016648462554;1.2969909272828513
88.877334;0.14493065028002386;0.1204509430313125;0.8182573970749414;0.14647471424799882;1.0074084806260442;0.15444093148157662;20.858364615594247;0.8344387499537586;0.015651198475020226;0.015813962544403277;0.7003970295425286;-1.1000016413336073;1.297217092147982
88.887334;0.14493607391274121;0.12046623271909808;0.8183823517968023;0.14646063656028024;1.0073545882738255;0.15439628656753898;20.85787293111875;0.8343932179308078;0.015649260466929073;0.01581170568070137;0.7003136719178319;-1.10000161699773;1.297449697215619
88.897334;0.14494159440177823;0.12048153551277763;0.8185097684681925;0.14644696318951886;1.0072949551311914;0.15435219243984372;20.857344239907043;0.8343444164903949;0.01564735511861417;0.01580938254453648;0.7002245607217974;-1.1000015918913353;1.2976888854976103
88.907334;0.144947295809361;0.12049682096294966;0.8186394946507067;0.14643376696559354;1.007229995226491;0.15430860886494088;20.856781084037536;0.8342926917028632;0.015645477462885173;0.01580699605476156;0.700129497041825;-1.1000015660794793;1.2979346376218026
88.917334;0.1449532472106993;0.12051205961483416;0.818771347517939;0.14642110413986176;1.0071600461933465;0.15426552350413916;20.856183272176565;0.8342383109376913;0.015643621669660126;0.015804550597558507;0.7000282976049504;-1.1000015396355773;1.29818671692517
88.927334;0.14495949505851208;0.12052722619690251;0.8189051056031557;0.1464090170287284;1.007085372414626;0.15422295071738987;20.85554843536126;0.8341814268791337;0.015641781630047535;0.015802051114459224;0.6999208606546291;-1.1000015126524354;1.2984446829081835
88.937334;0.144966063121212;0.120542298984262;0.8190405541829254;0.14639753327243132;1.0070062320490518;0.15418090957966576;20.854873103257617;0.834122127836472;0.015639950615638602;0.015799502532716864;0.6998072192776379;-1.1000014852475355;1.2987080262911972
88.947334;0.14497295366197666;0.12055725458589824;0.8191775643192492;0.14638665665186731;1.0069229260532666;0.15413940878844457;20.85415444128138;0.8340605214204517;0.015638121241795998;0.015796909398553893;0.6996875744443455;-1.100001457555995;1.298976288975498
88.957334;0.1449801496331358;0.12057206063601936;0.8193160994100469;0.14637636109668006;1.0068358394249401;0.1540984493024023;20.85339075801404;0.8339967497511332;0.015636285655957552;0.015794275672797852;0.6995622663688211;-1.1000014297136782;1.2992490984210374
88.967334;0.14498762189447023;0.12058667444043303;0.819456106811127;0.14636659538256092;1.0067455205111635;0.1540580311921187;20.852580844856863;0.833930995990547;0.015634434631746064;0.01579160549979245;0.6994316853591347;-1.1000014018470574;1.299526160787499
88.977334;0.14499533670690784;0.12060105264086116;0.8195974300263994;0.14635729806705902;1.0066527458652592;0.15401816068164131;20.851723506668062;0.8338635069205435;0.015632556688235304;0.01578890477760998;0.6992962056715567;-1.1000013740683485;1.299807210183512
88.987334;0.14500326578611286;0.12061516370873036;0.8197398476630521;0.14634841982213093;1.0065584591519896;0.15397885314703758;20.850817426092892;0.8337945473069232;0.015630638952391005;0.015786181644602538;0.699156202375964;-1.1000013464712888;1.3000919604052743
88.997334;0.1450113987231334;0.12062899089647007;0.8198831700328394;0.14633993692815406;1.006463590783516;0.15394012664121187;20.849861032111995;0.8337243182804847;0.015628668494204946;0.015783445392223854;0.6990121065831796;-1.1000013191415938;1.3003801370834718
89.007334;0.1450197465927428;0.12064252518209252;0.8200272957720283;0.1463318439871117;1.006368913805506;0.1539019953537791;20.84885269913607;0.8336529496706584;0.01562663307146412;0.015780705504310617;0.6988644265439636;-1.100001292165291;1.3006714785731002
89.017334;0.1450283334047971;0.12065575962601738;0.8201721805613074;0.14632414138909072;1.00627503136102;0.153864471576351;20.847791335467264;0.8335805500234317;0.015624522175972587;0.01577797106984037;0.6987137096804836;-1.100001265614663;1.3009655700809712
89.027334;0.14503718047690248;0.12066869077023909;0.8203177400842033;0.1463168269658602;1.006182403390331;0.15382757621969634;20.846675668257955;0.8335072362133933;0.015622327974782592;0.015775249548209372;0.6985604617808701;-1.100001239539983;1.3012616778718835
89.037334;0.1450462907713028;0.12068131713528478;0.8204637929563577;0.14630988871246273;1.0060913289048965;0.15379134789773413;20.845501808750473;0.8334331182146483;0.015620045312688749;0.015772545716097288;0.6984050732086652;-1.1000012139918756;1.301558782596299
89.047334;0.14505564419894504;0.1206936302621781;0.8206100979276938;0.14630331134459226;1.0060019502952144;0.15375583481563854;20.844262709865696;0.8333582498759544;0.015617671251870854;0.01576986202940772;0.6982477906049456;-1.1000011890412067;1.3018557176403556
89.057334;0.14506521013888865;0.12070560821039508;0.8207564134141525;0.14629709624572185;1.0059143183072643;0.153721077548001;20.842951528116945;0.8332825771640928;0.01561520429395239;0.015767199501894463;0.6980887446470981;-1.1000011647569465;1.3021513230142168
89.067334;0.1450749637871961;0.12071721669129959;0.8209025047934029;0.1462912714939637;1.005828455616917;0.1536871048813766;20.84156542271238;0.8332059364733964;0.015612643539705654;0.01576455774888497;0.6979280272418321;-1.100001141167599;1.3024446045925597
89.077334;0.1450848866471597;0.12072840984943227;0.8210481499407993;0.14628588410364432;1.005744377954997;0.15365393918793482;20.840106543569227;0.8331281496238515;0.01560998851083586;0.01576193487170996;0.6977657614314396;-1.1000011182574365;1.3027347715687376
89.087334;0.14509495463850847;0.12073912594995481;0.8211931986493592;0.14628098340083678;1.005662102954986;0.15362160321136745;20.838580657674086;0.833049173343727;0.015607239583222056;0.01575932832652951;0.6976021184674074;-1.1000010959838358;1.303021123189092
89.097334;0.14510513286380922;0.12074929036232818;0.8213376348777569;0.14627660660318265;1.0055817065769888;0.15359013690237275;20.83699491849334;0.8329691592471703;0.015604398307434035;0.01575673644328084;0.6974373188456137;-1.1000010742739401;1.3033029193093366
89.107334;0.14511538161383689;0.1207588287221198;0.8214816002858096;0.1462727693387179;1.0055033918333258;0.15355961168652385;20.835355906285393;0.8328883762044536;0.01560146691646912;0.015754159490072892;0.6972716552238948;-1.1000010530220927;1.3035792954272722
89.117334;0.14512565996621227;0.12076767321974712;0.8216253627829514;0.14626945954470916;1.00542746002102;0.15353012038001831;20.833668890054497;0.8328071275109612;0.015598448070901693;0.015751599399442935;0.6971055141893516;-1.100001032113376;1.303849254808212
89.127334;0.14513592234862238;0.12077576315229936;0.8217692660852972;0.1462666401690245;1.0053542224697314;0.15350175684392306;20.831938786492508;0.832725741555021;0.0155953458637652;0.015749058380084443;0.6969393589879608;-1.1000010114493204;1.3041117297703038
89.137334;0.14514612032693708;0.1207830498273699;0.8219137374824359;0.14626425782363897;1.0052839902835773;0.15347461089059306;20.830171716778704;0.8326445727573349;0.01559216608318607;0.015746537896497926;0.6967736791333269;-1.10000099095404;1.304365578128507
89.147334;0.14515621046687943;0.12078949284727451;0.8220592827469565;0.14626224819230146;1.0052171144598157;0.15344877965417625;20.82837526401988;0.8325639909983017;0.015588914982616237;0.01574403901525052;0.6966089577985703;-1.1000009705614973;1.3046095337052317
89.157334;0.14516615720861045;0.12079504490782408;0.8222063830159936;0.14626054310155842;1.0051539555757196;0.15342437398837613;20.826556913258386;0.8324843969896206;0.015585598737086252;0.015741563024802164;0.6964456727283762;-1.1000009502070005;1.3048422821083576
89.167334;0.14517593119327188;0.12079964698696416;0.8223553918444086;0.1462590827772311;1.00509483201153;0.15340150354264115;20.824721865205223;0.8324062588334858;0.015582224312236971;0.015739111285508978;0.6962843080516469;-1.1000009298269617;1.3050627034300888
89.177334;0.14518550628921395;0.12080323785526782;0.8225065408170674;0.14625781855749423;1.0050400750118158;0.15338025663697616;20.82287269997592;0.8323301358235293;0.015578800573794975;0.015736685330352437;0.6961253620435592;-1.1000009093311225;1.3052701364132624
89.187334;0.14519484988407777;0.12080576409182975;0.8226600141936341;0.14625670414335112;1.0049901133025105;0.1533607013083993;20.821011390125435;0.8322566601179379;0.015575338277135128;0.01573428765674293;0.6959693042619765;-1.1000008885685106;1.3054644145372087
89.197334;0.14520391570283986;0.12080718819540782;0.8228159822488386;0.1462556927671323;1.0049454150163644;0.1533429035514912;20.81914123471334;0.8321864626444874;0.015571848474503559;0.015731922221205185;0.6958164939622011;-1.1000008673539208;1.3056456736603903
89.207334;0.14521265484348192;0.12080749525655327;0.8229745922505267;0.1462547385289227;1.004906333903658;0.15332693557026147;20.817267705041754;0.8321200724164258;0.015568341089503843;0.01572959414344415;0.695667172889488;-1.1000008455288368;1.3058141948706188
89.217334;0.1452210255290083;0.12080669571553483;0.8231359842296824;0.14625379404771627;1.0048730482120773;0.1533128644786404;20.815397905412485;0.832057869933835;0.015564825558129429;0.01572730866074222;0.6955215323861969;-1.1000008229824338;1.3059703542917667
89.227334;0.14522898397684486;0.12080482388599488;0.8233003039616439;0.14625281264965886;1.004845654909174;0.1533007383075408;20.813538619044415;0.8320001263408133;0.015561312415706735;0.015725069623201856;0.6953797499330133;-1.1000007996337131;1.3061145997964658
89.237334;0.14523647658729563;0.12080192864091079;0.8234676932917975;0.14625175158316903;1.0048243224477946;0.15329058029097262;20.811695242484305;0.8319470463832896;0.015557813744364542;0.015722877894542308;0.6952419912581155;-1.1000007754159253;1.3062474172725178
89.247334;0.14524344597133526;0.12079806162100107;0.8236382754129418;0.14625056775114292;1.0048093619093184;0.15328238697668709;20.809872134885932;0.8318987656803764;0.01555434227772018;0.015720731034388404;0.6951084218867076;-1.1000007502848796;1.3063692720501854
89.257334;0.14524984194011364;0.12079327574635658;0.8238121153847181;0.14624921663732224;1.0048011554244238;0.15327613633121437;20.808072360259768;0.8318553407869055;0.015550910342625816;0.015718625918557497;0.6949792264843081;-1.1000007242384005;1.3064806091947712
89.267334;0.14525562795465746;0.12078763012933152;0.8239891792637724;0.14624766040214923;1.0048000173763731;0.1532718103141654;20.80629698217023;0.831816732423443;0.015547529475536857;0.015716562131190635;0.6948546369670835;-1.1000006973116456;1.3065819399236873
89.277334;0.1452607813395337;0.12078118993232463;0.8241693226792982;0.1462458770042837;1.0048060841396764;0.15326940757406582;20.804545827721565;0.8317827615007983;0.01554421004439192;0.01571454278107534;0.694734967416799;-1.100000669558066;1.3066738954261286
89.287334;0.14526528813385625;0.12077401930616456;0.8243523123647892;0.14624386513069346;1.0048192859342782;0.15326893644319742;20.80281943344081;0.8317530854376182;0.015540961107916912;0.015712572961671615;0.6946206430699662;-1.100000641046551;1.306757206276311
89.297334;0.14526913197059652;0.12076617230549219;0.8245378625500588;0.14624164400466783;1.0048394388628563;0.15327040922522212;20.801119719934917;0.8317272635134567;0.015537791398540194;0.015710657198493128;0.6945122157398345;-1.1000006118554717;1.306832598152891
89.307334;0.14527228756204985;0.12075768941435583;0.8247256279466559;0.1462392473963685;1.0048663525589465;0.15327383763269015;20.799449176985096;0.8317048934263157;0.01553470921973666;0.015708797704778;0.6944103350657;-1.1000005820595131;1.3069006355172477
89.317334;0.14527472616700013;0.12074860313533925;0.8249151902167472;0.14623671070093075;1.0048998196209096;0.15327921792492694;20.797810495612644;0.8316856910655087;0.015531720056405341;0.015706994999628465;0.6943156451278483;-1.1000005517328806;1.3069616618984088
89.327334;0.14527642226318094;0.1207389454922542;0.825106109681144;0.14623405908165163;1.0049395952212656;0.15328651673954521;20.796206724560626;0.8316694139710703;0.015528825007205925;0.015705249009626627;0.6942286641418716;-1.1000005209494068;1.3070158395644875
89.337334;0.14527734959008562;0.12072875097372619;0.8252979889854346;0.14623130944676752;1.0049854834298466;0.15329566703571978;20.79464069793412;0.8316557225255484;0.015526021693974032;0.015703559248108245;0.6941497435005696;-1.1000004897733755;1.3070631984528867
89.347334;0.1452774707872235;0.12071805974686409;0.8254905006531869;0.14622848080514753;1.0050373929914527;0.1533065698747474;20.793113883528456;0.8316441499020494;0.015523305626950413;0.015701925111735265;0.6940790933077537;-1.1000004582752647;1.3071037227548572
89.357334;0.14527673773373692;0.12070692343701908;0.8256833948545925;0.1462255971993797;1.005095258476595;0.15331910111700597;20.791626047215367;0.8316341557709934;0.015520670163074528;0.015700346182650562;0.6940168139902375;-1.1000004265596055;1.307137464022358
89.367334;0.1452751027375046;0.12069540604016724;0.8258764745649605;0.14622268370901534;1.0051589529653362;0.15333311776782677;20.790175751311434;0.8316251455319262;0.015518105866868847;0.015698822625295504;0.6939629237967222;-1.1000003947666979;1.307164574536721
89.377334;0.1452725258948122;0.12068357676393784;0.8260695333083656;0.14621977079970302;1.0052282780161528;0.15334845465097854;20.788760870449117;0.8316164872954855;0.015515601176400506;0.015697355884399442;0.6939173825382866;-1.1000003630613975;1.3071852617758772
89.387334;0.1452689755569743;0.12067149939968286;0.8262622993843782;0.14621690607266544;1.0053029872746793;0.15336492667142126;20.787379457934765;0.8316075943123745;0.015513144272269994;0.015695949081871816;0.6938801201709046;-1.1000003316391151;1.3071998184607565
89.397334;0.1452644233348139;0.12065922075503419;0.826454419262619;0.14621415565866708;1.0053828463033379;0.15338235116282936;20.78603049323033;0.8315980289533818;0.015510724424091413;0.01569460767998611;0.6938510592180672;-1.1000003007346186;1.3072087332033366
89.407334;0.14525883746186896;0.1206467601519676;0.8266454662163436;0.14621159273729786;1.0054676933938065;0.1534005660284168;20.784714199141842;0.8315875517905739;0.015508331927782427;0.015693339765389558;0.6938301101207769;-1.1000002706008398;1.3072126761440899
89.417334;0.14525218598722808;0.12063410953301;0.826834944098757;0.14620927940167372;1.0055574163193517;0.15341942680483053;20.783432967897447;0.8315760838631852;0.015505957433837187;0.015692154709425424;0.6938171679005308;-1.1000002414710321;1.3072123354931735
89.427334;0.14524445338191794;0.12062124804704101;0.8270223000847775;0.14620725440469323;1.0056519182378447;0.15343880123245177;20.782191407504698;0.8315636185750201;0.015503591652843799;0.015691061511413498;0.6938121173219229;-1.1000002135348685;1.3072083576821858
89.437334;0.1452356519208328;0.12060815940381925;0.8272069706700629;0.14620554552265083;1.0057511777337975;0.15345856964178958;20.780993429374863;0.8315501871011659;0.01550122540342821;0.015690067667386016;0.6938148196762155;-1.1000001869332499;1.3072014593632666
89.447334;0.14522581077326283;0.12059484373748071;0.8273883990056249;0.14620418944233027;1.0058553187030452;0.15347862340195365;20.779838945552406;0.8315359131927861;0.015498849970185165;0.015689178203404913;0.6938250829327172;-1.100000161775847;1.3071924434109796
89.457334;0.14521495712887048;0.12058132177937039;0.8275659737128737;0.14620323055051865;1.0059645856703783;0.15349886603150076;20.778723482717258;0.8315210731233135;0.01549645779559753;0.015688395693535338;0.6938426199757327;-1.1000001381708633;1.3071820862616277
89.467334;0.14520310762029612;0.1205676291861461;0.8277390097352285;0.1462027108329264;1.0060792607058364;0.1535192197669104;20.777639784981016;0.8315060810878983;0.015494042886846866;0.015687721784230415;0.6938670226929705;-1.1000001162343678;1.3071711297111563
89.477334;0.1451902672271908;0.12055380782001689;0.8279068796574193;0.1462026705917396;1.0061995697576875;0.15353962823923284;20.776579828325907;0.8314913747999535;0.015491600058294098;0.015687158359090504;0.6938978030677108;-1.100000096069695;1.3071603469846207
89.487334;0.14517642936712413;0.12053990010897864;0.8280691875384062;0.14620315404991382;1.0063255961317805;0.15356005404984133;20.775536234770666;0.8314773285701993;0.015489123266692549;0.01568670638004069;0.6939344516338308;-1.100000077745659;1.3071505446306984
89.497334;0.1451615764594167;0.1205259458806221;0.8282258249119883;0.14620420776242693;1.006457245586475;0.1535804771577242;20.774500943588006;0.8314643485043685;0.015486605369258723;0.015686363583345398;0.6939764242496204;-1.1000000612930445;1.3071425541101098
89.507334;0.14514568337255018;0.12051198067054193;0.8283768890136162;0.14620587920141417;1.0065942797529985;0.1536008913581501;20.773463066192786;0.8314529772577942;0.015484040401881385;0.015686123388855326;0.6940231073416289;-1.1000000467062956;1.3071372685331455
89.517334;0.14512872587053804;0.12049803504495893;0.8285225808247133;0.14620822562553326;1.0067363801074058;0.1536212981125975;20.772410592982343;0.8314438153539286;0.015481425897103763;0.01568597579932511;0.6940738416841846;-1.1000000339505307;1.3071356425398855
89.527334;0.14511069020448014;0.12048414014739445;0.8286631674495678;0.14621131256875336;1.006883201407419;0.15364170823373516;20.771334188053387;0.8314374217621632;0.0154787631741631;0.015685909691882542;0.6941279656353109;-1.1000000229740363;1.3071385979333243
89.537334;0.14509158021000018;0.12047033895759938;0.8287989432246222;0.14621518961726232;1.0070343914580882;0.153662150387763;20.77022845076371;0.8314343161628128;0.015476056749466643;0.015685915000187137;0.6941848275864291;-1.1000000137114412;1.3071468849067776
89.547334;0.14507142340105594;0.12045668764396052;0.8289301218592264;0.14621987522197255;1.0071895854194906;0.1536826704899009;20.76909162990624;0.8314349612055489;0.015473313723458573;0.0156859837781622;0.694243785761733;-1.1000000060905943;1.3071610259199484
89.557334;0.1450502710999062;0.12044324472043175;0.8290567438270128;0.14622536753463322;1.0073484309702603;0.15370332504851353;20.767926184311236;0.83143967790912;0.01547054179927239;0.015686110629814464;0.6943042138707053;-1.1000000000465546;1.3071814375106456
89.567334;0.14502818719064564;0.12043006701991915;0.8291787232781737;0.14623165846886188;1.0075106464347747;0.1537241814833977;20.766738486248848;0.8314485977865743;0.015467746673556054;0.01568629317526951;0.6943655258783578;-1.0999999955182147;1.3072085298656222
89.577334;0.14500523584671596;0.12041721542529461;0.8292959778649597;0.14623873599293155;1.0076760375330862;0.15374531290634594;20.765536369659102;0.8314616999471551;0.015464931730802533;0.015686531945626643;0.6944272217294667;-1.0999999924313448;1.307242585173143
89.587334;0.1449814784000943;0.12040475488924744;0.8294084888590324;0.14624657708883967;1.0078444759602196;0.15376677846359013;20.76432642078508;0.8314788691094029;0.015462099901579367;0.015686828944832948;0.6944889145680618;-1.0999999906926026;1.307283619836738
89.597334;0.14495697349451278;0.12039274480358282;0.8295162741849009;0.14625513963396405;1.008015855491871;0.15378861315529135;20.763112300832567;0.8314999250373238;0.01545925476709159;0.015687185793072426;0.6945503224603594;-1.0999999902084383;1.3073314121258786
89.607334;0.1449317752077983;0.12038122843377903;0.829619352205633;0.14626436714720195;1.0081899946539965;0.15381084372982265;20.761894018045904;0.8315246538226714;0.01545640006825135;0.01568760217410002;0.6946112317459208;-1.0999999909210068;1.3073856206472732
89.617334;0.14490593514724429;0.12037023018178142;0.8297177314980141;0.14627420548699163;1.0083665677627998;0.1538335050584193;20.76066873736503;0.831552869349006;0.015453539738126111;0.015688074638992647;0.6946714477158256;-1.0999999928241013;1.3074459205982731
89.627334;0.14487950842561598;0.12035975903266592;0.8298113994585985;0.14628461468514983;1.0085451446701552;0.15385663238343925;20.7594330665458;0.8315844634569904;0.015450679256561541;0.015688596660398048;0.6947307784895466;-1.0999999959315974;1.3075120692683178
89.637334;0.14485255057002913;0.12034980933698378;0.8299002939542789;0.14629557193440634;1.0087252856006468;0.15388025023192195;20.75818448634443;0.8316193990904502;0.015447826459079054;0.015689159280177212;0.694789062932855;-1.100000000225235;1.307583837839665
89.647334;0.14482510134420445;0.12034035886593575;0.8299842777461174;0.1463070694435721;1.0089066356867984;0.15390437273586793;20.756921001328624;0.8316576556930533;0.015444990729889016;0.015689751191066404;0.6948462031875502;-1.1000000056289185;1.3076608984996918
89.657334;0.14479717539103093;0.12033137074511643;0.8300631274527244;0.14631910658103925;1.0090889315171696;0.15392900294155706;20.755640964461847;0.8316991645076655;0.01544218107576273;0.01569035955658551;0.6949021631800028;-1.1000000120198545;1.3077427496023357
89.667334;0.14476877809612865;0.1203228017918155;0.8301365626285381;0.14633168567286844;1.009271873141418;0.15395413795596;20.75434394969853;0.831743777989977;0.015439404389461264;0.015690971981018337;0.6949569244196047;-1.1000000192614925;1.3078287033792417
89.677334;0.14473993031292526;0.12031461347404478;0.8302043282723447;0.14634481758655588;1.0094550329476744;0.15397978352921998;20.753031946292094;0.831791287484872;0.015436665101162143;0.015691577448932997;0.695010458501192;-1.1000000272417256;1.3079179165097246
89.687334;0.14471067912265242;0.12030677991271525;0.8302662457186398;0.1463585281962635;1.0096379105665367;0.1540059576233099;20.751709594120467;0.8318414470019911;0.015433965854965202;0.015692165368564007;0.6950627651934173;-1.1000000358958146;1.3080094123332209
89.697334;0.1446810944559192;0.1202992911363166;0.8303221564958284;0.14637285692637034;1.0098200206127166;0.1540326822800168;20.75038291647026;0.8318939835383515;0.015431308902675057;0.015692724586204656;0.6951139050449355;-1.100000045205408;1.3081021521040515
89.707334;0.144651251435546;0.1202921485963397;0.830371857913972;0.14638784285371317;1.010000945468439;0.15405998547292185;20.749058331467126;0.8319486124903479;0.015428697514838054;0.01569324354047639;0.695163962514447;-1.100000055183828;1.3081951801757372
89.717334;0.1446212075032707;0.1202853545586208;0.830415159039775;0.14640350932202967;1.010180379911507;0.1540879117620455;20.74774344346447;0.8320050384814104;0.015426135931351174;0.015693710887321525;0.6952129894732643;-1.100000065860976;1.308287727694391
89.727334;0.14459099832653619;0.12027891122804632;0.8304519802994581;0.1464198648400297;1.0103581623562825;0.15411651759144462;20.74644790721382;0.8320629523503303;0.015423628390112906;0.015694116228884634;0.6952609868741552;-1.1000000772719398;1.3083792390994717
89.737334;0.1445606539808036;0.12027283006209304;0.8304823542230121;0.14643691688068539;1.0105342584792691;0.15414584963428868;20.745181945404052;0.8321220590435349;0.015421177980153378;0.015694451132929912;0.6953079300935224;-1.100000089451818;1.3084693922145665
89.747334;0.14453021771126512;0.1202671297362827;0.8305063841033108;0.14645468104935117;1.0107087279076927;0.15417592983656633;20.743954156236867;0.8321820983941957;0.015418785459451377;0.015694710008000504;0.6953538201864461;-1.1000001024565318;1.3085581057692137
89.757334;0.14449975776919863;0.12026182484396511;0.8305242495632544;0.14647317602649365;1.0108817487360724;0.15420675939785916;20.742771390752196;0.8322428406292692;0.015416449382280185;0.01569488988536057;0.6953987370396365;-1.1000001163942195;1.308645459054942
89.767334;0.14446937101742863;0.12025692415341029;0.8305361873894066;0.14649241167621;1.0110536271640438;0.1542383301321531;20.741639347632585;0.832304074075602;0.015414167405756102;0.015694989034533285;0.6954428656690275;-1.10000013140758;1.3087315668378938
89.777334;0.14443917737296438;0.12025243291809459;0.8305424293476082;0.1465123814656533;1.0112247058487744;0.15427062594377922;20.740562063798937;0.8323655807691307;0.015411936667924162;0.015695005807257262;0.695486444265867;-1.1000001476168664;1.308816551474296
89.787334;0.14440930950158706;0.12024834904841315;0.8305431900773647;0.14653306176368075;1.0113952986882013;0.15430361499709133;20.739541471515842;0.8324271282866591;0.015409753347451276;0.01569493860051359;0.6955296310296789;-1.1000001650927511;1.3089006304937354
89.797334;0.1443799065312096;0.12024466126699801;0.8305387071385442;0.14655441976540792;1.0115657282235044;0.15433724720871855;20.73857801026635;0.8324884927316919;0.015407613376451757;0.015694785828098443;0.6955724234905566;-1.100000183876984;1.3089841887205074
89.807334;0.14435110793372538;0.12024135112827965;0.8305292382177413;0.14657642719544764;1.011736380654792;0.1543714647782953;20.737671053736513;0.8325494551731323;0.015405513590158544;0.01569454571781595;0.6956147124453623;-1.1000002040085302;1.3090677569838907
89.817334;0.144323042020884;0.12023839112192719;0.8305149955197666;0.14659906464117858;1.0119077335161377;0.1544062183284627;20.736818450500625;0.8326097567990206;0.01540345153145608;0.01569421699178172;0.6956563676710074;-1.1000002255185701;1.3091519253782948
89.827334;0.14429581823668813;0.120235741791676;0.830496122870823;0.1466223121221284;1.012080311809099;0.1544414731485491;20.73601611848491;0.8326690800545742;0.01540142518796573;0.015693799306697162;0.6956972574501834;-1.1000002484112588;1.3092372135352621
89.837334;0.14426952701187454;0.12023335418088973;0.8304727872837532;0.14664614372494594;1.0122545684701945;0.15447720220864464;20.73525792711503;0.8327270721355506;0.015399433894645098;0.015693292673850546;0.6957371994000944;-1.1000002726536975;1.3093239675860513
89.847334;0.14424423829453561;0.12023117820631583;0.8304452849548616;0.14667053117755152;1.0124308089269534;0.15451337976151816;20.734536500348618;0.8327833601069135;0.015397479069657573;0.015692696957524583;0.6957759002443915;-1.1000002981689376;1.3094123784587897
89.857334;0.1442199989115895;0.12022917526553395;0.830414005632232;0.14669544349768668;1.0126091843247857;0.15454998333173034;20.73384585418316;0.832837552096374;0.015395564043673699;0.015692011637097034;0.6958129845042852;-1.1000003248527173;1.3095025429752971
89.867334;0.14419684048895287;0.12022732725865314;0.8303792757348922;0.14672084335875582;1.0127896656751447;0.15458699399084747;20.733183781333114;0.8328892579982535;0.015393693372648355;0.015691235931180332;0.6958481092640326;-1.100000352620853;1.3095944669175914
89.877334;0.1441747941651443;0.12022563328346404;0.8303412370230694;0.14674668615297365;1.0129720310954011;0.1546243868652353;20.732551093719234;0.8329381214740635;0.01539187141587947;0.015690369344035653;0.6958810119138102;-1.100000381425621;1.3096881094166068
89.887334;0.14415389305844953;0.12022409966437586;0.8302998490890746;0.14677292242006706;1.0131559322150876;0.15466212128683893;20.73194912578514;0.832983824739511;0.015390101008779572;0.01568941230504619;0.6959114425293367;-1.100000411226821;1.3097834930058767
89.897334;0.14413416506394508;0.12022273708938674;0.8302549745002814;0.1467995078130858;1.0133409706094965;0.15470013381195363;20.731379561679194;0.8330260628823795;0.01538838392592019;0.015688366919779755;0.6959391171519405;-1.10000044197404;1.30988068114003
89.907334;0.14411563527934673;0.12022156505678405;0.8302064495798532;0.1468264154082724;1.0135267317621186;0.15473832753655128;20.73084554110763;0.8330645431372938;0.015386721987659528;0.015687236857525783;0.6959637516059929;-1.1000004736117388;1.3099795961592162
89.917334;0.14409833664236432;0.12022061472497567;0.8301541231159308;0.14685363281880162;1.0137128014597847;0.15477657058906621;20.73035004901625;0.8330990233600423;0.015385116903417732;0.0156860260268067;0.6959851041925161;-1.1000005060870732;1.3100799005167187
89.927334;0.14408230991051588;0.12021992779571593;0.8300978809107206;0.14688114249176087;1.0138987611679926;0.15481471274998398;20.729893493329698;0.8331293328724712;0.015383570194655678;0.015684737750734968;0.6960029915114047;-1.1000005393624654;1.3101810281765038
89.937334;0.14406758838974215;0.1202195516598889;0.8300376423887041;0.14690890664051529;1.0140841800831843;0.15485260499817857;20.72947400081782;0.8331553821866978;0.015382084223679671;0.015683375197374384;0.6960172707385579;-1.1000005734203018;1.310282272676531
89.947334;0.1440541868186027;0.12021953554425166;0.8299733567236767;0.14693687071642986;1.0142686037688902;0.15489011179829842;20.729089138118464;0.8331771765061329;0.01538066229200483;0.01568194174217399;0.6960278071758143;-1.100000608241926;1.3103828593740987
89.957334;0.1440421089344322;0.12021993384093702;0.8299050089761425;0.14696497303569403;1.0144515239456235;0.1549271149653615;20.728736593453853;0.8331947983636624;0.01537930720009793;0.01568044034342287;0.6960344955292096;-1.1000006437900298;1.310481990729106
89.967334;0.1440313612879963;0.1202208063068346;0.82983261910831;0.1469931431605005;1.014632390951847;0.154963509836594;20.728414112171244;0.8332083773733635;0.015378020777233924;0.015678872922717243;0.6960373004730835;-1.1000006800228677;1.3105788732937576
89.977334;0.14402195502934836;0.12022220676695396;0.8297562418309109;0.14702129515809892;1.0148106545350242;0.1549991990235085;20.72812055935656;0.8332180636746682;0.015376804986775431;0.015677240355868146;0.696036240818466;-1.1000007169105703;1.3106727059329681
89.987334;0.14401389218316843;0.12022417639444216;0.829675970896224;0.1470493299154223;1.0149857539889706;0.155034088835199;20.72785723287882;0.833223988653323;0.015375662651537328;0.015675542489275614;0.6960313678695216;-1.1000007544278685;1.3107626461457953
89.997334;0.1440071483078858;0.12022674979640616;0.8295919626850807;0.14707714016123405;1.015157089842665;0.1550680906441358;20.727626977421256;0.8332262350453638;0.015374597810825851;0.015673778373474653;0.6960227518538025;-1.10000079254371;1.3108478425374623
90.007334;0.1440016679989087;0.12022996115183886;0.8295044593502827;0.14710461076164985;1.0153240356401363;0.15510113239338238;20.727432478999198;0.8332248602304109;0.015373616102435993;0.01567194658570702;0.6960104359880861;-1.100000831216787;1.3109275260977546
90.017334;0.14399737365541318;0.12023384871356772;0.8294137712883789;0.14713162071813135;1.0154859682513764;0.15513317707328203;20.727275594213125;0.8332199709180432;0.015372724074821565;0.015670044836423452;0.695994406039749;-1.100000870388455;1.3110010820245124
90.027334;0.14399417981527718;0.12023845952520171;0.8293202525798187;0.14715805204437574;1.0156422992398153;0.15516422292427245;20.72715622418196;0.8332117774524576;0.015371928233671374;0.01566806932449135;0.6959746020881779;-1.1000009099804913;1.311068085961379
90.037334;0.1439920079975653;0.12024384284891336;0.8292242948030877;0.14718380291484542;1.0157925396444702;0.15519428366353283;20.727071124690774;0.8332005598677577;0.01537123511061944;0.015666014920674227;0.6959509437252208;-1.1000009499004788;1.3111282526460417
90.047334;0.14399079082316818;0.1202500349686648;0.829126307010252;0.1472087981535491;1.0159363672221782;0.15522337602163083;20.727015294609316;0.8331865894695979;0.015370651616596391;0.015663876051072417;0.6959233540305703;-1.1000009900390872;1.3111812724377825
90.057334;0.1439904667854765;0.12025705705445573;0.8290266861842265;0.14723299269384943;1.0160736417268865;0.15525151382794178;20.726984757322658;0.8331701294841007;0.015370185007247811;0.015661647133566554;0.6958917586029378;-1.1000010302523;1.3112266885745196
90.067334;0.1439909771515914;0.12026492568556686;0.8289258285531971;0.1472563653320587;1.0162043907420109;0.15527870343892658;20.726977582370164;0.8331515071943622;0.015369842449992253;0.015659322510108247;0.6958560689107459;-1.1000010703532097;1.311263922511973
90.077334;0.14399226522688818;0.12027365324374321;0.8288241700214671;0.14727890501891452;1.016328788800087;0.15530495160569524;20.72699344674844;0.8331311138846554;0.015369630223051304;0.015656896918195537;0.6958162090205398;-1.1000011101347893;1.3112923759255166
