time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
90.087334;0.1439942803279724;0.1202832403423747;0.8287221798098321;0.1473005960503544;1.0164471088288844;0.15533027901948254;20.727033624748394;0.8331092972441657;0.01536955315214771;0.015654366492937465;0.6957721761439873;-1.1000011493945003;1.3113115833454954
90.097334;0.1439969877588733;0.12029367444216671;0.828620312598434;0.1473214058453789;1.0165596061318247;0.15535472732651603;20.727101267197654;0.833086264348379;0.015369614744334872;0.015651729688505468;0.6957240409505662;-1.1000011879220875;1.3113213842985578
90.107334;0.14400037414923447;0.12030492718151013;0.8285190000886598;0.14734128365651492;1.0166664011290056;0.15537835812516182;20.727201310056486;0.8330621052436061;0.015369817135924219;0.015648987923411167;0.6956718614267466;-1.1000012254661489;1.3113219345320044
90.117334;0.14400443866130871;0.1203169517862235;0.8284186890434316;0.1473601701085386;1.0167675150238906;0.15540124334854477;20.727339879165314;0.8330368817944553;0.015370160261832126;0.015646145467521952;0.6956156010558531;-1.1000012617234618;1.3113135675604835
90.127334;0.14400918436073828;0.12032969068058177;0.8283198559386992;0.14737799953328276;1.0168630015292204;0.15542345295100957;20.72752284783648;0.8330106554619374;0.015370641505289965;0.015643208065144864;0.6955551329764682;-1.1000012963645223;1.311296747501095
90.137334;0.14401462721837605;0.1203430831426706;0.8282229731487849;0.14739469344471223;1.0169529940423816;0.15544504595082267;20.72775495443255;0.8329835002611572;0.015371256940471163;0.01564018117783858;0.6954902872109688;-1.100001329065583;1.3112721181079565
90.147334;0.14402079915022672;0.12035706601903047;0.8281284612911965;0.1474101631466372;1.0170377007514415;0.15546606358411574;20.72804084248406;0.8329555875043595;0.01537200253998548;0.0156370698891266;0.6954208513942147;-1.1000013595249338;1.3112404799276531
90.157334;0.1440277292027868;0.12037157148767003;0.8280366341716376;0.14742432085860044;1.017117429820896;0.15548653110880384;20.72838639307777;0.8329272529599024;0.015372873333689259;0.015633880532776624;0.695346565717433;-1.1000013874818497;1.3112027050108388
90.167334;0.14403542796848304;0.1203865265688028;0.8279476565242261;0.14743708203915265;1.0171925844047105;0.15550646545514593;20.72879887012167;0.8328989531478616;0.015373862095695795;0.015630621409622878;0.6952671808994711;-1.1000014127386575;1.311159712424865
90.177334;0.14404388925283057;0.12040186324745271;0.8278615954173961;0.14744835523671415;1.017263620631946;0.15552587788621924;20.729285383580972;0.8328711565571256;0.01537495972722623;0.0156273017597267;0.695182501476334;-1.100001435163824;1.311112500156663
90.187334;0.14405310138832475;0.12041753282383603;0.827778547001593;0.14745803621751447;1.0173310305930747;0.15554478400101865;20.729850105822145;0.832844259369884;0.015376156847652886;0.01562393120826466;0.6950923669758551;-1.1000014546876662;1.3110620988988093
90.197334;0.14406305314575382;0.12043350908199399;0.8276987063643807;0.14746602085488755;1.017395324220221;0.15556321687974914;20.730493560298058;0.8328185734712008;0.015377445328223861;0.015620520272855595;0.6949966585026995;-1.1000014712966097;1.3110094445574296
90.207334;0.14407373079883662;0.12044978445572352;0.8276223234883557;0.14747222616210132;1.0174569673951355;0.15558121916700032;20.731214735678236;0.8327943506139188;0.015378818482741169;0.01561708012618103;0.6948953365589304;-1.1000014850098505;1.3109552782809428
90.217334;0.1440851213529287;0.12046636538073109;0.8275496064070607;0.14747659659128878;1.0175163190507284;0.15559882851852175;20.732012077789346;0.8327717825555374;0.015380269455853943;0.01561362167137774;0.6947884120914871;-1.1000014958521227;1.3109000646074316
90.227334;0.1440972182847979;0.12048325808067198;0.8274806894676512;0.14747909566414685;1.0175736193764084;0.15561607825156135;20.732882651611746;0.8327510087282513;0.01538178956401617;0.015610155600493772;0.6946758627438016;-1.1000015038440516;1.3108438941241998
90.237334;0.14411001980552948;0.12050044998747553;0.8274157180659456;0.14747970402838875;1.0176290191080517;0.15563300574686476;20.73382210503877;0.8327321849112644;0.015383368388709405;0.015606693310965552;0.6945575991786429;-1.1000015090083757;1.310786431806233
90.247334;0.14412353099467878;0.1205179094567556;0.827354941686255;0.14747842542390507;1.0176826225420514;0.15564965789894145;20.7348261936213;0.8327155399738186;0.015384995083368025;0.015603246991793027;0.6944335170870497;-1.1000015113768495;1.3107269792776004
90.257334;0.14413776717719934;0.12053559919822249;0.8272987120251281;0.1474752833612393;1.0177345123390833;0.15566608382857963;20.735892577008016;0.8327013303796744;0.015386659406194998;0.015599828290986223;0.6943035859482831;-1.1000015109875392;1.310664657077555
90.267334;0.14415274845982554;0.12055347743950932;0.8272474238949602;0.1474703081801676;1.0177847429296798;0.1556823178476835;20.737020761261622;0.8326897752589066;0.015388352004778257;0.015596447376347192;0.6941679026681687;-1.1000015078848937;1.3105986093179691
90.277334;0.14416849671004178;0.12057149010474338;0.8272014567656563;0.14746353149388183;1.0178333384477227;0.155698373605498;20.73820996365722;0.832681052580499;0.015390064498036954;0.015593113317455403;0.6940266768034197;-1.100001502123156;1.310528071362134
90.287334;0.1441850373044459;0.12058957109015346;0.8271611308831939;0.1474549929449981;1.0178803038080457;0.1557142474435387;20.739457536707324;0.8326752873724085;0.015391789464244956;0.015589833984944118;0.6938801771334334;-1.1000014937602876;1.310452323817506
90.297334;0.14420239535553078;0.12060764755051862;0.8271266700647583;0.14744474574489608;1.0179256402173216;0.15572991667194672;20.740759705882656;0.8326725129637531;0.015393519972813723;0.015586615465402902;0.6937286806909394;-1.1000014828548605;1.3103707068287147
90.307334;0.14422058830750834;0.12062564861188944;0.8270981357508723;0.14743285641659098;1.0179693688463958;0.15574534089557704;20.74211350745139;0.8326726798476853;0.01539524935325409;0.015583462637928466;0.6935724520457842;-1.1000014694695253;1.3102826624885853
90.317334;0.14423962396993584;0.12064351599566106;0.8270753699353072;0.1474194007077943;1.0180115404340813;0.15576046871256383;20.743518072819548;0.832675714411561;0.015396971381685639;0.01558038014791492;0.6934117940368271;-1.1000014536635603;1.3101876679652054
90.327334;0.1442595060314411;0.12066120120176407;0.8270580429951547;0.14740445238492889;1.018052230959659;0.15577524467145684;20.74497458166123;0.8326815295157975;0.01539868032621101;0.015577372318998637;0.6932471488159103;-1.100001435476044;1.310085156134592
90.337334;0.1442802355105051;0.12067864935870791;0.8270457709536816;0.14738807437835627;1.01809155478067;0.15578962286764794;20.74648495217076;0.8326899756603725;0.015400371259840423;0.01557444213132371;0.6930791445444254;-1.1000014149229724;1.3099745858028122
90.347334;0.144301799856759;0.12069578537294223;0.8270381970484949;0.14737032374132772;1.0181296710759926;0.15580357670523098;20.748049696943085;0.8327008271156976;0.015402040289722448;0.015571590432050727;0.6929085620502589;-1.100001392023707;1.3098555707013864
90.357334;0.14432416145800442;0.12071250850861777;0.8270349978778755;0.1473512624029125;1.0181667516230122;0.15581708937062147;20.749666395094547;0.8327137902279276;0.015403683951420478;0.015568816134264203;0.6927362879168057;-1.100001366837569;1.3097278936092358
90.367334;0.14434725201469517;0.12072869678916331;0.8270358148105653;0.14733096023152828;1.018202943385671;0.155830139250792;20.751330277167035;0.8327284877372714;0.015405298709686132;0.015566117016583938;0.6925632928417178;-1.1000013394796881;1.309591471685379
90.377334;0.14437096775729308;0.12074422050407617;0.8270401880586309;0.14730949420902406;1.01823833007431;0.15584270124427993;20.753036538599794;0.8327444737763512;0.01540688137212632;0.015563491130283992;0.6923906218394987;-1.100001310103267;1.3094463941125036
90.387334;0.14439517805760368;0.12075895428510826;0.8270475768274529;0.14728695195236682;1.0182728860546975;0.15585476252268973;20.75478206551149;0.832761307733938;0.01540842914972136;0.015560938599605065;0.6922193493972513;-1.1000012788606524;1.3092929185127296
90.397334;0.14441975176833585;0.12077277881684402;0.8270574142124785;0.14726343433027567;1.0183064639825214;0.15586633045202603;20.756564662835444;0.8327786249769885;0.015409938746970924;0.015558461740327495;0.692050483260928;-1.100001245883428;1.3091313587146192
90.407334;0.14444457454063017;0.12078557902369859;0.8270691175921657;0.1472390595093515;1.018338805902107;0.15587741926803816;20.758380823916447;0.8327961490533945;0.015411406303459926;0.015556062668204248;0.6918848756382906;-1.10000121129979;1.308962002677978
90.417334;0.1444695480121553;0.12079724569819554;0.8270820900800826;0.14721396703763903;1.0183695321491182;0.1558880297582129;20.76022476642617;0.8328136597239159;0.015412828695475451;0.015553740788055962;0.6917232032768889;-1.1000011752524352;1.308785115113244
90.427334;0.14449459269860923;0.12080767690052147;0.8270957636435162;0.14718830497075633;1.0183981467763534;0.15589813969188093;20.76208934855217;0.8328309627686655;0.015414204732205054;0.015551492475763916;0.6915659997026921;-1.1000011378944754;1.3086009976498798
90.437334;0.14451965471737654;0.12081678175737103;0.8271096226458237;0.14716220991530615;1.0184241239952647;0.15590771102850082;20.763966386824304;0.832847884164185;0.015415535868581274;0.015549312565661163;0.6914136909361286;-1.1000010993943734;1.3084100460595676
90.447334;0.1445446903565075;0.12082449273296296;0.8271231827623653;0.1471358036955177;1.0184470266170857;0.15591670889426107;20.765845595126798;0.8328642550746892;0.01541682658826478;0.015547195618191038;0.6912666131628595;-1.1000010599530679;1.3082126734340225
90.457334;0.14456963628075206;0.12083077949667147;0.8271360063857066;0.14710920183513007;1.0184665563211357;0.1559251133978026;20.76771531260477;0.8328798665271611;0.015418084376347329;0.015545136316047127;0.6911249943843858;-1.1000010197980616;1.3080091398722586
90.467334;0.1445944017442417;0.12083565018899342;0.8271477247606256;0.14708252073105788;1.0184825124120658;0.15593291263994183;20.76956552846768;0.8328944461887442;0.015419319070782249;0.015543130121147922;0.6909889284119095;-1.1000009791666412;1.3077994691500363
90.477334;0.1446188843756215;0.12083913470668131;0.8271579838638289;0.14705587817837443;1.0184947414926182;0.15594008661358671;20.7713898676682;0.8329076916068506;0.01542054136699656;0.015541174117371308;0.6908584053287192;-1.1000009383081955;1.3075834830486794
90.487334;0.1446429851560784;0.12084126643403477;0.8271663915651166;0.14702938504831609;1.0185031297016094;0.15594659299486116;20.77318573096686;0.8329193426312134;0.015421761801267279;0.015539266703414704;0.6907333813922817;-1.1000008974870057;1.307360898684
90.497334;0.1446666152597552;0.12084208367154405;0.8271725331897268;0.14700313713154578;1.0185075530164915;0.15595236752521685;20.774953745985602;0.8329292392833736;0.015422990755551045;0.015537406273896909;0.6906138243283131;-1.1000008569590407;1.3071314661751123
90.507334;0.14468970040365145;0.12084164166666565;0.8271759952824959;0.1469772130024991;1.0185078006442607;0.15595734878316495;20.77669652594445;0.8329373092669362;0.015424237847674226;0.015535590409118224;0.6904997111396591;-1.100000816931673;1.3068950607643537
90.517334;0.14471218810472083;0.12084001059631222;0.8271763867863848;0.1469516730708451;1.0185035826281186;0.15596150575755272;20.778417425863505;0.832943527444814;0.015425510802934484;0.015533816542659652;0.6903909959451606;-1.100000777535447;1.3066516711709182
90.527334;0.14473405557960675;0.12083726126074305;0.8271733661365659;0.1469265628937826;1.018494632364052;0.15596484665234137;20.78012032799328;0.8329479148772603;0.015426814709644259;0.015532083398143175;0.690287581443661;-1.1000007388270792;1.306401390062356
90.537334;0.14475530635942876;0.12083346260428793;0.8271666156960867;0.1469019181668035;1.0184808500255573;0.1559674209018249;20.781809675715877;0.8329505251275386;0.015428151652298262;0.015530391607820798;0.6901893226175234;-1.1000007008095547;1.3061444337667147
90.547334;0.14477595318685194;0.12082869683218701;0.8271557809349107;0.14687776237829134;1.0184623326687043;0.15596932059058588;20.78349026906908;0.8329513606438018;0.015429521500740914;0.01552874316685269;0.6900960703938853;-1.1000006634492614;1.3058810832039829
90.557334;0.1447959992229342;0.12082306813602296;0.8271404921564306;0.14685410870120547;1.0184392379076874;0.15597067016533495;20.78516738674532;0.8329503288251057;0.015430923805425044;0.015527140590026849;0.6900077057410943;-1.1000006266956244;1.3056116093329644
90.567334;0.1448154319518994;0.12081669075576404;0.8271204626735785;0.14683097203796275;1.0184116818772582;0.1559716072614683;20.78684677265347;0.832947306399985;0.015432359128224903;0.015525586327026704;0.6899241265841949;-1.1000005905012713;1.305336288169847
90.577334;0.14483423247583435;0.1208096711711894;0.8270954938442628;0.14680837144627548;1.0183797523350167;0.1559722696651432;20.78853430761157;0.8329421565430589;0.015433828488981323;0.015524081972634633;0.6898452439743367;-1.1000005548297447;1.3050553628223882
90.587334;0.14485238533929112;0.12080209890973735;0.8270654086426894;0.14678631637898756;1.0183435130776544;0.15597279065174682;20.79023603217327;0.8329346516172498;0.015435331572903567;0.015522627008086778;0.6897709860022392;-1.1000005196600395;1.3047689192561556
90.597334;0.14486988109208776;0.12079404597821318;0.8270301247822203;0.14676479448227683;1.018302967979139;0.15597329494548176;20.79195816751741;0.8329244800450551;0.015436865819802026;0.015521218499839638;0.6897012378814535;-1.1000004850041447;1.3044769355771801
90.607334;0.14488671732342076;0.1207855737477879;0.8269898099008941;0.14674377255023605;1.0182580329786244;0.15597389788885155;20.79370698046175;0.83291137157026;0.015438426743231823;0.01551985196428818;0.6896357895657336;-1.100000450917875;1.3041795014755662
90.617334;0.14490289531667577;0.12077674139846127;0.8269449014412418;0.14672320848990184;1.0182085310240063;0.15597470555416393;20.79548901357875;0.832895188944635;0.015440008346937008;0.015518521478303545;0.6895743723349246;-1.1000004174809308;1.3038769341571483
90.627334;0.14491840449508775;0.12076760325272544;0.8268959930090637;0.14670306659042132;1.0181542177326517;0.15597580661816873;20.797310901201236;0.832875957688265;0.015441603883552096;0.015517219551440255;0.6895166970574462;-1.1000003847878999;1.3035697649925628
90.637334;0.14493320697792964;0.12075820225966334;0.826843688720251;0.14668332255620325;1.0180948142124866;0.15597726656475022;20.799177961976703;0.832853884277734;0.015443207133784515;0.015515938371203294;0.6894624495315945;-1.10000035296577;1.3032587245780152
90.647334;0.1449472502417214;0.12074857502791146;0.8267884702193764;0.14666395484326286;1.0180300238192543;0.15597913849209877;20.801092858654624;0.8328293030855027;0.015444812519029396;0.01551467114407639;0.6894112915947721;-1.1000003221574626;1.302944705081914
90.657334;0.14496050247967796;0.12073875581506519;0.8267306184208002;0.1466449339070099;1.017959507619112;0.1559814792165212;20.803056158464017;0.8328025712044672;0.015446413973191705;0.015513412467163873;0.6893628691345252;-1.1000002924771766;1.3026286730474967
90.667334;0.14497296859795744;0.12072876911241337;0.8266702070145155;0.14662622050186835;1.0178828214683662;0.155984346496864;20.805068609962117;0.8327740286585584;0.01544800539600146;0.015512158379835897;0.6893168151637832;-1.1000002639962532;1.302311639557978
90.677334;0.14498467570020454;0.12071862630258899;0.8266071215877203;0.1466077782901388;1.0177994385187856;0.15598777560463367;20.807132478358074;0.8327440183145844;0.015449582528860025;0.01551090548738716;0.6892727503592945;-1.1000002367684822;1.301994685943036
90.687334;0.1449956527573578;0.12070833126536935;0.8265410677281061;0.14658958777362613;1.0177088819358937;0.15599176119963296;20.809249931103917;0.8327129229357084;0.015451143481806916;0.015509649310736206;0.6892302915085914;-1.1000002108713849;1.3016788952077867
90.697334;0.14500591432838178;0.1206978801651504;0.8264715956287693;0.14657164784152732;1.0176107977711586;0.15599626532274047;20.811419840787313;0.832681213723058;0.015452687810671115;0.015508384830841633;0.6891890641812927;-1.1000001864302893;1.3013651881989938
90.707334;0.14501545072682592;0.12068725341518313;0.8263981649926997;0.14655397709081286;1.017504898409655;0.1560012426009067;20.813636217490433;0.83264945624993;0.015454215124960752;0.015507109590224067;0.6891486752705552;-1.1000001636072532;1.3010542136728755
90.717334;0.14502423410023066;0.12067641791355077;0.8263202397170459;0.1465366173312068;1.0173908705784602;0.15600665798138327;20.815890317254475;0.8326182525730498;0.015455724166699499;0.015505825456988549;0.6891086584926249;-1.1000001425826167;1.30074632265456
90.727334;0.14503223730288725;0.12066534476002864;0.8262373825023791;0.14651962376152125;1.0172683451320113;0.15601248988882668;20.81817395037491;0.8325881847637973;0.015457213280327935;0.0155045375590381;0.6890684729216172;-1.1000001235570604;1.300441576133439
90.737334;0.1450394474461465;0.12065402506900966;0.8261492721516517;0.1465030469618036;1.0171369664184444;0.15601872436857414;20.820479838604168;0.8325597693580779;0.015458681541510116;0.015503252664205769;0.6890275717976725;-1.1000001067432434;1.3001398696880804
90.747334;0.14504586349605167;0.12064247535260383;0.8260556353970314;0.14648692300842187;1.0169964588533449;0.1560253385818786;20.822800266162236;0.832533390165573;0.015460129247234743;0.01550197835951403;0.688985482883167;-1.1000000923192237;1.299841211311715
90.757334;0.14505148972019233;0.12063074065159216;0.8259562120185512;0.14647127200518195;1.016846605622988;0.15603228847131256;20.825126590788837;0.8325092584279787;0.01546155742074692;0.015500723130674014;0.6889418658312183;-1.1000000803848398;1.2995459377050607
90.767334;0.1450563409811912;0.12061889303344053;0.8258507927190736;0.14645609815041424;1.0166872375375093;0.15603951923234388;20.827448124421448;0.8324874260649786;0.015462967102412909;0.015499496648947144;0.6888965441778688;-1.100000070962134;1.2992546969953753
90.777334;0.14506045763296266;0.12060701034413966;0.8257392534873527;0.14644139630854341;1.0165182284430416;0.15604697997298494;20.829750691036057;0.8324678009969528;0.015464359021951132;0.01549830866727672;0.6888494715939208;-1.1000000640252847;1.2989683115730122
90.787334;0.14506391264685498;0.12059514548623841;0.8256215604009862;0.1464271694340683;1.0163394379875743;0.15605462294881536;20.83201757644134;0.832450168777942;0.015465733096953191;0.015497167167086252;0.6888006382478221;-1.1000000595268566;1.298687691119315
90.797334;0.14506680116123316;0.1205833210554621;0.8254977665695641;0.1464134418525577;1.0161507264868672;0.15606240101640145;20.834231848968646;0.832434252678185;0.015467088114662662;0.01549607764463527;0.688750006744626;-1.1000000573957314;1.2984137964262417
90.807334;0.14506922558515342;0.12057154894459107;0.825367992844191;0.14640025556874925;1.015952076855913;0.1560702758570422;20.83637775612638;0.8324197735712549;0.015468423286217352;0.015495043176451551;0.6886974868489526;-1.1000000575081061;1.2981475665545723
90.817334;0.1450712887235043;0.12055983701607942;0.8252323882765303;0.1463876568774477;1.0157436590586397;0.15607822752084186;20.838441264929063;0.8324064823561617;0.015469741205177126;0.015494064413558334;0.6886429101919542;-1.1000000596868365;1.2978897904548095
90.827334;0.14507308924695012;0.1205481763300538;0.8250911104862133;0.14637568385849986;1.0155257722022224;0.15608625704526918;20.840409712280977;0.8323941672099182;0.015471049039629323;0.015493140167558112;0.6885860262481719;-1.100000063759887;1.2976410734284824
90.837334;0.14507471777336137;0.12053653887412252;0.8249443614740337;0.1463643582333506;1.0152987818759371;0.15609438370400527;20.84227073725012;0.8323826149805187;0.01547235626292955;0.015492268856965818;0.6885265086673888;-1.100000069604074;1.2974019945306599
90.847334;0.145076259017839;0.12052489398343184;0.8247924379974905;0.14635368246499372;1.0150631028517236;0.15610263561645807;20.844012621800537;0.832371615071956;0.015473671172154355;0.015491449248964739;0.6884639506340747;-1.1000000771208556;1.2971731859975224
90.857334;0.145077793836632;0.12051322196982801;0.824635717750466;0.14634364311793216;1.0148191543411502;0.15611104019665936;20.84562663257518;0.8323610711185865;0.01547499922545149;0.015490679772592993;0.6883978981051618;-1.1000000861945731;1.296955175804155
90.867334;0.14507939395063446;0.12050151088887857;0.8244745870908914;0.14633421925903442;1.0145673326894686;0.15611962744738764;20.847108213751486;0.8323510793761016;0.015476343269469324;0.0154899580269518;0.6883279330480223;-1.1000000966733268;1.2967482640882888
90.877334;0.14508111907547633;0.12048974272375199;0.8243093733462199;0.14632538689578467;1.014308082374469;0.15612843823521552;20.848455549734076;0.8323419126850489;0.01547770468444489;0.015489281399166837;0.6882537295508332;-1.1000001083695463;1.2965525658407067
90.887334;0.1450830246546166;0.1204778850974049;0.8241403009340382;0.14631711795924815;1.0140419665733083;0.15613752227364797;20.84966782181725;0.8323339710293057;0.015479085140423083;0.015488647736306312;0.6881750373652855;-1.100000121078749;1.2963681313028321
90.897334;0.1450851713232234;0.12046589960291468;0.8239674838713237;0.14630938704517993;1.0137696528146563;0.1561469271024917;20.850744705138954;0.8323277518070925;0.015480487520439564;0.0154880553344091;0.6880916379770966;-1.1000001345975066;1.2961950750534246
90.907334;0.14508762618861043;0.12045375584906363;0.8237909723803251;0.14630217978693408;1.0134918364376224;0.15615668365955435;20.851687050119573;0.832323871315903;0.015481914998155426;0.015487502890929879;0.6880033219445071;-1.1000001487236686;1.2960335839512538
90.917334;0.14509045247046407;0.12044143139990986;0.8236108239804283;0.14629548619560445;1.0132091481653256;0.1561667977408687;20.852497408593198;0.8323230561567623;0.015483370064400476;0.015486989833897357;0.6879098894237777;-1.1000001632514969;1.2958837788444895
90.927334;0.14509369505854267;0.12042890048248246;0.8234271391593764;0.14628929368471918;1.0129221450841586;0.1561772538107633;20.853179213010357;0.8323260680530769;0.015484855167661274;0.015486516429450444;0.6878111523053407;-1.1000001779716608;1.2957456375399925
90.937334;0.14509737348814164;0.12041612963160506;0.8232400333345837;0.14628359070177163;1.0126313998565244;0.15618802191712444;20.853736577180534;0.8323336077914772;0.015486373639046024;0.015486083288506966;0.6877069314567037;-1.100000192679158;1.295619152747311
90.947334;0.14510147859474623;0.12040308566382779;0.823049594918718;0.14627836679718306;1.0123375594165624;0.15619906497888508;20.854175672206917;0.8323462171735062;0.015487929526504763;0.015485690675911741;0.6875970784984318;-1.1000002071887205;1.2955045606644542
90.957334;0.1451059719860296;0.1203897451118215;0.8228558723135305;0.14627361289438676;1.0120412971608879;0.15621034653203877;20.85450535029011;0.8323642322654384;0.01548952746262812;0.015485338806661903;0.6874815204579275;-1.1000002213333704;1.295402362957107
90.967334;0.14511079722214285;0.12037609417351655;0.8226588640996927;0.14626932395958403;1.0117432174828989;0.15622182775665103;20.854736799248062;0.8323878009858955;0.015491173129212416;0.015485029096696357;0.6873602927628585;-1.1000002349344882;1.2953132103535105
90.977334;0.1451158978216949;0.12036212251634054;0.8224585345778351;0.14626549186483823;1.0114437960454532;0.15623345958965784;20.854883751803698;0.8324169485190428;0.015492872865007635;0.015484763936467746;0.6872335800732271;-1.100000247777778;1.2952377658899654
90.987334;0.14512122437283437;0.1203478230014862;0.8222548787320526;0.14626209931185344;1.0111433825786993;0.15624518462398157;20.85496235553997;0.8324516918434495;0.015494631881995314;0.015484544874571812;0.6871017609972639;-1.1000002596331149;1.2951765292926862
90.997334;0.14512672563365042;0.12033319737652902;0.8220479634796587;0.14625912475796463;1.010842251136457;0.15625694161035678;20.854990150322134;0.8324921159969191;0.015496452859187273;0.01548437189903046;0.68696538506125;-1.1000002703056821;1.2951297980318748
91.007334;0.1451323432236917;0.12031825903812568;0.8218379207858567;0.1462565479770023;1.0105406695766235;0.15626866614609505;20.854985369323003;0.832538342401334;0.015498336861872023;0.015484244290849943;0.6868250979974204;-1.100000279661826;1.29509780161573
91.017334;0.1451380220115729;0.12030303182100212;0.8216249505430393;0.14625435467344383;1.0102389547521076;0.15628029479553887;20.85496567210137;0.8325904369167189;0.015500285358452931;0.015484161620579981;0.6866815812672125;-1.1000002876168737;1.2950807568662501
91.027334;0.1451437223557893;0.12028754110292934;0.821409328003911;0.14625254814872887;1.0099374799428833;0.15629176894972102;20.854945868937325;0.8326483098311378;0.015502300325043917;0.015484123638083326;0.6865355034853043;-1.1000002941215388;1.2950788216565416
91.037334;0.1451494204323196;0.1202717967935763;0.8211913539492084;0.14625116348591077;1.0096366701272463;0.15630303009350247;20.854936860209513;0.8327116605707536;0.015504382898632065;0.01548412925941488;0.686387499842929;-1.100000299142203;1.2950921205859143
91.047334;0.14515509809557622;0.12025578700946783;0.8209712779269769;0.14625026713840272;1.009337037531207;0.15631401483495058;20.854945821511624;0.8327800034437032;0.0155065332251945;0.015484176391863766;0.6862382156892001;-1.1000003026255236;1.2951208361298019
91.057334;0.14516073429719178;0.12023948851845054;0.8207492901146622;0.14624994487169296;1.0090392225025766;0.15632465587083916;20.85497680952317;0.8328527285337363;0.015508751684922011;0.015484262641938874;0.6860883831025992;-1.100000304477201;1.2951652224505195
91.067334;0.14516630544470058;0.12022287784835901;0.8205255711543462;0.14625029645815393;1.0087439844893613;0.15633488542780194;20.855032425395;0.8329291534282175;0.015511040022230275;0.015484385232568515;0.6859388477311102;-1.1000003045616742;1.2952255237011794
91.077334;0.1451717929701485;0.12020593338327452;0.8203003448706793;0.14625143028793136;1.0084521306806546;0.15634464149990612;20.855115637720022;0.8330085881284186;0.015513401399284693;0.015484539972013373;0.6857905152532712;-1.1000003027210037;1.2953018732542247
91.087334;0.14517719587002167;0.12018862955575418;0.8200739293134062;0.14625344889923203;1.0081644255007853;0.15635386930023024;20.85523122719416;0.8330904236973853;0.015515839441739837;0.015484720777049073;0.6856442662798342;-1.1000002988221702;1.295394195065459
91.097334;0.1451825417895006;0.12017093222898596;0.8198467692742227;0.14625643809644973;1.0078815123159808;0.15636251387892558;20.85538729797193;0.8331741689991108;0.015518357544581793;0.015484920508778125;0.6855008671535707;-1.1000002927993568;1.295502143103199
91.107334;0.14518788350085504;0.12015279854235951;0.819619450159254;0.14626046600823542;1.0076038411500203;0.15637051631159002;20.855595198759474;0.8332594080018346;0.015520958650876507;0.015485131933603015;0.6853609251260814;-1.1000002846427006;1.2956251583861187
91.117334;0.1451932765978378;0.12013417592112238;0.8193927091490699;0.1462655882630792;1.0073316513965906;0.15637781698929226;20.855867636204096;0.8333457754529158;0.015523644578712036;0.015485347965281539;0.6852249446893947;-1.1000002743539088;1.295762626268992
91.127334;0.1451987599828567;0.12011500572671455;0.8191673968134692;0.1462718525465473;1.0070650698037484;0.15638435657798327;20.856217715100108;0.8334329814674338;0.015526415769993746;0.015485562303426485;0.6850934032136844;-1.10000026192957;1.295914006434481
91.137334;0.14520435778799337;0.12009523134853305;0.8189443789279531;0.1462792944274053;1.0068042652584315;0.15639007307200548;20.85665901649714;0.8335208033145547;0.015529272056614935;0.015485770572972915;0.6849667668161659;-1.1000002473713733;1.2960788923352715
91.147334;0.14521008735584434;0.12007480228434582;0.8187244569002908;0.14628792912782235;1.0065494930768362;0.15639490215470223;20.857205078111907;0.8336090073373518;0.015532213627163335;0.015485970159128818;0.6848454741434005;-1.1000002306907595;1.2962570048052129
91.157334;0.14521595763482656;0.1200536784537871;0.8185083209192677;0.14629775251663593;1.0063010014842084;0.15639878169328472;20.857868752129747;0.8336972754290755;0.015535241605699048;0.015486158871695565;0.6847298918374308;-1.1000002119108299;1.2964480832835104
91.167334;0.14522196234821466;0.12003183725961918;0.8182965126855415;0.1463087533810452;1.0060589599287248;0.15640165475073647;20.858661831885417;0.8337852202032582;0.015538357058542202;0.01548633471430962;0.6846202614185065;-1.1000001910663442;1.2966517660389918
91.177334;0.14522807447865435;0.12000927882503036;0.8180894476385694;0.14632092626821733;1.0058234593864714;0.15640346729695212;20.85959475967273;0.8338724543628099;0.015541559048930283;0.015486497215724239;0.6845167031688036;-1.1000001681963594;1.2968675863107673
91.187334;0.1452342501381864;0.11998602560887793;0.8178875164467748;0.14633427493742454;1.0055945374552095;0.15640416239628932;20.86067665109453;0.8339586356237407;0.015544843914535329;0.01548664840495243;0.6844192613326455;-1.100000143341373;1.2970950094892983
91.197334;0.1452404401084679;0.11996211393505982;0.8176911731368229;0.14634880777021522;1.0053722107233791;0.1564036785145948;20.861915666013395;0.8340434456299587;0.015548205072222317;0.015486792132329882;0.6843279073262964;-1.10000011655349;1.2973333856267193
91.207334;0.14524659572477946;0.11993758221552364;0.8175009112831895;0.14636453142455533;1.0051564816503487;0.15640196178229326;20.86331996951333;0.8341264976853991;0.015551632729862881;0.015486932982757301;0.684242481604793;-1.1000000879028546;1.2975818430520947
91.217334;0.14525266638550402;0.1199124619281103;0.8173171737790433;0.1463814419857869;1.0049472949140992;0.15639898730387364;20.864898451156304;0.8342072843196312;0.015555114949718105;0.015487076276004257;0.6841626690162943;-1.1000000574695363;1.2978392457223356
91.227334;0.14525858868456434;0.11988677472369282;0.8171403201391793;0.14639951817230304;1.0047444765178184;0.15639476268036262;20.866659274581973;0.8342852346381627;0.01555863936162291;0.015487228039932157;0.6840880897069647;-1.100000025349899;1.2981043421136842
91.237334;0.1452642737249163;0.11986053630960866;0.8169706775306125;0.1464187231676492;1.0045477872683863;0.1563893117931369;20.86860706748582;0.8343597570936516;0.015562193836334517;0.01548739394156379;0.6840184214492475;-1.0999999916761247;1.2983760038382532
91.247334;0.14526961560612234;0.1198337579631132;0.8168086126369368;0.1464390035657264;1.00435711062036;0.15638266812852492;20.87074258479162;0.8344302514759778;0.015565766471061372;0.015487578649286625;0.6839534437800905;-1.0999999566035048;1.2986532611811035
91.257334;0.14527452264402663;0.11980644075294997;0.816654547355158;0.1464602817481864;1.0041725492994553;0.1563748766990505;20.873065881374036;0.834496180914832;0.015569345722592078;0.015487786399852396;0.6838930350466668;-1.0999999202771678;1.2989351727318166
91.267334;0.14527894181315157;0.11977857413901574;0.8165088994682747;0.14648245597750645;1.0039943386654553;0.15636598759880233;20.875578618567314;0.8345571147049251;0.015572920232649112;0.0154880215590338;0.6838371662777317;-1.0999998828270354;1.299220767536435
91.277334;0.14528285858669002;0.11975014721892925;0.8163720263730626;0.14650541439595638;1.0038227471566508;0.15635604971564618;20.878283218802718;0.8346126973303263;0.01557647736295345;0.015488288681502411;0.6837858789225163;-1.0999998443856334;1.2995090463552301
91.287334;0.1452862833170512;0.11972116284056042;0.8162442363356205;0.14652905845583422;1.0036580646615503;0.15634511185598854;20.88118255766833;0.8346626501676995;0.015580001484501785;0.015488592565395478;0.6837392467285055;-1.0999998050923416;1.299798992820737
91.297334;0.14528923745713568;0.11969164428063409;0.816125804114106;0.14655331756679205;1.0035006103143547;0.1563332285689267;20.884281401614306;0.8347068047705978;0.015583474165640522;0.015488938289690415;0.6836973456673822;-1.0999997650827693;1.3000896569576712
91.307334;0.14529173995513484;0.11966163649581715;0.8160169192953859;0.14657813794979416;1.0033507056804223;0.15632046790802423;20.88758655927419;0.8347451098312636;0.01558687621702125;0.015489330794383575;0.6836602257484583;-1.0999997244838724;1.3003802591208335
91.317334;0.14529379891098057;0.11963119925501384;0.8159176536182706;0.14660346301616814;1.0032086438498438;0.1563069091118638;20.891106017152335;0.8347776154850544;0.015590189755025588;0.015489773965697097;0.6836278731098084;-1.0999996834066803;1.3006701944012429
91.327334;0.14529541492445186;0.11960039081529322;0.8158279913812378;0.146629232946258;1.0030746743791785;0.15629262840633157;20.89484872380293;0.8348044358180701;0.01559339888708605;0.015490270103871946;0.6836002439128432;-1.0999996419262472;1.3009589350741608
91.337334;0.14529659108336285;0.11956926073497434;0.8157478049611391;0.14665539720277487;1.0029489998922796;0.156277690446022;20.89882305750479;0.8348256971046606;0.015596489224356747;0.01549082028365949;0.6835773596619253;-1.099999600072916;1.3012459448225246
91.347334;0.1452973439489696;0.11953785854892278;0.815676785417813;0.14668191496139796;1.002831769892973;0.15626215367654234;20.903033044482427;0.8348415225442051;0.015599447270073983;0.015491424717947119;0.6835593037752569;-1.099999557839455;1.301530724184618
91.357334;0.14529770716013893;0.11950623924155683;0.8156144642574776;0.1467087482949367;1.002723035279865;0.1562460810671499;20.907476103277943;0.8348520829883942;0.015602260454216286;0.015492083059347635;0.6835461221535188;-1.0999995151796418;1.3018129131615814
91.367334;0.14529772361144702;0.11947445429419126;0.8155603150185223;0.1467358705596962;1.0026227093708637;0.15622954366647562;20.91214486824817;0.8348576571583893;0.015604917880767136;0.01549279539883598;0.6835377501923707;-1.099999472002045;1.3020922360896598
91.377334;0.14529743674579212;0.11944253643582316;0.8155138390364995;0.14676327642210976;1.0025306166296035;0.1562126117387914;20.917030020697847;0.8348586257397043;0.01560741070017491;0.01549356267506979;0.6835339963907499;-1.0999994281795333;1.3023682877276759
91.387334;0.1452968818857826;0.11941049579449417;0.8154746185667744;0.14679097321579046;1.0024465807996361;0.15619534461409532;20.92212115518139;0.8348554058605931;0.015609731706182295;0.015494385894982705;0.6835345592197846;-1.0999993835721027;1.302640423420792
91.397334;0.14529607834439584;0.11937833326700222;0.8154423460098799;0.14681896805933176;1.0023704746280804;0.15617779652573288;20.92740702565535;0.8348483829186624;0.015611875243398842;0.015495266364129547;0.6835390604387839;-1.0999993380482114;1.302907879010258
91.407334;0.14529503648977457;0.11934605329667368;0.8154168331556337;0.14684726150115568;1.0023022084512447;0.1561600318173884;20.932876994361056;0.8348378736767389;0.015613837477228163;0.015496206974491888;0.6835470920939767;-1.0999992915058274;1.303169918787189
91.417334;0.1452937689265387;0.11931366426332467;0.8153980151988289;0.14687584342733526;1.002241652017121;0.1561421285415581;20.93852300507439;0.83482413200187;0.015615616003335853;0.015497211997641615;0.6835582608317693;-1.0999992438907724;1.3034258753776529
91.427334;0.14529228709850536;0.11928117878093748;0.8153859384339991;0.14690469634147157;1.002188542847626;0.1561241727250089;20.944339981133258;0.8348073775017257;0.015617208998035934;0.015498285017192415;0.6835721984986485;-1.0999991951878008;1.3036751783797322
91.437334;0.1452905978432452;0.11924862014648567;0.815380693823584;0.1469338042433115;1.0021424546429147;0.15610625236786496;20.95032444379908;0.8347878137084991;0.01561861544182258;0.015499427299331469;0.683588556858152;-1.099999145384195;1.3039174102940236
91.447334;0.14528870926833726;0.11921602378829621;0.8153822825289196;0.14696315213777528;1.0021028768998206;0.15608845402007543;20.956473236691703;0.8347656204392938;0.015619836317225707;0.015500638205964003;0.683607040758275;-1.099999094446783;1.304152300778836
91.457334;0.14528663401004255;0.11918343407063232;0.815390499858372;0.14699271906165548;1.0020693872273845;0.15607087163522163;20.96278324001031;0.8347409158979164;0.015620875008859345;0.015501916570023772;0.683627467122067;-1.0999990423330714;1.3043796109997787
91.467334;0.14528438765853596;0.11915090202199721;0.8154049447475011;0.1470224765626733;1.002041767820722;0.15605362152259256;20.969251677143824;0.8347137448685376;0.015621736870068348;0.015503261655485;0.6836497954898714;-1.099998989010105;1.304599014215722
91.477334;0.14528198696214625;0.11911847670674092;0.8154251331199985;0.14705238594606038;1.0020199803266354;0.15603684002588417;20.975875872470862;0.8346841210473882;0.015622428864756186;0.015504674022120654;0.683674120030391;-1.0999989344699777;1.3048100937557876
91.487334;0.1452794489452395;0.11908619248416016;0.8154506092654311;0.14708239152480374;1.0020040655131826;0.15602065921535938;20.982652667167905;0.8346520279895561;0.01562295936591657;0.015506156040963536;0.6837006205140834;-1.0999988787578998;1.305012407950309
91.497334;0.1452767917747346;0.11905406535613962;0.8154809733324053;0.14711242265089877;1.0019940300789802;0.1560051831227677;20.989578972512852;0.8346173707130535;0.015623337447469032;0.01550771075990605;0.6837294960411743;-1.0999988219905528;1.3052054961301085
91.507334;0.14527403933722674;0.11902210142017611;0.8155158578260737;0.14714240593050582;1.0019897720177813;0.15599048369034693;20.996651999883444;0.8345799671877447;0.015623571299998655;0.015509339720736915;0.6837609340669111;-1.0999987643298235;1.305388817190033
91.517334;0.1452712295785744;0.11899031066872559;0.8155549549014103;0.14717227602953356;1.001991072924448;0.15597660755275636;21.003867793035653;0.8345395641863865;0.015623667736685243;0.015511042114235976;0.6837951110913222;-1.0999987059342013;1.3055617321434718
91.527334;0.14526841571996235;0.11895871466412707;0.8155980733649034;0.14720197868201815;1.0019976173726484;0.15596357889065085;21.011220784868954;0.8344958618345517;0.015623633630416847;0.015512815656811164;0.6838322058338105;-1.0999986469396277;1.305723597062199
91.537334;0.14526565042663944;0.11892734176523163;0.8156451177583999;0.14723146717483604;1.0020090066544065;0.15595139613745937;21.018705794202063;0.8344485769954638;0.015623476739240987;0.015514657443005949;0.6838724098820603;-1.099998587484221;1.30587392708312
91.547334;0.1452629690075815;0.11889621774679393;0.8156959916396709;0.1472606969270095;1.0020247916980227;0.15594002749570365;21.02631948781206;0.8343974798247284;0.015623204720021391;0.015516564436946892;0.6839159091602585;-1.0999985277454345;1.3060124909234043
91.557334;0.1452603877249127;0.11886536138905773;0.8157505159928412;0.14728962556928674;1.002044537145123;0.1559294184816712;21.03405940325655;0.834342355075865;0.015622823350990859;0.0155185342604336;0.6839628431301575;-1.0999984679584716;1.306139215473349
91.567334;0.14525790548129017;0.1188347850216924;0.8158084040477649;0.14731822429839184;1.00206784528533;0.15591951172526736;21.041922404210982;0.8342829871588113;0.015622335872223522;0.01552056584734538;0.6840132651336129;-1.0999984084033272;1.306254028156746
91.577334;0.1452555040583396;0.11880449453699338;0.815869286677056;0.14734648641541703;1.0020943280158874;0.15591025844470852;21.049904640922836;0.8342192169141737;0.015621744937608874;0.015522659440126542;0.6840671362685178;-1.0999983493627548;1.306356824806419
91.587334;0.1452531540208082;0.11877448887429817;0.8159327522194753;0.1473744125739638;1.0021236070826467;0.15590161490924453;21.058002687956172;0.8341509564571293;0.015621054921016491;0.015524815926586564;0.6841243707271435;-1.0999982910856387;1.3064475459173464
91.597334;0.14525082225338806;0.11874476511667285;0.8159983368243062;0.14740198702378277;1.002155340519412;0.15589353719447335;21.066213724549133;0.8340781203348903;0.015620271497633825;0.015527035569817481;0.6841849005261317;-1.0999982337876077;1.3065262928681778
91.607334;0.14524847768088622;0.11871532607251932;0.8160655082508237;0.1474291705276216;1.002189233560068;0.155885981118042;21.07453377201742;0.8340005800803602;0.015619399791354327;0.015529316542262616;0.6842487078649987;-1.0999981776679377;1.3065934266819184
91.617334;0.14524609597499574;0.1186861841269949;0.8161337470866097;0.1474559091550887;1.0022250677311986;0.1558789043385316;21.08295605278565;0.8339181956124458;0.015618443781900521;0.015531653827006622;0.6843157867292042;-1.099998122906348;1.3066495542063652
91.627334;0.1452436646068221;0.11865736363346556;0.8162026648939508;0.14748214247136437;1.0022627588655961;0.1558722727868054;21.091471412244072;0.8338308859309782;0.015617406594072843;0.015534038797274942;0.6843860910356004;-1.099998069649209;1.306695432093657
91.637334;0.14524118904152614;0.11862890120065246;0.8162720088531582;0.14750780090307206;1.002302382603325;0.1558660692836235;21.100069294527323;0.8337387003230874;0.015616290599433535;0.01553646013102715;0.6844595558132353;-1.0999980180116848;1.3067319014893402
91.647334;0.1452386909325842;0.11860084040615776;0.8163415789047005;0.14753280763403734;1.002344184150596;0.15586029567883272;21.10873737535512;0.8336418244030334;0.01561509791437559;0.015538906022244503;0.6845361366410787;-1.0999979680866203;1.3067598621469159
91.657334;0.14523619162221907;0.11857322747643179;0.8164111937127269;0.1475570980098346;1.0023886194378184;0.15585497327978193;21.117461079185574;0.8335404770220484;0.015613831004465128;0.015541365940993925;0.6846157923354241;-1.0999979199517051;1.3067802507941675
91.667334;0.14523369945244058;0.11854611600415763;0.8164806731861601;0.14758063708761232;1.0024363515440116;0.15585014371527642;21.126224158666936;0.8334348130187218;0.015612492819920793;0.015543831278257753;0.6846984443822234;-1.0999978736847875;1.3067939942830429
91.677334;0.1452312209847876;0.11851957121259882;0.8165497693379057;0.14760341766971882;1.0024881348035026;0.15584586072090761;21.135010030069463;0.8333249547216399;0.015611087345401686;0.015546295671209055;0.6847839715924542;-1.0999978293716892;1.3068019392352779
91.687334;0.14522878391741578;0.118493664474871;0.8166181210055959;0.1476254404274078;1.0025446620855172;0.1558421762827584;21.143803458882473;0.8332110636432148;0.015609620239892999;0.01554875482242713;0.6848722465284787;-1.0999977870831281;1.3068048017856748
91.697334;0.1452264474023932;0.1184684658723826;0.816685264712449;0.1476466874392815;1.0026064843217324;0.15583913563447083;21.152590468543803;0.8330933216934608;0.015608098441923629;0.015551205805868048;0.6849631627370911;-1.0999977468411322;1.306803139655043
91.707334;0.1452242918646342;0.11844404210890401;0.8167506611890682;0.14766711218505005;1.002674017058953;0.1558367815656505;21.16135612267418;0.8329718327193016;0.015606529780554773;0.015553646557518045;0.685056631322318;-1.0999977086152202;1.3067973698408561
91.717334;0.1452223993177627;0.1184204591618851;0.8168137244198167;0.14768665926762078;1.0027475803671222;0.1558351516834827;21.170083610293894;0.8328465584457291;0.0156049239292841;0.015556075529702668;0.6851525800976296;-1.0999976723508376;1.3067878670956439
91.727334;0.14522084353369294;0.11839778143058427;0.8168738525546705;0.14770529116019238;1.0028274363813654;0.15583426900457378;21.178755440576612;0.8327174024000445;0.01560329346796549;0.015558491263520232;0.6852509507645721;-1.0999976379988023;1.30677503523057
91.737334;0.14521969620521535;0.1183760597806157;0.8169304601163654;0.14772299263671973;1.0029138025637572;0.15583414224856149;21.18735447023382;0.8325843596360083;0.015601653368438634;0.015560891589960076;0.6853516631562736;-1.0999976055191476;1.306759277181523
91.747334;0.1452190317290352;0.118355316751659;0.816982996203356;0.14773975673654507;1.003006796548141;0.1558347695176532;21.19586350728918;0.8324475475049168;0.01560001940953141;0.01556327278756681;0.6854545852860513;-1.099997574862816;1.3067409603707005
91.757334;0.14521891410314974;0.1183355471673315;0.8170309370116504;0.14775557254634872;1.003106348402591;0.1558361365323981;21.20426470364974;0.8323071577626158;0.015598406448213989;0.01556563018300617;0.6855595474753327;-1.0999975459613494;1.3067204333882079
91.767334;0.14521937922921;0.11831673809467474;0.8170737908513378;0.1477704170224205;1.0032121983449953;0.15583821614643079;21.212540752326305;0.8321634561573689;0.015596827465517835;0.015567959733779824;0.6856663598287037;-1.0999975187403703;1.306698065346608
91.777334;0.1452204330469315;0.11829888716607398;0.8171111552603652;0.14778424162502743;1.0033239742532918;0.15584096660809052;21.2206767471492;0.8320167799989511;0.015595294074493806;0.015570258387142833;0.6857748330207251;-1.099997493135787;1.3066742305728047
91.787334;0.14522206410859403;0.11828200752242801;0.8171427960517939;0.14779696644962223;1.0034412513347812;0.15584433064780762;21.22866070381992;0.8318674869260564;0.015593816518859275;0.015572523424080739;0.6858848312695257;-1.0999974690859362;1.306649227445306
91.797334;0.14522426226726579;0.11826612909207586;0.8171686812750983;0.14780849900491602;1.0035635770070073;0.15584824319577764;21.236483411794282;0.8317159100485417;0.015592401935621092;0.015574752253045745;0.6859962990148548;-1.099997446510508;1.3066232976689887
91.807334;0.14522703391098002;0.11825129387653874;0.8171889176501379;0.14781875749405052;1.0036905116973716;0.15585263816872605;21.244138286450706;0.8315623329489836;0.015591053728775178;0.015576942647224123;0.6861091974499081;-1.0999974253114664;1.3065967490382364
91.817334;0.1452303990109799;0.11823754510892692;0.817203644336493;0.14782767191256838;1.0038217018621973;0.15585744580428804;21.251620558257418;0.8314069849203941;0.015589773737301658;0.015579093008209711;0.6862234025082846;-1.0999974054040074;1.3065699334802745
91.827334;0.14523437397053673;0.1182249201094645;0.817213021869973;0.14783517151780703;1.0039568874990195;0.15586258969389086;21.25892618256179;0.8312500681797823;0.015588564816936748;0.015581202870719055;0.6863386661918894;-1.0999973867513284;1.3065430796693047
91.837334;0.1452389660278749;0.11821344075674627;0.8172173055788395;0.14784118070793095;1.0040958078556907;0.155867992137761;21.266052010024207;0.8310917808687364;0.015587432085510866;0.01558327362948502;0.6864546601828547;-1.0999973693723153;1.3065162601708142
91.847334;0.14524417962519023;0.1182031065033495;0.817216856885937;0.14784562462681144;1.0042381598580445;0.15587357465223847;21.27299633745952;0.8309323252414503;0.01558638331059179;0.015585308304884235;0.6865710433317619;-1.099997353316169;1.3064894946442511
91.857334;0.1452500149077149;0.11819390177439303;0.8172120521441705;0.14784843483778556;1.0043836343318076;0.1558792451630596;21.27975767990867;0.8307719442225763;0.015585428630145712;0.015587309735641111;0.6866875024490329;-1.099997338627773;1.3064627513640692
91.867334;0.14525646687472912;0.11818580309305293;0.8172032201632351;0.14784955643858264;1.0045318911694656;0.15588489435889663;21.286332971612147;0.8306109688819654;0.015584579592035248;0.015589278741203517;0.6868037716626049;-1.0999973253264;1.3064358725204457
91.877334;0.1452635311823664;0.11817877845744414;0.8171906792425357;0.14784895688828462;1.004682529155616;0.15589041303247908;21.29271779872699;0.8304497945118899;0.015583847956797575;0.015591214038234045;0.6869196372733042;-1.0999973133932037;1.3064085952902769
91.887334;0.14527120065243523;0.11817278553707983;0.8171747694887342;0.147846626354614;1.004835139915634;0.15589570772902953;21.298908394055484;0.8302888253641045;0.015583244579472605;0.015593113525470003;0.687034892049906;-1.0999973027581837;1.3063806943426957
91.897334;0.1452794595375711;0.11816776974663075;0.8171558457329294;0.1478425634935262;1.0049893396958118;0.15590069555277022;21.304903237542067;0.8301285243801461;0.015582778472010365;0.015594975044637947;0.6871492680358307;-1.0999972933026847;1.306352120624073
