time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
91.907334;0.14528828804088692;0.11816366771979461;0.8171342802446414;0.14783676042342123;1.005144765080631;0.15590529559559865;21.310702910691862;0.8299695301569296;0.015582456300637608;0.015596796601637694;0.6872624578059306;-1.0999972848867705;1.3063230253363602
91.917334;0.1452976643226403;0.11816041174052348;0.8171104584507148;0.14782920623989354;1.0053011116153128;0.15590943842949467;21.316308398279496;0.82981268605718;0.015582282817754806;0.015598577152470136;0.6873742232654356;-1.0999972773760702;1.3062937587093275
91.927334;0.14530756328802166;0.11815792559478261;0.8170847861459816;0.14781990246372878;1.0054581718935278;0.15591307582227834;21.321719678787023;0.829658954104115;0.015582261854330424;0.01560031692453501;0.6874844527619048;-1.0999972706409866;1.306264899133967
91.937334;0.14531796490737686;0.11815611942293368;0.8170577369361152;0.1478088699351154;1.005615819489396;0.15591617228431062;21.326936103962808;0.8295092880203035;0.015582396542451263;0.015602016617391232;0.6875931293259787;-1.0999972645365614;1.306237204556417
91.947334;0.14532886207002954;0.11815488887058255;0.8170298586157013;0.14779614101408362;1.0057739557307928;0.15591869494282098;21.331957138020943;0.8293645171136385;0.015582688847890647;0.015603677105618214;0.6877003025858284;-1.0999972589081;1.306211500759222
91.957334;0.1453402568309542;0.11815411641922392;0.8170016909928601;0.14778174596094998;1.0059324707317652;0.1559206201822839;21.33678172186378;0.829225282462704;0.015583139208345696;0.0156052998436955;0.6878060746660142;-1.0999972536352316;1.3061886168787744
91.967334;0.1453521548201259;0.11815367990675396;0.8169736870583484;0.1477657074572101;1.0060912208644268;0.1559219497077199;21.341407572382316;0.8290920653275088;0.015583745773022085;0.015606886625290422;0.6879105602700345;-1.099997248657403;1.3061692995155532
91.977334;0.14536456343676163;0.11815346882042216;0.8169462086623043;0.14774805046322143;1.0062499727509244;0.1559227156935812;21.34583181642297;0.8289652588462157;0.015584503323272226;0.015608439348019372;0.6880138717115108;-1.0999972439581522;1.3061539995181777
91.987334;0.1453774878603033;0.11815339448853177;0.8169195693100274;0.14772881497063098;1.0064083704607631;0.1559229678016694;21.350051648012915;0.8288452094435707;0.015585403138039862;0.015609960228643508;0.6881161590239472;-1.0999972395464617;1.3061427323587453
91.997334;0.14539092812794144;0.1181533887519904;0.8168941053051513;0.14770805203316448;1.0065659978713217;0.15592275564714306;21.354063734055927;0.8287322471236326;0.015586434159824279;0.015611451470223367;0.6882176124990325;-1.099997235442748;1.3061352483442283
92.007334;0.14540488389694564;0.11815340478236179;0.8168702262984326;0.1476858127189238;1.0067224630475917;0.15592212694217336;21.35786332873116;0.8286267279221187;0.01558758460395187;0.015612915352230068;0.6883183735499391;-1.0999972316631506;1.3061313252900362
92.017334;0.14541935742005663;0.11815341977402406;0.8168483556690449;0.1476621514394298;1.0068774295477763;0.15592113671276966;21.361444546735488;0.8285290691419156;0.015588843100550214;0.015614355265500897;0.6884184469482154;-1.0999972282162902;1.3061308774362794
92.027334;0.1454343456788054;0.1181534274308763;0.8168288320551516;0.14763713538296483;1.0070306097587507;0.15591984143367493;21.364801373114016;0.8284397542944121;0.015590199227123442;0.01561577567686414;0.6885177213190017;-1.0999972251049701;1.3061338809700251
92.037334;0.14544983089139987;0.11815342793583332;0.8168119118021588;0.14761084307515185;1.007181736892293;0.15591827852032494;21.36792833618137;0.8283592718725669;0.015591643795092248;0.015617180823778696;0.6886160679240517;-1.099997222307358;1.3061402507640447
92.047334;0.14546578312714936;0.11815342129248181;0.8167978275449784;0.14758335512981216;1.007330511333259;0.15591645439900195;21.370821387911448;0.828288004148266;0.01559316891645716;0.01561857424737448;0.688713398106204;-1.0999972197470615;1.3061497584005997
92.057334;0.1454821725747685;0.1181533961291372;0.8167867772380095;0.14755475016876274;1.0074765660057192;0.15591435064407594;21.37347901066246;0.828226164675358;0.015594767807754727;0.015619959674225628;0.6888096569194003;-1.0999972172978099;1.3061620563106846
92.067334;0.14549897665356815;0.11815331845405865;0.8167788440111331;0.14752510526210197;1.0076194879517308;0.1559119385011032;21.37590240088437;0.8281738433164191;0.015596434399287078;0.015621342021333128;0.6889048206700201;-1.0999972148269788;1.3061767967805098
92.077334;0.1455161774038042;0.11815312938218067;0.8167739651649678;0.14749449090719477;1.0077588589718685;0.15590918427593545;21.378095057237758;0.828131079801046;0.01559816273391152;0.015622727897006165;0.688998912282986;-1.0999972122271227;1.3061937496273779
92.087334;0.14553375482696204;0.11815275067439705;0.8167719931498795;0.14746296638611672;1.0078942939357147;0.15590604422963253;21.380062427240432;0.828097874280935;0.015599946486093747;0.015624125604559263;0.6890920082903621;-1.0999972094222126;1.3062127994067496
92.097334;0.14555167692391435;0.11815210011329978;0.8167727707402586;0.1474305855080572;1.0080254197815026;0.15590246272815964;21.38181121709209;0.8280741951517101;0.015601778704136695;0.015625544308523913;0.6891842159647396;-1.099997206368491;1.3062338588991542
92.107334;0.14556988887686004;0.11815111417038233;0.8167761926434873;0.14739740491091838;1.0081517697415534;0.1558983821843465;21.38334811998251;0.8280600340873803;0.015603651718633621;0.015626992617855644;0.6892756336940381;-1.0999972030416088;1.3062568419151728
92.117334;0.14558831424334712;0.11814976263589583;0.8167822436523839;0.14736348226343066;1.0082727884878966;0.15589376004470415;21.384678477730823;0.828055419707403;0.015605557766119877;0.015628478235349384;0.6893663555740625;-1.0999971994120878;1.3062816709665717
92.127334;0.14560686918540355;0.11814804929125679;0.8167909639475341;0.14732886431195039;1.0083880232767986;0.15588857285057905;21.38580574145121;0.828060368380353;0.01560749013412982;0.015630008865167827;0.6894565084651617;-1.0999971954414192;1.306308262242811
92.137334;0.1456254699539977;0.11814600436594724;0.816802388422075;0.14729357480092276;1.0084972493098752;0.15588280528983864;21.386732044741887;0.8280748683886796;0.015609443481515873;0.015631592606397966;0.6895462372240058;-1.0999971911013948;1.3063365247195748
92.147334;0.14564402823663436;0.11814367463169555;0.8168165386983552;0.14725761249411942;1.008600394767764;0.1558764468246616;21.38745942686297;0.8280988998161131;0.015611413209090513;0.015633237509860985;0.6896356550463928;-1.0999971863734102;1.3063663646803176
92.157334;0.14566245317192777;0.11814111648591291;0.816833427637693;0.14722095782297154;1.0086974048981654;0.15586950241223343;21.38799053079439;0.8281324129353007;0.015613395469965518;0.015634951353598717;0.6897248277983457;-1.0999971812209242;1.3063976392118286
92.167334;0.14568066288507067;0.11813839187723438;0.8168530327475109;0.1471835768437239;1.0087881689496723;0.15586200953097046;21.38832813431967;0.8281752978907536;0.01561538751021611;0.015636742506857097;0.6898137617461293;-1.09999717558475;1.3064301195266041
92.177334;0.14569858787569787;0.11813556368530957;0.8168752731821842;0.1471454244023999;1.008872484162455;0.1558540509391926;21.388474675349258;0.8282274008299899;0.015617386299120344;0.015638621309270493;0.6899023883212263;-1.0999971693964596;1.3064636001614014
92.187334;0.14571616613015304;0.118132692014678;0.8169000199799653;0.14710645826403773;1.0089500355656749;0.15584574853269292;21.388432696725246;0.8282885521672915;0.015619386697197481;0.01564059974918069;0.6899906130008162;-1.0999971625695129;1.3064980307219214
92.197334;0.14573334055761036;0.11812983315291337;0.8169271457426874;0.14706665687074072;1.009020450786498;0.15583723640733915;21.388205263398554;0.8283585596715551;0.015621381865686063;0.01564268897024822;0.6900783907981006;-1.0999971549964296;1.306533465037274
92.207334;0.1457500573172561;0.11812704111468235;0.8169565928182444;0.14702602331343967;1.0090833872050362;0.15582862829812055;21.38779601444126;0.8284371435136011;0.01562336539398727;0.015644897025361593;0.6901657505585812;-1.0999971465744327;1.3065699765563537
92.217334;0.14576626781673743;0.11812437071423998;0.8169883879373746;0.14698457731483372;1.0091385650731308;0.15582000250393468;21.38720951454263;0.8285238832222074;0.01562533291522136;0.015647228722658387;0.6902527560120757;-1.0999971372214872;1.3066077242714034
92.227334;0.14578193799083078;0.1181218743622443;0.8170225650356746;0.14694234722082192;1.009185774994684;0.15581141596038264;21.386451114982716;0.8286182684032649;0.015627281625135964;0.015649686230435094;0.6903394262659646;-1.0999971268672886;1.3066469998835775
92.237334;0.1457970523826513;0.11811958925301065;0.8170591017636845;0.14689936574349777;1.0092248775654673;0.1558029285855687;21.385526477471462;0.8287197926826576;0.01562920776871489;0.015652268718049173;0.6904257125620158;-1.099997115440904;1.3066881046484857
92.247334;0.14581160588353206;0.11811752986146845;0.81709795860701;0.14685566922363377;1.0092557985649628;0.15579461490979105;21.384442080266975;0.8288279921224642;0.015631104473577066;0.015654972452138913;0.6905115629604897;-1.09999710287054;1.3067312315854744
92.257334;0.14582559122638658;0.1181156948211287;0.817139145721725;0.14681129919184258;1.0092785578704815;0.15578656303927693;21.383205897238202;0.8289424126808742;0.01563296244886873;0.01565779206916013;0.6905969640580241;-1.0999970890966422;1.306776505999564
92.267334;0.1458389911554813;0.11811407739571295;0.8171827481914838;0.14676630642253055;1.0092932757287;0.15577886537527041;21.381827467049987;0.8290625668633488;0.015634772649308057;0.01566072104630382;0.6906819251242953;-1.0999970740975777;1.306824067951131
92.277334;0.14585177653096582;0.11811267086513863;0.8172288887214172;0.14672075741493854;1.0093000633763918;0.15577159942960886;21.380318060800548;0.8291879605742476;0.015636527582376516;0.015663751441551643;0.6907664506995824;-1.0999970579137466;1.306874090275258
92.287334;0.14586390266590807;0.11811146520987346;0.8172776387925341;0.1466747365256581;1.0092988826396254;0.15576480773643916;21.378691364962595;0.8293181542803495;0.015638220430875635;0.01566687420428441;0.6908505129354772;-1.0999970406309407;1.306926792174907
92.297334;0.1458753068093052;0.11811044049656376;0.8173289915173837;0.1466283408986025;1.0092895557466015;0.15575849466860522;21.376964261090905;0.8294527959134353;0.015639843973865593;0.015670079942213772;0.6909340462769805;-1.0999970223258175;1.3069824464750808
92.307334;0.14588591659656097;0.1181095715251166;0.8173829324090424;0.1465816766889611;1.009271899810385;0.1557526431350298;21.37515611363629;0.8295916360936982;0.015641390444416595;0.015673359904003092;0.6910169631070335;-1.0999970030343658;1.3070413070276903
92.317334;0.14589566248262154;0.11810883926266799;0.8174394630256857;0.14653486081902461;1.0092458031123424;0.15574723764852985;21.3732855763166;0.8297344953940552;0.015642852726727198;0.0156767064350366;0.6910991489694563;-1.0999969827670835;1.3071035379446954
92.327334;0.1459044875518253;0.11810823590986158;0.8174985092626353;0.14648802081126536;1.0092112378745544;0.15574227792284992;21.371367743258748;0.8298811907713871;0.015644226349425017;0.015680112190230567;0.6911804528365407;-1.0999969615391236;1.3071692733362699
92.337334;0.14591235234523495;0.1181077644171004;0.817559871799946;0.14644129066960548;1.0091683215424954;0.15573777747739675;21.3694144753434;0.8300315006624375;0.015645509766142058;0.015683568905417944;0.6912607090908187;-1.0999969393821487;1.3072387449831169
92.347334;0.1459192283698141;0.11810743579834362;0.8176233150108916;0.14639480413714356;1.0091173627370185;0.15573375484686752;21.367435931637793;0.8301851506587355;0.015646703059610807;0.015687067371162593;0.6913397682844676;-1.0999969163370682;1.3073123621857679
92.357334;0.14592509193480385;0.11810726821752782;0.8176886425621729;0.1463486855669213;1.009058792216766;0.15573022070014278;21.3654409373921;0.8303417672817953;0.015647807499098162;0.015690598849080768;0.691417474378588;-1.0999968924498942;1.3073906810611375
92.367334;0.14592993349459835;0.11810728883875041;0.817755680972848;0.14630304809709715;1.0089931094105369;0.15572716468524053;21.36343662581385;0.8305008414724755;0.01564882545244963;0.0156941560265073;0.6914935997949329;-1.0999968677709475;1.307474214278763
92.377334;0.14593376928280968;0.1181075293385086;0.8178242568585983;0.1462579972862178;1.008920929635036;0.15572454989077686;21.361428297838614;0.8306617463615247;0.01564975978824652;0.015697732635145883;0.691567832655772;-1.0999968423513262;1.3075632391603724
92.387334;0.1459366354376644;0.11810801502036783;0.8178941714937419;0.14621363191340553;1.0088429821148204;0.15572231348836948;21.359420049102003;0.8308237774189037;0.015650613853461382;0.015701322721809133;0.6916398213243231;-1.0999968162475198;1.3076577718024123
92.397334;0.14593857083780554;0.11810875939034611;0.8179651499360348;0.146170046832738;1.008760011871845;0.15572037695962646;21.357415455123515;0.8309861785267856;0.015651392466101154;0.015704920249043505;0.6917092143506158;-1.0999967895299831;1.307757613338544
92.407334;0.14593960407814807;0.1181097648041072;0.8180368166541693;0.14612733321603205;1.008672684013002;0.15571866832004722;21.35541771414476;0.8311481543783786;0.015652102667733665;0.015708519065323296;0.6917756777632259;-1.0999967622767934;1.3078624436950916
92.417334;0.145939747209282;0.1181110247178516;0.8181087448121573;0.1460855707399593;1.0085815467319026;0.15571713925048267;21.353430344424314;0.8313088929045462;0.015652753030913413;0.015712113114316556;0.6918388914265851;-1.0999967345594004;1.3079719991995185
92.427334;0.14593899565634974;0.11811252960922433;0.8181805617444688;0.14604482349680661;1.0084870733081346;0.15571576098673678;21.351457435860638;0.8314676388884858;0.015653352439562333;0.01571569650560696;0.6918985459219218;-1.0999967064505904;1.3080861783886
92.437334;0.14593732997210904;0.11811427050712064;0.8182520173774287;0.14600514873126672;1.0083897439451046;0.15571450635938613;21.34950238098395;0.8316237575696928;0.015653909414357355;0.01571926287782;0.6919543438728276;-1.0999966780517039;1.3082049399015028
92.447334;0.14593471889035495;0.11811623539377637;0.8183229467183228;0.14596660821840063;1.0082900802873223;0.15571334046010193;21.34756706005258;0.8317766919570362;0.015654431711494037;0.015722804430041152;0.6920059850325635;-1.099996649512951;1.3083281240531643
92.457334;0.1459311331625109;0.11811840990372112;0.8183931875375702;0.14592926721645863;1.0081886055253597;0.15571222490021547;21.345651389149513;0.8319258962717052;0.015654926723364597;0.015726311578890404;0.692053157957999;-1.099996621036307;1.3084554037438803
92.467334;0.14592656420996317;0.11812078408193794;0.8184625614870318;0.14589318958825448;1.0080857885548395;0.15571111856876713;21.34375305995524;0.832070844859823;0.01565540256528572;0.015729773509033786;0.6920955718569853;-1.0999965928560875;1.308586317244677
92.477334;0.14592102928602013;0.11812334938877789;0.8185309295312732;0.14585844291974248;1.0079820307747975;0.15570997394925876;21.34186968194093;0.8322110694883307;0.01565586798496284;0.015733179517974136;0.6921330181851284;-1.0999965652068608;1.3087202457562748
92.487334;0.14591456429306915;0.11812608461423069;0.8185982280940797;0.14582509949660866;1.007877690994783;0.1557087430557945;21.34000157263124;0.8323461581166609;0.015656330993721424;0.01573652031008011;0.6921654177045907;-1.0999965383003036;1.3088563964067779
92.497334;0.14590722022040978;0.11812894946273791;0.8186644222188367;0.1457932216018316;1.0077730980021569;0.1557073882199888;21.338151474755108;0.8324757228298244;0.015656797783019743;0.01573978765681202;0.6921928181905321;-1.0999965123157458;1.3089939447286048
92.507334;0.1458990659378886;0.11813189388220574;0.8187294120017726;0.14576285142713424;1.0076685136914403;0.15570588410399858;21.336322423600308;0.8325993857914163;0.01565727218986435;0.015742972864991697;0.6922153675084743;-1.0999964873898451;1.3091322469000068
92.517334;0.14589019222738256;0.11813486886985616;0.8187929554050569;0.14573401867158273;1.0075640827808878;0.15570421208233257;21.33451720950209;0.8327168093297193;0.015657755541630215;0.015746066762955976;0.6922332949443964;-1.0999964635992645;1.3092708509813724
92.527334;0.14588071579202727;0.11813782721103352;0.8188546497772917;0.1457067519344306;1.0074598449787797;0.15570235908837018;21.33273916631646;0.8328277650492893;0.015658247556755364;0.015749061423671315;0.6922468902158352;-1.0999964409521124;1.3094093689367783
92.537334;0.14587077795843897;0.11814072133177664;0.8189140034970518;0.1456810841942893;1.0073557896724161;0.15570032239129955;21.33099135145411;0.8329322020790971;0.01565874790617082;0.01575195127922221;0.6922564843742572;-1.0999964194085399;1.3095474573040318
92.547334;0.1458605320875187;0.11814350542309417;0.8189705748272795;0.1456570540335365;1.0072518539834956;0.1556981087224865;21.329273842351718;0.83303025678421;0.015659256891030596;0.015754733002719373;0.6922624320851078;-1.0999963989222297;1.309684867754367
92.557334;0.14585012627618402;0.11814613931620709;0.8190240568098578;0.1456347039264777;1.0071478619437673;0.1556957246941987;21.32758230247268;0.8331222016578964;0.015659774790787326;0.015757404466733026;0.6922650690455043;-1.0999963794619017;1.309821432921178
92.567334;0.14583969425734797;0.11814858917591894;0.8190742495121447;0.14561407091326142;1.007043451165422;0.1556931674548243;21.32590981774592;0.8332083806288356;0.01566030050143344;0.01575996302481785;0.6922646563323903;-1.0999963610134305;1.3099570136670544
92.577334;0.14582935088722968;0.1181508212857419;0.8191210115138868;0.1455951720710044;1.0069379946858263;0.1556904263672941;21.324249345059258;0.833289161726523;0.015660830206806982;0.015762404500182844;0.6922613500942654;-1.0999963435829798;1.310091462856024
92.587334;0.14581918898129217;0.1181527969230867;0.8191642479072277;0.145578003163716;1.0068306096280832;0.15568748602612098;21.32259354696463;0.8333649126939194;0.015661357005166732;0.015764723886110856;0.6922552351679142;-1.0999963271740512;1.3102245950368225
92.597334;0.14580928594740275;0.11815447637685741;0.8192039373233656;0.14556254715293754;1.0067203147240469;0.15568431582217504;21.320934116968754;0.8334359733735441;0.01566187204307387;0.015766917009006454;0.6922464352614083;-1.0999963117539762;1.3103561752599366
92.607334;0.14579971209724568;0.1181558249362365;0.8192401922882878;0.14554877599061558;1.0066061950185843;0.15568086714535134;21.319263590815233;0.8335026322896983;0.015662365783860915;0.015768981236805278;0.6922352203912304;-1.0999962972642767;1.3104859421003479
92.617334;0.14579053087379312;0.11815681832659926;0.8192732820234206;0.14553665779228853;1.006487452499223;0.15567708941147668;21.317577616816838;0.8335651780806511;0.015662827659313667;0.015770914371832766;0.6922220021532626;-1.099996283661312;1.3106136092231897
92.627334;0.1457817963851496;0.11815744624988869;0.8193035771582281;0.14552617012333638;1.0063634019215681;0.15567294137832227;21.315874378170722;0.8336239722966735;0.01566324525265805;0.015772713260956358;0.6922072674380608;-1.0999962709451958;1.3107387990040948
92.637334;0.14577355622957966;0.11815770364853445;0.8193314774981981;0.14551729547632422;1.0062334884767004;0.1556683862212282;21.31415165388325;0.8336793988664937;0.01566360487525287;0.015774373495052466;0.6921915690634172;-1.0999962591644665;1.310860985719452
92.647334;0.1457658605516786;0.11815757675018924;0.8193573777101097;0.14551000715768073;1.0060973194927259;0.15566337820049536;21.312404827896444;0.8337317343759169;0.01566389280762584;0.015775889925462035;0.6921755065715646;-1.0999962483991135;1.3109795637625463
92.657334;0.1457587614253358;0.11815704107189424;0.8193816678253902;0.14550427047740355;1.0059546872592209;0.15565785803915377;21.310627917067695;0.8337811279084438;0.015664095823657406;0.015777257386274147;0.6921596262837635;-1.0999962387380071;1.3110939673435504
92.667334;0.1457522972068832;0.11815606818711408;0.8194047423337755;0.14550005045819472;1.0058055670453436;0.1556517607611445;21.30881609663128;0.83382770805695;0.015664200972325352;0.015778471603296058;0.6921443381670933;-1.0999962302743749;1.3112036570635583
92.677334;0.14574648014826297;0.11815463260771501;0.8194269535539849;0.1454973093286641;1.0056500901214689;0.15564502724477733;21.306966353443855;0.8338716455330196;0.015664194831502155;0.015779530173535592;0.6921299027422653;-1.0999962231114555;1.3113079864450894
92.687334;0.14574129814269335;0.11815271854197876;0.8194485180756649;0.1454960004899869;1.0054885381809768;0.15563761933880288;21.30507595761175;0.8339131175913977;0.01566406294654505;0.01578043241146317;0.6921164562950115;-1.099996217355775;1.31140617441784
92.697334;0.14573672787713887;0.11815032307907646;0.8194694960920655;0.14549606640149645;1.0053213733149817;0.15562951936773045;21.30314184460156;0.8339522688419723;0.015663790628994752;0.015781177893918096;0.6921040557734123;-1.09999621310874;1.3114974460491933
92.707334;0.14573274384587975;0.11814745541321403;0.8194898574032886;0.14549743601476867;1.0051492540439524;0.1556207058096615;21.30116192707067;0.8339892141875561;0.0156633644304068;0.015781765802782205;0.6920926969547653;-1.0999962104564516;1.311581167309452
92.717334;0.14572930975179185;0.11814413826999443;0.8195095744421254;0.14550002126104317;1.0049730058540762;0.1556111396705003;21.299136124135543;0.8340240392804618;0.015662772813913803;0.015782195538338862;0.692082279141212;-1.099996209441348;1.31165690488679
92.727334;0.1457263691919924;0.11814040971603994;0.8195287088224643;0.14550371952122582;1.0047935491217415;0.15560077086585308;21.29706565366765;0.8340567304528954;0.015662005740243137;0.015782467340472145;0.6920726017046362;-1.0999962100423961;1.311724414796199
92.737334;0.14572385240908625;0.11813632015200763;0.8195474444201533;0.14550842577476927;1.0046117915845154;0.15558954190541202;21.294952215252405;0.8340870882109892;0.015661053893037596;0.01578258318526442;0.6920634643926518;-1.0999962121894986;1.3117835375211153
92.747334;0.14572168497852764;0.11813192588224838;0.8195660709895318;0.145514045327404;1.0044285453432105;0.15557738858794423;21.292798631340222;0.8341147552242454;0.015659908586285916;0.01578254751669556;0.6920547856281375;-1.0999962158013288;1.311834084997513
92.757334;0.1457197881895684;0.11812728276270351;0.8195849279702568;0.14552049930152966;1.0042445357479772;0.15556425299291227;21.290609176734137;0.8341393539321689;0.01565856238649967;0.015782366598838773;0.6920466217274972;-1.0999962208293375;1.3118758134021968
92.767334;0.14571807906418122;0.11812244162506222;0.8196043044288399;0.1455277279476132;1.004060435701968;0.15555010512142492;21.28838794318574;0.8341606213040427;0.0156570102021449;0.015782047037742466;0.6920391102477979;-1.0999962272808175;1.3119084416066638
92.777334;0.1457164697625613;0.118117446738727;0.8196243644095192;0.1455356906796365;1.003876867681935;0.15553495089854819;21.28613625647956;0.8341784494720585;0.015655250861622085;0.015781594290550427;0.6920324316923238;-1.0999962352122532;1.3119316565914534
92.787334;0.14571486451537702;0.11811234150723149;0.8196451556606491;0.14554436129153028;1.003694430458983;0.15551882352194243;21.28385086564117;0.8341928312373839;0.01565328766425438;0.015781011493864114;0.6920268081686654;-1.099996244714822;1.3119451191551113
92.797334;0.14571316321754854;0.118107178975125;0.819666663800587;0.14555372216174461;1.003513728486537;0.15550178105731366;21.281524556930805;0.834203805541165;0.01565112624758659;0.015780298971715942;0.6920225223285732;-1.0999962558995244;1.3119484862982052
92.807334;0.1457112748761432;0.11810202916695002;0.819688814389709;0.14556375878321343;1.003335338595365;0.15548391300624598;21.279148805107194;0.8342114574449527;0.015648771718083;0.015779454681469938;0.6920199487749932;-1.0999962688899685;1.3119414285812647
92.817334;0.14570913088579732;0.11809698311730733;0.8197114077462534;0.14557446252683245;1.0031597489368569;0.15546533877964322;21.276715719413925;0.8342159363488427;0.015646228255688552;0.01577847549144665;0.6920195402146916;-1.0999962838311288;1.3119236067721647
92.827334;0.145706686670636;0.1180921506370556;0.819734124726659;0.14558584144717426;1.0029873447566964;0.15544619755895905;21.274218954294994;0.8342174797099583;0.015643500518855154;0.01577735905580552;0.6920217683304115;-1.0999963008715485;1.3118946763987631
92.837334;0.14570391138186264;0.11808764943136152;0.8197566397659661;0.14559792613124273;1.0028184826510878;0.15542663770288442;21.27165494184041;0.8342164299234094;0.015640594382464415;0.015776105511879957;0.6920270859001649;-1.0999963201007223;1.3118544185419512
92.847334;0.1457007727893948;0.11808359606337063;0.8197786883349966;0.14561076495798086;1.0026535695050705;0.15540681475859774;21.26902370374347;0.834213194909099;0.015637517037591475;0.01577471728869876;0.6920359064046279;-1.0999963415143303;1.311802868847546
92.857334;0.14569722732600143;0.11808010185768895;0.8198000402396379;0.14562441290237615;1.0024930089166888;0.1553869036192412;21.266328012808117;0.8342081645561485;0.015634277158911643;0.01577319747552103;0.6920485794177533;-1.0999963650361548;1.3117403113988875
92.867334;0.14569322726036665;0.11807726590098419;0.8198204673027052;0.1456389236487033;1.002337072568654;0.15536710985917793;21.263571364644637;0.834201635949154;0.015630884522681444;0.015771549266860502;0.6920653587845828;-1.0999963905354975;1.3116672286545252
92.877334;0.14568873827852175;0.11807516810791754;0.8198397395336096;0.14565434796894314;1.0021858579379517;0.15534766530947303;21.260756905299026;0.8341937746797041;0.01562734957866716;0.01576977660786928;0.6920864010670411;-1.0999964178141972;1.3115842314069126
92.887334;0.14568374688002883;0.11807386859066031;0.8198576134589557;0.14567072872847076;1.0020393411857018;0.15532881201226717;21.257888567017325;0.834184636620311;0.01562368398760775;0.015767884257325074;0.6921118161477926;-1.0999964466028083;1.3114919236537168
92.897334;0.14567825746721397;0.11807341187429325;0.8198737887919351;0.14568809328963067;1.001897448168798;0.15531078352415872;21.254972637670015;0.8341742423034562;0.015619901248910512;0.015765876513154784;0.6921416883927001;-1.0999964765952288;1.311390799303242
92.907334;0.14567229386838945;0.11807383539294447;0.8198878965912346;0.1457064524634842;1.0017601108161582;0.15529379207802757;21.252017291144856;0.8341626414107332;0.015616016856468887;0.015763756074619842;0.6921760683851238;-1.0999965074867013;1.311281227868337
92.917334;0.14566590407163074;0.11807517898604701;0.8198995427801729;0.145725797520761;1.0016272844299199;0.15527802806708657;21.249030249619373;0.8341499306710183;0.01561204796427651;0.015761524904444983;0.6922150111753144;-1.0999965389704922;1.3111634822696618
92.927334;0.14565915532046786;0.11807749003010683;0.819908323794687;0.1457460939118249;1.0014989073207794;0.1552636633918269;21.246017447624045;0.8341362372997815;0.015608012102212625;0.01575918580740844;0.6922586342764282;-1.0999965707192867;1.3110378195369066
92.937334;0.1456521207964936;0.1180808243655839;0.8199138188192223;0.14576729019785625;1.0013748452920794;0.15525084180063728;21.242984271231787;0.8341216667587035;0.015603925721852777;0.015756742964053307;0.6923071517690295;-1.0999966024040733;1.3109046008796836
92.947334;0.14564486871709667;0.11808524123051618;0.819915597200694;0.14578933646275397;1.0012549145337968;0.1552396602435468;21.239937019812146;0.8341062297396132;0.015599803369917419;0.015754202057359848;0.6923608654980201;-1.0999966337449811;1.3107643375454434
92.957334;0.14563746256705848;0.1180907931509197;0.8199132351799653;0.14581219025287548;1.0011389987528212;0.1552301606258514;21.2368825866267;0.8340898292795957;0.01559565762996394;0.01575157007460983;0.6924201322991115;-1.0999966645417567;1.3106176270671779
92.967334;0.1456299739152144;0.11809752250934492;0.819906374911528;0.14583581437225757;1.0010271131488506;0.15522233427012144;21.233828022332688;0.8340723433259238;0.0155914997544849;0.01574885452645115;0.6924853743048204;-1.0999966946541104;1.3104650943215541
92.977334;0.145622490025605;0.11810546701169986;0.8198948076284052;0.14586018006113763;1.0009193385058668;0.15521612433810827;21.230781092119845;0.8340537263070683;0.015587339976549515;0.015746063399476543;0.6925571006363882;-1.0999967239590909;1.3103074456852952
92.987334;0.14561510472802253;0.11811466217376687;0.819878497293041;0.1458852668595072;1.0008157782329095;0.15521142238681065;21.227750397931967;0.8340340754471112;0.015583187207739753;0.015743205556865866;0.6926358653212118;-1.0999967523401708;1.3101455690701787
92.997334;0.14560790515047;0.11812513518609502;0.8198575199453594;0.1459110492112604;1.0007165875976236;0.15520807449036472;21.22474421426588;0.8340136492894188;0.015579048693767176;0.01574028965020879;0.692722185015058;-1.0999967797127774;1.3099805102410171
93.007334;0.14560096223301947;0.11813689704262628;0.8198319793815662;0.14593748715145005;1.0006219477397014;0.15520590260726227;21.22176886619459;0.8339928199835399;0.015574930662638603;0.015737322900236952;0.6928164800130623;-1.0999968060454308;1.3098133229922044
93.017334;0.14559432916022977;0.11814994519198464;0.8198019597963084;0.1459645352710412;1.0005320181441093;0.15520472947583436;21.218827992898206;0.8339719803003013;0.015570840563878755;0.01573431187979463;0.6929190659901792;-1.099996831367297;1.309644935820423
93.027334;0.14558805410283007;0.11816427566084466;0.819767519064272;0.14599215345310973;1.0004469645417975;0.15520440182633105;21.21592290356988;0.8339514136436261;0.015566788714076718;0.015731263647878475;0.6930301606537042;-1.099996855771542;1.3094761223358755
93.037334;0.14558219492177446;0.11817988593617977;0.8197287230717237;0.14602030514162595;1.000366994529921;0.15520480827844807;21.213053701642504;0.8339311694864554;0.01556278757881234;0.015728185271874844;0.6931498680340195;-1.0999968794070225;1.30930756165999
93.047334;0.14557681859799712;0.1181967625651963;0.8196857203518616;0.1460489490656123;1.000292341912508;0.15520587908186648;21.210221173166087;0.8339110729483533;0.015558850001638475;0.015725082644018205;0.6932781864548493;-1.0999969024523881;1.3091398697512733
93.057334;0.14557199000328258;0.11821487095430375;0.8196388056506512;0.14607803466157537;1.0002232466440415;0.15520756247313222;21.207427871169326;0.8338908840768026;0.015554988124211234;0.015721960319389862;0.6934150740459317;-1.0999969250842552;1.3089735835635994
93.067334;0.14556776602282442;0.11823415969131436;0.8195884265059051;0.14610750755931604;1.0001599404565038;0.15520979479853736;21.204677249429718;0.8338704559216314;0.01555121330673455;0.015718822573091075;0.6935604957258862;-1.0999969474567044;1.3088092438768948
93.077334;0.14556419737202886;0.11825457145043036;0.8195351404906158;0.14613731614552503;1.00010263010079;0.15521249102291942;21.201972567456707;0.8338497578894715;0.01554753591720242;0.015715674736289948;0.6937143935142202;-1.099996969688255;1.3086474864654245
93.087334;0.1455613259460096;0.11827604512105844;0.8194795467303787;0.14616740823718374;1.0000515285750333;0.15521555733419135;21.19931639060751;0.8338288017536758;0.015543964482293317;0.01571252367424838;0.6938766413982855;-1.0999969918458086;1.3084889364626573
93.097334;0.1455591802764484;0.11829850620514883;0.8194222362573701;0.14619772876121123;1.0000069239378095;0.15521890149020412;21.196710218139543;0.8338076121711469;0.015540505726493178;0.015709377124853763;0.6940470563978732;-1.099997013939451;1.3083340590739514
93.107334;0.14555778157559107;0.11832185918808603;0.8193637943293863;0.14622822019500512;0.9999692038922832;0.15522242952534698;21.194155361501547;0.8337862640610979;0.015537166045151422;0.015706242754949355;0.6942254367350704;-1.0999970359358413;1.308183181572536
93.117334;0.14555715180713708;0.11834599125449019;0.819304806030801;0.14625881557502468;0.9999388029331394;0.15522603911916952;21.19165459886803;0.8337649066647886;0.015533952590849309;0.015703126878448184;0.6944115561049881;-1.0999970577724516;1.3080365922574306
93.127334;0.1455573144466644;0.11837078053547788;0.8192458054532992;0.14628944044433648;0.9999161068427964;0.155229619214222;21.189211598572488;0.8337437429038483;0.015530873394289702;0.01570003301347949;0.6946051175499991;-1.0999970793647094;1.307894578232339
93.137334;0.14555829211666407;0.11839609860586207;0.8191871982560999;0.14632003385305212;0.9999014080111281;0.1552330555595973;21.18682845495087;0.8337229449007604;0.015527937362647752;0.015696962007224716;0.6948057298634261;-1.0999971006065565;1.3077574114539188
93.147334;0.14556009878556872;0.11842180882879194;0.8191292475990157;0.14635056481139208;0.9998949425061612;0.1552362361331859;21.18450470880388;0.833702535330797;0.015525153882887006;0.015693913449010728;0.695012933653548;-1.0999971213648534;1.307625361524968
93.157334;0.14556272989843558;0.11844776805049036;0.8190721325993664;0.1463810294176648;0.9998969200791906;0.15523905278414418;21.182238370009777;0.8336823611535441;0.015522531866433681;0.01569088662378838;0.6952262588690288;-1.0999971414791934;1.3074987549694255
93.167334;0.1455661645255391;0.11847383215958263;0.8190159798097632;0.14641143667329348;0.9999074934783599;0.15524140338660103;21.180027003623476;0.8336621850409951;0.015520078680793886;0.015687881126171557;0.6954453018516381;-1.099997160777407;1.3073779547573838
93.177334;0.14557037625826189;0.11849986553372434;0.8189608515557746;0.14644179284019498;0.9999267100178535;0.15524320004908293;21.17786762275588;0.8336417703548125;0.015517799249367208;0.01568489712281264;0.6956697757738367;-1.0999971791008416;1.3072632502183545
93.187334;0.14557534078968265;0.11852574957404309;0.8189067554135068;0.1464720924236696;0.9999545452137413;0.1552443709945479;21.17575592298062;0.8336209005370379;0.01551569622762485;0.015681934250892374;0.695899482531309;-1.099997196318046;1.3071548319800579
93.197334;0.1455810416839455;0.11855138314250002;0.8188536296967175;0.14650231742519845;0.9999910342500117;0.15524484195498106;21.17368588348898;0.8335994034790386;0.015513771552330073;0.01567899010720017;0.6961342541074788;-1.0999972123255584;1.3070528558556211
93.207334;0.14558747370923436;0.118576682059442;0.8188012686370739;0.14653243983532765;1.0000363639176622;0.1552445208742264;21.171649050351355;0.8335772133786791;0.015512027867360704;0.0156760605057431;0.6963739111346223;-1.0999972270618226;1.3069574804115447
93.217334;0.14559463822265506;0.11860158210064589;0.8187493104886626;0.1465624289830668;1.0000908348458373;0.15524330751330573;21.169633267773047;0.8335543994223591;0.015510468699300634;0.015673141096363318;0.6966182313895414;-1.0999972405250795;1.306868837512779
93.227334;0.14560253305101947;0.11862603940864835;0.8186973478890432;0.14659226212521673;1.0001547505740127;0.15524110896698853;21.167622010979652;0.8335311022177564;0.015509097752850979;0.015670227979388537;0.6968669491788222;-1.099997252756349;1.3067869525602676
93.237334;0.14561113612914037;0.11865002804764596;0.8186450174272093;0.14662192514578387;1.0002283311274318;0.1552378508025287;21.165595025251353;0.8335073990206086;0.015507918401644661;0.015667317360015465;0.6971197910110085;-1.09999726379937;1.306711713067657
93.247334;0.14562038755750648;0.11867353689297098;0.8185919920626792;0.14665139961558699;1.000311671521184;0.15523348524564407;21.163530361810427;0.8334832114576831;0.015506933931335566;0.015664405829454282;0.6973764861678032;-1.0999972736846018;1.306642904054477
93.257334;0.14563019426356283;0.11869656249739541;0.8185380054195032;0.1466806509199565;1.0004047049799105;0.15522798383509856;21.161406955626646;0.8334583547873629;0.01550614778612494;0.01566149088304736;0.6976367044683522;-1.0999972824351956;1.3065802367059889
93.267334;0.14564045974524226;0.11871909742307195;0.818482966235872;0.14670963074623386;1.0005071626559456;0.1552213189207958;21.159206847458528;0.833432647366106;0.015505563327389057;0.015658571246649034;0.6978999692560296;-1.0999972900603174;1.306523374637116
93.277334;0.1456511047924463;0.1187411213874872;0.818427002619123;0.14673828855677107;1.0006185354420154;0.15521345430902936;21.156916484388223;0.8334059574436562;0.015505184068375689;0.015655647499546056;0.6981656248056551;-1.09999729654128;1.3064719265715388
93.287334;0.14566206479545538;0.11876259862503996;0.818370350044345;0.14676658093705452;1.0007380677695321;0.1552043447537672;21.154526377229907;0.8333782248032389;0.015505014803183514;0.015652722276347;0.6984328794247127;-1.0999973018440934;1.306425417401958
93.297334;0.14567328130505394;0.11878348096859512;0.8183132402763372;0.14679447256928624;1.0008648340020676;0.15519393001344647;21.152030525170446;0.8333494966750715;0.01550506205589461;0.01564979949225868;0.6987009033158987;-1.0999973059544232;1.3063833371007214
93.307334;0.1456846980319394;0.11880371883076986;0.8182558873515046;0.1468219253276839;1.0009978555638677;0.15518212905495193;21.14942705223936;0.8333198951864127;0.015505332806210588;0.015646883964420037;0.6989689261916201;-1.0999973088940187;1.3063451832253534
93.317334;0.1456962591012995;0.11882327464970902;0.8181984826635297;0.14684889005076518;1.0011361688753042;0.15516885483560158;21.146717812408586;0.8332894989796764;0.015505832720823762;0.015643982100271025;0.6992362798520421;-1.099997310707671;1.3063104094466649
93.327334;0.14570790707762418;0.11884212777823676;0.8181411333770289;0.14687531752059327;1.0012788646370094;0.15515404187348852;21.143905822095157;0.8332582695504039;0.015506565152689838;0.01564110215384206;0.6995024028100079;-1.0999973114446606;1.306278444930945
93.337334;0.1457195807694867;0.1188602694291245;0.8180837923146783;0.14690117220855478;1.0014251666504612;0.1551376568207687;21.14099269826942;0.8332261007251383;0.01550753067583536;0.01563825328814161;0.699766828547124;-1.0999973111467463;1.3062488741646423
93.347334;0.14573121666144967;0.11887769268656864;0.8180262798490288;0.14692642876885706;1.0015744801203512;0.15511968545193328;21.137977929960726;0.8331928903348942;0.015508726957608602;0.015635444204150924;0.7000291428286338;-1.0999973098505773;1.3062215848419974
93.357334;0.14574275796575892;0.11889438584673977;0.8179683575225014;0.14695106147204404;1.0017262898078747;0.1551001128235728;21.134860168921623;0.8331585350164938;0.015510149462596172;0.015632682237944524;0.7002889631150914;-1.0999973076084957;1.3061967380774202
93.367334;0.14575416474793104;0.11891033754601836;0.817909745361837;0.14697503860524128;1.0018799851999145;0.15507891787833913;21.131638707901285;0.8331229017027912;0.015511792713743444;0.01562997326672158;0.7005459700577719;-1.0999973044975389;1.3061746606858153
93.377334;0.14576541057162498;0.11892554333518184;0.8178501641675918;0.14699831919423353;1.0020348073548069;0.15505609334174017;21.128313361894744;0.8330858347679245;0.015513651163083831;0.015627322098483803;0.7007998926407006;-1.099997300600056;1.3061557623592839
93.387334;0.14577647221258058;0.11893999971744013;0.8177894567911683;0.14702085317278454;1.0021899756900425;0.15503167000703258;21.124883449354016;0.8330471664233906;0.015515719171047012;0.015624733107103238;0.7010504310845878;-1.0999972959886988;1.3061404579599682
93.397334;0.14578733080518191;0.11895369747026562;0.8177276402933846;0.1470425859704631;1.0023448540748592;0.1550057151371706;21.121347129200604;0.8330067134709094;0.01551799052023807;0.015622210541074918;0.7012972213049021;-1.0999972907261837;1.3061291102074595
93.407334;0.14579798199212465;0.11896662936751407;0.8176648366216874;0.1470634643228613;1.0024989703539302;0.1549783104468799;21.117700982335293;0.8329643053180329;0.01552045845382172;0.015619758240681214;0.701539879366645;-1.0999972848583266;1.3061220370465878
93.417334;0.14580844116200742;0.11897880362704995;0.8176011773386201;0.14708344062697482;1.0026519307695771;0.15494953749780396;21.1139397694419;0.8329198367458381;0.015523116086675127;0.015617379366042707;0.7017780953579719;-1.0999972784083678;1.3061195371781222
93.427334;0.14581873446635632;0.11899024569010826;0.8175367143726778;0.14710246862310933;1.0028033965320657;0.1549194782882476;21.110057540709928;0.8328732572745812;0.01552595630022029;0.015615076170087807;0.7020116874747545;-1.099997271386589;1.3061218537118036
93.437334;0.14582888363983662;0.11900098549507611;0.817471370836495;0.14712049363274082;1.00295309565296;0.15488821642384687;21.106050082061007;0.8328244919810666;0.015528971169647974;0.015612850041799398;0.702240555999187;-1.099997263804621;1.306129124517885
93.447334;0.1458388989448874;0.1190110452292451;0.8174049954586277;0.14713744929583364;1.0031007786828445;0.15485583427157742;21.101916660076487;0.8327734071079101;0.015532151354336485;0.01561070183092215;0.7024646230433007;-1.0999972556922455;1.3061414469693249
93.457334;0.1458487800407799;0.11902043877588547;0.8173374588210711;0.147153252326587;1.0032461634858647;0.15482242049368927;21.097660307435287;0.8327198969895304;0.015535486056421015;0.015608631409976701;0.7026838333879487;-1.0999972471115695;1.3061589539388296
93.467334;0.14585852013572426;0.11902917313856126;0.8172686746879203;0.1471677915723529;1.0033889503392925;0.15478808523561732;21.09328695611992;0.832663996944528;0.015538963578567395;0.015606637088748;0.7028981737079854;-1.0999972381445153;1.3061817035099426
93.477334;0.14586810891241547;0.11903724825732898;0.8171985571317936;0.14718093830264964;1.0035289032746213;0.15475295965539487;21.088803808143;0.8326058667277131;0.0155425712569817;0.015604716215277046;0.7031076645889655;-1.0999972288626794;1.306209512525853
93.487334;0.14587753824778826;0.11904466423558771;0.8171270140460472;0.14719257749773842;1.0036659339156577;0.15471717792127723;21.084218745744803;0.8325456930901604;0.015546295015786214;0.015602865811203008;0.7033123544389291;-1.0999972193198202;1.3062419595002475
93.497334;0.1458868166054338;0.11905142793894384;0.81705399426006;0.14720261912108726;1.0038001335758047;0.15468085999707606;21.079541067580376;0.8324836582636826;0.015550120295531815;0.015601082118722118;0.7035123217577405;-1.0999972095743202;1.3062785485671284
93.507334;0.14589597413586017;0.11905755107804918;0.8169795101943104;0.14721098639920913;1.0039317379226769;0.1546441023532169;21.074781571243143;0.8324199520354202;0.01555403333540544;0.01559936030405821;0.7037076298707969;-1.0999971997064422;1.3063189063089915
93.517334;0.14590504886585218;0.1190630451246626;0.8169036064909658;0.14721761436514627;1.0040610535691836;0.15460697216740218;21.069951801776448;0.832354756416023;0.015558020451477665;0.015597695321030407;0.7038982504889831;-1.0999971898095569;1.3063628446876778
93.527334;0.145914079238611;0.11906791461815917;0.816826332990107;0.14722245787277072;1.0041883666846143;0.15456950665581373;21.065063620561347;0.8322882382797885;0.015562067143794793;0.015596083386223373;0.7040840301814151;-1.099997179978942;1.3064102270515716
93.537334;0.14592311434279806;0.11907215416116701;0.8167477513292981;0.14722549115856662;1.0043138680330042;0.15453172295895773;21.060128677021762;0.8322205317247445;0.015566159273292544;0.015594523041063034;0.7042647449138658;-1.099997170311944;1.3064608147156982
93.547334;0.1459322231643257;0.11907575124181802;0.81666793174819;0.147226702985618;1.0044376472752723;0.15449363461402774;21.055157577993764;0.8321516645020782;0.015570284004058143;0.015593015251328968;0.7044402106377886;-1.0999971609059156;1.306514266188657
93.557334;0.14594148859957728;0.11907868628772512;0.8165869653334332;0.14722609226809427;1.0045597078012305;0.15445526340559923;21.050160408866535;0.8320815372770348;0.015574429141320753;0.015591562834262456;0.7046103297638073;-1.0999971518519456;1.306570228703488
93.567334;0.14595098904882575;0.11908093439665131;0.8165050306946608;0.14722366714280608;1.004679947637135;0.1544166361885831;21.045148657902462;0.8320100147113297;0.01557858302875109;0.015590169352413983;0.7047750607591887;-1.0999971432201499;1.306628350889871
93.577334;0.14596078800762843;0.11908247534504295;0.816422407884584;0.14721945846548568;1.0047981608483174;0.15437777125866256;21.04013688898405;0.8319370000295958;0.01558273532378571;0.01558883787645862;0.7049344181209639;-1.0999971350379238;1.30668817828023
93.587334;0.14597093689693091;0.11908329898374942;0.8163393917902441;0.1472135386444736;1.0049141005046387;0.15433867052795555;21.03514307023205;0.8318624360370036;0.015586876676128745;0.015587570513211536;0.7050885071517256;-1.099997127295942;1.306749079220331
93.597334;0.14598147252463145;0.11908339982755256;0.8162562182152406;0.1472060195492952;1.0050275595377156;0.15429932188711132;21.03018671204994;0.8317863064018317;0.015590997936181931;0.015586368666861609;0.7052375338527089;-1.0999971199872385;1.3068103257048445
93.607334;0.14599241681751263;0.11908277224762184;0.8161730676487509;0.1471970323845059;1.00513840686222;0.15425970867117636;21.025286218781496;0.831708651942796;0.015595090255237552;0.01558523335667059;0.7053817744367593;-1.09999711313591;1.3068712611981335
93.617334;0.1460037895376776;0.1190814101825527;0.8160901172481388;0.1471867164256152;1.0052465659486407;0.15421982310637172;21.020458014978217;0.8316295683758271;0.015599144859207893;0.015584165098084855;0.7055215235954999;-1.0999971068049592;1.3069314163420163
93.627334;0.14601561366049062;0.11907930460482904;0.8160076106175874;0.147175220612087;1.0053519520911542;0.154179673743084;21.01571696551205;0.8315491853842558;0.015603152184182218;0.01558316381252075;0.7056570479010735;-1.0999971010980114;1.3069905444117578
93.637334;0.14602790698824789;0.11907643905454268;0.8159259093536849;0.14716270213602445;1.0054544160387278;0.1541392796620061;21.011076560655933;0.8314676275427638;0.01560710164214941;0.015582229185111178;0.70578852386286;-1.0999970961470227;1.3070485762655177
93.647334;0.14604067718349162;0.11907279023742492;0.8158454550930405;0.14714931891176306;1.0055537721267984;0.1540986550065547;21.006548963423263;0.8313849943033149;0.015610981635512552;0.01558136047189699;0.7059159724757543;-1.0999970920921502;1.3071055046201467
93.657334;0.14605392887670351;0.11906833046363512;0.8157666698738211;0.14713522109100913;1.0056498764585562;0.15405780037616307;21.002145280944212;0.831301417570496;0.015614778945332393;0.015580555612069405;0.7060392890589875;-1.099997089065377;1.30716132369037
93.667334;0.1460676701529991;0.11906302450193623;0.8156899278356439;0.14712054199332558;1.005742631312846;0.15401671706951317;20.997875495136174;0.8312171403958395;0.015618478635544279;0.015579810919014971;0.7061583669558298;-1.0999970871644964;1.3072160620286364
93.677334;0.14608190345149938;0.1190568272463326;0.81561560040123;0.14710538929797123;1.0058319031286678;0.15397542669715047;20.993747627897736;0.8311325260532685;0.015622065421504289;0.015579121657157295;0.7062731940537962;-1.0999970864322224;1.3072697721147333
93.687334;0.14609661294627485;0.11904968925037941;0.815544055221648;0.14708984067938743;1.0059174695249953;0.1539339753268012;20.989767306762232;0.8310480132141589;0.015625525556409343;0.015578483369017099;0.7063839034267748;-1.0999970868765743;1.307322431453942
93.697334;0.14611176504618828;0.11904156281060235;0.8154755946133089;0.14707395157155745;1.0059990773414382;0.15389243366911445;20.985938242678095;0.830964059069574;0.01562884822142395;0.015577893720552183;0.706490803512315;-1.0999970885080774;1.3073738370641892
93.707334;0.14612731587918426;0.11903240123079552;0.8154104395648107;0.14705777435090242;1.0060765354192678;0.15385089454554388;20.982262831272482;0.8308810795817436;0.015632026042422423;0.015577352540907023;0.7065943076081795;-1.0999970913499917;1.3074236168360376
93.717334;0.14614321648821804;0.11902215960919141;0.8153487868088509;0.14704137181334553;1.0061497192298294;0.15380945937830226;20.978743468065314;0.830799388352691;0.01563505498871139;0.015576859530975784;0.7066947817778287;-1.0999970954293021;1.307471441657585
