time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
93.727334;0.1461594127570104;0.11901080710615089;0.8152908647489047;0.1470248142370604;1.0062184856570238;0.15376822832374157;20.97538436787191;0.8307191615855957;0.01563793424089222;0.015576413323029378;0.7067924760547195;-1.0999971007572773;1.3075172578043714
93.737334;0.1461758399993534;0.11899833952920012;0.8152369469229205;0.14700816740787304;1.0062825826048443;0.15372729766009757;20.97219195671616;0.8306404886575861;0.015640665658538503;0.015576012618692806;0.7068875629508743;-1.0999971073069024;1.307561281235959
93.747334;0.1461924211199622;0.11898478114168562;0.8151873067659895;0.1469914829945914;1.0063416364129925;0.15368675077945093;20.96917441325253;0.8305634784719761;0.015643252431296436;0.015575656710535958;0.7069801966539253;-1.099997115017889;1.3076038017769789
93.757334;0.14620907812409917;0.11897018063440788;0.8151421280004583;0.14697479634852526;1.00639522032013;0.15364665079061682;20.966341477981683;0.8304882890011837;0.0156456983516673;0.015575344900322205;0.7070705403609517;-1.0999971238308712;1.3076450387603231
93.767334;0.14622574856930148;0.11895460491385332;0.815101449794048;0.14695812794004248;1.006442914560138;0.15360704653734164;20.963702662124064;0.8304150469398365;0.01564800886837679;0.015575075649492603;0.7071587280990355;-1.0999971337195216;1.307685144864709
93.777334;0.14624238917548243;0.11893813540368535;0.815065207248155;0.14694148496998655;1.0064843481945198;0.15356798207408998;20.961264297998664;0.8303437836717715;0.01565019221877431;0.015574846102127978;0.7072448422241128;-1.0999971446949057;1.307724205887213
93.787334;0.1462589700115389;0.11892086568495099;0.8150333243418435;0.14692486936121726;1.0065192674328505;0.15352950292185405;20.959028848960173;0.8302744575234609;0.01565225880899278;0.015574652695996363;0.7073289686946992;-1.0999971567753368;1.3077621720078176
93.797334;0.146275472023964;0.11890289599190902;0.8150057554389045;0.14690829230778463;1.0065475497763885;0.15349166061779074;20.956996287137606;0.830206964438692;0.015654219532147025;0.015574492321516593;0.7074112265361634;-1.0999971699498627;1.307798866902941
93.807334;0.14629188271427226;0.1188843284181032;0.814982436265866;0.146891781088069;1.0065691413685407;0.15345451318090556;20.95516602397739;0.8301411074619244;0.01565608414660756;0.015574362774435099;0.7074917439649662;-1.0999971841766003;1.3078340597280411
93.817334;0.14630818848253666;0.11886525879061716;0.814963205294746;0.146875369878836;1.0065840197948923;0.1534181228254924;20.9535393686216;0.8300766451701344;0.015657860197249115;0.015574262910788065;0.7075706236992843;-1.099997199402761;1.3078674990839545
93.827334;0.146324374622715;0.11884576976604974;0.8149478041191293;0.1468590822712528;1.006592185817795;0.15338254955951366;20.952120391508885;0.8300134131534949;0.015659553440437193;0.015574192946530977;0.7076478855252232;-1.0999972155712987;1.3078989573413116
93.837334;0.14634042727736077;0.11882593533973945;0.8149359963607191;0.14684292560375387;1.0065936640788882;0.15334784150831132;20.950913814835243;0.8299513538640525;0.01566116940797106;0.015574153897504482;0.7077234409717784;-1.099997232628038;1.3079282770155842
93.847334;0.14635633041840962;0.11880582291183932;0.8149276858770392;0.14682690611526;1.00658851902279;0.15331403454042464;20.949922826278886;0.8298904273208013;0.015662713817689997;0.015574146408531414;0.7077971263190614;-1.0999972505314863;1.307955350180659
93.857334;0.146372073440365;0.11878548883469336;0.8149229017355417;0.14681104066413786;1.0065768190218967;0.1532811577835704;20.949149248544945;0.8298305725140236;0.015664191677479143;0.015574170478983022;0.7078687249653749;-1.0999972692405915;1.3079801021847222
93.867334;0.1463876649004686;0.11876498222163835;0.8149217012842779;0.14679535392108964;1.0065585912218862;0.15324923334746332;20.948594690271893;0.8297717805584102;0.015665606796686916;0.015574226336415717;0.7079380003871731;-1.0999972886961242;1.3080025301064688
93.877334;0.14640312775332665;0.11874435485378022;0.8149241171369301;0.14677988553594773;1.0065338674720041;0.1532182788243515;20.948260808632252;0.8297141550363616;0.015666961969951255;0.01557431501068657;0.7080047925638999;-1.0999973088117794;1.30802265297318
93.887334;0.14641848621764514;0.11872366810821129;0.8149301231192113;0.1467647056133777;1.00650274251264;0.15318831482901055;20.948149097592072;0.829657907395826;0.01566825960422726;0.015574437470458209;0.708069098118739;-1.099997329467777;1.3080403436237407
93.897334;0.14643376400121355;0.1187029950147164;0.8149395683421514;0.14674991216774014;1.0064653911451509;0.15315936799758645;20.94826066518291;0.8296033355607835;0.015669502005424267;0.015574593354496031;0.7081310277997216;-1.099997350517355;1.3080552673200678
93.907334;0.1464489887211472;0.11868241778037661;0.8149521511751239;0.14673561513469213;1.006422052878134;0.153131469130552;20.948595844128242;0.8295508039588949;0.01567069007671609;0.015574780686044946;0.708190683405363;-1.09999737180567;1.308067015002603
93.917334;0.1464641961734392;0.11866202459374747;0.8149674702205788;0.14672192336431464;1.0063729428398676;0.1531046454573417;20.9491539841839;0.8295007004829771;0.015671821552524414;0.015574996205287477;0.7082480783043015;-1.0999973931904128;1.3080752620172214
93.927334;0.146479431267076;0.11864190754407039;0.8149850897129189;0.14670893621446063;1.006318184831127;0.1530789131629591;20.949932776676256;0.8294533730100783;0.015672891429461117;0.015575235659610569;0.7083031416208375;-1.0999974145635119;1.3080797979114538
93.937334;0.14649474125738873;0.11862215771866949;0.8150045674336273;0.14669674265278557;1.0062578846491026;0.1530542828173506;20.95092715475424;0.8294091016360454;0.015673894058244077;0.015575494448529053;0.7083557552700058;-1.0999974358581444;1.3080804622599835
93.947334;0.1465101604562333;0.11860285486571667;0.8150254757675462;0.14668542734661547;1.0061922258265847;0.15303076904778645;20.95212920781468;0.8293681104500199;0.015674824165558966;0.015575768816006521;0.7084057759962751;-1.0999974570348574;1.3080771098709045
93.957334;0.14652569054537354;0.11858406187437906;0.8150474488105426;0.1466750751026791;1.0061214356696977;0.15300839263056157;20.95352921537948;0.82933058958897;0.015675677211348403;0.01557605665755201;0.7084530417786045;-1.0999974780656294;1.3080695981624448
93.967334;0.14654128925560134;0.11856582997512138;0.8150702043973668;0.14666577011626963;1.0060457043822053;0.15298717953081795;20.955117098772764;0.8292967333421954;0.015676449614619208;0.015576356834922303;0.7084973530716452;-1.0999974989369372;1.3080577934385438
93.977334;0.1465568803866648;0.11854819927026178;0.8150934856268313;0.14665759075020302;1.0059652063875801;0.1529671565021956;20.95688296170127;0.8292667483260875;0.015677137800128593;0.015576667566346207;0.7085384363701042;-1.099997519675782;1.3080416560969907
93.987334;0.1465723829923698;0.11853119105418702;0.8151169568060305;0.146650603388243;1.0058801631625933;0.15294833944885294;20.95881612752494;0.8292408117746073;0.015677737906443626;0.015576985983511454;0.7085759570305588;-1.0999975403613784;1.3080213091208193
93.997334;0.14658774034607652;0.11851480934630054;0.8151401713390941;0.14664486189840722;1.0057908320088373;0.15293072647144657;20.96090415908775;0.8292190597510574;0.015678247401415376;0.01557730914968138;0.7086095922199682;-1.0999975610897896;1.3079969850600268
94.007334;0.1466029267106624;0.11849905638903405;0.8151626651808194;0.1466404138707807;1.0056974672397685;0.15291430707762715;20.963132695746122;0.8292016114245899;0.015678666068182308;0.015577634927055677;0.7086391062705961;-1.0999975819265393;1.3079689208178171
94.017334;0.14661792597703685;0.11848394519671919;0.8151840622075979;0.14663730728934812;1.0056003197844305;0.1528990722375685;20.965485801571333;0.829188564865449;0.015678995649083427;0.015577962505666903;0.7086643847819772;-1.0999976028988654;1.3079372945787113
94.027334;0.14663270281622456;0.11846949611480247;0.8152040823402433;0.14663559113114502;1.0054996546792345;0.15288501069119156;20.96794634866581;0.8291799771766427;0.01567924014933887;0.015578293319914609;0.7086854173981614;-1.0999976240229463;1.3079021930261387
94.037334;0.1466471956569953;0.11845572615652868;0.8152225236734983;0.14663531557379506;1.0053957404299358;0.1528721081513613;20.97049607798657;0.8291758819020347;0.015679406104099496;0.0155786317710412;0.7087022559440413;-1.099997645331245;1.3078635691864937
94.047334;0.14666133079997776;0.11844264494739577;0.8152393059113168;0.14663653813287944;1.005288805073666;0.15286035810261228;20.97311653207566;0.829176325791415;0.015679501148247912;0.01557898469921551;0.7087149713572793;-1.0999976668843627;1.3078212365908404
94.057334;0.14667503624668907;0.11843025815132734;0.8152544867934154;0.1466393228848877;1.0051790202251507;0.15284977036462197;20.97579176917629;0.8291813915291917;0.01567953262554254;0.015579359885341973;0.7087236136995355;-1.0999976887694882;1.307774969625799
94.067334;0.14668824631447377;0.11841857161790696;0.8152681794188249;0.1466437253542359;1.0050665245153183;0.15284037500214792;20.978510615465066;0.8291912167414989;0.01567950745487713;0.015579764964564279;0.7087281795442649;-1.099997711088562;1.3077246339338984
94.077334;0.14670089821957188;0.11840759599763069;0.8152804903960749;0.14664977604639384;1.004951412221806;0.15283222377461955;20.981266033718292;0.829206013404159;0.015679431787463245;0.015580206827661076;0.7087286145576471;-1.0999977339398865;1.307670188728515
94.087334;0.14671292945645809;0.11839735146632226;0.8152915536796475;0.14665747566858775;1.0048336961728346;0.15282538532485843;20.98405234394937;0.8292261014134241;0.015679310792133392;0.015580690214586601;0.7087248651656433;-1.099997757407819;1.3076115958679495
94.097334;0.14672427914292727;0.11838786131845523;0.8153015561687171;0.14666680659157266;1.0047133287872327;0.1528199329339261;20.98686313675793;0.8292519021018514;0.015679149668850343;0.015581216423211613;0.7087168920135405;-1.099997781574323;1.3075487779403379
94.107334;0.146734882972208;0.11837913737226516;0.8153107128540088;0.14667774637514439;1.0045902557966735;0.15281592806294214;20.98969092161053;0.8292838134403379;0.01567895432501392;0.01558178427803182;0.7087045881178917;-1.0999978065415774;1.307481625274592
94.117334;0.14674466848258083;0.11837117738864512;0.8153192249236658;0.14669025995924245;1.004464439042329;0.15281341332547277;20.99252689749487;0.829322051445868;0.015678730858401664;0.01558239195019114;0.7086877187603209;-1.0999978324374566;1.3074100222011722
94.127334;0.14675356659627548;0.11836397429578169;0.8153272054372838;0.1467042837278244;1.0043358888930172;0.1528124195946368;20.995360975047056;0.8293665924527382;0.015678485069354837;0.015583037206218434;0.7086659868232842;-1.0999978593989632;1.3073339066125669
94.137334;0.14676152706761103;0.1183575202894355;0.8153346289854656;0.1467197329876609;1.0042047305726238;0.15281296729312238;20.998183236556347;0.8294172313240601;0.015678222551120474;0.015583717070888159;0.7086391341080632;-1.0999978875645215;1.3072533060482403
94.147334;0.1467685156753715;0.11835180595791228;0.815341375216264;0.14673652303384577;1.0040712234793183;0.15281505652780505;21.000985383423497;0.8294736607306151;0.015677949016401353;0.015584427870832493;0.7086069727319042;-1.0999979170795755;1.3071682834111125
94.157334;0.14677450479405288;0.11834682606667994;0.8153473104746485;0.14675457713774687;1.0039356865720583;0.15281866655239756;21.003760288543933;0.8295355177978904;0.015677670487108282;0.015585165260192772;0.7085693915335527;-1.0999979480868192;1.3070788376929572
94.167334;0.146779481991345;0.11834258944267508;0.8153523147259367;0.14677382508973988;1.0037984239078588;0.15282376344463533;21.00650068999939;0.8296024387263621;0.015677393404533533;0.015585924871046672;0.7085263685489888;-1.0999979807099314;1.306984871888363
94.177334;0.14678346614530655;0.11833912081758363;0.8153562514270465;0.14679420768336213;1.0036597493164467;0.15283030059708844;21.009199170438862;0.829674100848033;0.015677124935818992;0.015586703198333465;0.7084779348429779;-1.0999980150545088;1.3068862486904813
94.187334;0.14678650667224216;0.11833645233325955;0.8153589953537467;0.14681568000323508;1.0035200505682775;0.15283822002144;21.011849112325937;0.8297502146510868;0.015676873229040485;0.01558749766555041;0.7084241040009518;-1.0999980512150862;1.3067828567089053
94.197334;0.1467886683251837;0.11833460905685506;0.8153605455070992;0.14683820309002457;1.003379779485648;0.15284746130881152;21.014444495275157;0.8298305273244737;0.015676647001774926;0.015588306631530926;0.7083648313530119;-1.0999980892778496;1.3066746526658495
94.207334;0.14679001752941148;0.11833359496660298;0.8153610707454988;0.14686173841830605;1.003239366811652;0.15285796824956838;21.01697799816314;0.8299148424480666;0.01567645456650062;0.015589129853444662;0.7083000090788351;-1.0999981293321612;1.306561709595223
94.217334;0.14679061656267947;0.11833338950830356;0.8153608381953023;0.14688625233727118;1.003099138318304;0.15286968636060888;21.019439994619916;0.8300029925094217;0.015676303523360816;0.015589968382234781;0.708229495134952;-1.0999981714902072;1.3064442585973193
94.227334;0.146790520805778;0.11833395407081161;0.8153601484758222;0.14691171608004935;1.0029592906318077;0.15288255991873576;21.02181978641788;0.830094794013461;0.015676201655939456;0.01559082369331153;0.7081531745966061;-1.0999982158829908;1.3063226530999905
94.237334;0.14678976946354177;0.11833524343710439;0.8153593206046073;0.146938095224316;1.0028199401147055;0.1528965405055659;21.024106756549866;0.8301900248564373;0.015676157698505225;0.015591697201649591;0.7080709929794691;-1.0999982626270028;1.3061972649194795
94.247334;0.14678837167363512;0.11833722145701689;0.8153586832107829;0.14696534076268475;1.0026812030228986;0.15291159401092658;21.02629077811642;0.8302884337077777;0.01567618111354256;0.015592589830964;0.7079829438967982;-1.099998311805068;1.306068426606679
94.257334;0.14678630188770456;0.11833987216415541;0.8153585719738828;0.14699339676343476;1.0025432275600994;0.15292768891344902;21.028363194638462;0.8303897910579757;0.015676281517514788;0.015593500529612826;0.7078890876616203;-1.0999983634732404;1.3059364817830919
94.267334;0.14678351000334725;0.11834320080162701;0.8153593250500124;0.1470222157719394;1.002406169611146;0.15294478213994747;21.03031733639925;0.8304939142445507;0.01567646770386588;0.015594424903815069;0.7077896045451141;-1.0999984176669846;1.3058018531057387
94.277334;0.14677993843930706;0.11834722692192542;0.815361245079973;0.14705176318955693;1.0022701547675046;0.15296282389680313;21.032147488293287;0.8306006526092324;0.015676746124307334;0.015595355873445065;0.7076848046896452;-1.0999984744069604;1.3056650273781014
94.287334;0.14677553517200745;0.11835197298059681;0.8153645214203487;0.1470820133623835;1.0021352128852858;0.15298177400779242;21.033847728701456;0.8307099240807879;0.01567712023162562;0.015596285284070435;0.7075750803236308;-1.0999985337038123;1.3055265165374301
94.297334;0.14677025830105347;0.11835745637376212;0.8153691848527409;0.14711294392967467;1.002001252120395;0.15300160789641118;21.03541120544732;0.8308217778974405;0.015677591072673764;0.015597203975121448;0.7074608333745822;-1.0999985955524163;1.305386876402899
94.307334;0.14676407347526785;0.11836368927764108;0.8153751646512489;0.1471445331944562;1.001868177136269;0.15302230607476972;21.036829282071526;0.8309363809387817;0.01567815768982764;0.015598101091176516;0.7073424098826788;-1.0999986599300584;1.3052467188160086
94.317334;0.14675694919716317;0.1183706815436202;0.8153823615234981;0.14717676748822625;1.0017360429016005;0.15304384556890907;21.038091539171578;0.8310539449917735;0.015678817174269288;0.015598964650695723;0.7072200746790647;-1.099998726796853;1.3051066330939287
94.327334;0.14674885506864904;0.11837843821833814;0.8153906661305281;0.14720964357111654;1.0016050978957998;0.15306620249744185;21.039187232993246;0.8311746827892138;0.01567956504112182;0.015599782730491148;0.7070940447401672;-1.099998796082446;1.3049670813372343
94.337334;0.1467397610477341;0.1183869494491375;0.8153999539076239;0.14724315493737603;1.001475742230711;0.1530893503220901;21.040107532587527;0.8312987820336503;0.01568039553287535;0.015600544312879692;0.7069645665670115;-1.0999988676702936;1.3048284022233163
94.347334;0.14672963203564884;0.11839618310335286;0.8154100408676731;0.14727728211067775;1.001348457691027;0.15311325113022425;21.04084790135018;0.8314263345903639;0.015681301766952975;0.015601240423372423;0.7068319678758512;-1.0999989413949118;1.3046909114432446
94.357334;0.14671841571668134;0.11840609190129;0.8154206387094705;0.14731199667673056;1.0012237233738916;0.15313785394437762;21.04140923517061;0.8315572799453368;0.015682276218203846;0.015601865098378744;0.7066966458753751;-1.0999990170467553;1.3045549948966693
94.367334;0.14670603649776473;0.11841662899239101;0.8154313676332626;0.14734726730752792;1.001101952121696;0.15316310073792366;21.041796780039945;0.8316914147300007;0.01568331142927569;0.015602414679739267;0.7065590624453021;-1.0999990943636204;1.3044212171978142
94.377334;0.14669241053988014;0.11842775420816473;0.8154417843861489;0.1473830614777187;1.0009835107745046;0.15318893465976893;21.042018053139977;0.8318284190325858;0.015684400331813956;0.01560288701504303;0.7064197528970466;-1.099999173012237;1.3042904415398124
94.387334;0.14667746783314609;0.11843942853076779;0.8154514357836031;0.1474193440640075;1.0008687885719803;0.15321531010495545;21.042081638421312;0.8319679016219784;0.01568553593282145;0.015603282442966186;0.7062792759310127;-1.0999992525971414;1.3041637970824729
94.397334;0.14666115719780218;0.11845160843672095;0.815459948155828;0.14745607444805015;1.0007581885369645;0.15324219899061012;21.041996931616122;0.8321094727820715;0.015686710712602376;0.015603604924334423;0.7061381523974465;-1.09999933269619;1.3040424573083433
94.407334;0.14664344042716432;0.11846424545903599;0.815467072932576;0.14749320458655102;1.0006520670261443;0.1532695877572445;21.04177363058272;0.8322528132963165;0.01568791615693097;0.01560386184227899;0.7059968544500977;-1.099999412895829;1.303927415841419
94.417334;0.14662429454282674;0.11847729047966676;0.8154726814666995;0.1475306806305632;1.0005507358078396;0.1532974720859912;21.041420930061427;0.8323977094762602;0.01568914285973221;0.015604062339608935;0.705855790241587;-1.0999994928221526;1.3038194199701665
94.427334;0.14660371889743706;0.11849070012441716;0.8154767489401064;0.14756844298472038;1.0004544900171786;0.15332585401534926;21.040946579827974;0.8325440094943586;0.015690381174757267;0.015604214869699186;0.7057152810743031;-1.09999957215639;1.3037190747986336
94.437334;0.14658173437127237;0.11850443798660565;0.8154793272509574;0.14760642300199323;1.0003635866526839;0.1533547370727096;21.040355176662462;0.8326915442467231;0.015691621943384828;0.015604325698343318;0.7055755937149938;-1.0999996506279406;1.3036269530858642
94.447334;0.14655837387606918;0.11851847214060711;0.815480517879382;0.14764454753734368;1.0002782545738371;0.15338412424556047;21.03964689729991;0.8328401247108489;0.015692857119170237;0.015604399129729898;0.705436981813361;-1.0999997280012777;1.3035435270133584
94.457334;0.14653367701791123;0.11853277575540894;0.8154804445201154;0.14768274984305016;1.0001987933529626;0.15341402181561567;21.03881849196892;0.8329895909758369;0.015694080231820163;0.015604438629751645;0.7052996619085091;-1.0999998040637637;1.30346902998413
94.467334;0.14650769790511936;0.11854732620141445;0.8154792368542902;0.14772097078641788;1.0001255826394417;0.1534444412243055;21.037865728818467;0.8331398224109046;0.015695286360521307;0.015604447453438459;0.7051637838707853;-1.0999998786198333;1.303403436557821
94.477334;0.1464805123165508;0.1185621006736576;0.815477073321448;0.14775915088552363;1.0000589205510124;0.1534754008098567;21.03678586464263;0.8332907234141023;0.015696471333099052;0.015604428329803861;0.705029457143383;-1.0999999515045413;1.303346539048036
94.487334;0.146452208840974;0.11857707306163222;0.8154742442020133;0.14779722463270867;0.9999989438868379;0.15350693241294125;21.03557924816797;0.8334421829400677;0.01569763066731326;0.015604383306189323;0.7048967671772479;-1.1000000226080966;1.3032980579714348
94.497334;0.1464228709917807;0.11859221584040068;0.815471134533129;0.14783511557270737;0.999945746035996;0.15353908535318733;21.034249029371534;0.8335939994880296;0.01569875920538107;0.015604314725164528;0.7047657387807299;-1.1000000918764217;1.30325775263541
94.507334;0.14639256945870743;0.11860750983414271;0.8154681581427876;0.14787272771674356;0.9998994709072594;0.15357192211255574;21.03279985097417;0.8337458959549471;0.0156998518420696;0.015604226401000534;0.7046363005460007;-1.1000001592723834;1.303225468874432
94.517334;0.1463613743268432;0.11862295247608992;0.815465727717653;0.14790993975898575;0.9998602977916591;0.15360551226636027;21.031237528982462;0.8338976296732136;0.015700905064913746;0.015604122986955554;0.704508288369357;-1.1000002247408598;1.3032010688878588
94.527334;0.14632936996323917;0.11863855278945835;0.8154642182295715;0.14794660529191653;0.9998284125280406;0.1536399274021633;21.02956928448517;0.8340490299474503;0.01570191800326991;0.015604007702439728;0.7043814709000205;-1.100000288222921;1.3031842915539364
94.537334;0.1462966488870206;0.11865431683528269;0.8154639047025243;0.14798255358936108;0.999803934220339;0.15367523495139;21.027803127405782;0.8341999484650633;0.015702891816641498;0.015603880320056152;0.7042555922148168;-1.1000003496986879;1.3031746866906333
94.547334;0.14626329503170712;0.1186702371097099;0.81546496912444;0.1480175892938065;0.9997868273535139;0.15371149415796195;21.025946957009882;0.8343501867138042;0.015703828220316605;0.015603736404994132;0.7041304342337288;-1.10000040921075;1.303171664056036
94.557334;0.14622937590186072;0.11868629357087881;0.8154675521325911;0.14805149429807865;0.999776924000242;0.1537487483380865;21.024008478450252;0.834499395284388;0.01570472892616252;0.01560356798408399;0.7040058469808084;-1.1000004668504215;1.3031745240906485
94.567334;0.146194939952672;0.11870245745519305;0.8154717933999504;0.14808403743688967;0.9997740566023854;0.15378701660872648;21.021995430908426;0.834647075578643;0.015705596072894693;0.015603365595344795;0.7038817051198862;-1.1000005227221936;1.3031824611035703
94.577334;0.14616001519300648;0.11871868766334359;0.8154778817708785;0.14811499290549596;0.9997781340563546;0.15382630388797652;21.019914904941803;0.8347927410946826;0.015706432510803597;0.01560312056503085;0.7037578653280202;-1.1000005769140633;1.3031946038846167
94.587334;0.1461246098032499;0.1187349313868696;0.8154861106560136;0.1481441590813754;0.9997890369503646;0.15386661992205558;21.017771695818503;0.8349360510376739;0.01570724116714805;0.015602826309836244;0.7036341789133609;-1.100000629488273;1.3032100720693158
94.597334;0.1460887172602654;0.11875113914873954;0.8154968605143355;0.14817136926148922;0.99980650101417;0.15390798234167624;21.01556730873577;0.8350768050732273;0.0157080237160106;0.015602478497788449;0.7035105227627669;-1.1000006804812685;1.3032280313932563
94.607334;0.14605232752123198;0.11876727974397275;0.8155104741571412;0.1481964936001775;0.9998301679632227;0.15395040884217734;21.01330025232122;0.8352148934549855;0.015708779734001387;0.0156020745692136;0.7033868080407608;-1.1000007299059569;1.3032477200294295
94.617334;0.14601543679040788;0.11878333873256881;0.8155271199965315;0.14821944261778236;0.9998596962192566;0.15399391196299395;21.01096699322192;0.835350305164747;0.015709506961232623;0.015601612957644274;0.7032629725590344;-1.1000007777655076;1.303268458394931
94.627334;0.1459780502263174;0.1187993049598738;0.8155467497923948;0.14824017116087992;0.9998948169196396;0.15403849685530993;21.008563062163322;0.8354831449659729;0.01571020179924073;0.015601092677316058;0.7031389940055922;-1.1000008240730188;1.3032897050432393
94.637334;0.14594017956385488;0.11881516209384778;0.8155691632399971;0.1482586650363301;0.9999353339557551;0.15408415911780565;21.00608380958025;0.8356135666232984;0.015710859478531035;0.015600513245370908;0.7030149133330519;-1.1000008688634453;1.30331103354308
94.647334;0.145901846806295;0.11883088876430947;0.8155941205359853;0.148274917682716;0.9999810949334488;0.15413088124111454;21.00352523727172;0.8357417137956282;0.01571147412038264;0.01559987395968524;0.7028908460584308;-1.10000091219597;1.3033320022860864
94.657334;0.14586309479744416;0.11884645651974705;0.815621409147703;0.14828892477325603;1.0000320082224694;0.15417863170649235;21.000885115615155;0.835867747150935;0.015712038818544476;0.015599173121611182;0.7027670052856357;-1.1000009541439564;1.3033521761539404
94.667334;0.1458239844434936;0.1188618280728532;0.8156508226557967;0.1483006942388476;1.000088128644608;0.15422736852803431;20.99816298255909;0.8359918573107672;0.015712545323699534;0.01559840735232947;0.702643702791613;-1.1000009947676896;1.3033713277824284
94.677334;0.1457845788078023;0.1188769610543231;0.8156821111959703;0.1483102471519131;1.0001496936447862;0.15427704117639626;20.995358698888456;0.8361142358334576;0.015712983611846174;0.015597570110936322;0.7025212970904963;-1.1000010340874828;1.3033895656769647
94.687334;0.14574493368699895;0.11889180770423921;0.815714990561238;0.14831761064508678;1.0002170106853296;0.15432758726851734;20.992471131972472;0.8362350471394594;0.015713342854762797;0.015596650957361824;0.7024001586773926;-1.1000010720891182;1.3034072907155405
94.697334;0.14570509858055525;0.11890631132412674;0.8157491883774716;0.14832281752451879;1.000290315417169;0.15437893188700255;20.98949792278392;0.8363543990717951;0.015713612964586163;0.015595637055465572;0.70228066934426;-1.1000011087543362;1.3034251021403958
94.707334;0.1456651227328694;0.11892041066765131;0.8157844521949889;0.14832590930592507;1.0003697457621403;0.1544309977654912;20.986436053768934;0.836472323488805;0.015713784651641877;0.015594515540186328;0.7021631924920639;-1.100001144070512;1.3034437473408225
94.717334;0.14562506243521497;0.11893405105406428;0.8158205388043901;0.1483269358343608;1.0004553196674177;0.15448371839202296;20.983282901911192;0.8365887606871597;0.015713848970134604;0.015593274844344255;0.7020480195947075;-1.100001178007926;1.3034640513560805
94.727334;0.14558498716067853;0.11894718973493215;0.8158571936228187;0.1483259514806383;1.000546846964529;0.15453704514379227;20.9800374057454;0.836703562831328;0.015713798059907604;0.015591905194619667;0.701935357173907;-1.1000012105073298;1.303486817725809
94.737334;0.14554498229086485;0.11895978609271915;0.8158941115523406;0.14832300978439825;1.0006439317949494;0.1545909493505094;20.976700486325036;0.8368165646900431;0.01571362681602833;0.015590399661053267;0.7018253636838363;-1.1000012415019698;1.303512794173398
94.747334;0.1455051433935179;0.11897179020925237;0.8159309256611645;0.14831815825475053;1.000746087366313;0.15464541786277156;20.97327462972032;0.8369276500913476;0.01571333329520552;0.015588755289787072;0.701718177760841;-1.1000012709379863;1.3035426240002204
94.757334;0.14546556392523063;0.11898314815847778;0.815967213273425;0.14831143544303582;1.0008528455876813;0.1547004416257452;20.969763109842233;0.8370367388952493;0.015712916792956447;0.015586973264958294;0.7016139081366665;-1.1000012987688998;1.3035767081534035
94.767334;0.14542632980255735;0.11899380909878578;0.8160025037669767;0.14830287733993963;1.0009638322341396;0.15475600385825972;20.966169118873463;0.8371437724933313;0.015712376455244585;0.015585058026395723;0.7015126223499372;-1.100001324957851;1.3036151534588152
94.777334;0.14538752269138522;0.11900371735193721;0.8160363309592227;0.14829252927292857;1.0010788088007048;0.1548120759506258;20.962496150682874;0.8372487228912859;0.015711711951334924;0.01558301574085347;0.7014143458211228;-1.1000013494996015;1.3036578932190672
94.787334;0.1453492194226299;0.11901280500151505;0.816068325194646;0.14828044850637903;1.0011976900524666;0.1548686213763122;20.958749621412416;0.837351572114143;0.015710924223543442;0.015580853524097781;0.7013190497809957;-1.100001372429827;1.3037048286110193
94.797334;0.1453114867146956;0.11902099734405285;0.8160982888315569;0.14826670013419063;1.0013205529740106;0.1549256001817313;20.95493717596051;0.8374522788610564;0.01571001598545483;0.015578579768505723;0.7012266755844035;-1.100001393809418;1.3037558929447095
94.807334;0.14527438271534016;0.11902822479411132;0.8161262033050298;0.14825135586539448;1.001447604529586;0.1549829686210256;20.951067351827152;0.8375507448588139;0.015708992728614892;0.015576204136875564;0.701137204743933;-1.1000014136957224;1.3038110559070897
94.817334;0.14523796349522639;0.11903443609298933;0.816152160953295;0.14823449638013872;1.0015790948383623;0.15504067277947967;20.947148407405795;0.8376467957952642;0.01570786311052822;0.015573737018029719;0.7010506788628186;-1.1000014321316973;1.303870328165251
94.827334;0.14520228153972012;0.11903960672776885;0.8161762814858671;0.1482162159104721;1.0017152053583438;0.15509864088552727;20.943187838004977;0.8377401938355102;0.015706637626674885;0.015571189376649256;0.7009671592093154;-1.100001449175298;1.30393381520775
94.837334;0.14516738251292582;0.11904373821705157;0.8161986794335956;0.14819662079706053;1.001855945770616;0.15515678686335174;20.939192217585106;0.8378306547955672;0.01570532642285406;0.015568573278613862;0.7008867031022834;-1.100001464931611;1.3040017113093807
94.847334;0.14513330640864416;0.11904685363583879;0.8162194860602385;0.14817581880931902;1.0020011032013456;0.1552150259736356;20.93516744430249;0.8379178979823344;0.01570393795694145;0.015565902419722914;0.7008093716671121;-1.100001479544756;1.3040741953869428
94.857334;0.14510008489687867;0.11904899322200994;0.8162388674090343;0.1481539121005985;1.0021502750527502;0.1552732787936446;20.93111924672083;0.8380017321525249;0.01570247916909032;0.015563191521563652;0.7007352255194088;-1.1000014931645927;1.3041514386096331
94.867334;0.14506774074683854;0.11905020742620497;0.8162569987259463;0.14813099640909527;1.0023029675991004;0.15533146010085824;20.927053279096384;0.8380820892494361;0.01570095617982047;0.015560454941443147;0.7006642926825981;-1.1000015059240493;1.3042337060252507
94.877334;0.14503629186253775;0.11905054332086902;0.8162740256593538;0.14810715778642392;1.0024586578269796;0.1553894821272494;20.922976009222484;0.8381589950699624;0.01569937410005244;0.01555770586637385;0.700596536194033;-1.1000015179332325;1.304321309133955
94.887334;0.14500575107104471;0.1190500319469127;0.81629004740084;0.14808246856415927;1.0026167479630226;0.15544727559267704;20.91889761682223;0.8382325435545979;0.015697736429284962;0.015554956210182038;0.7005318553024341;-1.100001529273544;1.3044144724096958
94.897334;0.14497612111255012;0.11904868935817434;0.8163051136290349;0.14805698497395792;1.0027765344635582;0.15550480778662754;20.914833408120817;0.8383028641148003;0.015696045518973842;0.015552216727290043;0.7004701376344498;-1.1000015399953977;1.3045133216279519
94.907334;0.14494739038181634;0.1190465223777443;0.8163192316933144;0.148030747678896;1.0029372907301017;0.15556208751345005;20.910800749659092;0.8383700402563042;0.015694303214081554;0.01554949698534744;0.7004113097140803;-1.1000015501388876;1.3046179481679907
94.917334;0.14491953964960877;0.11904352862749494;0.8163324127922775;0.14800378663144098;1.0030983346739852;0.15561915001934554;20.906815415340414;0.8384340544492158;0.015692510575250267;0.015546804520318808;0.7003553128304741;-1.100001559758779;1.30472839380305
94.927334;0.14489255405765003;0.11903969890303814;0.8163447409380383;0.14797612349610853;1.0032589868056188;0.15567603166744143;20.902891234645594;0.838494840915599;0.015690668012926467;0.015544143625831203;0.7003020442660293;-1.1000015689162095;1.3048445944212916
94.937334;0.14486642335490668;0.11903502524861356;0.816356373677083;0.14794777233079312;1.0034185008994416;0.1557327615153716;20.899040930177403;0.8385523779556673;0.015688776516534917;0.015541515823408856;0.70025134777619;-1.1000015776464636;1.3049664139772532
94.947334;0.14484114049696362;0.11902951141012531;0.816367449436937;0.1479187481001935;1.0035760619152962;0.15578936811422295;20.89527603334739;0.8386067195572443;0.01568683886240262;0.015538922059018391;0.7002030506275857;-1.1000015859436942;1.3050937127612594
94.957334;0.14481670824156048;0.11902318428661432;0.816377995586627;0.1478890866228126;1.0037308917228618;0.1558458789605058;20.891606891968724;0.8386579666238843;0.015684859638685197;0.01553636409246228;0.7001569979660535;-1.1000015937719687;1.3052263096456862
94.967334;0.14479313823685505;0.11901609829675297;0.8163879082618869;0.14785886434858495;1.0038823526230556;0.1559023152117736;20.888042688606113;0.8387062440751197;0.015682843996687918;0.015533844227965549;0.700113058623904;-1.100001601076616;1.305363864109434
94.977334;0.14477044053793142;0.11900832418143979;0.8163969826662968;0.14782819349906476;1.0040299040405407;0.15595869806861126;20.884590315939125;0.8387517020629689;0.015680796990288473;0.015531364681642089;0.7000711044844962;-1.1000016077792947;1.3055058449788957
94.987334;0.14474861851793244;0.11899993211440087;0.8164049378229459;0.14779719289562687;1.004173015500346;0.1560150617756044;20.881253336283223;0.8387944944716015;0.01567872471884506;0.015528927409602324;0.7000309923183233;-1.100001613775307;1.3056516686626816
94.997334;0.1447276770664171;0.11899098538971345;0.816411436516304;0.14776596710496318;1.0043111667513909;0.15607145029860353;20.8780326528767;0.8388347509855308;0.015676634844453672;0.01552653440218912;0.6999925729174082;-1.100001618947882;1.3058008403876684
95.007334;0.1447076357837819;0.11898154040448373;0.8164161413322497;0.14773460794236432;1.0044438735371335;0.15612789675714722;20.874927925351447;0.838872593491954;0.01567453423060923;0.015524187702878941;0.6999556884806948;-1.1000016231706167;1.305952875174927
95.017334;0.1446885284122333;0.11897164196997713;0.8164187556427216;0.14770320186748956;1.004570688695744;0.1561844141083615;20.871938999632015;0.8389081716714569;0.01567242665956979;0.015521888335436869;0.6999201247994151;-1.1000016262935914;1.3061071260741783
95.027334;0.14467038750012862;0.11896131838900405;0.8164190031403599;0.1476718332844527;1.004691205496517;0.1562410085203594;20.86906733620131;0.8389416901944322;0.015670314072733407;0.015519635083393154;0.6998855824285379;-1.1000016281494325;1.3062628628097686
95.037334;0.1446532282458003;0.11895058119223426;0.8164166054361407;0.14764058535391492;1.0048050796225243;0.15629768842568106;20.866316400085985;0.8389734026395874;0.015668199083191694;0.015517424954512159;0.6998517154397567;-1.1000016285759906;1.3064195528824547
95.047334;0.14463703991441282;0.11893942840217096;0.8164112734688516;0.14760953973255245;1.0049120934769376;0.15635444820018582;20.86369125911067;0.839003531520446;0.015666085841064475;0.01551525500740526;0.6998181817178784;-1.1000016274322848;1.306576971723847
95.057334;0.14462178956814223;0.11892785355954502;0.8164026955269719;0.14757877961309585;1.0050122660675878;0.1564112528246313;20.861197946265715;0.8390321819343856;0.01566397946038759;0.015513123151725526;0.699784653744134;-1.100001624602117;1.3067350649244471
95.067334;0.14460743397045597;0.11891585488510556;0.8163905490125309;0.14754839064606762;1.0051059181653756;0.15646804738828243;20.858841813240037;0.8390593401281128;0.015661885003002196;0.015511027302676698;0.6997508242852672;-1.1000016199821974;1.3068937899368025
95.077334;0.14459393341339377;0.11890343400162005;0.8163745476913348;0.14751845032296929;1.0051936195210336;0.15652476639948773;20.856625628077342;0.8390849291989241;0.015659806995400854;0.015508964496447996;0.6997164333713171;-1.1000016134668904;1.3070530832003822
95.087334;0.1445812638385741;0.11889059060468274;0.8163545214617783;0.1474890149357372;1.0052760885382153;0.1565813273283347;20.854549123894948;0.8391088836804101;0.015657749556546457;0.015506930748067797;0.6996812810754582;-1.1000016049488184;1.307212941649865
95.097334;0.1445694195150331;0.11887732276608654;0.8163304900344452;0.14746011116341617;1.0053541261845467;0.15663762643599263;20.852609893242885;0.8391312251359969;0.015655716980679687;0.015504921666891224;0.6996452340246607;-1.1000015943317212;1.3073734957572523
95.107334;0.1445584071405336;0.11886363006433069;0.8163026265531216;0.1474317285977923;1.0054285216056564;0.15669353827387938;20.850804579229845;0.8391520767862942;0.015653714347604507;0.015502933430186914;0.69960825339707;-1.100001581547604;1.3075349310990343
95.117334;0.14454823927458674;0.11884951595198304;0.8162711057367327;0.14740381991107818;1.0054998764998535;0.15674891179855113;20.849129592376084;0.8391716070242564;0.015651746974469666;0.01550096326252813;0.6995704043481865;-1.1000015665737979;1.307697306586988
95.127334;0.14453893275204496;0.11883498406741286;0.8162360241944828;0.14737631675527507;1.0055685070718277;0.15680357689298094;20.847581053704868;0.839189993816096;0.015649819258360943;0.015499009615813316;0.6995318391615523;-1.1000015494279074;1.3078604972909036
95.137334;0.14453051284674592;0.11882002903899161;0.8161975063202624;0.14734915541860305;1.005634525175917;0.1568573607396575;20.846154444024247;0.8392074541158051;0.01564793388836446;0.015497072061348373;0.6994927897327498;-1.1000015301404078;1.3080242985899555
95.147334;0.1445230150458615;0.11880463729324409;0.8161558277001731;0.1473222969671974;1.0056979379106756;0.1569100914574422;20.844844538811007;0.8392242819610526;0.015646090983305484;0.015495150250154967;0.699453544329741;-1.100001508744682;1.3081884781786615
95.157334;0.14451647831839662;0.11878879731179276;0.8161113902849766;0.14729573403805013;1.0057586964737155;0.15696159465384876;20.84364625898956;0.8392408615441906;0.015644287708879222;0.015493243154758413;0.6994143879374882;-1.100001485292912;1.3083527568089826
95.167334;0.14451093048724792;0.11877250188190733;0.8160646511142245;0.14726948805412943;1.005816749483486;0.15701170534760228;20.842556075687664;0.8392576828576409;0.01564251913202168;0.015491350288565305;0.6993755692106608;-1.100001459864348;1.3085168744871778
95.177334;0.1445063707727315;0.11875574720436938;0.8160161113289855;0.14724359724612157;1.0058720618973087;0.15706028515451273;20.841572083385003;0.8392753430134922;0.015640779327626236;0.015489473847203413;0.6993373377995629;-1.1000014325530538;1.3086806697328757
95.187334;0.14450276343917437;0.11873853992530146;0.8159662775631672;0.14721810442987143;1.005924654907695;0.15710722379921743;20.84069290333061;0.8392944740926259;0.0156390620556284;0.0154876189870062;0.6992999991471822;-1.100001403455585;1.3088440206307799
95.197334;0.1445000502805543;0.11872090405677031;0.8159155745433372;0.14719305529359294;1.0059747223012654;0.15715243173696583;20.839917212016967;0.8393156699570237;0.01563736131525055;0.015485791576684641;0.6992639356102668;-1.100001372674497;1.3090067463248856
95.207334;0.14449816864260903;0.11870288117222469;0.8158643170604605;0.14716849223894213;1.0060226791812492;0.15719583760907424;20.83924373896036;0.8393394837077542;0.015635671855060693;0.015483995557420478;0.6992295975737598;-1.1000013403259075;1.3091686427015572
95.217334;0.1444970631804145;0.11868452235521784;0.8158127426089267;0.14714444084257028;1.0060690895358226;0.1572373881392883;20.838670869743524;0.8393663914988337;0.0156339896263184;0.015482231947498664;0.6991974951459801;-1.100001306537555;1.3093296094130666
95.227334;0.14449669412247879;0.11866587445908212;0.8157610372024807;0.14712091027263666;1.006114571734302;0.1572770515940143;20.838196643192447;0.8393967239940999;0.01563231197955669;0.015480499665213584;0.699168206010292;-1.100001271445016;1.3094896914230736
95.237334;0.14449704005943975;0.11864697375361828;0.8157093636942395;0.14709790485130916;1.0061597281415477;0.1573148262591601;20.83782006698345;0.839430694184153;0.01563063744088809;0.015478796429256703;0.6991423364339401;-1.1000012352000066;1.3096489804855036
95.247334;0.14449808913555157;0.11862785065449195;0.8156579059814678;0.14707542865219234;1.0062050983955104;0.1573507358133635;20.837542413922073;0.8394684825123208;0.015628965456159594;0.015477119072787641;0.6991204056518258;-1.1000011979886468;1.309807467303208
95.257334;0.14449982660368232;0.11860853454570548;0.8156068666193315;0.14705348313050956;1.0062511658196611;0.15738480759492804;20.837366729723197;0.8395102565944061;0.0156272966593657;0.015475464389840276;0.699102752802442;-1.1000011600339643;1.309964917473026
95.267334;0.14450223099306367;0.11858905685204524;0.815556402760722;0.14703206092338722;1.0062984293703385;0.1574170570870865;20.8372962823861;0.8395561364619533;0.01562563338126437;0.015473830058782879;0.6990895377890363;-1.100001121569775;1.3101208499237846
95.277334;0.1445052743051572;0.11856945906177714;0.8155066182505613;0.1470111351570081;1.006347461417605;0.15744748574220532;20.8373334260616;0.8396061837428326;0.015623978481239286;0.015472215027326172;0.6990808067568504;-1.1000010828221396;1.310274692188188
95.287334;0.14450892036885665;0.11854979926584186;0.8154576468494109;0.1469906562202142;1.0063988790879679;0.15747608503157268;20.837478483028814;0.8396604038571064;0.01562233267068743;0.015470619569126449;0.6990765796594834;-1.1000010440302739;1.3104259892925378
95.297334;0.14451312438995206;0.11853015098207208;0.8154096974467511;0.14697056261812202;1.006453256537327;0.1575028431950654;20.83772845684603;0.8397187206299586;0.015620693625261329;0.015469044964897233;0.6990769249381547;-1.1000010054672242;1.3105744509431487
95.307334;0.1445178320504858;0.11851060263101924;0.815363016078946;0.1469507927454066;1.0065110676125486;0.1575277444416908;20.83807696091199;0.8397809537784006;0.015619056876287592;0.015467493593379357;0.6990819772278559;-1.1000009674170206;1.3107197874060397
95.317334;0.14452298617876505;0.11849125237053718;0.8153178449679844;0.14693129183163428;1.006572712669425;0.15755076494484296;20.83851546117781;0.8398468360179168;0.015617416520024805;0.015465969407540364;0.6990918847384631;-1.1000009301448284;1.3108615269734485
95.327334;0.1445285457398784;0.11847218548264644;0.8152744272980277;0.1469120211381884;1.0066385729596463;0.1575718805853122;20.83903455437908;0.8399160756959912;0.015615766457413619;0.015464477747780907;0.6991067280915051;-1.1000008939000445;1.3109990323682947
95.337334;0.14453449693506715;0.11845345289724231;0.8152330393737156;0.14689296935148696;1.0067090039023288;0.1575910755568334;20.839625085617175;0.8399884595912539;0.015614101910413335;0.015463024546722253;0.6991264616718591;-1.1000008589271475;1.3111316594276312
95.347334;0.14454084809391426;0.11843507490233714;0.8151939839302769;0.14687415692172054;1.006784246053219;0.15760833887163436;20.84027906725979;0.8400639458012878;0.01561241943389194;0.015461615054242159;0.6991508975189198;-1.100000825457666;1.3112588787459676
95.357334;0.144547619932679;0.11841705515178622;0.8151575107063147;0.1468556270837934;1.0068643759085032;0.1576236610852423;20.840989547272812;0.840142650327754;0.015610715863946543;0.015460252500852686;0.6991796911711582;-1.100000793694383;1.3113803139240001
95.367334;0.14455483860147642;0.11839938422247731;0.8151237225228017;0.14683743377026504;1.0069494324267827;0.15763704075312168;20.841749694850684;0.8402247234167686;0.015608987965851065;0.015458938116146669;0.6992123092615631;-1.1000007638020977;1.311495748458116
95.377334;0.14456253426678017;0.11838203885162042;0.8150925520338341;0.14681963649550062;1.0070395585754126;0.15764849267366524;20.84255248059874;0.8403102519103436;0.015607232813069333;0.015457672425632557;0.6992480723126789;-1.1000007359143196;1.31160511784102
95.387334;0.14457074223490174;0.11836497913488382;0.8150638447451732;0.1468022924712141;1.0071349384431223;0.15765804850812165;20.84339058322989;0.8403992317389678;0.015605447789024472;0.015456456183948046;0.6992862889264716;-1.100000710148805;1.311708467338059
95.397334;0.14457949667451966;0.11834814487233268;0.8150374752505394;0.1467854457620852;1.0072356330868208;0.15766574398344943;20.844255552751452;0.8404915429664653;0.015603629959501191;0.015455290527255732;0.6993263581037693;-1.1000006865908096;1.3118058817374298
95.407334;0.1445888132938951;0.11833146648937128;0.8150133825994957;0.14676912565423347;1.0073414899111814;0.157671601047153;20.845137630477392;0.8405869591977313;0.015601775362435875;0.015454176766933624;0.6993677968773181;-1.100000665247214;1.311897382205774
95.417334;0.1445986740383314;0.11831488644094706;0.8149915267038653;0.146753353234744;1.0074521748739251;0.15767562507840333;20.846027121221347;0.8406852015330243;0.015599878948954912;0.015453115673967243;0.6994102145241939;-1.1000006460360614;1.3119828794204689
95.427334;0.14460902973634035;0.11829837391089774;0.8149718586130739;0.14673815241420668;1.0075673034909867;0.15767781871831846;20.846915791725472;0.8407859346569113;0.01559793530071553;0.01545210669436073;0.699453247856193;-1.1000006288232647;1.3120622807051785
95.437334;0.144619817786413;0.11828193348783786;0.8149543459555723;0.14672355790411387;1.0076865130950659;0.157678196119044;20.84779688457101;0.8408886914167027;0.015595939417849612;0.015451148006659874;0.6994965158678812;-1.1000006134604743;1.3121355720756713
95.447334;0.1446309711072005;0.1182656076027195;0.8149390255252213;0.14670961156726192;1.007809354546917;0.15767678809883914;20.848663967584777;0.8409928255705538;0.015593886827484922;0.015450237057647153;0.6995396066105829;-1.1000005997981117;1.3122027211733918
95.457334;0.14464240745625292;0.11824946351312861;0.8149260489064507;0.14669635331997308;1.0079351442799631;0.15767364735868636;20.84951024740409;0.841097562749886;0.015591772999429585;0.015449371104534202;0.6995820636833164;-1.1000005876798906;1.3122636004623678
95.467334;0.14465402596824203;0.11823357268975837;0.8149156566849113;0.14668381387406104;1.0080629699667754;0.1576688642996211;20.850329377856482;0.8412021239609685;0.015589593083756417;0.015448547854932408;0.6996233790260937;-1.1000005769369021;1.3123180913838073
95.477334;0.14466572497081417;0.11821799916387166;0.8149080689049554;0.14667200936028035;1.0081918316295098;0.15766257593622812;20.85111668952073;0.8413058339627072;0.015587342392586407;0.015447765222829667;0.6996629871476014;-1.1000005673958966;1.3123662270546186
95.487334;0.14467741304984347;0.11820279464873569;0.8149034472334193;0.14666093612032596;1.008320780884684;0.1576549492720789;20.85186949329843;0.8414081583862402;0.01558501671463814;0.015447020199821524;0.6997002774237162;-1.1000005588989505;1.3124082490969935
95.497334;0.14468900755597364;0.11818799494628932;0.8149019778808623;0.14665057304798967;1.0084489833575838;0.157646154559009;20.852586988341624;0.8415086716692989;0.015582612229817279;0.01544630895194756;0.6997346585555143;-1.100000551315263;1.3124445906106998
95.507334;0.1447004449992573;0.11817362270362707;0.8149038962303807;0.14664089889046508;1.0085757190300995;0.1576363492481472;20.85326989745347;0.8416069755105886;0.015580125640232747;0.015445628112858146;0.6997656218995665;-1.1000005445449534;1.3124758336039615
95.517334;0.14471169304487588;0.11815969766761288;0.81490940269845;0.1466319028527743;1.0087003516229156;0.15762567255343812;20.85391886373967;0.841702635958024;0.015577554578876059;0.015444974509578905;0.6997927481659354;-1.1000005385186216;1.3125027144070067
95.527334;0.14472274002785093;0.1181462477175707;0.8149185797892721;0.14662357396296502;1.00882229641111;0.15761424253733927;20.854533223491103;0.8417951891553663;0.015574897589612988;0.015444343114900649;0.6998156820142535;-1.100000533180757;1.3125261345394512
95.537334;0.1447335774747949;0.11813331027012164;0.814931332777187;0.14661589363769886;1.008941015599994;0.15760215220669316;20.855112175139276;0.8418841093694992;0.015572152959751902;0.01544372612072559;0.6998341073787898;-1.1000005284688181;1.312547092064564
