time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
95.547334;0.14474419636984984;0.11812092226323029;0.8149473643786229;0.14660884197932966;1.0090560188824094;0.15758946447980368;20.855656683407545;0.8419687105143789;0.01556931696624347;0.015443114055256552;0.6998477342492818;-1.1000005243137123;1.312566603872919
95.557334;0.14475458857161785;0.11810911093139768;0.8149662512843282;0.14660239865408328;1.0091668763009412;0.15757621357295293;20.85616980964871;0.8420481314365115;0.01556638319308675;0.015442497628897925;0.6998563137696268;-1.1000005206602326;1.3125856695016604
95.567334;0.14476474360880692;0.11809789220251728;0.814987581637849;0.1465965379136749;1.009273269455697;0.15756242119580371;20.85665562939058;0.8421214158110703;0.01556334391548388;0.01544186905025586;0.6998596932043167;-1.1000005174652048;1.3126051877105993
95.577334;0.14477464724433836;0.11808727480690982;0.8150110172297944;0.14659123615043973;1.009374992597383;0.15754811234877347;20.857117590052653;0.842187628749573;0.015560192697455262;0.015441221869484522;0.6998578616762263;-1.1000005146703267;1.3126258032845368
95.587334;0.14478429316144883;0.11807726688360572;0.8150362328420788;0.14658648607478353;1.009471887942824;0.15753330963766995;20.857557421139212;0.8422459979151803;0.015556926126933459;0.015440550170455092;0.6998509314749056;-1.1000005122029808;1.3126478226266776
95.597334;0.14479370438524578;0.1180678765519141;0.8150628276433636;0.14658229890280547;1.0095638197751977;0.1575180208456256;20.857976208770907;0.8422959836019877;0.015553544027722296;0.01543984878370785;0.6998390781948531;-1.1000005099891161;1.3126712866293802
95.607334;0.14480293659921115;0.11805910596850439;0.8150903292673068;0.14657869926919367;1.0096506648852939;0.15750224893557294;20.858376751277305;0.8423372814806356;0.01555004936133352;0.015439113902980837;0.6998224695934966;-1.1000005079448756;1.312696095710776
95.617334;0.14481205272105982;0.11805094885592747;0.8151182607236535;0.1465757233472892;1.009732271519488;0.15748601137840365;20.858764610040925;0.8423698347386352;0.015546447937926297;0.01543834288396854;0.6998012218262372;-1.1000005059758347;1.312722062197191
95.627334;0.14482110207603205;0.1180433939773888;0.8151461570936623;0.14657341527941928;1.0098084824991282;0.15746933740648483;20.859147330555526;0.8423938066031375;0.015542747377247746;0.015437533668463184;0.6997754326172746;-1.1000005039869254;1.3127489398272574
95.637334;0.1448301286872268;0.11803643051134441;0.815173555314794;0.14657181892234772;1.0098792633752944;0.15745225346579408;20.859532933832448;0.8424095237115826;0.015538956419003679;0.015436684387578557;0.6997452117287559;-1.1000005018809027;1.3127765341805586
95.647334;0.1448391879185096;0.11803004862748077;0.8152000565137869;0.14657097445470824;1.0099447886881785;0.15743478140817763;20.859929238125282;0.8424174233447311;0.01553508530839483;0.015435793515398115;0.699710635330757;-1.1000004995523316;1.3128048003022106
95.657334;0.14484834456511592;0.11802423604039772;0.8152254230909771;0.1465709203765879;1.0100053889767453;0.15741694566165906;20.860344886364448;0.8424179526178008;0.015531145466342072;0.015434860697989208;0.699671724233504;-1.100000496888858;1.3128337792360716
95.667334;0.1448576585974793;0.11801898192375579;0.8152495664594882;0.14657168477380936;1.0100614391480098;0.15739877757407905;20.86079029630865;0.8424114722049469;0.015527147554758853;0.015433887267799835;0.6996285088016312;-1.1000004937805146;1.3128634265961274
95.677334;0.14486718127488807;0.11801428580226277;0.8152724232574379;0.14657326875914134;1.0101132874255643;0.15738031776839;20.861276374805488;0.8423982553499868;0.015523100797045396;0.015432876017165666;0.6995810970769781;-1.100000490131292;1.3128934501906193
95.687334;0.144876963831603;0.11801016275803468;0.8152938862470086;0.14657564814230403;1.0101612603015186;0.1573616169595987;20.861812043284363;0.8423785680153053;0.015519014715548752;0.015431831364607006;0.6995296710774184;-1.1000004858595083;1.312923262617336
95.697334;0.14488705843675237;0.11800664797602442;0.815313856848495;0.14657879500776638;1.0102056845056573;0.1573427308388314;20.862402903367073;0.8423527407532708;0.01551490020668159;0.015430760150621845;0.6994744159536559;-1.100000480888797;1.3129521578556709
95.707334;0.1448975096953842;0.11800379427658543;0.8153322959828423;0.1465826933421587;1.0102468427319113;0.1573237130522927;20.863051555558386;0.8423211505004182;0.015510768868967812;0.015429671541048854;0.6994154384479099;-1.1000004751476786;1.3129795578368761
95.717334;0.14490835944100622;0.1180016571750099;0.8153491714556569;0.14658733589915884;1.0102849343085738;0.1573046158885491;20.863758635954248;0.8422841588819583;0.015506632249788991;0.015428575792585122;0.6993527585841329;-1.1000004685785567;1.3130050142933443
95.727334;0.1449196628689285;0.11800028537387082;0.8153643820388106;0.1465927112235076;1.0103201549511824;0.15728550356439094;20.864523683928038;0.8422420851795136;0.015502501334489334;0.015427483398843976;0.6992863820338059;-1.1000004611487164;1.3130280577710323
95.737334;0.1449314909244734;0.11799972429692078;0.8153777700275481;0.14659879533090922;1.0103528117038432;0.15726646589158005;20.865345857724016;0.8421952075440201;0.015498385776913034;0.015426405366480295;0.699216372987431;-1.100000452859875;1.3130482050228096
95.747334;0.14494391150428357;0.11800001849815923;0.8153891786593784;0.14660555138477382;1.0103833216029767;0.15724761250192293;20.866224664749826;0.8421437903216767;0.01549429330214548;0.015425353837030087;0.6991428997171465;-1.1000004437492041;1.3130650584491463
95.757334;0.14495696687210838;0.11800120692477127;0.815398484773697;0.14661292838162715;1.0104121367121794;0.15722905691107833;20.867160515252383;0.8420881185712096;0.015490229583143453;0.015424342106970936;0.6990662492748153;-1.1000004338825857;1.3130783106900166
95.767334;0.1449706673475155;0.11800331645153801;0.8154056206780496;0.14662086200731736;1.0104397244059216;0.15721091302894852;20.86815460753951;0.8420284949423807;0.015486198293674015;0.015423384518720499;0.6989867702898455;-1.1000004233422203;1.3130876925904842
95.777334;0.14498499812323024;0.11800635593905949;0.8154105951406171;0.14662928678059722;1.0104665958833707;0.15719330271704254;20.869207570456304;0.8419652192726135;0.015482201473451184;0.015422496523039566;0.698904747912549;-1.1000004122153602;1.3130929005480736
95.787334;0.1449999260600424;0.1180103128634187;0.8154134995979724;0.14663814915377205;1.010493322818829;0.1571763619557423;20.87031828726625;0.8418985784742999;0.015478240099317352;0.015421694349035574;0.6988203160751532;-1.1000004005932398;1.313093468082018
95.797334;0.1450154049937752;0.11801516175694611;0.8154144748811395;0.14664740947815685;1.010520529474732;0.1571602340671656;20.87148421458336;0.8418288248525799;0.015474314767246686;0.015420994475074978;0.6987335027127137;-1.1000003885636216;1.3130886958491932
95.807334;0.14503137940802607;0.11802088183205976;0.8154136530247414;0.14665703930292123;1.0105488246183376;0.15714504541320204;20.872701709638477;0.8417561200190156;0.015470426934775537;0.015420412799592702;0.6986443219419189;-1.1000003761942805;1.3130777889970795
95.817334;0.14504778606542815;0.11802746715335379;0.815411131084303;0.146667025283873;1.0105786972027557;0.15713088742939313;20.873966172677022;0.8416805092198397;0.015466580221690064;0.015419963160076143;0.6985527771509886;-1.1000003635384956;1.3130600421509617
95.827334;0.1450645594666547;0.11803492474317957;0.8154069755563019;0.1466773755463914;1.0106105072076965;0.1571178252172026;20.87527352964978;0.8416020033075766;0.015462780520689393;0.015419656160878809;0.6984588205755025;-1.1000003506632166;1.3130348694044958
95.837334;0.14508164213801567;0.11804326618348883;0.815401221141176;0.14668811646273552;1.0106445780304558;0.1571059121210661;20.876622403572554;0.8415206671438941;0.015459034378712985;0.015419499589897362;0.6983623644062068;-1.1000003376658776;1.3130017604586366
95.847334;0.14509899225160136;0.1180524980072883;0.8153938447641423;0.1466992806374325;1.0106812679973471;0.1570951933922189;20.87801472525878;0.841436609738839;0.015455346527766572;0.015419499992350946;0.6982633179148426;-1.1000003246728314;1.3129602715153177
95.857334;0.1451165823657751;0.11806261552332116;0.8153847581547938;0.14671089695287926;1.010721016932867;0.15708570298337557;20.879454225373937;0.8413499574506171;0.015451718761852338;0.015419663533637773;0.6981616006672453;-1.1000003118341517;1.3129100582848015
95.867334;0.14513439348304485;0.11807360125061178;0.8153738738727744;0.1467229896778766;1.0107643788080842;0.15707745407432194;20.880944262316696;0.8412608634055476;0.015448151548403198;0.01541999555514195;0.6980571409908717;-1.1000002993133855;1.3128508952645648
95.877334;0.14515241683278662;0.11808542744885257;0.8153611456500126;0.1467355811995098;1.0108119630752437;0.15707042867770565;20.882486466408718;0.8411695088686795;0.015444646737539305;0.015420500103204988;0.6979498821302657;-1.1000002872730679;1.3127826600340582
95.887334;0.14517065962033662;0.11809805940295659;0.8153465226240482;0.14674868864990243;1.0108643632010288;0.15706457561577772;20.88408119718312;0.8410761070362425;0.015441208881808168;0.015421180155686985;0.6978397939796458;-1.100000275864746;1.3127053334518077
95.897334;0.14518914034170943;0.11811145305428176;0.8153299491477838;0.14676231619459632;1.0109222009525969;0.1570598232460631;20.885729132511255;0.840980898095955;0.015437845156355084;0.015422038010791816;0.6977268726655786;-1.1000002652281122;1.3126189784631497
95.907334;0.14520787830123646;0.11812554944494277;0.8153114339256293;0.14677645271093112;1.0109862031956531;0.15705610033859116;20.887432361029205;0.8408840805047777;0.015434564700639797;0.015423075417400978;0.6976111152245162;-1.1000002554967787;1.3125237063155921
95.917334;0.1452268818799229;0.11814027417512554;0.8152910762462672;0.1467910832558485;1.0110571734410387;0.15705334707118138;20.889194960474224;0.8407857277556011;0.015431377397848646;0.01542429343468406;0.6974924945130515;-1.1000002467954495;1.3124197280701626
95.927334;0.14524613664548577;0.11815553714238385;0.815269036506003;0.1468062084474247;1.0111358327251996;0.15705151862426983;20.891023133228742;0.840685780495968;0.015428292677270871;0.015425692384837961;0.6973709708794559;-1.1000002392275183;1.3123074136251542
95.937334;0.14526561084834455;0.11817123144341402;0.8152454798517651;0.14682184646289675;1.0112226489242586;0.1570505862679162;20.892924324875608;0.8405841346631555;0.01542531907458177;0.01542727220534992;0.6972465266229138;-1.1000002328737144;1.312187169009565
95.947334;0.14528527338814898;0.11818724824163546;0.815220496838684;0.146838011779295;1.0113178316254257;0.15705052068096167;20.8949059366936;0.8404807446744149;0.015422464532600549;0.015429032591985406;0.6971192048594288;-1.1000002278055359;1.3120592088730385
95.957334;0.1453051002306837;0.11820350264510607;0.8151940490661402;0.14685470311133184;1.011421475387606;0.15705126837302827;20.896974268485774;0.8403756189750503;0.015419736767288028;0.015430972453113279;0.6969891284982863;-1.10000022409368;1.3119235210320672
95.967334;0.1453250725427371;0.11821993996113415;0.8151659756351363;0.1468719166263294;1.0115336777342805;0.15705275174373887;20.899133740488864;0.8402687479484606;0.015417143052096184;0.015433089242065323;0.696856454330516;-1.1000002218068128;1.3117799977428515
95.977334;0.14534517386617168;0.11823651845729981;0.8151360522201244;0.1468896582758126;1.0116545514871107;0.15705488398628012;20.901387614231727;0.8401601030702076;0.015414689596547354;0.015435378875605447;0.6967212995395703;-1.1000002210111988;1.311628502215035
95.987334;0.1453653898702389;0.11825319347967764;0.8151040850277232;0.14690793837082788;1.0117841391699303;0.15705757507037799;20.90373976845205;0.8400496753845393;0.015412380766944341;0.015437836380404893;0.6965837036183016;-1.1000002217653013;1.311468883764685
95.997334;0.14538571624699828;0.11826991600003921;0.8150699717277567;0.14692675943760586;1.01192231562221;0.15706072914070607;20.906194867109015;0.8399374484859295;0.015410218608494801;0.015440456664361751;0.6964436182472663;-1.1000002241098645;1.3113009779696434
96.007334;0.14540615739545437;0.1182866395533783;0.8150336909897824;0.14694610207641035;1.01206878750961;0.1570642433782609;20.908757122102756;0.8398233639550886;0.015408203303607228;0.015443234575068583;0.6963009412435353;-1.1000002280629007;1.3111245458198644
96.017334;0.14542670793378093;0.11830332665989234;0.8149952669143729;0.14696591748197163;1.012223165734864;0.15706801525185307;20.911428970107124;0.8397073529174656;0.015406334035420959;0.01544616401932533;0.6961556186307922;-1.1000002336107972;1.3109392180379194
96.027334;0.14544734257132608;0.11831994989931365;0.8149547214696836;0.14698614480881586;1.0123850632913847;0.1570719506754907;20.914209392319872;0.8395893685435243;0.015404609241663808;0.015449236945848226;0.6960077296582029;-1.1000002407037472;1.3107445722110107
96.037334;0.14546802563354994;0.11833648705241893;0.8149120334757688;0.14700673741731018;1.0125541814247354;0.1570759590884341;20.917092964260014;0.839469383133721;0.015403025991290132;0.015452443136882541;0.6958574698765705;-1.1000002492732341;1.3105403285483561
96.047334;0.14548872601574533;0.11835291192143003;0.8148671718060473;0.14702766574992632;1.0127303061264512;0.15707994172639295;20.920070976431706;0.8393473883890734;0.015401579366168565;0.01545577030614514;0.6957050715045549;-1.1000002592450773;1.310326447081876
96.057334;0.14550942698143485;0.11836918495366658;0.8148202166926475;0.1470488974367495;1.0129132260119784;0.15708378885800506;20.923133314852233;0.8392234029052639;0.015400262558760982;0.015459204243279368;0.6955507371183253;-1.100000270529204;1.3101030258887272
96.067334;0.14553012529262238;0.11838525156393394;0.8147714803237363;0.14707037393923242;1.0131026526724038;0.157087382754414;20.926269496248;0.8390974710409937;0.015399067096257107;0.01546272967109289;0.6953946480931802;-1.100000283021076;1.309870159405101
96.077334;0.14555081939086545;0.11840104537026222;0.81472150122378;0.14709199995222877;1.013298176397721;0.15709060103279843;20.92946905639954;0.8389696479919824;0.015397983270320822;0.015466330775052285;0.6952370453184784;-1.1000002966283824;1.3096278840407563
96.087334;0.14557149746173503;0.11841648431195943;0.8146709107141252;0.14711365826256342;1.0134992611095048;0.15709332719768812;20.932721029483336;0.8388399822440602;0.01539700098817726;0.015469990645132244;0.6950782713957916;-1.1000003112871983;1.309376192704588
96.097334;0.14559213567131404;0.1184314692921603;0.8146202985144632;0.14713524130580682;1.013705288002969;0.1570954625087742;20.93601187225359;0.8387085155103455;0.015396110408053961;0.015473691487831759;0.6949187199496693;-1.1000003269494185;1.3091150494227495
96.107334;0.14561270529088474;0.11844590139904233;0.8145701749211759;0.14715666875168795;1.0139156158202283;0.15709692799010513;20.939324300383415;0.8385753020626184;0.01539530215474496;0.015477416439094947;0.6947587777149957;-1.1000003435572054;1.3088443812222093
96.117334;0.14563318206351283;0.11845970117268713;0.8145210226738624;0.14717788264144424;1.0141295933469126;0.15709765913052856;20.942639337634407;0.8384404307087662;0.015394566599616365;0.015481150866771747;0.6945988256935933;-1.1000003610233389;1.3085640994434873
96.127334;0.14565356037789315;0.11847281134191257;0.8144733330936219;0.14719884011407797;1.0143465394191038;0.1570976005523246;20.94593875615165;0.838303992955525;0.015393892714017273;0.01548488157921906;0.6944392431739731;-1.100000379230989;1.3082741377450215
96.137334;0.14567386846413702;0.11848519206205989;0.8144275443873105;0.14721951344209733;1.0145657660152587;0.1570967023086382;20.9492054580897;0.8381659711913677;0.015393268400624488;0.015488595231026539;0.6942803564273412;-1.1000003980484123;1.307974420433843
96.147334;0.1456941596971972;0.1184968184201378;0.8143839618330581;0.14723989352137778;1.01478663205987;0.15709491585878504;20.952423758573904;0.8380261679053073;0.015392682233237386;0.015492277683272946;0.6941223913149208;-1.1000004173404545;1.3076648143864558
96.157334;0.14571448315396776;0.11850768175796982;0.8143427626094972;0.14725999369605972;1.0150085701266458;0.15709219528605403;20.955580090407803;0.8378842656896583;0.015392125157707194;0.01549591429030426;0.6939654936269346;-1.100000436974166;1.3073452094735412
96.167334;0.14573487390265794;0.11851779149855121;0.8143040593004166;0.1472798492639483;1.0152311059165964;0.1570885092310421;20.958662355352555;0.8377399350570573;0.015391590973751323;0.015499490582799615;0.6938097888798963;-1.100000456821673;1.3070157128615427
96.177334;0.1457553644054077;0.11852716717718112;0.8142679825555306;0.14729950845947334;1.015453894809517;0.15708385347166917;20.96165887442177;0.8375929386297913;0.015391075237681852;0.015502993046404127;0.693655442444626;-1.1000004767566147;1.3066767903882672
96.187334;0.1457759814902288;0.11853582333163494;0.8142347471810996;0.1473190208955833;1.0156767338047528;0.15707824448043578;20.964558309235535;0.8374432235996995;0.015390573962155589;0.015506409526378434;0.6935026968560892;-1.1000004966452843;1.3063292224746144
96.197334;0.1457967250301048;0.11854376235734106;0.814204648300157;0.14733843479140904;1.0158995010352108;0.15707169753956804;20.96734939504095;0.8372909333091413;0.015390083055292134;0.015509729344046097;0.6933518511418562;-1.100000516346839;1.3059739201791758
96.207334;0.14581754778604566;0.11855097749619045;0.814178013461354;0.14735779964214196;1.01612204630401;0.1570642185975641;20.970020155121958;0.8371363423733191;0.015389598087781696;0.01551294295896001;0.6932031965524775;-1.1000005357336695;1.3056117859777463
96.217334;0.14583835279177834;0.11855745980380933;0.8141551588445255;0.14737716240386053;1.0163441132215287;0.15705581016302186;20.97255762038385;0.8369797910760713;0.015389114486270178;0.0155160407350659;0.6930569721810013;-1.1000005547098162;1.3052436876454487
96.227334;0.14585901598713935;0.1185632042988969;0.8141363656069369;0.1473965578732784;1.01656533092575;0.15704646999083346;20.974948093483317;0.8368216512242759;0.015388627998166517;0.015519012173784688;0.6929133716719887;-1.1000005732084148;1.3048704447295918
96.237334;0.14587941730364343;0.11856821087288934;0.8141218503652886;0.14741600100441124;1.0167852523694143;0.15703618484059897;20.977177990357422;0.8366623175078562;0.015388134415562426;0.015521846888553518;0.6927725907017388;-1.1000005911776791;1.3044927966658575
96.247334;0.14589946035767765;0.11857248350384132;0.8141116945996923;0.14743548817064753;1.017003397241713;0.15702493177208893;20.979235488393304;0.836502199114978;0.015387628843548133;0.01552453616039115;0.6926348494343486;-1.1000006085567888;1.3041113981280297
96.257334;0.14591908201902426;0.1185760316080658;0.8141058457893195;0.14745501172797337;1.017219272369155;0.15701268692379156;20.981111925616265;0.836341704022162;0.015387106387932411;0.015527073679192047;0.6925003319081356;-1.1000006252537726;1.303726839836009
96.267334;0.1459382541905663;0.11857887064904145;0.8141042486977219;0.14747457887608503;1.0174323974174067;0.15699942784785081;20.98280244299971;0.8361812211687802;0.01538656408533688;0.015529455574356584;0.6923691213916605;-1.1000006411585252;1.3033397181627002
96.277334;0.1459569727558715;0.11858102495293993;0.8141069234441575;0.14749421532271423;1.0176423519846425;0.1569851295459833;20.98430618313544;0.8360211138568815;0.01538600084673261;0.01553167986755581;0.6922412102633362;-1.1000006561876214;1.3029507432188843
96.287334;0.14597524439675882;0.1185825382554338;0.8141139283349569;0.14751394906680693;1.01784878350868;0.15696977235606974;20.985625646704502;0.8358617586029781;0.015385414854930758;0.015533745205186045;0.6921165390256744;-1.1000006703205456;1.3025607412726776
96.297334;0.14599308711853665;0.11858348109883683;0.8141253169527586;0.14753379222132926;1.0180513448111153;0.15695335603295;20.986765300470907;0.83570360572516;0.01538480209567493;0.01553564983695961;0.6919950202234827;-1.100000683602578;1.3021705085505735
96.307334;0.14601053031269184;0.11858394216367087;0.8141411102166399;0.14755373271363012;1.0182496066128588;0.15693589949743528;20.987729634455153;0.8355471788341962;0.015384157395617853;0.015537392093908316;0.6918765410496586;-1.100000696116401;1.3017806968955496
96.317334;0.14602759780613653;0.11858401368769007;0.8141612935610366;0.14757373588159728;1.0184430231585964;0.15691743238539965;20.98852146607203;0.8353929938254689;0.015383475950026681;0.015538971988683231;0.6917609651669369;-1.1000007079503997;1.30139185448079
96.327334;0.1460442888800635;0.11858378288922004;0.8141858282857067;0.14759375673128716;1.0186310094225035;0.15689799846899338;20.9891423463089;0.8352414915011436;0.015382754390503675;0.015540391857532851;0.691648144796356;-1.1000007191946135;1.3010045308525136
96.337334;0.14606057262902203;0.11858332908997873;0.8142146125462892;0.1476137563711859;1.018813068156924;0.15687766670091666;20.989594080804967;0.83509306527982;0.015381991335528476;0.015541654951753928;0.6915379210190014;-1.1000007299451957;1.3006193242725124
96.347334;0.14607639173647066;0.11858272951344044;0.8142474316627836;0.1476337130787472;1.0189888509281193;0.15685653374469255;20.989878947545247;0.8349481207598319;0.015381187221460892;0.015542763901920865;0.6914301210034492;-1.1000007402921574;1.3002368637796797
96.357334;0.14609166880344798;0.1185820701125776;0.8142839556806643;0.14765361875612684;1.0191581305686475;0.1568347142389355;20.989999531187024;0.834807073832104;0.015380343869640429;0.015543720888128257;0.6913245653414712;-1.1000007503194478;1.2998577797293656
96.367334;0.14610631099742347;0.11858144655747473;0.8143237627681051;0.14767346282524865;1.0193207307298413;0.15681231872589804;20.989959148051245;0.8346703167926707;0.015379463992376424;0.015544528260435717;0.69122109387723;-1.100000760119504;1.299482682300301
96.377334;0.1461202151374103;0.1185809537333245;0.8143663846161413;0.1476932261233173;1.0194764619080927;0.15678943497695944;20.989761257342234;0.8345382089142209;0.015378550673517018;0.015545188378659322;0.6911196023760446;-1.100000769776408;1.2991121298698929
96.387334;0.14613327597055542;0.11858067036167183;0.8144113770024242;0.14771288856653048;1.0196251170285817;0.15676613362615763;20.989408159237637;0.834411050167855;0.015377607427509293;0.015545703598439061;0.6910200490784574;-1.1000007793369044;1.298746610546062
96.397334;0.14614538808243807;0.11858064486747816;0.8144583742679282;0.14773243269375066;1.019766529547291;0.1567424826705244;20.988901065405702;0.8342890188724457;0.015376638532754297;0.015546077101206684;0.6909224367465472;-1.1000007888221062;1.2983865650792061
96.407334;0.14615644235078648;0.11858089921190021;0.8145070856254641;0.14775184258715146;1.019900599588718;0.15671854914762967;20.9882411887299;0.8341721698362905;0.015375648840027291;0.015546313993689977;0.6908267785361767;-1.1000007982504956;1.298032399799626
96.417334;0.1461663343581657;0.11858145248759956;0.8145572355862173;0.1477711034144542;1.0200272582385226;0.1566943944175226;20.987430043449073;0.8340605271726544;0.015374643306387442;0.015546421809430756;0.6907330311409823;-1.1000008076284842;1.2976844662597637
96.427334;0.1461749825441724;0.1185823406078056;0.8146085023594021;0.1477901968956009;1.0201464748291338;0.15667006974769665;20.986468797241113;0.8339541712806924;0.015373626781235505;0.015546410031232161;0.6906410439307176;-1.1000008169460105;1.2973430717363292
96.437334;0.14618233642437015;0.11858361566868098;0.8146605046045969;0.14780909430717643;1.0202582938249791;0.15664561475688;20.985358186571293;0.833853241395075;0.015372604125825131;0.015546288423702346;0.6905505654828508;-1.1000008262064893;1.297008472897357
96.447334;0.1461883685848236;0.118585330856918;0.8147128107179185;0.14782775376049917;1.0203627863954003;0.1566210645030167;20.98409971994578;0.8337578905319677;0.015371580033474804;0.01554606466191124;0.6904612773439257;-1.100000835445461;1.2966807490047314
96.457334;0.14619306148455505;0.11858752805540156;0.8147649352212804;0.14784612223499027;1.0204599892923627;0.1565964567995015;20.98269751319939;0.8336682671396445;0.015370558297183133;0.015545743193564776;0.6903728341200719;-1.1000008447076626;1.296359698552493
96.467334;0.14619640351759228;0.11859023396577528;0.8148163626655589;0.1478641408100317;1.0205499516785865;0.1565718345650216;20.98115949124575;0.833584515543081;0.015369541632330059;0.015545326495987673;0.6902849177001078;-1.1000008540150281;1.2960449090689208
96.477334;0.14619839455729855;0.11859346049495317;0.8148666395440739;0.14788175120352412;1.0206328387989978;0.15654725355115484;20.97949647279806;0.8335067747894216;0.015368532505709858;0.015544817453121303;0.690197280846559;-1.1000008633639287;1.2957358700979167
96.487334;0.1461990479028537;0.11859720952353593;0.8149154764036708;0.1478988953210745;1.0207089905915154;0.15652278795709493;20.977719820137754;0.8334351839131573;0.015367534025396758;0.015544220783165537;0.6901097408710294;-1.1000008727462214;1.295432040363741
96.497334;0.14619838552234748;0.1186014782084516;0.814962745552589;0.1479155090401779;1.020778888593773;0.15649852008020704;20.97583992864108;0.833369850600508;0.015366550064068757;0.015543543158257078;0.6900221643753558;-1.1000008821670022;1.2951329415527677
96.507334;0.14619643487011746;0.11860626320615424;0.8150083618232082;0.14793152692543332;1.0208430507691226;0.15647452662763822;20.973865767680266;0.833310772133506;0.015365584225580134;0.01554279336083535;0.6899344840805305;-1.100000891646075;1.2948382491440957
96.517334;0.1461932302428581;0.11861156989298413;0.8150521865091035;0.14794689649373668;1.0209019165178428;0.15645087768836358;20.971804920724185;0.8332577779320408;0.01536463823098479;0.015541982591792292;0.6898466916903191;-1.1000009012031973;1.294547805521462
96.527334;0.14618881241959214;0.1186174204305658;0.8150940600246974;0.14796158446997404;1.020955811739587;0.15642764619487304;20.969664004788726;0.8332105525849397;0.015363711401738448;0.015541123823579533;0.6897587710846265;-1.1000009108478035;1.2942615732675808
96.537334;0.14618321787999888;0.1186238500181604;0.8151338954346771;0.147975570993103;1.0210050333544982;0.1564049184218341;20.967448601026778;0.8331687278481739;0.015362801212764923;0.015540230485137682;0.6896706369626033;-1.1000009205819756;1.2939795592250172
96.547334;0.1461764653366798;0.11863089460251539;0.815171715466081;0.1479888406064038;1.0210499286809722;0.15638279323469303;20.965163060507408;0.833131964625007;0.01536190371709113;0.015539315477801473;0.6895821720880027;-1.1000009303975924;1.2937018150749555
96.557334;0.14616855660896935;0.118638580786139;0.8152076159440935;0.1480013777016514;1.021090876903625;0.15636136432480843;20.96281131610248;0.8330999580313301;0.01536101453377588;0.015538391049501523;0.6894933403894252;-1.1000009402790127;1.2934285505561498
96.567334;0.14615948589974004;0.11864692363123555;0.8152417042489633;0.14801316534674314;1.021128258279488;0.1563407010014131;20.96039806656232;0.8330723803213851;0.015360130861616392;0.015537469530078849;0.6894042353298551;-1.1000009502182964;1.2931601324094262
96.577334;0.1461492456950158;0.1186559258341596;0.8152740749736467;0.14802418506727488;1.021162479397921;0.15632084576561153;20.957928975779286;0.8330488502542812;0.015359252443096962;0.015536564006499096;0.6893150187783665;-1.1000009602097034;1.2928969214900197
96.587334;0.14613783112954323;0.11866557144693349;0.8153048670709184;0.1480344218455235;1.0211940165892133;0.1563018266750399;20.95540986963885;0.8330289681930179;0.015358380023988687;0.015535688063307096;0.6892258474488044;-1.1000009702228026;1.2926392007132725
96.597334;0.1461252404010433;0.11867582123925895;0.8153343464469751;0.14804387766715812;1.021223398010102;0.15628366922259218;20.952846246919854;0.8330123480222673;0.015357513444175996;0.015534854663054876;0.6891368546662324;-1.1000009801873358;1.2923872332442286
96.607334;0.14611147264767682;0.11868661656082506;0.8153629091424001;0.14805257908998748;1.0212511139234757;0.15626639616625665;20.950243456949316;0.8329986314934432;0.015356651147987278;0.015534075070596598;0.6890481712030043;-1.1000009900028236;1.2921413026438524
96.617334;0.14609653341021123;0.11869788518279964;0.8153909913012961;0.14806056587484762;1.021277556879639;0.15625001845232123;20.947606816288634;0.8329875161065644;0.015355790096609461;0.015533358627931171;0.6889599428326906;-1.1000009995586333;1.2919017120794498
96.627334;0.1460804431261025;0.11870954539272571;0.815418979979465;0.14806788004092922;1.021303041218832;0.15623453131447682;20.944941323690383;0.8329787552822773;0.015354925573467095;0.015532712854683241;0.6888723310548358;-1.1000010087449974;1.2916688067112283
96.637334;0.1460632398291877;0.11872151049200796;0.8154472009251131;0.14807456467351943;1.0213278236514742;0.15621992279854507;20.942250569472378;0.8329720988720573;0.015354051501450585;0.015532142879347201;0.6887855208713135;-1.1000010174539394;1.2914430536633086
96.647334;0.14604498306883598;0.1187336907512186;0.8154759444535346;0.14808065229387823;1.0213520709873594;0.15620618164460925;20.939535369586483;0.8329672133108227;0.015353161764791614;0.015531650571193798;0.688699733850746;-1.1000010255767587;1.2912251122468668
96.657334;0.14602575757887074;0.11874599675705585;0.8155054437542473;0.1480861500910977;1.0213758316484314;0.15619329415631686;20.936793889136794;0.8329636736789244;0.015352251812845007;0.015531234943088858;0.6886152096335699;-1.1000010329992755;1.2910158279263093
96.667334;0.14600566644349633;0.11875835052335085;0.815535814650236;0.1480910500032614;1.021399075613074;0.1561812417744728;20.93402341098899;0.8329610423383919;0.015351319323752076;0.01553089391036797;0.6885321508294369;-1.100001039600531;1.2908161541701333
96.677334;0.14598482103327812;0.11877069651763197;0.8155670658854259;0.1480953542481726;1.0214217955551959;0.15617000349463325;20.931222273177465;0.832958909646099;0.015350363967815679;0.01553062522218257;0.688450675437131;-1.1000010452683424;1.2906270118947916
96.687334;0.1459633317075617;0.11878300601972654;0.8155991925949486;0.14809908490607915;1.0214440554091198;0.15615955656507716;20.92839058452063;0.8329568460537369;0.015349386585706308;0.015530425791532151;0.6883708316623179;-1.100001049926371;1.2904491639341469
96.697334;0.1459412960402384;0.11879527335608414;0.8156322431886868;0.1481022738423588;1.021465894730405;0.15614988137586655;20.9255294091895;0.8329543632216404;0.015348388248136051;0.015530291081971116;0.6882926576456934;-1.10000105353691;1.290283160804476
96.707334;0.14591879852928327;0.11880749918612844;0.8156663052656972;0.1481049514189263;1.0214872537122157;0.1561409689892732;20.922640040920008;0.8329509597020499;0.01534736965571074;0.015530214686469196;0.6882161951769217;-1.1000010560749254;1.290129339020572
96.717334;0.1458959284982995;0.11881967216983431;0.815701437544556;0.14810714435475744;1.0215080559967429;0.15613281955269218;20.91972435764722;0.8329462009560704;0.015346330418064973;0.015530187671008555;0.6881414484914399;-1.1000010575179497;1.2899878664411413
96.727334;0.14587278980241744;0.11883176984770161;0.8157376244792811;0.1481088809443482;1.021528304199648;0.15612543589507805;20.91678529331545;0.8329397393573439;0.01534526825861277;0.015530199833732281;0.688068352640542;-1.1000010578618376;1.2898587627359681
96.737334;0.14584948192318942;0.11884377279549843;0.8157748163755368;0.14811019716069138;1.0215480727428856;0.15611881908543299;20.91382728233221;0.8329312956272314;0.015344178930405137;0.015530242301517502;0.687996777780523;-1.1000010571277878;1.2897418426115546
96.747334;0.14582608162870694;0.11885566658054274;0.8158130166087338;0.1481111327148231;1.0215673995325025;0.15611296418454904;20.91085690988404;0.8329206634061338;0.015343057046876937;0.015530307789677324;0.687926573529896;-1.1000010553512458;1.2896366616344628
96.757334;0.14580264956511949;0.11886743065838912;0.8158523478482941;0.14811171435158646;1.0215861299973557;0.1561078603122461;20.907882488030044;0.8329076985822192;0.015341897123837078;0.015530389437544789;0.6878576300201272;-1.1000010525710142;1.289542554181022
96.767334;0.14577923277751328;0.11887903748897055;0.8158930599813192;0.14811194882121687;1.0216038739454123;0.1561034927570877;20.90491194085052;0.832892265278059;0.015340693800569693;0.015530480941794697;0.6877899149164066;-1.1000010488297365;1.2894587852950827
96.777334;0.14575585160093327;0.11889046110736794;0.8159354829616067;0.1481118368168943;1.021620164653006;0.15609983481752548;20.901950842625173;0.8328742084658763;0.01533944134082284;0.015530577130501962;0.687723456738515;-1.1000010441754111;1.2893847462173256
96.787334;0.14573249791441767;0.11890167971120845;0.815979977930348;0.14811138240451746;1.0216346745367137;0.15609683876885705;20.899002559854317;0.8328534237007938;0.015338133342151316;0.015530673519088843;0.6876582882989246;-1.1000010386448837;1.2893200385876704
96.797334;0.14570915143666077;0.11891267467584574;0.8160268934559508;0.1481105893924431;1.0216472989686936;0.1560944460482369;20.896069807983938;0.8328299354924876;0.01533676293920638;0.015530765393747894;0.6875944054697238;-1.1000010322470493;1.2892643526216487
96.807334;0.14568579699147077;0.11892342791094658;0.8160765096197553;0.14810946215464021;1.0216581138374503;0.1560926117247354;20.893155908203674;0.8328038281780668;0.01533532300782138;0.015530847941811258;0.6875317518433783;-1.1000010249762133;1.2892172796913013
96.817334;0.14566242736135784;0.11893391471830914;0.8161290121711702;0.14810801098922977;1.0216673054319805;0.15609132439462384;20.890265109296557;0.8327750806459315;0.015333806251901293;0.01553091720219018;0.6874702359967555;-1.1000010168333598;1.2891783085580515
96.827334;0.14563903796798383;0.11894409703418109;0.8161845039334672;0.14810625093555957;1.0216750801597478;0.15609060791432705;20.88740189789587;0.8327434985467485;0.015332206327065194;0.015530970067258815;0.6874098126569996;-1.100001007831006;1.2891469900562427
96.837334;0.14561563433815458;0.11895392438219572;0.8162430016038974;0.14810418950472803;1.0216815649902353;0.15609050611345626;20.884570274412557;0.8327088160431553;0.015330519269243741;0.015531003513284992;0.6873505732381371;-1.1000009979942795;1.2891230047911981
96.847334;0.1455922464085194;0.11896334208193754;0.8163044195982846;0.14810181392522576;1.0216867722229754;0.15609106809156734;20.8817736688452;0.8326708526126885;0.015328742832673442;0.015531014464529197;0.687292748825083;-1.1000009873647445;1.289106084553924
96.857334;0.14556892714333394;0.11897229774250472;0.8163685955115709;0.14809909148646522;1.0216906109000923;0.15609234436390143;20.879014337987083;0.832629577510963;0.015326875552944012;0.015531000334984476;0.6872366681692331;-1.1000009760068743;1.289096012701208
96.867334;0.14554573682023803;0.11898074238339788;0.816435344289858;0.1480959755284886;1.0216928893383477;0.15609438487505;20.8762921030317;0.8325850862651536;0.015324918103227983;0.015530959487033934;0.6871827702042836;-1.1000009640108896;1.2890927100468068
96.877334;0.14552272959904253;0.11898863250298082;0.8165044827019426;0.14809241246138977;1.0216933248564264;0.15609723230539657;20.873604092262887;0.8325375778361294;0.01532287451203687;0.015530890950724846;0.6871315954376628;-1.1000009514826885;1.2890961732774133
96.887334;0.14549995566110546;0.11899593500059023;0.816575838280647;0.14808835368883908;1.0216915964982347;0.15610091687910052;20.87094627965738;0.8324873338057752;0.015320751177490457;0.015530793070291166;0.687083668927453;-1.1000009385339193;1.2891063173726285
96.897334;0.14547747519839346;0.11900262775312852;0.8166492673527829;0.14808376344133897;1.0216874653481522;0.15610545491285635;20.868316055766247;0.8324346704645204;0.015318555221648572;0.015530661705126061;0.6870393799115458;-1.1000009252865985;1.2891230008703058
96.907334;0.1454553640993711;0.11900869363095677;0.8167246392575467;0.14807861606918635;1.0216808735718008;0.15611084829418323;20.865714265674033;0.832379886330808;0.015316293529162979;0.015530489373061413;0.6869989410820859;-1.100000911869881;1.2891461946588838
96.917334;0.1454337033663937;0.11901411290526544;0.8168018122547853;0.14807288669177607;1.0216719182899079;0.15611708602883514;20.86314500856144;0.8323232617188663;0.015313972803490575;0.01553026583456356;0.6869623973754126;-1.1000008983895437;1.2891760143759325
96.927334;0.14541256277865128;0.1190188600980466;0.8168806564448119;0.14806654459331403;1.0216607642385427;0.1561241486519822;20.860613336592948;0.8322651365545709;0.01531160056211513;0.015529979542947416;0.6869296742094748;-1.1000008849120075;1.2892125917776875
96.937334;0.14539199082677523;0.11902291171943541;0.8169610362259984;0.1480595609435326;1.0216476021823442;0.15613201176635183;20.85812301307164;0.8322059708835636;0.015309185425993145;0.015529619107082185;0.6869006259651085;-1.1000008714932676;1.2892559747275338
96.947334;0.1453720165277188;0.11902625990908634;0.8170427449530051;0.14805192397670627;1.021632694647272;0.15614064427036267;20.85567599493999;0.8321463006678235;0.015306735778708967;0.015529174170176676;0.6868750395746607;-1.100000858212196;1.2893061283020164
96.957334;0.14535266121583962;0.119028914855643;0.8171254975284638;0.14804364131800493;1.0216164262688705;0.15615000839506468;20.853273895827297;0.832086640242567;0.015304259032202361;0.015528635647264605;0.6868526374259586;-1.100000845168938;1.2893630034311976
96.967334;0.14533394899605764;0.1190308922369052;0.8172089371756138;0.1480347293629132;1.0215992600874688;0.15616007097966098;20.85091987975609;0.8320274032267236;0.015301762271679393;0.015527994870185014;0.686833094725806;-1.1000008324606594;1.2894266226197624
96.977334;0.1453159073767692;0.1190322012402518;0.817292599908942;0.14802520577872602;1.0215816487647105;0.1561708147095452;20.84861842866018;0.8319688547321609;0.015299252096689286;0.015527241937986734;0.6868160435460988;-1.1000008201709484;1.289497060427482
96.987334;0.14529856549395012;0.11903284160694805;0.8173758961162643;0.14801509133009008;1.021563948471463;0.15618223168190093;20.846373024832747;0.8319110907941879;0.015296733985897365;0.015526365139692433;0.6868010945108521;-1.100000808369061;1.289574258209465
96.997334;0.14528195498117988;0.11903280541105489;0.8174581568467143;0.1480044180835965;1.0215463678108407;0.15619430563919343;20.84418518235562;0.8318540464405582;0.015294213167260552;0.015525352326382047;0.6867878987823698;-1.1000007970908223;1.2896579052806119
97.007334;0.14526610580715785;0.11903208005134286;0.8175387095935415;0.14799323352207466;1.02152899856139;0.15620700687308467;20.84205620139353;0.8317975107482559;0.015291696181808668;0.01552419287595341;0.6867762006396839;-1.100000786332503;1.289747626291502
97.017334;0.14525103684108345;0.11903064745790906;0.8176169113755932;0.1479815903803836;1.0215118672865193;0.15622030507079968;20.839988588364932;0.8317411513088854;0.015289190819325593;0.015522878296666688;0.6867658466388535;-1.1000007760799366;1.289843242803962
97.027334;0.1452367518927309;0.11902847929850038;0.8176921564956839;0.14796953665595902;1.021494962901082;0.1562341786117722;20.837985903059963;0.8316845979786329;0.015286704463510978;0.015521401581199874;0.6867567874542243;-1.1000007663220541;1.2899447888627558
97.037334;0.14522324456477362;0.11902553505212413;0.8177639319847553;0.14795712060086405;1.0214782883450164;0.15624860800264695;20.836052478958987;0.8316275408777759;0.01528424335632908;0.015519757002696635;0.6867490714239579;-1.100000757044506;1.2900524207241617
97.047334;0.1452105076042953;0.11902176294347698;0.8178318782410403;0.14794439780429955;1.021461878922256;0.1562635644434224;20.834193297890828;0.8315697658304426;0.015281813384456944;0.015517940744381323;0.686742793004254;-1.1000007482499823;1.2901663714665181
97.057334;0.14519854339874605;0.11901710281436083;0.817895786095694;0.14793142952469282;1.0214457020519951;0.1562790040882468;20.832414133098055;0.8315111946640714;0.01527942056660353;0.015515951699031147;0.6867380433142241;-1.1000007399912892;1.290286852478072
97.067334;0.14518736897744022;0.1190114949093645;0.8179555819159096;0.1479182717105107;1.0214295542145813;0.15629486846486856;20.830721544386584;0.8314519583522327;0.015277070913552314;0.015513792070904406;0.6867349117662003;-1.1000007323677166;1.2904139808000774
97.077334;0.1451770072707941;0.11900488964192162;0.818011310611976;0.14790495986796096;1.021413076218635;0.15631108837548519;20.829122112434085;0.8313923904925227;0.015274770671251728;0.015511467520926673;0.6867335148877686;-1.100000725477841;1.2905478219856785
97.087334;0.14516747149869919;0.11899724751173922;0.8180630841882097;0.14789150822389344;1.0213958598840067;0.1563275934424138;20.82762147253915;0.8313329065172174;0.015272526486901162;0.015508986569415163;0.6867340203462728;-1.1000007193749533;1.2906883858589568
97.097334;0.145158760937967;0.11898853672369653;0.8181110736216585;0.14787792537743794;1.021377589429948;0.1563443309168013;20.826223913232287;0.8312738708081104;0.015270344547525756;0.015506359549750022;0.686736634923325;-1.100000714071872;1.290835547496697
97.107334;0.14515086434513852;0.11897874314212083;0.8181555467847502;0.1478642250594874;1.0213581190920795;0.15636127915325768;20.82493272829362;0.8312155468899197;0.01526822963479483;0.015503598197491078;0.6867415499411934;-1.100000709580863;1.2909890374119968
97.117334;0.1451437550701591;0.11896787982184984;0.8181968577753994;0.14785042430311598;1.0213373692416943;0.1563784388042123;20.82375043395294;0.8311581282322894;0.015266184991137424;0.01550071594553629;0.6867488951023663;-1.1000007059271963;1.291148488978555
97.127334;0.1451373822157231;0.11895597756088834;0.8182353896146289;0.14783653955712056;1.0213151067652868;0.1563958132665709;20.82267876801473;0.8311017761447561;0.015264212769282921;0.015497727605667576;0.6867587453778161;-1.1000007031190064;1.2913134835997273
97.137334;0.14513167315568612;0.11894306907377303;0.8182714823668639;0.14782258557628888;1.0212908487193417;0.15641339736091978;20.82171925867289;0.8310466013168167;0.015262315912024727;0.0154946485991733;0.6867711510705587;-1.1000007011212443;1.291483627714282
97.147334;0.14512655218968862;0.1189291892145759;0.8183053891535581;0.14780857333392167;1.0212639642199905;0.15643118014335336;20.820873944025298;0.8309926521521374;0.015260500842632694;0.015491494977061164;0.6867861560581945;-1.1000006998568999;1.291658612573198
97.157334;0.14512195835403072;0.11891438796601234;0.8183373128546696;0.14779450685640338;1.0212338031346726;0.1564491568459757;20.82014545718871;0.8309399933369943;0.015258777195283955;0.015488283285671605;0.6868038352926411;-1.1000006992187015;1.2918381317147984
97.167334;0.14511784569744682;0.11889873439841285;0.8183674540250689;0.14778037628372248;1.021199750712336;0.15646733400960428;20.819536228642114;0.8308887696889464;0.015257154332985075;0.015485028737331498;0.6868243396227363;-1.1000006990893973;1.2920217736782569
97.177334;0.14511417231684767;0.11888230535912836;0.8183959777940795;0.1477661491961609;1.0211612987453476;0.15648572386956258;20.819047576723676;0.8308391841235924;0.01525563889044632;0.01548174259416377;0.6868478720787331;-1.100000699364918;1.2922090911620165
97.187334;0.14511089238833996;0.11886517554568388;0.8184229680193146;0.1477517766760969;1.0211181376652734;0.15650434268931918;20.818679854543422;0.830791471397712;0.015254234546615848;0.01547843103506714;0.686874617374043;-1.100000699950646;1.2923997030937286
97.197334;0.14510795699467607;0.11884741748593042;0.8184484704917806;0.14773720478662147;1.0210701420931647;0.15652321734583094;20.818433703299497;0.8307458519961847;0.015252943078673588;0.015475097001862635;0.6869047213698494;-1.1000007007327988;1.2925932429261906
97.207334;0.14510531959855766;0.11882910323203107;0.8184725739185449;0.1477223680635517;1.021017275068395;0.15654238949210664;20.818310946709655;0.830702455613711;0.015251766797864733;0.015471743645950697;0.6869383047582303;-1.1000007015784825;1.2927892592760346
97.217334;0.14510294463924772;0.1188103067005288;0.8184954349906396;0.14770718050280335;1.020959521552373;0.15656191075235742;20.818313834978;0.8306613236023869;0.015250710571848677;0.015468376292252325;0.6869754228449876;-1.1000007023826586;1.2929872404470621
97.227334;0.14510081717026216;0.11879110601191861;0.8185172774106685;0.14769154545598254;1.02089689726423;0.1565818316492063;20.818444332865734;0.8306224764228014;0.015249781307535473;0.015465002613641967;0.6870160046668861;-1.1000007031030685;1.293186741694172
97.237334;0.1450989398945433;0.11877157900496423;0.8185384129469151;0.14767537379407325;1.0208295389652307;0.15660218856856067;20.818705162639827;0.8305859410087796;0.015248985385552537;0.01546163295939722;0.6870598780367924;-1.1000007037475603;1.2933874050793042
97.247334;0.14509731408777402;0.11875180026265669;0.818559238756343;0.14765859115915644;1.020757790534487;0.15662299470536833;20.819100264558934;0.8305517226397446;0.015248326368051873;0.015458281087869246;0.6871068772522284;-1.100000704353072;1.2935888107860605
97.257334;0.14509592435339091;0.11873184615918084;0.8185801876719333;0.1476411344163311;1.0206821969926638;0.15664424203925817;20.819633288313277;0.8305197462121974;0.015247805052251134;0.015454963693984306;0.6871569346012086;-1.1000007049868101;1.2937903489165432
97.267334;0.14509474186968113;0.11871179586925602;0.8186016524993702;0.1476229481985104;1.0206034321133624;0.1566659120629122;20.820306772620068;0.8304897945676706;0.015247420842794835;0.015451698747162944;0.6872100832183569;-1.100000705747024;1.2939912238131603
97.277334;0.1450937366422838;0.11869172192448746;0.8186239243393988;0.1476039815924085;1.020522244086877;0.15668798569456768;20.821122543289185;0.8304614907394192;0.015247172186538965;0.015448504660827592;0.6872663550081837;-1.100000706744227;1.2941905290877576
97.287334;0.14509288678472987;0.11867167799770297;0.818647219172464;0.1475841904765448;1.0204394140521624;0.1567104481748969;20.82208132469412;0.830434357160086;0.015247056169552716;0.015445400506737076;0.6873256341887459;-1.100000708084026;1.2943873380567543
97.297334;0.14509218092839027;0.11865169786261699;0.818671751067256;0.147563556885383;1.0203556642216947;0.15673328738022219;20.823182471458228;0.8304079043184253;0.015247068132152135;0.015442406056355207;0.6873876084344965;-1.1000007098653959;1.2945808341934557
97.307334;0.14509161378695148;0.11863180902603963;0.8186977559859563;0.1475421066075899;1.020271584277546;0.1567564897912093;20.824425532119072;0.8303816653815654;0.015247201784067391;0.01543954120433292;0.6874518768925435;-1.100000712177221;1.2947704282687666
97.317334;0.14509118119751163;0.11861204400437092;0.8187254866144643;0.14751989669294185;1.020187643948405;0.15678005281519194;20.82581213138839;0.8303551791332798;0.015247450696052935;0.015436824565377762;0.6875181008963489;-1.1000007150872744;1.2949557296486183
97.327334;0.1450908781760147;0.11859243797308593;0.8187551967590035;0.14749698955106202;1.0201042629291888;0.15680400487801627;20.82734585263934;0.8303279789934099;0.015247810469566705;0.015434272224634494;0.687586076212253;-1.1000007186355618;1.2951364162078727
97.337334;0.14509070175672956;0.11857302219681072;0.8187870980080794;0.14747344684816766;1.0200218990253465;0.15682839519701364;20.8290307741905;0.8302996169615732;0.015248279345160522;0.015431897568116753;0.6876557356590429;-1.1000007228325603;1.2953121888726133
97.347334;0.1450906584519338;0.11855381945974638;0.81882132493836;0.14744932966966637;1.0199410647871114;0.15685326418306655;20.830871045817428;0.8302697218065869;0.01524885693485166;0.015429710762310618;0.6877271415497045;-1.1000007276566441;1.295482838052935
97.357334;0.1450907685388901;0.11853483942542534;0.8188579401599787;0.14742468183704102;1.019862268359233;0.15687863117013856;20.832871373106485;0.8302380403496362;0.015249542762833333;0.01542771732962074;0.6878004611841815;-1.1000007330529038;1.2956482833102554
