time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
97.367334;0.14509106814348308;0.11851608200812867;0.8188969437834646;0.14739952107128781;1.019786012445734;0.15690449068374313;20.83503687912721;0.8302044131625251;0.015250335416608973;0.01542591777266864;0.6878758937550812;-1.1000007389380195;1.2958085198175793
97.377334;0.14509161322264583;0.1184975506020076;0.8189382735975652;0.14737385844939568;1.0197128283811492;0.1569308058657822;20.83737277623681;0.8301687556604302;0.015251232188405515;0.015424309266256523;0.6879535654572164;-1.1000007452158158;1.2959635178389803
97.387334;0.14509247910712392;0.11847925364497147;0.8189818246050056;0.14734772031761925;1.0196431936606625;0.15695751210174155;20.839883886308137;0.8301310938127373;0.01525222937347004;0.015422888172295103;0.6880334554268929;-1.1000007517996309;1.2961131605389007
97.397334;0.14509375548937842;0.1184611871800112;0.8190274598915188;0.14732115712715668;1.019577403868397;0.1569845276001321;20.842573956718347;0.8300915566092779;0.015253322919307824;0.015421651588161151;0.6881154061839093;-1.1000007586253882;1.2962572611179959
97.407334;0.14509554018245138;0.11844332269312081;0.8190749966270092;0.1472942484680057;1.0195155720200608;0.15701175739168138;20.845445957923275;0.8300502946548558;0.01525450911359463;0.015420597078963056;0.6881991756817415;-1.1000007656465705;1.2963956597743382
97.417334;0.14509793064422027;0.11842561118370572;0.8191242027922123;0.14726709715225803;1.0194576980263286;0.15703909411117514;20.848502040457056;0.8300074444174473;0.01525578538466179;0.015419721676607502;0.6882844665811211;-1.1000007728281267;1.2965284241240227
97.427334;0.14510102083950202;0.11840799073648538;0.8191747993474918;0.14723980793476257;1.0194036911391047;0.15706642455126377;20.851742273533254;0.829963168604528;0.015257150722937771;0.015419022169687942;0.6883709537320047;-1.1000007801552207;1.2966559941288822
97.437334;0.14510490611552654;0.11839039191306472;0.8192264789195913;0.1472124694187619;1.0193533885785333;0.15709363815164007;20.85516472329085;0.8299176663268168;0.015258605494653904;0.015418496795768186;0.6884583024055576;-1.1000007876338096;1.2967790792491094
97.447334;0.14510968377773337;0.11837274231187986;0.8192789682348112;0.1471851546603767;1.0193066188889195;0.15712062749530714;20.858767388181878;0.8298711156640567;0.015260151075152318;0.015418146156178224;0.6885461413465065;-1.1000007952708954;1.296898439211782
97.457334;0.14511544252177114;0.11835496959252147;0.8193320850099981;0.14715793688749307;1.0192632605502907;0.15714728781543877;20.86255003838447;0.829823603343413;0.01526178952595664;0.015417971761361176;0.6886340418910275;-1.1000008030654438;1.2970147171764437
97.467334;0.14512224476978827;0.11833700092543105;0.8193857341841166;0.14713089922574693;1.0192232589689951;0.157173526016229;20.86651463966982;0.8297750896729731;0.01526352371091352;0.01541797365279503;0.688721557138095;-1.100000811015629;1.2971283779496265
97.477334;0.1451301135772036;0.11831876001861237;0.8194398678844087;0.14710412926833907;1.0191866190067438;0.1571992625198194;20.870663711329577;0.8297254316788631;0.01526535766184379;0.015418149635243973;0.6888082893472617;-1.1000008191225359;1.2972397644911857
97.487334;0.14513903610029694;0.11830016818416489;0.8194944386250819;0.1470777139603132;1.0191533718817907;0.1572244208923327;20.87499770602127;0.8296744563432322;0.015267295426074344;0.015418496221359282;0.6888939220971637;-1.1000008273985709;1.2973491695711645
97.497334;0.145148982219971;0.11828114978178769;0.819549330327064;0.1470517426381367;1.0191235138028762;0.15724892810903168;20.879514152716645;0.8296220395029381;0.01526933883325236;0.015419009531613782;0.6889781940163225;-1.1000008358773177;1.2974568523281815
97.507334;0.14515992647014925;0.11826164002883147;0.8196043336443718;0.14702631315354492;1.0190969384743271;0.15727272103070997;20.884209643392623;0.8295681446800814;0.015271487506560802;0.015419685429211466;0.6890608445197741;-1.1000008445920388;1.2975630334658952
97.517334;0.14517186050808836;0.11824159342739432;0.8196592225039152;0.14700153450797918;1.0190734058452902;0.15729574263743776;20.889081839976665;0.8295128123024172;0.01527374098976239;0.015420519873799046;0.6891415902622653;-1.100000853540333;1.2976679117596122
97.527334;0.1451847908136884;0.11822098151832788;0.8197137885799985;0.14697752025877148;1.019052608339697;0.1573179361765138;20.89412854899437;0.8294561334051276;0.015276099991757632;0.01542150978854858;0.6892201615925501;-1.1000008626902014;1.29777166817538
97.537334;0.14519872458463098;0.11819978265286336;0.8197677716984957;0.14695437496854574;1.0190342693704455;0.1573392425622589;20.899345465163396;0.8293982593002419;0.015278566525026177;0.015422653408821659;0.6892963646499092;-1.100000872012195;1.2978743855151433
97.547334;0.1452136531123272;0.11817798031095028;0.8198208298061906;0.14693218229089977;1.0190181371201605;0.15735959743758265;20.90472506471008;0.8293394166420476;0.015281143752584818;0.015423949388661557;0.6893701123780702;-1.1000008814866302;1.2979759883120223
97.557334;0.1452295497280685;0.11815556739709812;0.8198725778516918;0.1469110044006344;1.0190039198233287;0.1573789337245003;20.91025637658371;0.8292798574901428;0.015283835046923155;0.015425395208944578;0.6894414056788962;-1.1000008910909498;1.298076317633192
97.567334;0.14524638479871646;0.1181325484565298;0.8199226318963982;0.14689088842277673;1.018991236421659;0.15739719585443845;20.915925678655924;0.8292198095664819;0.015286642766597767;0.015426986620092873;0.6895103055346622;-1.1000009007841411;1.2981752012808578
97.577334;0.14526413708044328;0.11810893798703388;0.8199706704658931;0.14687186526728047;1.0189795768953174;0.1574143554599834;20.921718018985757;0.8291595004544153;0.015289568013831335;0.015428718147254468;0.6895769147852685;-1.100000910487258;1.2982724457836714
97.587334;0.1452827921714597;0.11808475102823957;0.8200164811422069;0.1468539438958621;1.0189683789160753;0.15743041050733125;20.92761764695302;0.8290991856619552;0.015292610782663151;0.015430582802199479;0.6896413427046255;-1.1000009200759384;1.2983678936559329
97.597334;0.14530233646269713;0.11805999514622158;0.8200599076663525;0.14683710732294994;1.0189572183959814;0.15744536552042368;20.933607785971212;0.8290391514907612;0.015295769390186459;0.01543257134201591;0.6897036442925008;-1.1000009293968758;1.2984615172989358
97.607334;0.14532274812025744;0.118034677176016;0.8201007479351836;0.14682131128213516;1.018945877990679;0.15745921331342325;20.939671483901883;0.828979712149024;0.01529904008936822;0.015434672426755964;0.6897637643176978;-1.1000009382965066;1.2985534133169825
97.617334;0.14534398506125756;0.11800881326396678;0.8201387246356849;0.14680649089181225;1.0189342032918765;0.15747193786325153;20.94579286460305;0.8289211565568716;0.015302417820183122;0.015436873458775572;0.6898215593485199;-1.1000009466452163;1.2986437720909016
97.627334;0.14536598026328534;0.11798242618479672;0.8201735218853932;0.14679256903986687;1.0189219408465624;0.15748353013282926;20.951958740083814;0.8288637098686801;0.015305897184082835;0.015439161930977082;0.6898769070421843;-1.10000095434112;1.2987328896239474
97.637334;0.14538864758726597;0.11795553696460158;0.820204840278318;0.14677946083682852;1.0189087562588166;0.15749399918197002;20.958160000482795;0.8288076111960743;0.015309472469139818;0.01544152623702922;0.6899297952994384;-1.1000009612889108;1.2988211659304185
97.647334;0.1454118875809239;0.11792815949153662;0.8202324631685609;0.1467670782254142;1.0188943418447156;0.1575033743751403;20.96439012148631;0.8287531842119031;0.015313137015073832;0.015443954864015069;0.6899803178732097;-1.1000009673738331;1.2989090805589543
97.657334;0.1454355957983347;0.11790029809282616;0.8202562880637064;0.14675533206270636;1.0188784545156744;0.15751170140184004;20.970642162758136;0.8287007886037777;0.015316883091050221;0.015446435987489224;0.6900286256981476;-1.1000009724542559;1.2989971638841002
97.667334;0.14545968179644386;0.1178719526105731;0.8202762792841425;0.14674413217792423;1.0188609528577126;0.15751903481516835;20.9769082781467;0.8286507595915515;0.015320702271795184;0.015448958271097792;0.6900748960675811;-1.1000009763733083;1.2990859754471726
97.677334;0.14548408038837968;0.1178431297297776;0.8202923859027184;0.14673339078062758;1.0188418530304688;0.1575254215791485;20.98318098090388;0.8286033878674804;0.015324585323827166;0.01545151089472008;0.6901192887470278;-1.1000009789769067;1.2991760727570607
97.687334;0.14550873783573187;0.11781385177961058;0.8203045205651326;0.14672302943171162;1.0188213019718868;0.15753088299236967;20.98945300932528;0.8285588796824425;0.015328521741296673;0.01545408284412101;0.6901618680470357;-1.1000009801233834;1.2992679342657008
97.697334;0.14553358848055303;0.11778415824183519;0.8203126042757006;0.14671298543074388;1.018799515666757;0.157535416710374;20.995715853040828;0.8285173266721563;0.015332500094702032;0.01545666236105489;0.6902025715375986;-1.1000009796770158;1.2993618745714586
97.707334;0.14555854288623693;0.11775409964580304;0.8203165824601563;0.14670320918150168;1.018776742076339;0.15753900848478197;21.001958400238756;0.8284787299577965;0.015336509327533061;0.015459236531500612;0.6902412812200602;-1.1000009775047184;1.2994580054540912
97.717334;0.1455834910463225;0.11772373134339971;0.8203164093242434;0.14669365241651766;1.0187531887445478;0.15754163606666852;21.008166331142007;0.8284430265923984;0.01534053984691942;0.015461791400795774;0.6902779084492393;-1.1000009734920426;1.2995562000939034
97.727334;0.1456083148616786;0.11769311083124055;0.8203120747311452;0.1466842581166538;1.0187289526622745;0.1575432758430225;21.014323172836672;0.8284100865800339;0.015344584122764649;0.015464312688511457;0.690312413094136;-1.1000009675608726;1.2996560467189142
97.737334;0.14563290254545466;0.11766229372104889;0.8203036424478984;0.14667495928684404;1.0187040575393358;0.15754391325912245;21.020412268138493;0.8283797065959875;0.015348637191236839;0.01546678671639273;0.6903448165714857;-1.1000009596666804;1.2997568857729977
97.747334;0.14565716025396275;0.11763132981557067;0.8202912270687133;0.14666568726086224;1.0186785597326409;0.15754354315373875;21.02641711761921;0.8283516080107941;0.015352696597079114;0.015469201169539318;0.6903752425906627;-1.1000009497798848;1.2998579323183563
97.757334;0.14568101943388012;0.11760026552425511;0.8202749450238365;0.14665638262435354;1.0186526069058395;0.15754215763750828;21.03232029241825;0.8283254503503437;0.015356762165916164;0.015471545122170652;0.6904039308333899;-1.100000937869045;1.299958368352194
97.767334;0.14570443785237566;0.11756915310659855;0.8202548946154585;0.1466470026629062;1.0186264235143572;0.1575397307218597;21.038102506667848;0.8283008393847363;0.015360836380824392;0.015473809035263958;0.6904312060093446;-1.1000009238941755;1.3000573990836908
97.777334;0.14572739249268798;0.11753805674211118;0.8202311497538483;0.14663752479095482;1.0186002512012522;0.15753621423248754;21.043742512745997;0.828277283270976;0.015364923824137943;0.015475986246638705;0.6904574436415442;-1.100000907820628;1.3001543294925753
97.787334;0.14574986783192223;0.11750705045993048;0.8202037834305621;0.14662794169572851;1.0185742520737706;0.15753155042072164;21.049219063855112;0.8282541737135615;0.015369028693102393;0.01547807450920389;0.690483076660755;-1.1000008896474402;1.3002485966279005
97.797334;0.145771850310863;0.11747621562075845;0.8201729230542377;0.14661825029996708;1.0185484454358646;0.1575256879332717;21.05451382043113;0.8282308639633567;0.015373152352163006;0.015480074960238663;0.6905086336384033;-1.1000008694176613;1.3003397342830196
97.807334;0.1457933307179488;0.11744564069213828;0.8201387441774804;0.1466084450932895;1.0185227588704053;0.15751858892193515;21.059611948792977;0.8282067402139001;0.015377292835200573;0.015481989773714207;0.6905347182031284;-1.1000008472083755;1.3004273907429924
97.817334;0.14581430132434178;0.11741542208734652;0.8201013952692262;0.14659851859949005;1.018497121436569;0.15751022807857584;21.064500063584777;0.8281812182798457;0.015381445719120394;0.015483821530093816;0.6905619002691019;-1.1000008231273342;1.3005113903064671
97.827334;0.1458347482273255;0.11738566501982584;0.8200609728875459;0.1465884646327503;1.0184714798716896;0.15750058349148022;21.06916344694985;0.8281537381507255;0.015385604905636653;0.015485573829236638;0.6905906293512332;-1.100000797314421;1.3005917067335717
97.837334;0.14585465696183875;0.11735648013331383;0.8200175676968401;0.14657828079215215;1.01844579596545;0.15748962533747904;21.073584774993545;0.8281238074796328;0.0153897632086866;0.015487250736987541;0.6906212116128645;-1.1000007699244103;1.300668379436497
97.847334;0.14587402938961766;0.11732797834824289;0.8199712904415424;0.14656796796796429;1.0184201100410586;0.15747732151192115;21.077745369952112;0.8280910709144732;0.015393912688714807;0.015488855692111695;0.690653796685946;-1.1000007410981574;1.3007414815721914
97.857334;0.14589288615727092;0.11730026784005551;0.8199222511150502;0.14655752858264925;1.0183945559622658;0.15746365418369984;21.08162754273035;0.8280553365350498;0.01539804480061566;0.015490391019732513;0.6906884071557919;-1.100000710949672;1.3008111301525866
97.867334;0.14591124894176064;0.11727345083074694;0.8198705395929005;0.14654697108367523;1.0183692668170163;0.1574486211158485;21.085216586783996;0.8280165027176788;0.015402150997334415;0.015491857060232893;0.6907250457575349;-1.100000679573049;1.3008774376310568
97.877334;0.14592912187948168;0.117247620452907;0.8198162471227552;0.14653631893109342;1.018344298578116;0.15743222507527724;21.0885020124725;0.8279744340343305;0.015406223076469907;0.015493251338108614;0.6907637727897425;-1.1000006470622226;1.3009403969090978
97.887334;0.1459464826583998;0.11722285840710503;0.8197595001083688;0.14652560639990697;1.0183196582557519;0.15741447180760948;21.09147759798175;0.8279288996995982;0.01541025338729051;0.015494569347108259;0.6908046598712473;-1.1000006135370322;1.3009998286458415
97.897334;0.1459632824189763;0.11719923517837212;0.8197004499054744;0.1465148582430419;1.0182953719987424;0.15739538239265402;21.09414040545535;0.8278796272331975;0.015414235856743272;0.015495806343638634;0.6908477070890601;-1.100000579158299;1.3010553948549095
97.907334;0.14597945383049896;0.11717681007062931;0.8196392478359926;0.14650407117075354;1.0182714776905817;0.15737500885373343;21.0964902578267;0.8278263932808925;0.015418165973250554;0.015496958637744963;0.6908928291600038;-1.1000005441239664;1.3011066133892324
97.917334;0.14599492292955865;0.11715562220537452;0.8195760697263591;0.14649320594894133;1.01824797232032;0.15735343935239282;21.098530861056513;0.8277690196235321;0.015422038641526832;0.015498024538052978;0.690939865884086;-1.1000005086541338;1.3011529554576806
97.927334;0.1460096180971252;0.11713568291409594;0.8195111704128463;0.1464821944675834;1.0182247764534056;0.1573307943680261;21.10027055264804;0.8277073189842983;0.015425846385987943;0.015499004801274393;0.6909885899005234;-1.100000472968018;1.3011940276112572
97.937334;0.14602347583423844;0.11711698448653265;0.8194448822318858;0.14647096626213538;1.018201664147685;0.15730721898423305;21.10172073599899;0.8276411433407996;0.015429579468762007;0.015499901564156473;0.6910387637897843;-1.1000004372618022;1.301229681099223
97.947334;0.14603644601987123;0.11709951301456449;0.819377530597189;0.14645947731618936;1.0181781971569268;0.15728286970169564;21.102894222230052;0.8275705015500632;0.01543322693919079;0.015500716961408291;0.6910901885152673;-1.1000004017085838;1.301259972802808
97.957334;0.14604849591557845;0.11708325014757306;0.819309364893777;0.14644771567993245;1.0181537515450922;0.15725790325767364;21.103804989752398;0.8274956156822835;0.0154367775591517;0.01550145266352817;0.6911426697584395;-1.1000003664769693;1.3012850220532275
97.967334;0.1460596091238448;0.11706817174549387;0.8192405816787199;0.14643568707635543;1.0181276087078768;0.1572324756785972;21.104468229988928;0.8274168541692843;0.015440220370970769;0.015502109367249274;0.6911959665892343;-1.1000003317392528;1.30130486647834
97.977334;0.14606977456838907;0.11705425466373608;0.8191713741998685;0.146423404747813;1.018099021242556;0.15720674085983463;21.10490129070242;0.8273345926120843;0.01544354477800787;0.015502686376458834;0.6912497862316532;-1.100000297662819;1.3013194404668171
97.987334;0.14607897254559005;0.11704148867940903;0.8191019098265508;0.14641088559941454;1.0180671888829556;0.1571808415277296;21.1051255670056;0.8272491732280282;0.015446740451188682;0.015503182034384154;0.6913038206085573;-1.1000002643962319;1.301328722536706
97.997334;0.14608717615177502;0.11702988558399699;0.8190322591962134;0.14639813885224728;1.0180312221094725;0.1571549040226895;21.105165789970535;0.8271609759232582;0.015449797342652814;0.01550359386153223;0.6913578181092405;-1.1000002320571056;1.3013329246634266
98.007334;0.14609436391365696;0.11701947896569646;0.8189623862571062;0.14638515656560835;1.0179901933673132;0.15712904412809336;21.105045966413403;0.8270704233494337;0.01545270566704713;0.015503917955470025;0.69141164671548;-1.100000200731915;1.3013325318314752
98.017334;0.1461005200122485;0.11701031324158204;0.818892232451058;0.1463719170932048;1.017943235189758;0.15710337337046176;21.104786748992193;0.8269779017894243;0.015455456803644933;0.015504149486018153;0.6914652704428985;-1.100000170480598;1.3013281914561308
98.027334;0.14610562700007443;0.1170024283004654;0.8188218122121981;0.14635839035906353;1.017889641406401;0.15707799227486485;21.10440618138435;0.8268837150725238;0.015458044821309828;0.015504284661400547;0.6915186649751819;-1.1000001413285072;1.3013205597468063
98.037334;0.14610967033926806;0.11699584933503597;0.8187512360236466;0.14634454460531507;1.0178289222866266;0.1570529782522579;21.10392035829718;0.8267881099319038;0.015460466189611487;0.01550432200972877;0.6915717575069156;-1.1000001132587227;1.3013101802352023
98.047334;0.14611264532248397;0.11699058687925797;0.8186806707693752;0.14633036213085088;1.0177607525559569;0.1570283883069895;21.103341927456352;0.8266913330436086;0.015462717864030124;0.015504262496314605;0.6916244106335163;-1.1000000862234385;1.3012974821937107
98.057334;0.14611455826137576;0.11698664239006613;0.8186102860638972;0.14631584877909196;1.0176848778782892;0.1570042760798054;21.102678703643022;0.8265936810966205;0.015464795717718867;0.015504110172082329;0.6916764664903822;-1.1000000601621818;1.3012828583132305
98.067334;0.14611542828004098;0.11698401304418332;0.8185402194615592;0.1463010256685946;1.0176010524346026;0.15698069963164626;21.101935373031413;0.8264955405020766;0.015466693996014014;0.015503872540827643;0.6917278200195844;-1.1000000350143375;1.3012666767840302
98.077334;0.146115283624057;0.11698269417126872;0.8184705576060451;0.14628591601319532;1.0175090045517583;0.15695770713367999;21.10111667951922;0.8263973860408134;0.015468406393010411;0.015503558029211523;0.6917783955955036;-1.1000000107294008;1.3012492001317275
98.087334;0.14611415449170553;0.11698267547692918;0.8184013383343903;0.14627053864316888;1.0174084576445042;0.15693531701090857;21.100228051796638;0.8262996980661853;0.015469928100399611;0.015503172484376323;0.6918280406038688;-1.0999999872703607;1.3012305365601444
98.097334;0.14611206978643299;0.11698393154615634;0.8183326244788719;0.1462549079134324;1.0172991811935248;0.1569135206284342;21.09927419891255;0.8262028696696668;0.01547125672343819;0.015502719298709717;0.6918765105017572;-1.0999999646038665;1.3012106900854694
98.107334;0.14610905152760764;0.11698642154637852;0.8182645676584337;0.14623903947371542;1.0171809743062619;0.156892314041328;21.098258240792116;0.8261072196815408;0.015472391759632238;0.01550220256179946;0.6919235511270125;-1.0999999426893357;1.3011895636326105
98.117334;0.14610511337861967;0.11699010281313803;0.8181973414407738;0.1462229583426843;1.0170536133686108;0.1568717262414745;21.097180855475347;0.8260130608133541;0.015473334041282863;0.015501628954328488;0.6919689393326696;-1.099999921490411;1.3011668533021226
98.127334;0.14610026939623594;0.11699494181532727;0.8181310445224665;0.14620669614020357;1.0169168349874491;0.1568518163665058;21.096039460401876;0.8259206913686353;0.015474085876855977;0.015501007255415634;0.6920124918151253;-1.099999901006191;1.301141978912306
98.137334;0.14609454195343305;0.11700091340774578;0.8180656951938693;0.14619027580072677;1.0167703277442632;0.15683265559962759;21.094829028830784;0.8258303420469528;0.015474651450737722;0.01550034699884181;0.6920541157964857;-1.0999998812852028;1.3011141661680707
98.147334;0.1460879678554479;0.11700799006343443;0.8180012633842391;0.14617369902590022;1.0166137678009637;0.15681431292907017;21.093543754752616;0.8257421715429742;0.015475037193036969;0.015499657309022651;0.6920938344439094;-1.0999998623983795;1.3010826486489115
98.157334;0.1460806022726442;0.11701613150326197;0.8179376575672177;0.1461569450059694;1.0164469292199938;0.15679684548394046;21.092178279376625;0.8256562970545472;0.015475252182904502;0.015498946657390307;0.6921316945181405;-1.0999998443893697;1.3010468148061185
98.167334;0.14607251034703492;0.11702529550616854;0.8178746975913009;0.14613997932747233;1.0162697535902112;0.15678029278975467;21.090729403122214;0.8255728091511823;0.01547530794455448;0.015498222901746005;0.6921676421007148;-1.0999998272411713;1.301006240472173
98.177334;0.14606375040398473;0.11703546220111123;0.8178121408242635;0.14612276848807457;1.0160822870609227;0.15676467335690492;21.089198363625588;0.8254917890086901;0.015475217378013295;0.015497492176502816;0.6922015163249066;-1.0999998108822082;1.3009606992135192
98.187334;0.14605436400220348;0.11704663959222515;0.8177497271098123;0.1461052916448549;1.0158845760213087;0.15674998664255596;21.08759070581965;0.8254133783708383;0.015474993485033338;0.01549675780335631;0.6922331179002577;-1.0999997952189602;1.3009100969334602
98.197334;0.14604437496965986;0.11705884917774402;0.8176871993137471;0.14608754381594477;1.0156766757210864;0.15673622658763045;21.085912882929005;0.8253378393286657;0.015474648428691206;0.015496020491424855;0.6922622445061264;-1.0999997801560142;1.3008543137125852
98.207334;0.14603379065208086;0.11707211200585554;0.8176243369035427;0.14606953466217507;1.0154587424686494;0.1567233977746791;21.08417003791016;0.8252654986114175;0.01547419360130133;0.015495278468857628;0.692288710967354;-1.099999765596903;1.3007931323022155
98.217334;0.14602260575668335;0.11708643762116053;0.8175609832063772;0.1460512898673249;1.0152310748928213;0.15671152011591644;21.08236678967603;0.825196648067637;0.015473640784669195;0.015494527482950483;0.6923123512392545;-1.0999997514605186;1.3007262863725613
98.227334;0.14601080695323163;0.11710181128990746;0.8174970126477223;0.14603285219731596;1.0149941485853649;0.15670062186695646;21.0805077700898;0.8251315247421945;0.015473003001243739;0.015493761930987395;0.6923329628220273;-1.099999737705053;1.300653511278778
98.237334;0.14599837565912954;0.11711818628911956;0.8174322716716089;0.14601427984628731;1.0147487177141814;0.1566907246965368;21.078597524077306;0.825070330258268;0.015472293886180159;0.015492976022539953;0.6923502711136857;-1.0999997243252335;1.3005745864690976
98.247334;0.14598529480544542;0.11713548476463691;0.8173665314446861;0.1459956470419959;1.0144958328732911;0.15668183103105776;21.076641374787503;0.8250132199118796;0.015471526452729398;0.015492163878150509;0.6923639886105962;-1.0999997113392248;1.300489391879464
98.257334;0.14597155698727543;0.11715359911295105;0.8172995037843693;0.1459770419076173;1.0142367041235343;0.15667392984794526;21.07464616532838;0.8249602918466618;0.015470712662466196;0.015491319543016482;0.692373883512995;-1.0999996987926568;1.3003979645897716
98.267334;0.14595716604949627;0.1171723954259139;0.8172309500830228;0.14595855575892744;1.013972588138914;0.15666700857241392;21.07262029257106;0.8249115919622478;0.015469863524051448;0.015490437342929141;0.6923798105006954;-1.0999996867687283;1.3003005105612204
98.277334;0.14594213699493017;0.11719172964982916;0.8171607499104967;0.1459402762067197;1.0137047632652052;0.15666104712162354;21.0705737911826;0.8248671106120673;0.015468989115275864;0.015489511748641606;0.6923817673002667;-1.0999996753874137;1.3001973227491528
98.287334;0.1459264981806124;0.11721146914774015;0.8170888719518636;0.14592228950625488;1.0134344862161015;0.15665600274221617;21.068518446019606;0.8248267884103103;0.015468098532884358;0.015488536573095516;0.6923799198290225;-1.0999996647877097;1.3000886915829024
98.297334;0.14591028677398352;0.11723149985183978;0.8170153595191881;0.14590467825173742;1.013162869585664;0.15665180359709283;21.066467558095653;0.8247905458432727;0.01546719957189379;0.015487504524634026;0.6923745448948525;-1.099999655093227;1.2999749214756844
98.307334;0.14589353220071885;0.11725171800917232;0.8169403203178676;0.14588751300480596;1.012890717613527;0.15664835348978529;21.0644351985895;0.8247583204421821;0.015466298570791568;0.015486407596390266;0.6923659752581922;-1.099999646383565;1.299856406851177
98.317334;0.14587624524449758;0.11727202420115904;0.8168638706144193;0.14587085115093557;1.0126184642163845;0.15664554712480647;21.062435402654152;0.8247301185473863;0.015465401245182862;0.01548523768367222;0.692354550844726;-1.0999996386877893;1.2997336386911444
98.327334;0.14585842872359298;0.11729232616084792;0.8167860907915327;0.14585474486396477;1.0123463071439014;0.15664328738997946;21.060481264199737;0.8247060704274461;0.015464513818653934;0.01548398708188345;0.6923405716883224;-1.0999996319920131;1.2996071156246591
98.337334;0.14584008812107574;0.11731254306815495;0.8167070147901265;0.14583924732684705;1.0120744053908306;0.15664149059959304;21.058583735332526;0.8246864222862658;0.015463643126530415;0.015482648972574627;0.6923243294051585;-1.099999626252748;1.2994772823232976
98.347334;0.14582122408605638;0.11733260932786857;0.8166266706206707;0.14582440610824968;1.011802940580127;0.1566400864798694;21.056751923513247;0.824671472008297;0.015462795815768697;0.015481217801498423;0.6923061758033433;-1.099999621411678;1.2993445217501516
98.357334;0.14580181962730251;0.1173524772428371;0.8165451932723046;0.14581024303022802;1.011532049706137;0.15663902901587712;21.05499515822801;0.8246615258106785;0.015461977528150409;0.015479689612854435;0.6922865144451971;-1.0999996174193405;1.2992090935483718
98.367334;0.14578183361558805;0.11737211809712901;0.8164629048707518;0.14579673539589622;1.0112617879422;0.15663830840377527;21.053323965744884;0.8246568718758921;0.015461192524604744;0.015478062704627142;0.6922657406928555;-1.0999996142632127;1.2990710810497168
98.377334;0.14576120751088015;0.11739152580954969;0.8163802769433033;0.14578381888614342;1.0109921791431473;0.1566379415870445;21.051749326486476;0.8246577624937825;0.015460443704790902;0.015476338396419034;0.6922442019015557;-1.0999996119722084;1.2989304831377912
98.387334;0.1457398791564724;0.11741071651539606;0.816297866143313;0.14577141234980345;1.0107232808144908;0.15663794582811297;21.050281856012695;0.8246644388797262;0.015459732895587896;0.01547452112185084;0.692222150249977;-1.0999996105949952;1.2987873471021103
98.397334;0.14571778591939175;0.11742971168780884;0.8162162832360336;0.14575944028093643;1.0104552060071486;0.1566383229687515;21.048931715849072;0.8246771463850538;0.015459061584609184;0.015472617237019662;0.69219969088325;-1.099999610172436;1.298641721544683
98.407334;0.14569486284441355;0.11744851607745115;0.816136128504555;0.14574784205405444;1.0101881281905754;0.15663906105255349;21.047709082331185;0.8246960880171007;0.015458432122357285;0.015470632837725073;0.692176795509775;-1.0999996107179806;1.2984934580867422
98.417334;0.1456710518769642;0.1174671151913148;0.8160578892727102;0.14573657589285705;1.0099223085146334;0.15664013021862458;21.046623758641626;0.8247213815957997;0.01545784873457499;0.015468572591679082;0.692153386405082;-1.099999612210311;1.2983421472380685
98.427334;0.14564631685802348;0.11748548955491823;0.8159818653985295;0.14572561436536657;1.0096581385558037;0.15664147064499043;21.045683236794297;0.8247530625428162;0.015457317280426274;0.015466441798815;0.6921294101764666;-1.0999996145999544;1.298187288730226
98.437334;0.1456206528567053;0.11750362506443211;0.8159081521684073;0.1457149335950325;1.0093961927846218;0.15664299820518043;21.04489100593946;0.8247911230035231;0.015456843594172582;0.015464249679954965;0.6921048538820993;-1.0999996178388305;1.2980284944162526
98.447334;0.14559408638840615;0.11752151607269286;0.815836686059542;0.1457045137991109;1.00913726758672;0.15664462565583492;21.044247011143796;0.8248355700254925;0.015456432210015036;0.015462009682425327;0.6920797496577199;-1.0999996219183323;1.297865548834121
98.457334;0.14556666217925013;0.11753916378533089;0.8157673405148874;0.14569435063695238;1.0088823397078546;0.1566462743455562;21.043749308260846;0.8248864264690308;0.015456087021404025;0.015459737724154423;0.6920541752481139;-1.0999996268837937;1.2976983302680973
98.467334;0.1455384197430656;0.1175565655106369;0.8157000408471953;0.14568446664302911;1.0086324435434508;0.15664787628267202;21.043394448955635;0.8249436892274425;0.015455812370517104;0.015457451418889491;0.692028213117161;-1.0999996328321784;1.2975267293733956
98.477334;0.14550938021543558;0.11757370240871846;0.815634834308299;0.14567492309322996;1.0083885430446013;0.1566493772246423;21.04317711350558;0.8250073505223907;0.015455613313414801;0.015455169183139057;0.6920019152618792;-1.0999996399052452;1.2973506817184095
98.487334;0.14547955251557454;0.11759054077441435;0.8155718339977305;0.14566582237427583;1.0081514562998368;0.15665073417297823;21.043091279620455;0.8250774357277985;0.015455495774364404;0.015452908017627246;0.6919753430128013;-1.0999996482562995;1.297170251882106
98.497334;0.14544893834405376;0.11760704021944324;0.8155110514031733;0.14565728541025913;1.0079218441729696;0.1566519065236991;21.043131904317043;0.8251539534731044;0.015455465914443573;0.015450681825758173;0.6919486456933073;-1.0999996579939806;1.2969856424317574
98.507334;0.14541752516493217;0.11762315494833075;0.8154522661092483;0.14564942235103825;1.0077002338252152;0.15665285515517724;21.043294932899595;0.8252368230996623;0.015455528821844979;0.015448501752034435;0.6919220631738613;-1.0999996691460414;1.2967971364711923
98.517334;0.1453852841933704;0.1176388347913293;0.8153950877256593;0.14564232876463512;1.0074870486100018;0.15665354623547428;21.0435764104759;0.8253258808705576;0.015455688268847018;0.015446377638299485;0.6918958349254211;-1.099999681666069;1.2966050380713774
98.527334;0.14535218312950376;0.11765403139603153;0.815339140702488;0.145636098387646;1.0072826355072977;0.156653947261943;21.04397232489796;0.8254209192369673;0.015455947607614645;0.015444318769035278;0.6918701209931072;-1.0999996954689224;1.2964096333736939
98.537334;0.14531820073077414;0.11766870017432855;0.8152841522090337;0.14563082219336407;1.0070872655498009;0.15665402572419515;21.04447982124222;0.8255216774981952;0.015456311204319216;0.015442333703103215;0.6918449798019499;-1.0999997104757904;1.2962112169882232
98.547334;0.14528333027859414;0.11768279708599921;0.8152299413095355;0.14562657551567929;1.0069011088383275;0.1566537573141535;21.045098565044132;0.8256277976189476;0.015456785135702365;0.015440430026718233;0.6918203880439712;-1.0999997266578563;1.2960101498258403
98.557334;0.1452475759335581;0.11769627940884407;0.8151764480514502;0.14562341503151305;1.006724231465152;0.15665313148520082;21.04582952753237;0.8257388294221734;0.015457375864009434;0.015438614143362995;0.6917962988551517;-1.0999997440517246;1.2958068291576152
98.567334;0.14521094856977515;0.11770911391121233;0.8151237791017314;0.14562138753079348;1.0065566204424539;0.15665215275976407;21.046672179566993;0.8258543127345057;0.015458088608753369;0.015436891549178045;0.6917727028635738;-1.0999997627247327;1.295601588645927
98.577334;0.14517345951916227;0.11772128847625872;0.8150721712451542;0.1456205390805672;1.006398232514614;0.15665084207099414;21.047623959957594;0.8259738363513511;0.01545892731321631;0.01543526758581443;0.6917496414552148;-1.0999997827203118;1.29539466997068
98.587334;0.14513511622246553;0.11773281775869716;0.8150218744042007;0.14562092332086393;1.0062490598853377;0.1566492347311963;21.048681792657707;0.8260969905490425;0.01545989553257055;0.01543374757082621;0.6917271605824525;-1.0999998040315562;1.295186290177321
98.597334;0.14509592761077236;0.1177437383241571;0.8149730524251819;0.1456226031842322;1.0061091854128446;0.1566473732315693;21.049842264122624;0.8262232988985393;0.01546099759065752;0.015432336142685889;0.6917052689682386;-1.099999826610811;1.2949767002637733
98.607334;0.14505591514824737;0.11775409981324007;0.8149257727618783;0.14562563424862054;1.005978817769472;0.15664529839963257;21.051100336170325;0.826352259961166;0.015462239466897143;0.015431036503607618;0.6916839634450684;-1.0999998503916886;1.2947661850524734
98.617334;0.14501511982740747;0.11776395610904448;0.8148800526145842;0.14563004555150214;1.0058582581023627;0.1566430458832753;21.052449262100062;0.8264834607519289;0.015463627778759642;0.015429850173794802;0.6916632782868611;-1.0999998753024598;1.294555019502532
98.627334;0.1449735992576583;0.11777335786627588;0.8148359173291082;0.14563584369629295;1.005747831749395;0.1566406555847971;21.053881302183456;0.8266166202674882;0.015465167483501128;0.015428777160935494;0.6916433038811468;-1.099999901262695;1.2943433846548906
98.637334;0.14493141605554255;0.11778235106281834;0.814793428733507;0.14564302722332462;1.0056478870486392;0.15663818783481512;21.055387626989003;0.8267515115182098;0.01546686120873416;0.01542781611624403;0.6916241955248188;-1.0999999281742738;1.2941312586333755
98.647334;0.14488863066424792;0.1177909768305427;0.8147526289411721;0.14565158883502666;1.0055587797561105;0.15663572160172848;21.056958871111757;0.8268878274443892;0.015468710137280888;0.015426964757212508;0.6916061619768837;-1.0999999559331706;1.293918376111505
98.657334;0.14484530754790034;0.11779926635973298;0.8147134715679126;0.14566151163738697;1.0054807741593206;0.1566333331561763;21.058586815871045;0.8270250922192148;0.015470714056634393;0.01542621996731114;0.6915893979538205;-1.0999999844543966;1.2937043293224828
98.667334;0.14480152427430132;0.11780723971736894;0.8146758633413773;0.14567276416022176;1.0054140002736967;0.15663108536286155;21.060264873406453;0.827162680147589;0.015472870119123287;0.015425577203760199;0.6915740396095519;-1.1000000136742023;1.2934887243901354
98.677334;0.14475736996983332;0.11781491193087557;0.8146397429133926;0.14568529452306261;1.0053585344445417;0.15662903391168959;21.061987229848302;0.8272999224554877;0.015475171658234923;0.015425030577455624;0.6915602104989326;-1.1000000435505535;1.2932712530915338
98.687334;0.14471293316016698;0.11782229766881736;0.8146050731485707;0.14569903345921667;1.0053144491520403;0.1566272305754542;21.063748665704356;0.8274362174930417;0.015477608781391164;0.015424573259110402;0.6915480746301513;-1.1000000740971678;1.2930516861210741
98.697334;0.14466828975397833;0.11782941500011049;0.8145717930784;0.14571390410884505;1.0052817356728785;0.15662571851227094;21.06554473374005;0.827571066627655;0.015480170653237096;0.015424197096931769;0.6915378250640455;-1.1000001054119295;1.292829882386025
98.707334;0.14462350383059938;0.11783629011516329;0.8145397957594193;0.14572982747308097;1.0052602512195785;0.15662452548392403;21.06737147717099;0.8277040345802343;0.015482846722477985;0.015423892443006322;0.6915296426475704;-1.1000001376614676;1.292605807805914
98.717334;0.1445786419371789;0.11784295756737204;0.8145089483736143;0.14574672424161525;1.005249796792981;0.15662366020816812;21.06922571084962;0.8278346982736179;0.015485626151473138;0.015423648331510557;0.6915236781131482;-1.1000001710423735;1.2923795273257719
98.727334;0.14453378493295263;0.11784945465757102;0.814479143476879;0.14576451861392983;1.0052502056909118;0.15662311598762318;21.071105976577297;0.8279626536917126;0.015488497786873804;0.015423452317649739;0.6915200419174389;-1.1000002057384481;1.2921511704310245
98.737334;0.14448902256305596;0.11785581195130161;0.8144503060225007;0.14578314215590116;1.0052613578723617;0.1566228718180857;21.073013054010207;0.8280875772424624;0.015491451367284918;0.015423290681989143;0.6915187588773799;-1.1000002418834456;1.2919208719395896
98.747334;0.14444443855433398;0.11786204954559373;0.8144223566926126;0.14580253547115832;1.0052831653616083;0.15662288501376592;21.07494983537392;0.8282092466445358;0.015494478330117158;0.015423148963233452;0.691519737372492;-1.1000002795549249;1.2916887219379385
98.757334;0.14440010974106907;0.11786818829086732;0.8143951953962163;0.14582264669510955;1.00531557948725;0.1566230880593429;21.076921571356557;0.8283275082593894;0.015497571119940792;0.015423012738374096;0.6915228103346206;-1.1000003188026788;1.2914547562030387
98.767334;0.14435611915115176;0.11787425870599007;0.8143686717756443;0.14584342201275002;1.0053586035274134;0.15662339673790066;21.078936170187653;0.8284422567069021;0.015500721797388699;0.015422869235204379;0.6915278022611946;-1.1000003596694656;1.2912190206046954
98.777334;0.1443125609486911;0.11788029279742321;0.8143425622934247;0.14586479503121544;1.0054122519532436;0.15662372902141616;21.081002516921053;0.8285534028416418;0.015503921381261767;0.015422708137653838;0.691534573997124;-1.100000402181173;1.2909816664034193
98.787334;0.14426953483212382;0.11788631640056074;0.814316632838712;0.1458866914107569;1.005476512815283;0.15662402450766405;21.08312782187295;0.8286608292820689;0.015507160222724102;0.015422520242609594;0.6915430474587663;-1.1000004463378827;1.290742934016953
98.797334;0.1442271367633358;0.11789234949959317;0.8142907091681486;0.14590904554379097;1.0055513598990096;0.15662424092061103;21.085317651010115;0.8287643988789698;0.015510428508605791;0.015422295899354035;0.6915532147597468;-1.1000004921180426;1.2905030847820937
98.807334;0.14418544557168894;0.11789840202117946;0.8142646956304367;0.14593180910721826;1.00563668576002;0.15662432974905444;21.087578115595953;0.8288640103121878;0.015513715908015665;0.015422024823591852;0.6915651201915466;-1.1000005394685868;1.2902624274795256
98.817334;0.14414451328221403;0.11790446834817842;0.8142386100311254;0.1459549431957702;1.0057321750188082;0.15662421890894485;21.08991652797921;0.8289596318881008;0.015517010928597036;0.015421696087629217;0.6915788057631356;-1.100000588287028;1.2900213178784168
98.827334;0.14410436849861846;0.11791052928848532;0.8142125858786;0.14597840742429272;1.0058372843082009;0.15662381695968933;21.09233992523583;0.8290512827965482;0.01552030145447316;0.015421297594931207;0.6915942578913454;-1.100000638429205;1.2897800364378555
98.837334;0.14406503250654637;0.11791655815986454;0.8141867741265718;0.14600216240241473;1.0059513020672917;0.15662303641426603;21.094853691032412;0.8291390205864635;0.015523576295778252;0.015420816548730168;0.6916114269831901;-1.1000006897341714;1.289538728705904
98.847334;0.14402653377579228;0.11792252208738334;0.8141612635709068;0.14602617959019476;1.0060734334008798;0.15662181666871464;21.09746167792693;0.8292229635182453;0.01552682634531034;0.015420241173889397;0.6916303122933737;-1.100000742020058;1.2892975072336583
98.857334;0.14398890648072973;0.1179283725258605;0.8141360862655749;0.14605043861050412;1.0062029427679082;0.15662012871946995;21.100167217592254;0.8293032870589537;0.015530044671123467;0.015419562177493708;0.6916510047139713;-1.1000007950471564;1.2890565081193694
98.867334;0.14395218329790815;0.11793403396208796;0.8141112302682036;0.14607491139689996;1.0063392842435221;0.15661796907506065;21.102973589872065;0.8293801723632326;0.015533226116207341;0.015418773249743766;0.6916736499338421;-1.1000008485039832;1.2888157666805509
98.877334;0.14391639642816684;0.11793940627919558;0.8140866607148088;0.1460995512178372;1.0064821095229655;0.15661534887175013;21.105883532980123;0.8294537275263426;0.015536366856883034;0.015417870857094581;0.6916983913249304;-1.1000009020359387;1.2885751263482257
98.887334;0.1438815842406643;0.11794438167332695;0.8140623629761216;0.14612429699341592;1.0066311642995271;0.156612274945606;21.108899102123857;0.8295239049281447;0.015539463473627977;0.01541685421409879;0.691725311710496;-1.1000009552802816;1.288334344521436
98.897334;0.14384779543731122;0.1179488674961386;0.8140383086993566;0.14614908730913742;1.0067861618521536;0.1566087272708079;21.112022116708122;0.8295904649790399;0.01554251190479617;0.015415725650941552;0.6917543957715945;-1.1000010078957274;1.2880932106049217
98.907334;0.14381508831310577;0.11795280221934536;0.814014338992506;0.1461738684602049;1.0069466797914317;0.15660464813979527;21.11525357644805;0.8296530006795781;0.015545506999467811;0.015414490096422057;0.691785566466502;-1.1000010595906584;1.2878515570997877
98.917334;0.14378353488726486;0.11795615003054608;0.8139901344990618;0.14619859081300712;1.007112110874716;0.1565999537805618;21.118592651670735;0.8297110099456192;0.015548443003206161;0.015413154165425295;0.6918187701647752;-1.100001110128134;1.2876092868608777
98.927334;0.14375322801937443;0.11795888035524713;0.8139653013248483;0.14622320853843682;1.0072816947677534;0.1565945481791507;21.122036745022818;0.829763993630128;0.015551315467008003;0.015411726060769428;0.6918540398989975;-1.1000011593046133;1.2873664487444656
98.937334;0.1437242706824102;0.11796095858581096;0.8139394164033257;0.14624768968822371;1.0074545669975647;0.15658832506211404;21.125582107149878;0.8298115100350468;0.015554123066941788;0.015410214616658972;0.6918915066205634;-1.1000012069478837;1.2871233166234413
98.947334;0.14369675369548748;0.11796235876999543;0.8139119988492152;0.14627201862774786;1.0076297848298439;0.156581179639703;21.129224574866274;0.8298531975870079;0.01555686711814036;0.015408627481279373;0.6919313593270534;-1.1000012529480625;1.2868804431718535
98.957334;0.14367074896647292;0.11796307538389074;0.8138824954188334;0.14629618136504877;1.007806376951014;0.15657303202890394;21.132959758441835;0.8298888121882254;0.015559549858292715;0.015406971323802561;0.6919738023653437;-1.1000012972655555;1.2866385993150344
98.967334;0.1436463186322769;0.11796311566546751;0.8138503560756265;0.14632014885044417;1.0079834275061161;0.15656383608662833;21.13678202413783;0.829918205529731;0.015562173714662446;0.015405253237638096;0.6920190525265992;-1.1000013398975426;1.2863985817200885
98.977334;0.14362352782792312;0.11796249196725979;0.8138151731872327;0.14634386586536777;1.0081601408636975;0.1565535706841102;21.140684092599944;0.8299412247766361;0.015564741371459466;0.015403480513042824;0.6920673126191307;-1.1000013808551359;1.286161020194176
98.987334;0.1436024530460904;0.11796122843952109;0.8137767351887237;0.14636724523194927;1.0083358431607115;0.156542229421021;21.14465843659292;0.8299576695609766;0.015567255645426029;0.015401659448829621;0.692118686260749;-1.1000014201707584;1.285926296742449
98.997334;0.14358317678256266;0.1179593641213291;0.8137349431556596;0.14639017359753217;1.00850993740062;0.15652981185451925;21.14869819723589;0.8299673541250722;0.015569719360042268;0.015399794816457585;0.6921731302436127;-1.1000014578971;1.2856945770922332
99.007334;0.14356577266800463;0.11795694560004132;0.8136896940359443;0.1464125264553404;1.0086818207089483;0.15651631377783196;21.152796186453795;0.8299701580834359;0.015572135432682809;0.015397890473340498;0.6922304838441835;-1.100001494089926;1.2854659089759817
99.017334;0.14355029421002327;0.1179540263961168;0.8136408274993453;0.14643418723379756;1.0088508256935562;0.1565017223930641;21.15694371428015;0.8299660329862119;0.015574506684893172;0.015395951017938597;0.6922905192668934;-1.1000015287999478;1.2852402994332588
99.027334;0.1435367717750412;0.11795067698804279;0.813588163386394;0.14645506279058293;1.009016320437405;0.15648602100502518;21.161130566295068;0.8299550049458939;0.015576834910391097;0.015393983029547947;0.6923530038821828;-1.1000015620596182;1.2850177043995068
99.037334;0.14352521469635546;0.11794698821273576;0.8135315902960021;0.1464750818354295;1.0091778890309488;0.15646919890435948;21.165345712960214;0.829937149650539;0.015579119629744136;0.015391994986084692;0.692417754365541;-1.1000015938659602;1.2847979687317699
99.047334;0.14351561132060464;0.11794306263065492;0.8134711242087452;0.14649418288095475;1.0093353876948352;0.156451261568132;21.169577664348136;0.8299125438827147;0.015581357850121316;0.015389996620645791;0.6924846328096508;-1.1000016241822002;1.2845808129606118
99.057334;0.14350792639271984;0.11793900566403406;0.8134068871123881;0.1465123093380924;1.0094888536822633;0.1564322374722248;21.173814238325413;0.8298812432354176;0.015583545232405745;0.0153879979723373;0.6925534951985025;-1.100001652934532;1.2843659460188805
99.067334;0.14350210428899937;0.11793491814475791;0.8133390538756208;0.1465294152799676;1.0096383689364024;0.15641217464363757;21.178042611298963;0.8298433184336166;0.015585677597951667;0.015386007843961517;0.6926241265061618;-1.1000016800138186;1.2841532077486786
99.077334;0.1434980805451644;0.11793088538638392;0.8132678420578945;0.14654547686325622;1.0097839807052154;0.15639112656079582;21.182249214780395;0.8297988906445493;0.01558775211100498;0.015384032527524067;0.6926962143847273;-1.1000017053133753;1.283942583865626
99.087334;0.1434957972518727;0.11792697066642303;0.8131935131471484;0.14656049651569214;1.0099256922169282;0.15636914172763045;21.186419461501202;0.8297480711271069;0.015589768589917273;0.015382075888887462;0.692769398820976;-1.1000017287566322;1.2837341498158614
99.097334;0.1434952157994624;0.1179232209170072;0.8131163209485516;0.14657448755770633;1.0100634689682466;0.15634626696335285;21.19053838128403;0.8296908649749737;0.015591730617869502;0.015380140482692982;0.6928433287105893;-1.1000017502907073;1.2835280538063343
99.107334;0.1434963204540849;0.11791967618073616;0.8130364611359189;0.14658745359234812;1.0101972630545644;0.15632255068101786;21.194591905953867;0.829627159726024;0.0155936446214939;0.0153782286984276;0.6929176702415307;-1.1000017698822395;1.2833245452161268
99.117334;0.14349911435472654;0.11791637164477504;0.8129540986643272;0.14659938853774418;1.0103270544570817;0.15629803725370928;21.198568714734854;0.8295567976992779;0.01559551742200026;0.015376343393115647;0.692992104947308;-1.1000017875110735;1.2831239860882346
99.127334;0.14350360909655502;0.11791333318109952;0.8128694132564399;0.1466102892558758;1.0104528517712827;0.15627276875316806;21.202461731782883;0.8294796672559661;0.015597355599109226;0.015374487667607436;0.6930663263837551;-1.1000018031546441;1.2829267707243759
99.137334;0.14350980631798424;0.11791057500738895;0.8127825934266708;0.14662015453272378;1.010574612099846;0.15624679714138923;21.206266886338046;0.8293957679581208;0.01559916653627394;0.015372663561183088;0.6931400267791301;-1.1000018167858137;1.2827331803948354
99.147334;0.14351768370495202;0.11790810259479476;0.8126938426493292;0.14662897390448854;1.0106921432615312;0.1562201846152852;21.209979817822987;0.829305205312018;0.015600958077512434;0.015370870508396556;0.6932129223210323;-1.100001828366666;1.2825432800833851
99.157334;0.14352719525578045;0.11790591431689898;0.8126034199094966;0.14663672734166608;1.0108050938277597;0.1561929874336948;21.213594279164106;0.8292081196376551;0.015602736932506812;0.015369105323696336;0.6932848344022815;-1.1000018378215586;1.2823569338713936
99.167334;0.14353827843864433;0.11790400194344028;0.812511633775272;0.14664339783403588;1.0109129979843412;0.15616524595344217;21.21710319548952;0.8291046486551487;0.015604508274794815;0.015367363777654327;0.6933557538829044;-1.1000018450263125;1.2821738962329112
99.177334;0.14355086472902331;0.11790235676318023;0.8124187899510785;0.1466489815326461;1.011015319217667;0.15613699077060178;21.22049961436227;0.8289949755057572;0.015606277552774684;0.01536564164441752;0.6934258456458305;-1.1000018498331232;1.2819938916690954
