time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
99.187334;0.14356488890055938;0.11790097632094512;0.8123251356850045;0.14665348981687376;1.011111521115967;0.15610825170215967;21.22377678663053;0.8288793830918986;0.01560805273152099;0.015363934672220463;0.6934954218908195;-1.1000018521008117;1.281816691598353
99.197334;0.14358028904933076;0.11789986264995045;0.8122308072782818;0.14665694754037595;1.0112011396617977;0.15607906380558811;21.226928645000356;0.8287582231406608;0.015609843902699932;0.015362238801614587;0.6935649097654486;-1.1000018517014236;1.2816421653252223
99.207334;0.14359700544928075;0.11789901350823713;0.8121358129013933;0.14665938699643954;1.0112838573351224;0.1560494728952178;21.229950294299996;0.828631839021201;0.015611660204673243;0.015360550816065703;0.6936348227922297;-1.1000018485167264;1.2814702223793017
99.217334;0.14361498509490137;0.11789841788747354;0.8120400458005723;0.14666084556585202;1.0113595710210834;0.15601953548211875;21.23283809957031;0.8285005637568621;0.015613507507921435;0.015358868537094908;0.6937057197747841;-1.100001842456032;1.2813007095163627
99.227334;0.1436341829355988;0.11789806147703555;0.8119432758755074;0.14666137718644792;1.0114283458776936;0.1559893138454498;21.23558926682584;0.8283647763768767;0.015615389177344858;0.015357189920414268;0.6937781527473211;-1.100001833486332;1.281133381592448
99.237334;0.1436545558062867;0.11789793185678019;0.8118451547202349;0.1466610644745378;1.0114903103263877;0.15595887117436938;21.238200495193524;0.8282248973424055;0.015617308140467185;0.015355511730393522;0.693852636308804;-1.1000018216463887;1.2809679450496034
99.247334;0.14367605740153608;0.11789802019580409;0.8117452698223752;0.14666001605151557;1.011545620174157;0.15592826779217303;21.24066717641445;0.8280813316620729;0.015619267235517289;0.01535382939609726;0.6939296275064654;-1.1000018070451845;1.280804151624186
99.257334;0.14369864243474534;0.11789832623447286;0.8116431810266183;0.1466583536302691;1.0115944529640428;0.15589756403314534;21.24298486127934;0.8279344680835204;0.015621268243190694;0.015352138161528903;0.6940095125765828;-1.1000017898425796;1.2806419035183747
99.267334;0.14372227590815084;0.11789886011397875;0.811538445279006;0.146656194742553;1.0116369655994044;0.15586682752705264;21.245151181313055;0.8277847325372518;0.015623312413767835;0.01535043384443314;0.6940926259817626;-1.1000017702096334;1.2804812521783668
99.277334;0.14374693095569357;0.1178996357363228;0.8114306932131929;0.14665363789685035;1.0116731878714746;0.1558361380928631;21.24716559325963;0.8276325916311013;0.015625402429158813;0.015348712435754036;0.694179272903188;-1.1000017482988649;1.2803222917986263
99.287334;0.1437725744577908;0.11790066421313036;0.8113196945092079;0.14665075957399482;1.0117029057439242;0.1558055927611347;21.249027769561685;0.8274785142423533;0.015627542677015646;0.01534696994135196;0.6942697142935207;-1.1000017242432885;1.2801651217327257
99.297334;0.14379916147319594;0.11790194932446162;0.8112053331993292;0.14664761983551491;1.0117256720075227;0.15577530455271982;21.25073671930968;0.827322970376003;0.01562973662312003;0.015345203254765731;0.6943641371062254;-1.10000169816384;1.28000988893186
99.307334;0.14382663928285688;0.11790348234724038;0.8110875363464123;0.14664426535797176;1.0117409416462777;0.15574538830973703;21.25229113369309;0.8271664047818101;0.015631983969729164;0.015343410753917259;0.6944626462766996;-1.1000016701687583;1.2798567461093486
99.317334;0.14385494763108167;0.11790524289507871;0.810966226904054;0.14664072463613595;1.0117481556843326;0.15571594589690385;21.253690143327262;0.8270091092970991;0.015634280839754162;0.015341591707846509;0.6945652881536843;-1.1000016403531951;1.2797057569727004
99.327334;0.1438840224813997;0.1179072059940503;0.8108413191444815;0.14663700637578997;1.0117467156680893;0.15568705838585756;21.25493346457012;0.8268511441753919;0.015636622148620726;0.015339745384732392;0.6946721009802399;-1.1000016088054112;1.279556908024981
99.337334;0.14391380377487045;0.11790934689070087;0.8107127482817635;0.14663310943407912;1.011735952613835;0.15565877646397266;21.256021290786038;0.826692455167558;0.015639002477362055;0.015337871678786216;0.6947831537001149;-1.1000015756241508;1.2794102160923424
99.347334;0.1439442308717672;0.11791164630858447;0.8105804825510978;0.1466290320820991;1.0117151522557355;0.15563110599269767;21.256954875192402;0.826533043017093;0.015641415071878325;0.015335973310742986;0.6948985420150865;-1.1000015409383765;1.2792657694888263
99.357334;0.14397523014423633;0.1179140983225041;0.8104444663847733;0.14662477405333052;1.0116836228010346;0.1556040053391017;21.25773722241956;0.82637298468268;0.015643851459946383;0.015334056937827353;0.6950183675944749;-1.1000015049003375;1.2791236247320958
99.367334;0.14400671258323508;0.11791670968481693;0.8103045602611245;0.14662033740424973;1.0116407213027139;0.1555774061578853;21.258372567468957;0.8262123149333322;0.015646302130527794;0.01533213194375305;0.6951427082393579;-1.1000014676624215;1.2789837265123396
99.377334;0.1440385837745325;0.11791949251023423;0.8101605660730649;0.14661572815806787;1.0115858157469644;0.15555123863753706;21.258864839343985;0.826050938071889;0.015648757474882213;0.015330208444497402;0.6952715747833192;-1.10000142937137;1.278845991249191
99.387334;0.1440707559779517;0.1179224617349377;0.8100122790184079;0.14661095995892165;1.0115182981846929;0.15552543976624192;21.25921669175873;0.8258886965736054;0.015651208887766322;0.015328296220112584;0.6954048976808725;-1.1000013901777916;1.2787104233630298
99.397334;0.14410315331051943;0.11792563065855592;0.8098594711962631;0.14660605781064476;1.0114376760966057;0.15549995008903694;21.259430030969202;0.8257254981699333;0.01565364983283531;0.01532640492568517;0.6955425349279226;-1.1000013502381671;1.278577135090802
99.407334;0.14413571237711495;0.11792900132894164;0.8097018547768364;0.14660105455223982;1.0113436466098669;0.15547471541604638;21.259507051410168;0.8255613189785429;0.015656076141552646;0.015324544300106732;0.6956842425173091;-1.1000013097024963;1.278446284860272
99.417334;0.14416838261476972;0.11793256265426999;0.8095391152384361;0.14659598320779096;1.0112360943556822;0.15544969213226287;21.25944973161387;0.8253961217950738;0.015658484849624066;0.01532272373102372;0.6958296580531188;-1.1000012687117338;1.278317985168352
99.427334;0.14420112332942514;0.11793629879107058;0.8093710003370977;0.14659087768089876;1.0111150275252812;0.15542484550557625;21.259257795125528;0.8252298496895671;0.015660872651955444;0.015320951713789518;0.6959783756286992;-1.1000012274131816;1.2781922531159957
99.437334;0.14423389936051578;0.11794019395979555;0.8091973859731512;0.14658578186953863;1.010980511892973;0.1554001455942276;21.25892760159219;0.825062473655541;0.015663235750140187;0.015319235391032651;0.6961300476660117;-1.100001185959362;1.2780690529213934
99.447334;0.14426667763384182;0.11794422442827862;0.8090182825625666;0.1465807512072616;1.010832641374565;0.15537556769507876;21.25845351758729;0.8248939842418579;0.015665570673780837;0.01531758037330325;0.6962844054690233;-1.1000011444879323;1.2779484017493117
99.457334;0.14429942181875832;0.11794835383199491;0.8088337965215303;0.14657584541205687;1.0106715185872084;0.15535109853240614;21.25783040818344;0.8247243159906886;0.015667875013772405;0.015315990999296878;0.6964411931805056;-1.1000011031217538;1.2778304609025986
99.467334;0.1443320883089535;0.11795254794158028;0.808644052687063;0.14657113013586878;1.0104972124828946;0.15532674415124334;21.257054698729295;0.8245532970049297;0.01567014796781626;0.015314470707083423;0.6966000911453152;-1.100001061979195;1.277715533148554
99.477334;0.14436462661662094;0.11795679102836709;0.8084490995802154;0.14656668244006327;1.0103097295177812;0.15530253194915117;21.25612373939845;0.8243807318714129;0.015672390621368708;0.015313022444114324;0.6967606780148045;-1.1000010211628888;1.2776039436582767
99.487334;0.14439698037479548;0.11796109169979814;0.8082488706652521;0.14656258219770865;1.010109061754764;0.15527850689072137;21.255035017981992;0.8242065446890053;0.015674605619344712;0.015311649462496177;0.696922441900858;-1.100000980746475;1.277495940786188
99.497334;0.14442908956298245;0.1179654875421006;0.8080432435531335;0.14655889653036527;1.009895286357551;0.15525472084417344;21.253786105907714;0.8240308309088493;0.015676796145171985;0.01531035575791358;0.6970848347056878;-1.100000940777277;1.2773917816300233
99.507334;0.14446090109740814;0.11797003902972102;0.8078321349083029;0.14655567400030906;1.0096686307618399;0.1552312225925402;21.252376090077632;0.8238538338198721;0.015678965213558268;0.015309145239313229;0.6972473197551083;-1.1000009012807905;1.277291828310685
99.517334;0.1444923839802275;0.11797480752330954;0.8076155564792419;0.1465529501938772;1.0094294966391903;0.1552080606075982;21.2508079571985;0.8236758915696392;0.015681115538569306;0.015308020899684301;0.6974093944613253;-1.1000008622613504;1.2771964208739046
99.527334;0.14452353101494664;0.11797983569173172;0.8073936321959239;0.1465507534657686;1.009178472555793;0.15518528725161929;21.249088808745963;0.8234973606070363;0.015683249104124653;0.015306985118445356;0.697570617261664;-1.1000008237061296;1.2771057604045715
99.537334;0.14455434345502366;0.11798513557837897;0.8071665975584743;0.14654910402994165;1.0089162863383507;0.1551629574756754;21.24722714181606;0.8233185801888699;0.01568536708720791;0.015306040303923412;0.6977306148706325;-1.100000785600744;1.277020002539953
99.547334;0.14458481896726144;0.11799068319589;0.8069347885979883;0.1465480109776346;1.0086436943643569;0.15514112917463502;21.245230486391545;0.8231398792768834;0.015687470564022175;0.015305189579057897;0.6978890353009198;-1.1000007479538512;1.276939342881707
99.557334;0.14461495202067967;0.11799642631361737;0.8066986210604032;0.14654747120034387;1.0083614308255933;0.15511985798155692;21.243104630645167;0.8229615307093309;0.01568956111416702;0.015304437528498097;0.6980454847043231;-1.1000007108017147;1.2768639959264443
99.567334;0.144644735113003;0.11800230296772914;0.8064585668283777;0.14654747490638878;1.0080702515082784;0.15509918666042405;21.240853582265878;0.8227836553702288;0.015691640903167922;0.015303790343749499;0.6981995104117066;-1.1000006741706518;1.2767941652791333
99.577334;0.14467415941936723;0.11800825789013719;0.8062151616703751;0.14654802195187067;1.0077709783587672;0.15507914433495273;21.238480949893816;0.8226062126544114;0.015693712258703193;0.015303255592646442;0.6983506458880219;-1.1000006380348715;1.2767300327245596
99.587334;0.14470322040275563;0.11801424556772576;0.8059690501163893;0.14654913170030673;1.007464513315946;0.15505974882788734;21.235992293193817;0.8224291076836802;0.01569577726018935;0.015302842095348207;0.69849846799661;-1.1000006023234739;1.2766717890670904
99.597334;0.14473191977796934;0.11802022438330886;0.805720985254887;0.14655082720896795;1.007151828763069;0.155041006686324;21.233396441355243;0.8222522576189425;0.015697838051562992;0.015302559140974531;0.6986426076319106;-1.1000005669602997;1.2766196679702615
99.607334;0.1447602629324479;0.1180261543995418;0.805471741016214;0.14655311279424843;1.0068339041433112;0.15502292534830092;21.230704859098473;0.8220755623669558;0.01569989751234592;0.015302414646982444;0.6987827339527354;-1.1000005318867587;1.276573923636548
99.617334;0.14478826579966927;0.11803200054408855;0.8052220341928197;0.14655597162214473;1.0065116286207254;0.155005522009928;21.227929674080304;0.8218989051999182;0.01570195934288575;0.015302413474831692;0.6989185586951738;-1.1000004970639063;1.2765347899040478
99.627334;0.14481596436467964;0.11803773795625272;0.8049725179636792;0.14655937296156676;1.0061857581729305;0.15498881013452784;21.225082071179667;0.8217222240405901;0.015704027416441665;0.015302556735432236;0.6990498519077268;-1.1000004624757895;1.2765024320533587
99.637334;0.14484340750356556;0.11804335719680077;0.804723789668888;0.14656327357344087;1.0058569833165303;0.15497279040123357;21.222171935109298;0.8215455506558466;0.01570610450616797;0.01530284187538056;0.6991764412441263;-1.1000004281332536;1.2764769206749895
99.647334;0.14487063454902602;0.11804886605572674;0.8044763845872928;0.14656762370294257;1.0055260464048075;0.15495745815438136;21.219208731871255;0.8213689845379932;0.015708191185681983;0.015303263303008059;0.6992981934895967;-1.100000394062606;1.2764582916255682
99.657334;0.1448976573080512;0.11805428796498683;0.8042307678766352;0.14657238250876206;1.0051938022710736;0.15494279983861023;21.216202867588727;0.8211926573664694;0.015710286035803264;0.015303813259004926;0.6994150055983256;-1.1000003602826331;1.2764466221829782
99.667334;0.1449244640995886;0.11805965950249263;0.8039873163114745;0.14657752592408052;1.0048612076618104;0.15492878387458406;21.213165691391797;0.8210167090125523;0.01571238651621335;0.015304483062439183;0.699526809665608;-1.1000003267818674;1.276442005693603
99.677334;0.14495103708851156;0.11806502557069536;0.803746329320342;0.14658303605934797;1.0045292510708692;0.15491537521033277;21.210108646120016;0.8208413136952603;0.01571448948961697;0.01530526456391147;0.6996335755478608;-1.1000002935033208;1.276444470462523
99.687334;0.14497735998005673;0.11807043311109794;0.8035080884954537;0.146588885636541;1.0041988553101033;0.15490255549455886;21.20704381906406;0.820666738280082;0.01571659084553582;0.015306150967981734;0.6997353118651811;-1.1000002603532737;1.276453963977826
99.697334;0.1450034143883246;0.11807593050304722;0.8032728728237825;0.1465950410174698;1.0038708491992288;0.1548903172402012;21.203985095558632;0.8204933408965757;0.01571868471223074;0.01530713706225728;0.6998320578374765;-1.1000002272312879;1.2764703659919647
99.707334;0.14502917550278044;0.11808157058841032;0.8030409236394036;0.14660148140320453;1.0035460209553448;0.15487864504068122;21.200947603996998;0.8203215228186035;0.015720763886863425;0.015308219349759304;0.6999238491284561;-1.100000194060091;1.276493455934735
99.717334;0.14505460575156662;0.11808740287404441;0.8028124751898464;0.1466082067750388;1.0032251690292149;0.1548675114037504;21.19794626183584;0.8201516792591282;0.015722821178144525;0.015309395453611372;0.7000106824244583;-1.1000001608125813;1.2765229029784555
99.727334;0.1450796445169994;0.11809345511459513;0.8025878410468157;0.14661522354172662;1.0029090788841788;0.15485688670563966;21.19499556614141;0.8199841707622515;0.015724850631480717;0.015310662130092585;0.7000925399050631;-1.100000127518769;1.2765583005563792
99.737334;0.14510420785456057;0.11809972807623081;0.802367420619404;0.14662252206506196;1.002598463024392;0.1548467533131059;21.192110006586848;0.8198193459872413;0.015726848259073372;0.015312013520126715;0.7001694478696159;-1.100000094236474;1.2765991585113667
99.747334;0.14512820352723466;0.11810620833506472;0.8021516043113575;0.14663006775821463;1.002293950890738;0.15483712186509613;21.189303849902043;0.8196575666151746;0.01572881167480323;0.015313441100586701;0.7002414892159642;-1.1000000610300102;1.2766448488806754
99.757334;0.1451515406816106;0.11811287537538259;0.8019407225565098;0.146637812117269;1.001996097838115;0.15482803605919052;21.18659062813047;0.819499193273001;0.015730739356500066;0.015314934358823511;0.7003087821117779;-1.1000000279822053;1.2766946153604444
99.767334;0.14517412509269842;0.1181196969374652;0.8017351000402738;0.14664570702960084;1.0017054079415881;0.1548195578687156;21.18398246843237;0.8193445861174893;0.015732630226633515;0.015316482158798295;0.7003714606889254;-1.099999995198533;1.2767477059627161
99.777334;0.14519585520208234;0.11812662797977508;0.8015350874845074;0.14665371167173274;1.0014224074772817;0.15481174674936837;21.181489434458737;0.8191940964903515;0.01573448266796914;0.015318074748062727;0.7004296721427309;-1.0999999627856936;1.2768034999285576
99.787334;0.1452166294181161;0.11813362012218824;0.8013410143938946;0.14666179584591083;1.0011476511174136;0.15480464631883437;21.179119564245124;0.8190479927379846;0.015736293438915788;0.015319704023685245;0.7004836106313743;-1.0999999308237591;1.2768614762698736
99.797334;0.14523636070550838;0.11814063172758096;0.8011531644879952;0.14666993829631178;1.000881632190246;0.15479828263851797;21.176879153647373;0.8189064204163249;0.015738058565733005;0.015321362216694735;0.7005335424519389;-1.099999899344679;1.2769211115306176
99.807334;0.14525498408684132;0.11814762807180153;0.8009717979832993;0.1466781214797616;1.0006247933053425;0.1547926661484133;21.174772140111482;0.8187694687418415;0.01573977530229323;0.01532304159026217;0.7005797630747279;-1.0999998683265815;1.2769819025158469
99.817334;0.1452724459018146;0.1181545783347125;0.8007971745615239;0.14668633045745572;1.0003776409126406;0.15478779271111048;21.172799344363384;0.8186372282463596;0.015741442320937944;0.015324735237625427;0.7006225349247601;-1.099999837707784;1.277043475739736
99.827334;0.14528868956137897;0.11816145814206531;0.8006295832453192;0.14669454811518493;1.0001407623348844;0.1547836481088923;21.17095927487584;0.818509783419862;0.015743058842679982;0.01532643768833596;0.7006620777380663;-1.0999998074041206;1.2771056107498135
99.837334;0.1453036630045347;0.11816824863976656;0.8004693210495398;0.14670274351846235;0.9999147376026325;0.15478021057377087;21.169250141753196;0.8183872023971711;0.015744624515730818;0.01532814420608318;0.7006985866906147;-1.099999777315345;1.2771681620321784
99.847334;0.1453173394781645;0.11817492676869154;0.800316601333937;0.14671087304951974;0.9997000530842424;0.15477745048508176;21.167671541657544;0.8182694928532337;0.015746139078273984;0.015329848872675396;0.7007322439748788;-1.099999747339804;1.2772309731662435
99.857334;0.1453297235873981;0.1181814646903787;0.8001715428736029;0.14671889742117825;0.9994970572537242;0.1547753347280155;21.16622461419382;0.8181565328966817;0.015747600825715594;0.015331543814414749;0.7007632407995176;-1.0999997174047964;1.277293839699182
99.867334;0.14534084239218956;0.11818784259017204;0.8000342532261001;0.1467267900700655;0.9993059700662008;0.15477382973180154;21.164910208093175;0.818048130918005;0.015749005266583186;0.015333220296303627;0.7007917953174753;-1.0999996874878277;1.2773564697996844
99.877334;0.1453507437757112;0.11819404959156764;0.7999048015860256;0.14673453006077003;0.99912690125108;0.15477289623599888;21.163727186819845;0.8179441877707115;0.015750345496600017;0.01533486940123284;0.7008181288404766;-1.099999657617245;1.2774184131338129
99.887334;0.14535950812582435;0.11820007148832863;0.7997830563374542;0.14674209634549443;0.9989598292981277;0.15477248304252011;21.1626733796202;0.817844740370569;0.015751613844533094;0.015336481635436012;0.7008424224266678;-1.099999627853758;1.2774790351415801
99.897334;0.14536725363647893;0.11820588932587565;0.7996686178589932;0.14674946472747374;0.99880454941304;0.1547725250625215;21.161746867342583;0.817749870566798;0.01575280367151957;0.015338047388843994;0.7008648202122991;-1.0999995982651067;1.2775375697653881
99.907334;0.14537412193697494;0.11821148703706542;0.7995609501354807;0.1467566070095195;0.9986606378266205;0.15477294167723815;21.160944688932446;0.8176596507615426;0.01575391038684734;0.01533955842566562;0.7008854625234974;-1.099999568917651;1.277593261890226
99.917334;0.1453802551270309;0.118216853153324;0.7994595713330449;0.14676350335587626;0.9985274965033037;0.15477364018466458;21.160261359295497;0.8175741380033522;0.015754931131532878;0.015341008474825992;0.7009044915886306;-1.099999539894874;1.2776455697828288
99.927334;0.14538577834162442;0.11822197736466389;0.7993641472054532;0.14677015333021148;0.9984044618794223;0.1547745288843591;21.159689013711965;0.817493332842896;0.015755864126867147;0.015342392690985049;0.7009220664983867;-1.099999511323206;1.2776943019871274
99.937334;0.145390791185342;0.11822684402144627;0.7992744591581815;0.14677656770729947;0.9982908853289486;0.15477552589898688;21.15921702746429;0.8174171589669867;0.015756709003922;0.015343706974408972;0.7009383739976224;-1.0999994833680633;1.2777396196995374
99.947334;0.14539536635820577;0.11823142726609671;0.7991903269323251;0.1467827573491735;0.9981861520955456;0.15477655928913647;21.1588311162366;0.817345497939364;0.01575746800334694;0.015344947575274236;0.7009535879585637;-1.0999994562001885;1.2777819071213685
99.957334;0.14539955534772636;0.11823569896517555;0.7991115602121898;0.14678872900471754;0.9980896838551621;0.15477756615380056;21.15851438993464;0.817278191129845;0.01575814701169044;0.015346111789376263;0.7009678503696646;-1.0999994299696678;1.2778215629109722
99.967334;0.14540340029967302;0.11823964448368664;0.7990379368011864;0.14679447732000617;0.998000950593514;0.1547784935865916;21.158250104283745;0.8172150309081502;0.015758755428097678;0.015347199590762656;0.7009812853034814;-1.0999994048003152;1.2778588535435553
99.977334;0.145406943488176;0.11824327159386355;0.7989691888034963;0.14679997856403643;0.9979194498655537;0.15477930691906344;21.15802412383257;0.8171558214848433;0.015759304631498803;0.015348214037525891;0.7009939776264282;-1.0999993807942459;1.277893917532378
99.987334;0.14541022668159093;0.11824660716000003;0.7989050170389663;0.14680519694784763;0.9978446315626551;0.15477999727893044;21.157826118668282;0.817100429024606;0.015759805571402098;0.015349159607861608;0.7010059418168694;-1.099999358040414;1.2779268326373614
99.997334;0.14541328247909463;0.11824968454945013;0.7988451493624319;0.14681009948119164;0.9977758453381207;0.15478057755965252;21.157648981111;0.817048746388519;0.015760266566817945;0.015350040321783946;0.7010171384739505;-1.0999993366194372;1.2779576401373896
100.0;0.14541612835256496;0.11825253226951819;0.7987893901299268;0.14681467045039803;0.9977123963497277;0.1547810746540142;21.15748763913737;0.817000648508319;0.015760692838048672;0.015350859329450014;0.7010275402684469;-1.0999993165904223;1.2779863619075897
