time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
0.0;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750141;0.012605;0.012605;0.750141;0.089952;0.712977;-0.085496;0.750141;0.012605;1.052124;0.7180847920301613
0.0;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750141;0.012605;0.012605;0.750141;0.089952;0.712977;-0.085495;0.750141;0.012605;1.052124;0.7180846729696994
1e-06;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750141;0.012605;0.012605;0.750141;0.089952;0.712977;-0.085494;0.750141;0.012605;1.052124;0.7180845539106101
1e-06;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750141;0.012605;0.012605;0.750141;0.089952;0.712977;-0.085492;0.750141;0.012605;1.052124;0.7180843157965504
2e-06;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750141;0.012605;0.012605;0.750141;0.089952;0.712977;-0.085488;0.750141;0.012605;1.052124;0.7180838395849052
4e-06;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750141;0.012605;0.012605;0.750141;0.089952;0.712977;-0.08548;0.750141;0.012605;1.052124;0.7180828872275122
8e-06;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750141;0.012605;0.012605;0.750141;0.089952;0.712977;-0.085463;0.750141;0.012605;1.052124;0.7180808637597856
1.7e-05;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750141;0.012605;0.012605;0.750141;0.089952;0.712977;-0.085431;0.750141;0.012605;1.052124;0.7180770559556962
3.4e-05;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750141;0.012605;0.012605;0.750141;0.089952;0.712977;-0.085366;0.750141;0.012605;1.052124;0.71806932568172
6.7e-05;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750141;0.012605;0.012605;0.750141;0.089952;0.712977;-0.085236;0.750141;0.012605;1.052124;0.7180538825359835
0.000135;1.0444435847971876;0.749999417268;0.7180851394799238;-1.838484000045268e-06;-1.760252087145778e-06;10.0;0.750141;0.012605;0.012605;0.75014;0.089951;0.712977;-0.084977;0.75014;0.012604;1.052123;0.718023184206471
0.000269;1.044441677308982;0.74999699721;0.7180841338526219;-5.023090000007292e-06;-4.809354231199727e-06;10.0;0.750141;0.012605;0.012605;0.750138;0.089946;0.712977;-0.084461;0.750138;0.0126;1.052121;0.7179622991842955
0.000539;1.044435052985584;0.74998997717;0.7180819669218358;-2.2922139999996305e-05;-2.1946927130099577e-05;10.0;0.750141;0.012605;0.012605;0.75013;0.089929;0.712977;-0.08344;0.75013;0.012583;1.052111;0.717842904909563
0.001077;1.0444072494448704;0.74995870722;0.7180711428598591;-8.90441310000305e-05;-8.525805527236599e-05;10.0;0.750141;0.012605;0.012605;0.750099;0.08986;0.712977;-0.081439;0.750099;0.012516;1.052072;0.7176130665268017
0.001616;1.0443614285418628;0.749909865368;0.7180558807261046;-0.000196480604;-0.0001881346808014;10.0;0.750141;0.012605;0.012605;0.75005;0.089749;0.712977;-0.079492;0.75005;0.012408;1.052008;0.7173947174275818
0.002154;1.044298544027042;0.74984251346;0.7180346250110091;-0.0003437587479999;-0.0003291766994851;10.0;0.750141;0.012605;0.012605;0.749984;0.089596;0.712978;-0.077599;0.749984;0.01226;1.051921;0.7171884224421083
0.002693;1.0442198502652589;0.749760227802;0.718009935945521;-0.0005284583099999;-0.0005060795481581;10.0;0.750141;0.012605;0.012605;0.749901;0.089405;0.712978;-0.07576;0.749901;0.012074;1.051812;0.7169917754646841
0.003232;1.0441256478652368;0.749662912508;0.7179815130877405;-0.0007488821439999;-0.0007172337405283;10.0;0.750141;0.012605;0.012605;0.749803;0.089177;0.712979;-0.073975;0.749803;0.011853;1.051681;0.7168063581372588
0.00377;1.0440165899663665;0.74955009631;0.7179484536104423;-0.00100292473;-0.0009606406063263;10.0;0.750141;0.012605;0.012605;0.749691;0.088915;0.71298;-0.072243;0.749691;0.011597;1.05153;0.7166306799523726
0.004309;1.0438945840749438;0.7494261369870001;0.7179136173516126;-0.001290057379;-0.0012358119284076;10.0;0.750141;0.012605;0.012605;0.749567;0.08862;0.712981;-0.070563;0.749567;0.01131;1.051361;0.7164642652149512
0.004848;1.043759277644515;0.749289162494;0.7178754513061142;-0.001606995133;-0.0015396223702332;10.0;0.750141;0.012605;0.012605;0.74943;0.088294;0.712983;-0.068937;0.74943;0.010992;1.051173;0.7163079423390474
0.005386;1.0436116244168612;0.749141223705;0.7178352618710985;-0.0019513135949999;-0.0018697698926938;10.0;0.750141;0.012605;0.012605;0.749281;0.087939;0.712986;-0.067362;0.749281;0.010646;1.050968;0.7161610679449143
0.005925;1.043452277547948;0.748982162256;0.7177924456843052;-0.002321900208;-0.0022252097752437;10.0;0.750141;0.012605;0.012605;0.749122;0.087557;0.71299;-0.065839;0.749122;0.010273;1.050747;0.7160234032634688
0.006463;1.04328219079691;0.748812977489;0.7177473018273417;-0.0027199438329999;-0.0026071027158264;10.0;0.750141;0.012605;0.012605;0.748953;0.08715;0.712995;-0.064367;0.748953;0.009875;1.050512;0.7158945318369181
0.007002;1.0431022659245832;0.748635062184;0.7177005425450075;-0.0031387615539999;-0.0030090640740942;10.0;0.750141;0.012605;0.012605;0.748775;0.086719;0.713001;-0.062946;0.748775;0.009453;1.050262;0.7157741437890867
0.007541;1.0429116011676158;0.748447763967;0.7176521606711997;-0.0035803805309999;-0.0034330623295315;10.0;0.750141;0.012605;0.012605;0.748589;0.086266;0.713008;-0.061576;0.748589;0.00901;1.049999;0.7156619396335115
0.008079;1.0427136589620374;0.748253940321;0.7176025113796289;-0.0040417640229999;-0.0038761974471719;10.0;0.750141;0.012605;0.012605;0.748395;0.085793;0.713016;-0.060255;0.748395;0.008547;1.049724;0.7155574619001608
0.008618;1.0425065317920077;0.748053221356;0.7175525510330765;-0.004522137979;-0.0043377550558141;10.0;0.750141;0.012605;0.012605;0.748194;0.0853;0.713027;-0.058984;0.748194;0.008065;1.049438;0.715462518225099
0.009157;1.0422930809258977;0.7478457243029999;0.7175004209359885;-0.005019469829;-0.0048157950204764;10.0;0.750141;0.012605;0.012605;0.747986;0.084791;0.713038;-0.057761;0.747986;0.007566;1.049142;0.7153736943479261
0.009695;1.0420713988479868;0.747632073715;0.7174480314319245;-0.0055326721279999;-0.0053093023511789;10.0;0.750141;0.012605;0.012605;0.747773;0.084266;0.713052;-0.056586;0.747773;0.007052;1.048835;0.7152937369360926
0.010234;1.0418436936474682;0.747413231547;0.717394783981775;-0.00605949483;-0.0058161266099196;10.0;0.750141;0.012605;0.012605;0.747554;0.083726;0.713068;-0.055459;0.747554;0.006522;1.048521;0.7152214155805179
0.010772;1.041610618506743;0.747190654668;0.7173416259323233;-0.0066005102639999;-0.0063368308144386;10.0;0.750141;0.012605;0.012605;0.747331;0.083173;0.713085;-0.054379;0.747331;0.00598;1.048198;0.7151554326620193
0.011311;1.0413715202414555;0.746964250493;0.7172889175227364;-0.007152496829;-0.0068683430360584;10.0;0.750141;0.012605;0.012605;0.747105;0.082609;0.713105;-0.053345;0.747105;0.005426;1.047868;0.7150974968841661
0.01185;1.041128306368144;0.74673407877;0.7172354014414377;-0.007715202138;-0.0074104239514086;10.0;0.750141;0.012605;0.012605;0.746874;0.082034;0.713127;-0.052357;0.746874;0.004862;1.047531;0.7150464135830623
0.012388;1.0408812774615557;0.746501357068;0.7171820391356512;-0.0082876172139999;-0.00796211575081;10.0;0.750141;0.012605;0.012605;0.746642;0.08145;0.713152;-0.051414;0.746642;0.004288;1.047188;0.71500291922481
0.012927;1.040629179191608;0.7462662294869999;0.7171298329984577;-0.008866582809;-0.0085204057182865;10.0;0.750141;0.012605;0.012605;0.746407;0.080859;0.713179;-0.050515;0.746407;0.003707;1.046841;0.7149657692966845
0.013466;1.0403751734110152;0.7460302851299999;0.7170781312322511;-0.0094533816199999;-0.0090865121175525;10.0;0.750141;0.012605;0.012605;0.746171;0.080261;0.713209;-0.049659;0.746171;0.003118;1.046489;0.7149357271545465
0.014004;1.040117052030203;0.7457926177079999;0.7170275847822015;-0.010046931044;-0.0096594234508408;10.0;0.750141;0.012605;0.012605;0.745933;0.079657;0.713241;-0.048846;0.745933;0.002524;1.046133;0.7149116419509477
0.014543;1.039857323731001;0.745555406121;0.7169785595642606;-0.0106440115739999;-0.0102360307814242;10.0;0.750141;0.012605;0.012605;0.745696;0.079049;0.713276;-0.048075;0.745696;0.001925;1.045774;0.7148942983413702
0.015081;1.039595387352695;0.745317209043;0.7169300846369976;-0.0112462904489999;-0.0108179495463503;10.0;0.750141;0.012605;0.012605;0.745458;0.078438;0.713315;-0.047345;0.745458;0.001322;1.045412;0.7148844929427411
0.01562;1.0393318440777228;0.7450801486519999;0.7168837873077635;-0.011850783056;-0.011402309208101;10.0;0.750141;0.012605;0.012605;0.745221;0.077824;0.713356;-0.046655;0.745221;0.000716;1.045049;0.7148800401193196
0.016159;1.0390676476808427;0.744844594006;0.7168393662034067;-0.012456719868;-0.0119883627363462;10.0;0.750141;0.012605;0.012605;0.744985;0.077209;0.7134;-0.046005;0.744985;0.000108;1.044683;0.7148818224189226
0.016697;1.0388015438311593;0.744609638664;0.7167968156052572;-0.013064550222;-0.012576560267534;10.0;0.750141;0.012605;0.012605;0.744751;0.076593;0.713447;-0.045394;0.744751;-0.0005;1.044317;0.7148896677425126
0.017236;1.038535740647379;0.74437754813;0.7167567942014078;-0.013672742422;-0.0131654038343225;10.0;0.750141;0.012605;0.012605;0.744518;0.075978;0.713497;-0.044821;0.744518;-0.001109;1.04395;0.714903413790982
0.017774;1.0382705387759013;0.744147926424;0.7167187150483287;-0.014278636098;-0.0137523271293378;10.0;0.750141;0.012605;0.012605;0.744288;0.075364;0.71355;-0.044284;0.744288;-0.001717;1.043584;0.7149228455966421
0.018313;1.03800438326483;0.7439212519580001;0.7166841142020501;-0.014885030175;-0.0143400455864957;10.0;0.750141;0.012605;0.012605;0.744061;0.074753;0.713607;-0.043784;0.744061;-0.002323;1.043218;0.7149489416070213
0.018852;1.0377388291482592;0.743696735333;0.7166511596597007;-0.0154881365489999;-0.0149248887234104;10.0;0.750141;0.012605;0.012605;0.743838;0.074144;0.713666;-0.04332;0.743838;-0.002928;1.042852;0.7149795675094499
0.01939;1.0374745295692809;0.7434768060470001;0.7166217433363524;-0.016088242859;-0.0155071208019721;10.0;0.750141;0.012605;0.012605;0.743617;0.073539;0.713729;-0.042889;0.743617;-0.003529;1.042488;0.7150164695739533
0.019929;1.0372114845526923;0.743260784916;0.716595213209135;-0.0166866540359999;-0.0160879958277711;10.0;0.750141;0.012605;0.012605;0.743401;0.072939;0.713795;-0.042493;0.743401;-0.004127;1.042126;0.7150587088302609
0.020468;1.03694999480785;0.74304895564;0.716571637360092;-0.0172794158619999;-0.016663692510266;10.0;0.750141;0.012605;0.012605;0.743189;0.072343;0.713865;-0.042129;0.743189;-0.00472;1.041766;0.7151070485360915
0.021006;1.036689106687246;0.742841940698;0.7165522777332556;-0.0178669793159999;-0.0172346552122016;10.0;0.750141;0.012605;0.012605;0.742982;0.071753;0.713937;-0.041797;0.742982;-0.005309;1.041408;0.7151594431859235
0.021545;1.0364316814267112;0.742639797088;0.7165352144250465;-0.018450668716;-0.0178021079890201;10.0;0.750141;0.012605;0.012605;0.74278;0.071169;0.714013;-0.041495;0.74278;-0.005892;1.041053;0.7152177285232798
0.022083;1.0361745572214172;0.742442599396;0.716522707705657;-0.019027559765;-0.0183632763730697;10.0;0.750141;0.012605;0.012605;0.742583;0.070592;0.714092;-0.041224;0.742583;-0.006469;1.040701;0.7152809256788552
0.022622;1.0359211967369912;0.7422511811089999;0.7165131705452004;-0.01959861347;-0.0189190196433212;10.0;0.750141;0.012605;0.012605;0.742391;0.070023;0.714174;-0.040983;0.742391;-0.00704;1.040353;0.7153489418214023
0.023161;1.035670345624031;0.742065307658;0.716507246532078;-0.020162983414;-0.0194685340747601;10.0;0.750141;0.012605;0.012605;0.742205;0.069461;0.71426;-0.040769;0.742205;-0.007603;1.040008;0.715422573701026
0.023699;1.0354220039679474;0.7418856541859999;0.7165055903225385;-0.020719378716;-0.0200105644235868;10.0;0.750141;0.012605;0.012605;0.742025;0.068907;0.714348;-0.040583;0.742025;-0.00816;1.039668;0.71549985673863
0.024238;1.035176171859167;0.7417115434260001;0.7165075506847235;-0.021269106813;-0.0205463643688792;10.0;0.750141;0.012605;0.012605;0.741851;0.068363;0.71444;-0.040424;0.741851;-0.008708;1.039331;0.7155827089694105
0.024777;1.0349331502372507;0.741543574464;0.7165135006971287;-0.0218092132079999;-0.0210730646737911;10.0;0.750141;0.012605;0.012605;0.741684;0.067827;0.714535;-0.04029;0.741684;-0.009249;1.038999;0.7156700009955705
0.025315;1.0346942448704353;0.741381953436;0.716522738104952;-0.0223428316879999;-0.0215936560957655;10.0;0.750141;0.012605;0.012605;0.741523;0.0673;0.714632;-0.040181;0.741523;-0.00978;1.038672;0.7157607199232158
0.025854;1.0344584511134316;0.741227695666;0.7165369424631652;-0.022865860698;-0.0221041847291097;10.0;0.750141;0.012605;0.012605;0.741368;0.066784;0.714733;-0.040096;0.741368;-0.010303;1.03835;0.7158567946908095
0.026392;1.0342258201157035;0.741080092156;0.7165553960672649;-0.02338187448;-0.0226080939241917;10.0;0.750141;0.012605;0.012605;0.741221;0.066277;0.714836;-0.040034;0.741221;-0.010817;1.038032;0.7159561634988555
0.02747;1.0337728059535132;0.7408050733020001;0.7166033668478146;-0.0243831584869999;-0.0235865737099844;10.0;0.750141;0.012605;0.012605;0.740946;0.065296;0.715052;-0.039975;0.740946;-0.011816;1.037414;0.7161685299767088
0.028439;1.0333780149325802;0.7405821646509999;0.7166614287795905;-0.025250618345;-0.0244350256925558;10.0;0.750141;0.012605;0.012605;0.740723;0.06445;0.715255;-0.039992;0.740723;-0.01268;1.036877;0.7163721624190879
0.029409;1.0329961263393004;0.740382212926;0.7167328066850972;-0.0260854095939999;-0.0252521852975776;10.0;0.750141;0.012605;0.012605;0.740523;0.063639;0.715466;-0.040071;0.740523;-0.013512;1.036358;0.7165872467445956
0.030378;1.0326283957925038;0.7402048318790001;0.7168162670085404;-0.0268864858119999;-0.0260369421580408;10.0;0.750141;0.012605;0.012605;0.740346;0.062866;0.715685;-0.040206;0.740346;-0.014309;1.035858;0.7168134636437851
0.031348;1.0322745231167918;0.740051745064;0.7169136973656283;-0.027653964134;-0.0267893506181894;10.0;0.750141;0.012605;0.012605;0.740193;0.062131;0.715911;-0.040394;0.740193;-0.015072;1.035379;0.7170496741209775
0.032317;1.0319345092306005;0.7399220117890001;0.717024195983792;-0.0283849531269999;-0.0275065451083359;10.0;0.750141;0.012605;0.012605;0.740063;0.061433;0.716145;-0.040631;0.740063;-0.015799;1.03492;0.717296688397486
0.033287;1.0316093085955556;0.739814954687;0.7171464512027255;-0.029082345689;-0.0281912400815702;10.0;0.750141;0.012605;0.012605;0.739956;0.060774;0.716384;-0.04091;0.739956;-0.01649;1.034481;0.7175511574487217
0.034256;1.0312982701672684;0.739730498414;0.7172808486278384;-0.029743003202;-0.0288403501318546;10.0;0.750141;0.012605;0.012605;0.739872;0.060153;0.716629;-0.041229;0.739872;-0.017146;1.034063;0.7178140107869169
0.035226;1.0310026989925871;0.7396698116570001;0.7174276191320796;-0.0303698028109999;-0.0294565696488233;10.0;0.750141;0.012605;0.012605;0.73981;0.05957;0.71688;-0.041584;0.73981;-0.017766;1.033665;0.7180850670052957
0.036195;1.0307212922536333;0.739630422042;0.7175852750890844;-0.030959304346;-0.0300365429322883;10.0;0.750141;0.012605;0.012605;0.739771;0.059025;0.717135;-0.04197;0.739771;-0.01835;1.033289;0.7183620877558892
0.037165;1.0304540994750808;0.739612886887;0.7177543252666596;-0.0315157933159999;-0.0305843737552738;10.0;0.750141;0.012605;0.012605;0.739753;0.058517;0.717394;-0.042383;0.739753;-0.018899;1.032933;0.7186448844352821
0.038134;1.030201724902458;0.739615104816;0.7179323106705423;-0.032036624016;-0.0310974280488933;10.0;0.750141;0.012605;0.012605;0.739756;0.058047;0.717657;-0.042821;0.739756;-0.019412;1.032597;0.7189333819555189
0.039104;1.0299629143867268;0.7396374443660001;0.7181204624308285;-0.032522941124;-0.0315768079313469;10.0;0.750141;0.012605;0.012605;0.739779;0.057612;0.717922;-0.04328;0.739779;-0.019892;1.032282;0.7192253864290385
0.040073;1.0297395754660494;0.739680580462;0.7183181049705973;-0.0329765725079999;-0.0320241867882713;10.0;0.750141;0.012605;0.012605;0.739821;0.057213;0.71819;-0.043755;0.739821;-0.020338;1.031986;0.7195216300605562
0.041043;1.0295295002533924;0.739741618988;0.7185239653705225;-0.0333970669739999;-0.03243915493998;10.0;0.750141;0.012605;0.012605;0.739882;0.056849;0.718459;-0.044245;0.739882;-0.02075;1.03171;0.7198200849559562
0.042012;1.0293326894376764;0.7398198856179999;0.718737385113226;-0.033785751924;-0.0328229660543056;10.0;0.750141;0.012605;0.012605;0.739961;0.056518;0.71873;-0.044746;0.739961;-0.021131;1.031453;0.7201215296156616
0.042982;1.02914914372019;0.739914707338;0.7189577058416827;-0.034143951584;-0.0331768741123135;10.0;0.750141;0.012605;0.012605;0.740056;0.05622;0.719001;-0.045256;0.740056;-0.02148;1.031215;0.7204238638031085
0.043951;1.028978561331576;0.7400255211919999;0.7191845865421637;-0.0344713897439999;-0.033500590818327;10.0;0.750141;0.012605;0.012605;0.740168;0.055953;0.719272;-0.045772;0.740168;-0.021799;1.030994;0.7207269149740421
0.044921;1.028821245258864;0.7401522155779999;0.7194177015578334;-0.03476969117;-0.0337956582158755;10.0;0.750141;0.012605;0.012605;0.740294;0.055716;0.719543;-0.046291;0.740294;-0.022089;1.030791;0.7210305024962538
0.04589;1.0286753350372508;0.740292071111;0.7196557027239233;-0.0350399874989999;-0.0340632134411302;10.0;0.750141;0.012605;0.012605;0.740434;0.055509;0.719813;-0.046811;0.740434;-0.022351;1.030606;0.7213335044831898
0.04686;1.0285417389513176;0.740445478023;0.7198983278772378;-0.035282546301;-0.0343034657368143;10.0;0.750141;0.012605;0.012605;0.740587;0.055329;0.720082;-0.04733;0.740587;-0.022585;1.030436;0.7216357915347603
0.047829;1.0284185960517245;0.740610338811;0.7201448336838037;-0.035500454617;-0.034519460026581;10.0;0.750141;0.012605;0.012605;0.740752;0.055177;0.720348;-0.047846;0.740752;-0.022793;1.030282;0.7219352331199801
0.048799;1.028307162301226;0.740786286502;0.7203939772666861;-0.0356926366259999;-0.0347100924067515;10.0;0.750141;0.012605;0.012605;0.740928;0.055049;0.720613;-0.048357;0.740928;-0.022977;1.030144;0.7222336846326125
0.049769;1.0282049256855366;0.740971108004;0.7206453592020786;-0.03586222932;-0.0348784842633286;10.0;0.750141;0.012605;0.012605;0.741114;0.054945;0.720875;-0.048862;0.741114;-0.023137;1.03002;0.7225290725424134
0.051708;1.0280321148310494;0.7413693768659999;0.7211539077140983;-0.0361353138279999;-0.0351499854009313;10.0;0.750141;0.012605;0.012605;0.741511;0.054803;0.721388;-0.049845;0.741511;-0.023392;1.029811;0.7231079937111746
0.053453;1.027906823556007;0.7417518751989999;0.721613922780409;-0.0363111399509999;-0.0353253224114058;10.0;0.750141;0.012605;0.012605;0.741894;0.054744;0.721838;-0.050693;0.741894;-0.023552;1.029666;0.7236158362646576
0.055198;1.027807564208398;0.742151204074;0.7220721367677362;-0.036430729348;-0.0354450877933151;10.0;0.750141;0.012605;0.012605;0.742294;0.054743;0.722273;-0.051501;0.742294;-0.023654;1.029557;0.7241067873801489
0.056943;1.0277324289059873;0.7425649827109999;0.7225275391002833;-0.036497182148;-0.0355123387386452;10.0;0.750141;0.012605;0.012605;0.742707;0.054792;0.722693;-0.052264;0.742707;-0.023704;1.02948;0.7245803598946083
0.058688;1.027677645203008;0.742984809977;0.7229745761670532;-0.036517909061;-0.0355344005306121;10.0;0.750141;0.012605;0.012605;0.743129;0.054884;0.723095;-0.052978;0.743129;-0.02371;1.029433;0.7250331354558908
0.060433;1.0276429055445282;0.743410346298;0.7234131061354246;-0.03650011752;-0.0355182888171249;10.0;0.750141;0.012605;0.012605;0.743554;0.055012;0.72348;-0.05364;0.743554;-0.023676;1.02941;0.7254657538436945
0.062178;1.0276240917164214;0.743835958564;0.7238405216070641;-0.0364486613419999;-0.0354688661309219;10.0;0.750141;0.012605;0.012605;0.74398;0.055171;0.723847;-0.054249;0.74398;-0.023609;1.029409;0.725877009837066
0.063923;1.0276186860319347;0.744258093746;0.7242551190071208;-0.036369264338;-0.0353917896125818;10.0;0.750141;0.012605;0.012605;0.744401;0.055354;0.724194;-0.054804;0.744401;-0.023515;1.029427;0.726264709353277
0.065669;1.0276257321150537;0.744672116104;0.7246530452009214;-0.036266193102;-0.035291246578029;10.0;0.750141;0.012605;0.012605;0.744816;0.055556;0.724522;-0.055304;0.744816;-0.023399;1.029459;0.7266296586982945
0.067414;1.0276424065880114;0.7450777815849999;0.7250360405608548;-0.0361468670589999;-0.0351745576352918;10.0;0.750141;0.012605;0.012605;0.745221;0.055772;0.724829;-0.05575;0.745221;-0.023265;1.029504;0.7269698355096996
0.069159;1.027666153118317;0.745469702343;0.7254006567025398;-0.036012091749;-0.035042597870647;10.0;0.750141;0.012605;0.012605;0.745614;0.055996;0.725117;-0.056144;0.745614;-0.023119;1.029559;0.72728729703261
0.070904;1.0276973098928497;0.7458489500309999;0.7257476913204765;-0.0358696832849999;-0.0349029650459432;10.0;0.750141;0.012605;0.012605;0.745992;0.056226;0.725386;-0.056486;0.745992;-0.022964;1.029621;0.7275819659612243
0.072649;1.0277323692114595;0.7462104349199999;0.7260746642557724;-0.035719877385;-0.0347560108595261;10.0;0.750141;0.012605;0.012605;0.746355;0.056456;0.725635;-0.05678;0.746355;-0.022803;1.029688;0.7278530906886361
0.074394;1.0277694591341973;0.746553964751;0.7263827097760855;-0.0355683907159999;-0.0346073629644172;10.0;0.750141;0.012605;0.012605;0.746699;0.056684;0.725865;-0.057028;0.746699;-0.022641;1.029758;0.7281017724253939
0.076139;1.027810139223193;0.746880692556;0.72667184731266;-0.0354173807279999;-0.0344590692156121;10.0;0.750141;0.012605;0.012605;0.747025;0.056906;0.726078;-0.057232;0.747025;-0.022479;1.02983;0.7283301201433318
0.077885;1.0278502922201267;0.747185994155;0.7269404891067356;-0.035268129298;-0.0343125157087048;10.0;0.750141;0.012605;0.012605;0.747331;0.057122;0.726272;-0.057395;0.747331;-0.022321;1.029901;0.7285363436431981
0.07963;1.0278908674314602;0.7474718063620001;0.7271898506402884;-0.035124819036;-0.0341717395775404;10.0;0.750141;0.012605;0.012605;0.747617;0.057327;0.72645;-0.05752;0.747617;-0.022169;1.029971;0.7287236464531668
0.081375;1.0279296521518386;0.747737488203;0.7274208761637605;-0.034987319907;-0.0340366870765509;10.0;0.750141;0.012605;0.012605;0.747882;0.057521;0.726612;-0.057611;0.747882;-0.022024;1.030038;0.7288923280327486
0.08312;1.0279672559186892;0.7479825343750001;0.7276326459508983;-0.0348578439969999;-0.0339094886498575;10.0;0.750141;0.012605;0.012605;0.748128;0.057703;0.726759;-0.057671;0.748128;-0.021887;1.030102;0.7290436120850384
0.084865;1.0280021126602803;0.7482083383120001;0.7278276271006626;-0.0347388394639999;-0.0337925759452986;10.0;0.750141;0.012605;0.012605;0.748353;0.057871;0.726892;-0.057703;0.748353;-0.021761;1.030161;0.7291787269750812
0.08661;1.0280335745276026;0.748413178074;0.7280046066763018;-0.034628714658;-0.033684419960615;10.0;0.750141;0.012605;0.012605;0.748559;0.058024;0.727011;-0.057709;0.748559;-0.021645;1.030215;0.7292978286009083
0.088355;1.0280628981190791;0.748599913271;0.7281654796030687;-0.034529671537;-0.0335871196209635;10.0;0.750141;0.012605;0.012605;0.748745;0.058163;0.727118;-0.057694;0.748745;-0.02154;1.030264;0.7294033065184172
0.0901;1.0280881782381313;0.748767492549;0.7283105752973326;-0.034442186106;-0.0335011984721239;10.0;0.750141;0.012605;0.012605;0.748913;0.058287;0.727214;-0.057659;0.748913;-0.021447;1.030307;0.7294962385626125
0.091846;1.0281091074302378;0.74891730248;0.7284414631360686;-0.0343653394839999;-0.0334257708988652;10.0;0.750141;0.012605;0.012605;0.749063;0.058395;0.727299;-0.057608;0.749063;-0.021366;1.030345;0.7295769438962556
0.093591;1.028127249269272;0.74905018681;0.7285578583218931;-0.03430029829;-0.0333619192705752;10.0;0.750141;0.012605;0.012605;0.749196;0.05849;0.727375;-0.057543;0.749196;-0.021297;1.030376;0.7296475775838634
0.095336;1.0281416510797527;0.749168398057;0.728662628607862;-0.0342458669889999;-0.0333085105082894;10.0;0.750141;0.012605;0.012605;0.749313;0.058569;0.727442;-0.057467;0.749313;-0.021239;1.030401;0.7297083797333014
0.097081;1.028151360318606;0.7492705887580001;0.7287551402215859;-0.0342030880059999;-0.0332665882924096;10.0;0.750141;0.012605;0.012605;0.749416;0.058635;0.727501;-0.057383;0.749416;-0.021193;1.030421;0.7297605865556182
0.098826;1.0281585866727954;0.749359044136;0.7288360510230106;-0.034170497216;-0.033234656266966;10.0;0.750141;0.012605;0.012605;0.749504;0.058688;0.727554;-0.057291;0.749504;-0.021158;1.030435;0.7298061945455109
0.100571;1.0281611194253557;0.749434414347;0.7289075614587164;-0.034148618947;-0.0332132953695874;10.0;0.750141;0.012605;0.012605;0.74958;0.058728;0.7276;-0.057194;0.74958;-0.021133;1.030443;0.7298444448209495
0.102316;1.0281608296934872;0.749498147914;0.7289697547974461;-0.0341356591199999;-0.0332006998653862;10.0;0.750141;0.012605;0.012605;0.749644;0.058757;0.72764;-0.057094;0.749644;-0.021118;1.030446;0.729876492590356
0.104061;1.0281571041105535;0.749551376732;0.7290241673527392;-0.0341313772509999;-0.0331966555641578;10.0;0.750141;0.012605;0.012605;0.749697;0.058774;0.727676;-0.056993;0.749697;-0.021112;1.030444;0.7299044889744137
0.107552;1.0281408773903506;0.7496301828730001;0.7291123224044234;-0.034146758878;-0.0332121401151484;10.0;0.750141;0.012605;0.012605;0.749776;0.058781;0.727736;-0.056791;0.749776;-0.021125;1.030427;0.7299485621446213
0.111042;1.0281152614590447;0.749679500549;0.7291784575642773;-0.0341900410379999;-0.0332550661581264;10.0;0.750141;0.012605;0.012605;0.749825;0.058756;0.727784;-0.056595;0.749825;-0.021165;1.030396;0.7299811947447686
0.114532;1.0280811754730266;0.749704042561;0.7292265051113853;-0.034254660553;-0.0333190232154958;10.0;0.750141;0.012605;0.012605;0.749849;0.058704;0.727824;-0.056413;0.749849;-0.021228;1.030352;0.7300069873261488
0.118022;1.0280401841489466;0.749710559549;0.7292619209915815;-0.034336633407;-0.0334000887673717;10.0;0.750141;0.012605;0.012605;0.749856;0.058632;0.727858;-0.056247;0.749856;-0.021309;1.030298;0.7300280769758105
0.121513;1.0279951109343857;0.749705447707;0.7292889233933835;-0.0344308833939999;-0.0334932365220145;10.0;0.750141;0.012605;0.012605;0.749851;0.058546;0.727889;-0.056099;0.749851;-0.021402;1.030238;0.7300475971619933
0.125003;1.0279469074874443;0.74969204368;0.729310082280837;-0.034532489412;-0.0335936507619891;10.0;0.750141;0.012605;0.012605;0.749837;0.058451;0.727918;-0.055972;0.749837;-0.021502;1.030173;0.7300667637332904
0.128493;1.0278974456846364;0.7496747334820001;0.7293283358464573;-0.0346387085459999;-0.0336986035828979;10.0;0.750141;0.012605;0.012605;0.74982;0.058351;0.727947;-0.055863;0.74982;-0.021607;1.030106;0.7300873301037349
0.131984;1.027847032250422;0.749655762325;0.7293456504745307;-0.034744975335;-0.033803644165735;10.0;0.750141;0.012605;0.012605;0.749801;0.05825;0.727978;-0.055772;0.749801;-0.021713;1.030039;0.7301112822494938
0.135474;1.0277975707696532;0.749638139212;0.7293636028451039;-0.0348501926359999;-0.0339076425427848;10.0;0.750141;0.012605;0.012605;0.749784;0.058151;0.728009;-0.055697;0.749784;-0.021817;1.029972;0.7301364666211378
0.138964;1.0277493680036975;0.749622782978;0.729382869321602;-0.03495238369;-0.0340086647369013;10.0;0.750141;0.012605;0.012605;0.749768;0.058055;0.728042;-0.055636;0.749768;-0.021919;1.029907;0.7301647199502315
0.142454;1.0277033757563512;0.749610724963;0.7294037780223448;-0.0350495338459999;-0.0341047180274218;10.0;0.750141;0.012605;0.012605;0.749756;0.057963;0.728076;-0.055586;0.749756;-0.022015;1.029845;0.7301948131642677
0.145945;1.0276586422669738;0.749601596517;0.7294266458591823;-0.035142366135;-0.0341965363688056;10.0;0.750141;0.012605;0.012605;0.749747;0.057878;0.728112;-0.055544;0.749747;-0.022107;1.029785;0.7302275128204908
0.149435;1.0276164261459624;0.749597000453;0.7294521393204427;-0.035229160666;-0.0342824032096544;10.0;0.750141;0.012605;0.012605;0.749743;0.057798;0.728149;-0.05551;0.749743;-0.022193;1.029729;0.730261820377459
0.152925;1.0275764206233031;0.7495957022290001;0.7294792749081506;-0.0353109176309999;-0.0343633007942914;10.0;0.750141;0.012605;0.012605;0.749741;0.057724;0.728186;-0.055479;0.749741;-0.022274;1.029676;0.7302963576774842
0.156415;1.027539577474756;0.74959740747;0.7295070904345927;-0.0353882100209999;-0.0344397537542726;10.0;0.750141;0.012605;0.012605;0.749743;0.057656;0.728224;-0.055451;0.749743;-0.02235;1.029626;0.7303321214194266
0.159906;1.0275039931917542;0.749602704521;0.7295375098178407;-0.035459895103;-0.0345107126959675;10.0;0.750141;0.012605;0.012605;0.749748;0.057592;0.728263;-0.055424;0.749748;-0.02242;1.029579;0.7303689594615861
0.166886;1.027436939312579;0.74961607295;0.7295981332455703;-0.035592863866;-0.0346423829084964;10.0;0.750141;0.012605;0.012605;0.749762;0.057476;0.728338;-0.055368;0.749762;-0.022551;1.029492;0.7304394962404483
0.173867;1.0273762107568;0.749635796119;0.7296604576494846;-0.035714628068;-0.034762950216349;10.0;0.750141;0.012605;0.012605;0.749781;0.057372;0.728412;-0.055305;0.749781;-0.02267;1.029412;0.7305085110859421
0.180847;1.0273183384525948;0.749655050116;0.7297203038789057;-0.0358293204569999;-0.0348765510318526;10.0;0.750141;0.012605;0.012605;0.749801;0.057275;0.728482;-0.055232;0.749801;-0.022782;1.029336;0.7305727877138595
0.187828;1.0272620636176537;0.749672546666;0.7297773111818404;-0.035939641078;-0.0349858544872506;10.0;0.750141;0.012605;0.012605;0.749819;0.05718;0.728549;-0.05515;0.749819;-0.02289;1.029263;0.7306334018514347
0.194808;1.0272064344040102;0.749687885417;0.729831765366591;-0.036049560292;-0.0350947570854305;10.0;0.750141;0.012605;0.012605;0.749834;0.057085;0.728612;-0.05506;0.749834;-0.022998;1.02919;0.7306894348107136
0.201789;1.0271514507033517;0.749699426579;0.7298820695483964;-0.036160687267;-0.0352048251912983;10.0;0.750141;0.012605;0.012605;0.749845;0.056987;0.728673;-0.054963;0.749845;-0.023108;1.029117;0.7307429591162683
0.208769;1.0270945949156776;0.749706580187;0.7299294377540264;-0.036274537009;-0.035317620391117;10.0;0.750141;0.012605;0.012605;0.749853;0.056888;0.728731;-0.054862;0.749853;-0.023219;1.029043;0.7307932056368615
0.21575;1.0270377397710369;0.749710803;0.7299739571080778;-0.036389315608;-0.0354313324611737;10.0;0.750141;0.012605;0.012605;0.749857;0.056785;0.728788;-0.054759;0.749857;-0.023332;1.028968;0.7308423202203058
0.22273;1.0269805781659165;0.749713130299;0.7300168535201629;-0.036506368913;-0.0355472826742222;10.0;0.750141;0.012605;0.012605;0.74986;0.056681;0.728843;-0.054656;0.74986;-0.023448;1.028892;0.7308894560636376
0.229711;1.026922158362551;0.749713855524;0.7300590891128833;-0.0366251232159999;-0.0356649458946328;10.0;0.750141;0.012605;0.012605;0.74986;0.056574;0.728898;-0.054553;0.74986;-0.023564;1.028815;0.7309366075201051
0.243672;1.026806272108327;0.749714040447;0.7301416643157258;-0.0368634678349999;-0.035901093357473;10.0;0.750141;0.012605;0.012605;0.74986;0.05636;0.729007;-0.05435;0.74986;-0.023799;1.02866;0.7310301830629156
0.257633;1.026689436449504;0.749713233287;0.7302239671225772;-0.0371005063099999;-0.0361360553570132;10.0;0.750141;0.012605;0.012605;0.749859;0.056146;0.729116;-0.054152;0.749859;-0.024034;1.028506;0.7311241895601595
0.271594;1.0265745063077496;0.7497138008650001;0.7303062722271115;-0.0373379921029999;-0.0363714390661155;10.0;0.750141;0.012605;0.012605;0.749859;0.055933;0.729225;-0.053957;0.749859;-0.024267;1.028352;0.7312184752001278
0.285555;1.0264595783746189;0.74971440604;0.7303886308189165;-0.0375721625209999;-0.0366036454942481;10.0;0.750141;0.012605;0.012605;0.74986;0.055723;0.729334;-0.053764;0.74986;-0.024498;1.028199;0.7313129639572923
0.299516;1.026344652650853;0.7497147025709999;0.7304707055613623;-0.0378052874279999;-0.0368348851726913;10.0;0.750141;0.012605;0.012605;0.749861;0.055514;0.729442;-0.053572;0.749861;-0.024728;1.028048;0.7314065836099646
0.313477;1.026231939694921;0.749717294385;0.7305534600763609;-0.038036887625;-0.0370646109848302;10.0;0.750141;0.012605;0.012605;0.749863;0.055306;0.729551;-0.053379;0.749863;-0.024956;1.027897;0.7315011819826404
0.341399;1.0260049539963243;0.7497190564;0.7307167996409945;-0.0384974036999999;-0.0375216547932358;10.0;0.750141;0.012605;0.012605;0.749865;0.054893;0.729765;-0.052995;0.749865;-0.025411;1.027597;0.7316866988335924
0.369321;1.0257808315566244;0.749720973515;0.7308783225918708;-0.038955821732;-0.0379767495488139;10.0;0.750141;0.012605;0.012605;0.749867;0.054482;0.729979;-0.052613;0.749867;-0.025862;1.027299;0.7318725764844588
0.397243;1.0255573614796003;0.749723053317;0.7310396097545957;-0.039410702836;-0.0384285699818302;10.0;0.750141;0.012605;0.012605;0.749869;0.054074;0.730191;-0.052234;0.749869;-0.02631;1.027003;0.7320568879786598
0.425165;1.0253361103755196;0.749724549816;0.7311988159096635;-0.0398615770119999;-0.0388765953023941;10.0;0.750141;0.012605;0.012605;0.749871;0.05367;0.730401;-0.051858;0.749871;-0.026755;1.026709;0.7322396281033962
0.48101;1.0248971310063268;0.7497279128109999;0.7315152810261616;-0.0407542259479999;-0.039764211173061;10.0;0.750141;0.012605;0.012605;0.749874;0.05287;0.730818;-0.051114;0.749874;-0.027634;1.026128;0.7326032965527796
0.536854;1.0244654871517147;0.749731532603;0.7318270278557183;-0.041633070279;-0.0406388217086267;10.0;0.750141;0.012605;0.012605;0.749878;0.052084;0.73123;-0.050382;0.749878;-0.0285;1.025554;0.7329636135743711
0.648542;1.023619108248767;0.74973818773;0.7324386402015013;-0.0433501490679999;-0.0423498826063969;10.0;0.750141;0.012605;0.012605;0.749885;0.050547;0.732037;-0.048949;0.749885;-0.030192;1.024432;0.733671707216518
0.76023;1.0227969637112737;0.7497451152750001;0.7330341620828731;-0.0450150831799999;-0.0440117489366221;10.0;0.750141;0.012605;0.012605;0.749892;0.049059;0.732823;-0.047559;0.749892;-0.031832;1.023342;0.7343646286484665
0.983607;1.021223769493249;0.749758416944;0.734176425717201;-0.048194071244;-0.0471924691567988;10.0;0.750141;0.012605;0.012605;0.749906;0.046224;0.734331;-0.044902;0.749906;-0.034963;1.021256;0.7357025262733573
1.184646;1.019886295176575;0.749771009017;0.7351515679374735;-0.050885691419;-0.0498934946568627;10.0;0.750141;0.012605;0.012605;0.749919;0.043827;0.735618;-0.042649;0.749919;-0.037613;1.019483;0.7368532955242855
1.385685;1.0186201533702346;0.74978117632;0.7360753405862366;-0.0534253694739999;-0.0524487654178403;10.0;0.750141;0.012605;0.012605;0.74993;0.041571;0.73684;-0.040522;0.74993;-0.040113;1.017806;0.7379533983145549
1.586724;1.0174246578420438;0.749792858968;0.7369517272741448;-0.055817449231;-0.0548615062557936;10.0;0.750141;0.012605;0.012605;0.749942;0.039448;0.737999;-0.038515;0.749942;-0.042468;1.016222;0.7390033350574271
1.787763;1.0162956536289034;0.749803189024;0.7377805723626443;-0.058070186117;-0.0571390676617063;10.0;0.750141;0.012605;0.012605;0.749953;0.037454;0.739095;-0.036624;0.749953;-0.044684;1.014727;0.7400018489172847
1.988802;1.0152318239338245;0.7498137959819999;0.7385641173821939;-0.06018733047;-0.0592843221135306;10.0;0.750141;0.012605;0.012605;0.749963;0.035582;0.740132;-0.034845;0.749963;-0.046767;1.013317;0.7409517875334399
2.189841;1.0142293341172894;0.7498230956380001;0.739303301940671;-0.0621758705579999;-0.061303561696047;10.0;0.750141;0.012605;0.012605;0.749974;0.033826;0.741111;-0.033171;0.749974;-0.048723;1.011991;0.7418529703128511
2.39088;1.0132868907397352;0.7498328837530001;0.7400005769398591;-0.064042625411;-0.0632028559692967;10.0;0.750141;0.012605;0.012605;0.749983;0.03218;0.742034;-0.0316;0.749983;-0.050559;1.010743;0.742706548480623
2.591919;1.012400977262468;0.749841565089;0.7406566982151395;-0.065792709611;-0.0649868096620209;10.0;0.750141;0.012605;0.012605;0.749993;0.03064;0.742904;-0.030126;0.749993;-0.052279;1.009571;0.7435145789370912
2.792958;1.0115696683298685;0.749850556967;0.7412742596414794;-0.0674317689639999;-0.0666605287556039;10.0;0.750141;0.012605;0.012605;0.750002;0.029199;0.743722;-0.028744;0.750002;-0.05389;1.008471;0.744277253998804
2.993997;1.01079040476352;0.749858974623;0.741854068943634;-0.068965016571;-0.0682288002003093;10.0;0.750141;0.012605;0.012605;0.750011;0.027853;0.74449;-0.027451;0.750011;-0.055398;1.00744;0.7449959177747218
3.195036;1.010060953251832;0.749866994412;0.7423977652020377;-0.0703989275819999;-0.0696977022578238;10.0;0.750141;0.012605;0.012605;0.750019;0.026596;0.745211;-0.026241;0.750019;-0.056806;1.006475;0.745672867014752
3.396075;1.009377810496149;0.749874668291;0.7429078195432165;-0.0717366611269999;-0.0710701784614609;10.0;0.750141;0.012605;0.012605;0.750027;0.025423;0.745887;-0.025111;0.750027;-0.058121;1.005572;0.7463095732268212
3.597113;1.0087403248854483;0.749881550487;0.7433841316615908;-0.0729841144909999;-0.0723517368052952;10.0;0.750141;0.012605;0.012605;0.750034;0.024331;0.746519;-0.024056;0.750034;-0.059347;1.004729;0.7469064924721167
3.798152;1.0081450051718752;0.749888762003;0.7438302606827418;-0.074147303204;-0.0735482523085643;10.0;0.750141;0.012605;0.012605;0.750041;0.023314;0.747111;-0.023073;0.750041;-0.06049;1.003942;0.7474671963705163
3.999191;1.007590568140155;0.749895172644;0.7442459232505343;-0.075230065058;-0.0746633279794016;10.0;0.750141;0.012605;0.012605;0.750048;0.022368;0.747662;-0.022157;0.750048;-0.061553;1.003208;0.747990239838061
4.20023;1.007074154868945;0.749901560696;0.7446339051304399;-0.0762372529029999;-0.0757017271612149;10.0;0.750141;0.012605;0.012605;0.750054;0.021489;0.748177;-0.021306;0.750054;-0.062542;1.002526;0.7484803063307678
4.335579;1.0067469918191958;0.749905241327;0.7448795451297234;-0.0768743720669999;-0.0763591773222859;10.0;0.750141;0.012605;0.012605;0.750058;0.020933;0.748504;-0.020766;0.750059;-0.063168;1.002093;0.7487920036779239
4.335579;1.0067469918191958;0.749905241327;0.7448795451297234;-0.0768743720669999;-0.0763591773222859;10.0;0.750141;0.012605;0.012605;0.750058;0.020933;0.748504;-0.020766;0.750059;-0.063168;1.002093;0.7487920036779239
4.336156;1.0067450936582707;0.7499048270140001;0.7448805380208265;-0.076876624247;-0.0763615583838096;10.0;0.750141;0.012605;0.012605;0.750058;0.020931;0.748505;-0.020764;0.750058;-0.063171;1.002091;0.748792947830707
4.336733;1.006744459612766;0.7499057198950001;0.7448818940443375;-0.07687945614;-0.0763644193975211;10.0;0.750141;0.012605;0.012605;0.750058;0.020929;0.748506;-0.020762;0.750058;-0.063173;1.002089;0.7487938919889772
4.337887;1.0067416123733042;0.74990557417;0.7448838559500527;-0.0768842675879999;-0.0763694145976067;10.0;0.750141;0.012605;0.012605;0.750059;0.020924;0.748509;-0.020758;0.750059;-0.063178;1.002086;0.7487967799376543
4.340196;1.006735917897042;0.74990559988;0.7448880948307361;-0.076894845848;-0.0763803540541442;10.0;0.750141;0.012605;0.012605;0.750059;0.020915;0.748515;-0.020752;0.750059;-0.063188;1.002079;0.7488026113262427
4.344814;1.0067257930747575;0.7499066413800001;0.7448966208461029;-0.0769156261899999;-0.0764017637365613;10.0;0.750141;0.012605;0.012605;0.750059;0.020898;0.748525;-0.020742;0.750059;-0.063208;1.002065;0.7488123304199792
4.349432;1.0067159833185324;0.7499073558170001;0.7449045890232219;-0.076933812165;-0.0764205728723963;10.0;0.750141;0.012605;0.012605;0.750061;0.020882;0.748536;-0.020736;0.750061;-0.063226;1.002052;0.7488231600264511
4.354049;1.0067068076138157;0.7499097225639999;0.7449137294914112;-0.0769504425319999;-0.0764377889868398;10.0;0.750141;0.012605;0.012605;0.750063;0.020868;0.748547;-0.020732;0.750063;-0.063243;1.002041;0.7488340450547103
4.358667;1.0066988960543268;0.749912762301;0.7449226032135539;-0.076965741378;-0.0764535867473987;10.0;0.750141;0.012605;0.012605;0.750065;0.020856;0.748557;-0.020729;0.750065;-0.063257;1.00203;0.7488439581715273
4.363285;1.0066919335889208;0.749915850651;0.7449308230547773;-0.076979436265;-0.0764677193653111;10.0;0.750141;0.012605;0.012605;0.750069;0.020845;0.748567;-0.020726;0.750069;-0.063271;1.002021;0.7488538713026727
4.37252;1.0066780087162923;0.749922031374;0.7449472670315848;-0.07700364171;-0.0764928219780964;10.0;0.750141;0.012605;0.012605;0.750076;0.020825;0.748586;-0.020717;0.750076;-0.063295;1.002003;0.7488726149920292
4.381755;1.0066656669788634;0.7499283191730001;0.7449626462613292;-0.077026277409;-0.0765162455973749;10.0;0.750141;0.012605;0.012605;0.750082;0.020807;0.748603;-0.020703;0.750082;-0.063316;1.001988;0.7488892213258247
4.400226;1.0066419327233491;0.749937439203;0.7449892705881366;-0.077072166789;-0.0765636362678539;10.0;0.750141;0.012605;0.012605;0.75009;0.020769;0.748634;-0.020661;0.75009;-0.063362;1.001955;0.7489190496155108
4.415747;1.006619785446819;0.749938791879;0.7450070053472242;-0.0771150117989999;-0.0766078840430998;10.0;0.750141;0.012605;0.012605;0.750092;0.020733;0.748657;-0.020618;0.750092;-0.063403;1.001927;0.7489408558577907
4.431267;1.006596689202781;0.749939140907;0.7450244461870302;-0.0771597745269999;-0.0766541111794338;10.0;0.750141;0.012605;0.012605;0.750092;0.020693;0.748679;-0.020574;0.750092;-0.063447;1.001896;0.7489616375469441
4.446787;1.0065723288850137;0.749936906331;0.7450402567311876;-0.07720649947;-0.0767023861618788;10.0;0.750141;0.012605;0.012605;0.75009;0.020652;0.748701;-0.020533;0.75009;-0.063493;1.001865;0.7489825041281004
4.462308;1.006549232824704;0.749936300638;0.7450567505112843;-0.0772515737159999;-0.0767489271232237;10.0;0.750141;0.012605;0.012605;0.750089;0.020612;0.748724;-0.020496;0.750089;-0.063538;1.001834;0.7490044820907282
4.477828;1.0065261368593466;0.749935695269;0.7450732452999351;-0.0772966451699999;-0.0767954674393135;10.0;0.750141;0.012605;0.012605;0.750089;0.020573;0.748746;-0.020459;0.750089;-0.063582;1.001803;0.7490254623155345
4.508869;1.0064818432962417;0.749937127311;0.745107457532414;-0.077384850512;-0.076886484368723;10.0;0.750141;0.012605;0.012605;0.75009;0.020497;0.748792;-0.020385;0.75009;-0.063668;1.001744;0.7490694276827748
4.53991;1.0064366010534394;0.749937560322;0.7451413825143469;-0.0774717822659999;-0.0769763164265986;10.0;0.750141;0.012605;0.012605;0.75009;0.02042;0.748836;-0.02031;0.75009;-0.063754;1.001684;0.7491113742268234
4.601992;1.0063467514897635;0.749937214875;0.74520756763493;-0.077645011905;-0.0771553262233488;10.0;0.750141;0.012605;0.012605;0.750091;0.020269;0.748925;-0.020162;0.750091;-0.063924;1.001566;0.7491963440040267
4.664073;1.0062588013269749;0.7499379220000001;0.7452734038311426;-0.07781786142;-0.0773338442529694;10.0;0.750141;0.012605;0.012605;0.750091;0.020119;0.749013;-0.020015;0.750091;-0.064093;1.001449;0.7492803710187529
4.726155;1.006171167768685;0.74993830719;0.7453386970460356;-0.077988077551;-0.0775097518685102;10.0;0.750141;0.012605;0.012605;0.750092;0.01997;0.7491;-0.019869;0.750092;-0.064261;1.001334;0.7493634546473427
4.850319;1.0059981210996372;0.749939572612;0.7454681642866842;-0.078324636056;-0.0778576365235999;10.0;0.750141;0.012605;0.012605;0.750093;0.019676;0.749272;-0.019582;0.750093;-0.064592;1.001104;0.7495278411827009
4.974482;1.0058279264864345;0.749940043802;0.7455947722804797;-0.078656556214;-0.0782008076558022;10.0;0.750141;0.012605;0.012605;0.750094;0.019388;0.749441;-0.0193;0.750094;-0.064916;1.00088;0.7496894707017032
5.098646;1.0056605837304151;0.749940677794;0.7457194702930054;-0.078980347666;-0.0785357892550873;10.0;0.750141;0.012605;0.012605;0.750094;0.019105;0.749607;-0.019023;0.750094;-0.065235;1.000659;0.7498483373176205
5.346973;1.0053379329643342;0.749942306438;0.7459604197234695;-0.07960740918;-0.0791847264185785;10.0;0.750141;0.012605;0.012605;0.750096;0.018559;0.749929;-0.018488;0.750096;-0.065851;1.000232;0.750156857720437
5.595299;1.0050282686899907;0.749944674043;0.7461926170698853;-0.080206862037;-0.0798055781471162;10.0;0.750141;0.012605;0.012605;0.750098;0.018036;0.750237;-0.017976;0.750098;-0.06644;0.999823;0.7504523254311363
5.843626;1.0047334864549902;0.749946914784;0.7464137752888521;-0.0807790761879999;-0.0803985109255325;10.0;0.750141;0.012605;0.012605;0.7501;0.017538;0.750531;-0.017487;0.7501;-0.067001;0.999433;0.7507346915721959
6.091953;1.0044526352695782;0.7499480230319999;0.7466235805441702;-0.081322852824;-0.0809623569778124;10.0;0.750141;0.012605;0.012605;0.750102;0.017065;0.750812;-0.017023;0.750102;-0.067536;0.999062;0.751004954626133
6.34028;1.0041853970642076;0.749949902942;0.7468241473482095;-0.081839255224;-0.0814981530933049;10.0;0.750141;0.012605;0.012605;0.750104;0.016615;0.751079;-0.016582;0.750104;-0.068043;0.998709;0.7512620228422305
6.588607;1.003933034492341;0.749951955301;0.7470139237725436;-0.082329560268;-0.0820070238147224;10.0;0.750141;0.012605;0.012605;0.750106;0.01619;0.751332;-0.016165;0.750106;-0.068523;0.998375;0.7515058758579336
6.836934;1.003693648310081;0.749953127328;0.7471932582124997;-0.0827909735579999;-0.0824862981821148;10.0;0.750141;0.012605;0.012605;0.750108;0.015789;0.751571;-0.015771;0.750108;-0.068976;0.998059;0.751736451478841
7.085261;1.0034681855470058;0.7499550489410001;0.747363055194608;-0.083226717453;-0.0829390693713242;10.0;0.750141;0.012605;0.012605;0.75011;0.015411;0.751797;-0.015399;0.75011;-0.069404;0.997762;0.7519546917268355
7.333588;1.0032566445890103;0.749957397936;0.747522981263906;-0.08363588824;-0.083364400017766;10.0;0.750141;0.012605;0.012605;0.750112;0.015056;0.75201;-0.015051;0.750112;-0.069805;0.997482;0.7521606029971258
7.830242;1.002871527852895;0.749960948173;0.7478135806473978;-0.084377546995;-0.0841359482760954;10.0;0.750141;0.012605;0.012605;0.750115;0.014411;0.752396;-0.014417;0.750115;-0.070534;0.996973;0.7525341126520445
8.27723;1.0025673734208589;0.7499633657579999;0.7480428604005444;-0.0849632192979999;-0.0847456455800043;10.0;0.750141;0.012605;0.012605;0.750119;0.013904;0.752702;-0.013918;0.750119;-0.071109;0.996572;0.7528306659056869
8.724219;1.002302438022576;0.749966554467;0.7482437695618053;-0.0854750327209999;-0.0852786838368188;10.0;0.750141;0.012605;0.012605;0.750121;0.01346;0.75297;-0.013483;0.750121;-0.071611;0.996221;0.7530907064816296
9.171207;1.0020726058070843;0.74996903924;0.7484178640288881;-0.08591730845;-0.0857396040487514;10.0;0.750141;0.012605;0.012605;0.750124;0.013077;0.753201;-0.013106;0.750124;-0.072045;0.995917;0.753315016203049
9.618195;1.0018756585734578;0.749971028158;0.7485669720989752;-0.0862959209419999;-0.0861343622869071;10.0;0.750141;0.012605;0.012605;0.750127;0.01275;0.7534;-0.012785;0.750127;-0.072416;0.995658;0.753508471236389
10.065184;1.0017096984940297;0.749973324984;0.7486932852018003;-0.086613667457;-0.0864658369457888;10.0;0.750141;0.012605;0.012605;0.750129;0.012474;0.753568;-0.012514;0.750129;-0.072728;0.995439;0.7536718986535189
10.512172;1.0015721921379406;0.749976141808;0.7487988860863963;-0.086878003312;-0.0867416288051603;10.0;0.750141;0.012605;0.012605;0.750131;0.012246;0.753707;-0.01229;0.750131;-0.072988;0.995258;0.7538071941478138
10.959161;1.001460292158406;0.7499771123560001;0.7488835236189;-0.087093414012;-0.086966417634284;10.0;0.750141;0.012605;0.012605;0.750133;0.01206;0.75382;-0.012108;0.750133;-0.073199;0.99511;0.7539172342266757
11.406149;1.0013717861983131;0.749979264793;0.7489518629641848;-0.087264581415;-0.0871450370559152;10.0;0.750141;0.012605;0.012605;0.750135;0.011913;0.753911;-0.011964;0.750135;-0.073366;0.994992;0.7540059238606815
11.853138;1.001303510970575;0.749981498527;0.7490051620812098;-0.087395057465;-0.0872812853520177;10.0;0.750141;0.012605;0.012605;0.750136;0.011799;0.753981;-0.011853;0.750136;-0.073494;0.994902;0.7540741621153717
12.300126;1.0012529378993102;0.749982408036;0.7490439025422576;-0.0874905023099999;-0.0873810193192145;10.0;0.750141;0.012605;0.012605;0.750138;0.011717;0.754032;-0.011773;0.750138;-0.073589;0.994836;0.7541239026532709
12.747115;1.00121880092715;0.749982894813;0.7490699276906304;-0.087556989199;-0.0874504045648367;10.0;0.750141;0.012605;0.012605;0.750139;0.01166;0.754067;-0.011718;0.750139;-0.073653;0.994791;0.7541580418009212
13.194103;1.0011985719656216;0.7499840825159999;0.7490862487384294;-0.08759509552;-0.0874902321804428;10.0;0.750141;0.012605;0.012605;0.75014;0.011627;0.754088;-0.011687;0.75014;-0.073691;0.994764;0.754178558242675
13.641092;1.001190354188453;0.749984929954;0.749093243673851;-0.087611466042;-0.0875073013593067;10.0;0.750141;0.012605;0.012605;0.750141;0.011614;0.754097;-0.011675;0.750141;-0.073706;0.994753;0.7541873713037099
