time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
0.0;1.044691231476935;0.8557358570845333;0.8191988464087994;0.005399210886137891;0.005168197751932871;9.999141329659928;0.833623789976294;0.015562607623313738;0.015559822939388974;0.7977707738130093;-0.01571198591751164;1.0457459093086048;0.7979063106447816
0.0;1.0446907745609602;0.8557479678979114;0.8192099276451557;0.005400282738919226;0.00516922186951238;9.999143900914591;0.8336232107118748;0.0155626038092913;0.015559827469000198;0.7977707965886648;-0.015711985900346736;1.0457441705422466;0.7979065578415321
1e-06;1.0446885653035431;0.8557934538281096;0.8192542626189578;0.005407199172199773;0.005175848797232322;9.99914665980717;0.8336225821592449;0.01556259973283975;0.015559832313504293;0.7977708213861073;-0.015711985881077317;1.0457423745394039;0.7979068247225879
2e-06;1.0446856309950852;0.8558504696889138;0.8193101304629806;0.005414333532132647;0.00518268762346879;9.999149604756674;0.8336218971023484;0.015562595408906749;0.015559837452694411;0.7977708479625601;-0.015711985858995168;1.0457395179638256;0.7979071134427597
4e-06;1.0446805562375379;0.855962853904801;0.8194205987427172;0.005429356082681917;0.005197087419585713;9.999152735505232;0.8336211484539625;0.01556259084986683;0.015559842858404897;0.7977708755635159;-0.01571098583347042;1.0457345979696318;0.7979074065412544
8e-06;1.044670955557051;0.8561882811398368;0.819642744290405;0.005459008996467261;0.005225513994541131;9.999156063568355;0.8336203305154108;0.015562586064595482;0.015559848505256999;0.797770903153065;-0.015708985804063418;1.0457266123729783;0.7979077057086998
1.6e-05;1.0446539497632008;0.8566366491877911;0.8200840303672035;0.005517895613583025;0.005281961352754947;9.999159613892544;0.8336194393574416;0.015562581077251697;0.015559854379305314;0.7977709298684789;-0.015706985770619603;1.0457115599334128;0.7979080315443852
3.2e-05;1.044621027163115;0.8575273905888174;0.8209612203245737;0.005636541801727288;0.005395696890913096;9.999163413403656;0.8336184724489807;0.015562575936331936;0.015559860488067612;0.7977709558198262;-0.01570098573335634;1.0456824401171352;0.7979083060140586
6.4e-05;1.044556021357973;0.8592798086457346;0.8226885302584976;0.005868049948537894;0.005617653070062491;9.999167480605363;0.8336174280007982;0.015562570704828657;0.015559866872811325;0.7977709827390033;-0.015687985692706487;1.0456252519605076;0.7979084710164059
0.000128;1.0444299999116375;0.8626780508405419;0.8260399075371552;0.00631964835069995;0.006050698782356827;9.999171827236506;0.8336163045693434;0.015562565454975719;0.01555987360836898;0.7977710140044137;-0.015662985648924842;1.045513993290563;0.7979084288886927
0.000256;1.0441881138728348;0.8690704434460083;0.8323514031934383;0.007169331143145467;0.0068657938931474295;9.999176462999035;0.8336151011473041;0.015562560273467509;0.015559880783294951;0.7977710541141604;-0.015605985601791482;1.0453006615365996;0.7979077883560904
0.000384;1.043959040768019;0.8749504635495583;0.8381646897877942;0.007950878502582942;0.007615906001668807;9.999181395011105;0.833613816894618;0.015562555257797928;0.015559888475323228;0.7977711079278945;-0.015542985550488568;1.045098255281324;0.7979070608239927
0.00064;1.0435367036892946;0.8853568546298577;0.8484741481557765;0.009326585055222686;0.00893724690256864;9.99918662537774;0.8336124507831157;0.015562550497997133;0.015559896734651775;0.7977711803828766;-0.015400985493694;1.0447207748976088;0.7979048337732187
0.000896;1.0431569349338576;0.8941283170349811;0.8571896310920621;0.010469340102137964;0.010035929377558046;9.999192151241601;0.8336110024601381;0.015562546070639463;0.015559905579248225;0.7977712768018571;-0.015238985430044387;1.0443792219261516;0.7979022726028613
0.001152;1.0428164348624356;0.9014902895895117;0.8645272567472662;0.011404341243606442;0.010935773188448919;9.99919796566734;0.8336094734605153;0.015562542055967214;0.015559915002509405;0.7977714027878527;-0.015061985358710258;1.0440705983146867;0.7978994821094324
0.001408;1.0425112867114479;0.9076396666151285;0.8706769908002859;0.012154766764530877;0.011658758670631274;9.999204055097412;0.8336078673343738;0.015562538552625892;0.01555992498674254;0.7977715633131123;-0.014872985279564798;1.0437899065964593;0.7978965257749211
0.001664;1.0422360779658315;0.9127514960722947;0.8758096727498038;0.012742912534117903;0.012226112581259779;9.999210396074208;0.8336061889536652;0.015562535677501113;0.015559935512516221;0.7977727620897147;-0.014674985192871262;1.0435351506639816;0.7978944641330035
0.00192;1.041987671459304;0.9169753672576343;0.8800702704139022;0.013192133437815244;0.012660114340589768;9.99921695800613;0.8336044436050843;0.015562533557992543;0.01555994655311048;0.7977740019536286;-0.014470985098930484;1.0433033358439732;0.7978923556338394
0.002176;1.0417638680116161;0.9204425556752953;0.883585712978707;0.013517880947183798;0.01297549444449062;9.999223712599749;0.8336026362522823;0.01556253231754542;0.015559958058255888;0.7977762854669855;-0.014261984997885604;1.0430904679670314;0.7978912206327403
0.002432;1.041560435225614;0.9232647462986955;0.8864661047631622;0.013739516656454977;0.013190796394138149;9.99923064041772;0.8336007715548276;0.015562532057410646;0.015559969949232854;0.7977786148148527;-0.01405098488956799;1.042895552516065;0.7978901150644201
0.002944;1.0412021853361766;0.9274391320186137;0.8907784983649527;0.013943107422541812;0.013390845623900742;9.999237727427877;0.8335988545353015;0.015562532846708284;0.01555998213139814;0.7977839911464587;-0.013630984773435068;1.0425475943244848;0.7978884761216103
0.003456;1.040900887489137;0.9300134816690852;0.8935078251511676;0.013887673455274311;0.013341453160771061;9.999244960384761;0.8335968907969511;0.015562534722528585;0.015559994506607671;0.7977914140940165;-0.013217984648733833;1.042247597262538;0.797889182369736
0.003968;1.0406414238323582;0.9314202827655076;0.8950808425636475;0.013641000675286447;0.013107736480438803;9.999252325348229;0.8335948859303856;0.015562537700299877;0.015560006977258903;0.7978018819443397;-0.01281898451488776;1.0419825638882863;0.7978933338256677
0.00448;1.0404123512994474;0.9320024137326104;0.895835891620996;0.013262273789482056;0.01274660924089814;9.999259803485396;0.8335928448976051;0.015562541795587366;0.015560019454378264;0.7978133922872173;-0.012439984371754273;1.0417444953236221;0.7978990020190831
0.004992;1.040206435523899;0.9320194358757597;0.8960281121729842;0.012794562575507477;0.012299507622224959;9.999267369343249;0.8335907720277392;0.015562547038083241;0.015560031873738599;0.7978279424913218;-0.012083984219500455;1.041526391253653;0.797908202550042
0.005504;1.0400177502234487;0.9316585661038737;0.8958422641079061;0.012271443881831724;0.011798761020472476;9.999274995510476;0.8335886714820583;0.015562553469336366;0.015560044207047695;0.7978445297065652;-0.01175198405844547;1.041323250309713;0.7979199178026914
0.006016;1.0398405700596596;0.9310604109794959;0.8954182923494716;0.011717377062248707;0.011267948210124125;9.999282659392371;0.8335865476151373;0.01556256113863088;0.015560056457921976;0.7978631505892411;-0.011444983889163648;1.0411300706534616;0.7979341295362431
0.006528;1.0396726706539945;0.9303226944316373;0.8948519945556133;0.011149976134832042;0.010724035425246421;9.999290352334693;0.8335844052765327;0.01556257010206672;0.015560068641461481;0.7978848011354241;-0.011164983712705504;1.0409458496544182;0.7979518333055352
0.00704;1.0395108655161391;0.9295149305782654;0.8942129275720305;0.010578667420672852;0.010176129598692128;9.999298083934828;0.8335822501254552;0.015562580423584858;0.015560080759441146;0.7979074768068734;-0.010909983530628282;1.0407675827843765;0.797970968725519
0.007552;1.039354639748803;0.9286859466614732;0.8935484894210993;0.010012705751444292;0.009633147166087317;9.999305871525227;0.8335800882174265;0.015562592172859017;0.015560092786960824;0.7979331724774592;-0.010679983344682915;1.0405942633424223;0.7979935048068075
0.008576;1.0390501921581674;0.9270974492954589;0.8922803103973583;0.008923202155190366;0.008587458503790871;9.99931372263829;0.8335779251654574;0.015562605412264086;0.015560104673847868;0.7979908823263833;-0.010290983156490793;1.0402608835771607;0.7980460150864371
0.0096;1.0387575666967186;0.925661864132185;0.8911484918643697;0.007894477141274834;0.007599580549470851;9.999321626181738;0.8335757660144416;0.015562620185240437;0.015560116353339492;0.7980566004350373;-0.009991982967549691;1.0399384359718018;0.7981078053401516
0.010624;1.0384730368412927;0.9244266439314304;0.8902020733728956;0.006937332070569347;0.006680020228612793;9.999329558918511;0.8335736157244855;0.015562636520360204;0.015560127747015411;0.7981303215900217;-0.009773982779356042;1.0396269139567937;0.7981786563312232
0.011648;1.0381959169812294;0.923398184169796;0.8894479745266061;0.00605005210980486;0.005827207128378187;9.999337497387817;0.8335714796095439;0.015562654434336359;0.015560138766640714;0.7982110413142247;-0.009628982593442765;1.0393253128100945;0.7982573979075673
0.012672;1.0379282388871052;0.9225626017428444;0.8888712468033109;0.0052298971616054025;0.00503856301886108;9.999345423682055;0.8335693635171908;0.015562673921744033;0.015560149324625364;0.7983007552247017;-0.00955098241139591;1.0390336305169539;0.7983459119441632
0.013696;1.0376694373473099;0.9218941819575841;0.8884477411789111;0.004473058738024733;0.0043104911635781775;9.999353331634198;0.8335672737669827;0.015562694949113649;0.015560159348191145;0.7983964585047465;-0.00953198223468807;1.0387538671347951;0.7984410786377489
0.01472;1.0374208477126463;0.9213638508579292;0.8881484091356621;0.0037722174117798316;0.0036359956517278353;9.999361236631973;0.8335652167259188;0.015562717462214328;0.015560168785210085;0.798499146083633;-0.009566982064368066;1.0384840233935155;0.7985438306617944
0.015744;1.0371832087105286;0.9209462723392575;0.8879482835132894;0.0031264335516317313;0.0030142267258987344;9.999369177266692;0.833563197887598;0.015562741400885201;0.015560177606460796;0.7986078132808081;-0.009647981901158141;1.0382281005158247;0.7986530771119958
0.016768;1.0369576012588295;0.9206212789180179;0.8878270615231861;0.002528807904175335;0.002438584643253115;9.999377204538765;0.8335612211442773;0.015562766712210513;0.015560185805562224;0.7987224561690213;-0.009771981745912596;1.0379841007928177;0.798768795753105
0.017792;1.036744169139684;0.9203688820098632;0.8877653936857292;0.0019767857502469336;0.0019066551562559198;9.999385367915183;0.8335592888377601;0.015562793345723696;0.01556019339060076;0.7988410716545259;-0.009931981599708001;1.0377530275889204;0.7988889218830635
0.018816;1.0365428460354882;0.9201773348296607;0.8877520403818109;0.001469481695142423;0.0014176299031830337;9.999393711416632;0.8335574018806593;0.015562821235748564;0.015560200375412092;0.7989656574942642;-0.010124981463475163;1.037535884943633;0.7990154425097673
0.01984;1.036353505557293;0.9200337576540916;0.8877747063635558;0.001002824904345096;0.0009676232674264302;9.999402281623533;0.8335555597270033;0.01556285029180323;0.01556020677628317;0.7990942116047421;-0.010346981337714353;1.0373326774441893;0.7991463341824036
0.021888;1.0360146863222979;0.9198562885564147;0.8878927374626696;0.0001820658999117927;0.00017575115576288472;9.999411133138436;0.8335537608969247;0.015562880399230644;0.015560212606212733;0.7993617310413588;-0.010855981222455692;1.0369694102290052;0.7994200756184061
0.023731;1.0357511412410731;0.9198013054153092;0.8880645603898417;-0.00043073944738315534;-0.00041582890521717593;9.999420320704363;0.8335520036302018;0.015562911427615645;0.015560217870076184;0.799612212247172;-0.011374981117305689;1.0366880882231435;0.7996772390145875
0.025574;1.035527695212642;0.9198249037557007;0.8882779458650173;-0.0009373914742885314;-0.0009051651080240242;9.999429887543682;0.8335502860750462;0.015562943245993926;0.015560222570277386;0.7998686522819399;-0.011934981021609182;1.0364477149773121;0.799941305565303
0.027418;1.0353407901836853;0.919907959484201;0.8885174744061779;-0.0013448119615779815;-0.0012988239631428317;9.999439865620376;0.8335486066234223;0.015562975736649495;0.015560226717686688;0.8001290493620902;-0.012518980934719958;1.0362472925845223;0.8002100961231204
0.029261;1.0351884788505543;0.9200415286832816;0.8887761634331144;-0.0016590826643915592;-0.001602589632186237;9.999450285804322;0.8335469645206407;0.015563008802938458;0.015560230338540575;0.8003904024944333;-0.013114980856203273;1.036083822597073;0.800480468989322
0.031104;1.0350684781926032;0.9202164405045138;0.8890470939083559;-0.0018907400347990659;-0.0018265748868513643;9.999461184540934;0.8335453600493963;0.015563042367945425;0.015560233477661238;0.800651711200212;-0.013710980785919742;1.0359543068343704;0.8007512496549939
0.032627;1.0350015347678105;0.9203967872555014;0.8892777290684988;-0.001999628548590357;-0.0019318957573889435;9.999472601268472;0.8335437942098504;0.015563076359431684;0.015560236203598622;0.8008639756580513;-0.01419198072411923;1.0358817478052726;0.8009714049285954
0.03415;1.034951024673638;0.9205930762562019;0.8895096504212152;-0.0020654948774557584;-0.0019956306599697364;9.999484569941181;0.8335422687315058;0.015563110692118126;0.015560238609424319;0.8010721966598481;-0.014656980671539342;1.0358261488404197;0.80118753304875
0.035674;1.0349169471853914;0.9208025119859397;0.8897401495748452;-0.002094229448939485;-0.0020234618482105515;9.999497114441372;0.8335407866623733;0.015563145267893087;0.015560240800311053;0.8012743753928702;-0.015103980629341582;1.035786513795996;0.8013975727597388
0.03872;1.034877146650502;0.9212416463007218;0.890197513261715;-0.0020766107197717544;-0.0020065172199280733;9.999510254853469;0.833539352375811;0.01556317998644813;0.015560242881114822;0.8016655136400999;-0.015943980598915733;1.0357448468123847;0.8018045285430941
0.041767;1.034880851608158;0.9217059218031964;0.8906417548051756;-0.0019534487167897595;-0.0018875065024673168;9.999524014927633;0.8335379705072665;0.015563214745170601;0.015560244956627254;0.8020316139908066;-0.016697980581680198;1.0357481528710515;0.8021855486770665
0.044813;1.034919450266863;0.9221793670745411;0.8910648060745081;-0.0017489607655386953;-0.0016898586656527517;9.999538421335096;0.8335366447831367;0.015563249435544772;0.015560247132674579;0.8023686792904405;-0.017349980578922012;1.0357884385028533;0.8025360516848308
0.04786;1.034985000682173;0.9226484683511886;0.8914604158707127;-0.001487458815929886;-0.0014371023102095154;9.99955350366739;0.833535377544142;0.015563283947365954;0.015560249509428182;0.8026727118272632;-0.017893980591684785;1.0358557114676028;0.8028516643027513
0.053953;1.035147152791438;0.9235087431549741;0.8921506361282134;-0.0009042707215639681;-0.0008735178255246421;9.999569298454292;0.8335341699969471;0.015563318173996624;0.015560252175462846;0.8031797134312714;-0.018682980620687545;1.0360299796947177;0.8033762471112239
0.060046;1.0353249206850723;0.9242395457369851;0.8927021320654301;-0.0003193978021347535;-0.000308477452949286;9.999585847535188;0.833533022674421;0.015563352013891288;0.01556025520536229;0.8035596861980117;-0.019116980666292922;1.0362182506672184;0.8037661063669206
0.065529;1.035471246624174;0.924762434506022;0.8930797795948544;0.00014143502340117326;0.00013659165831156743;9.999603195147612;0.833531935646283;0.01556338536646917;0.0155602586570238;0.8038036324184228;-0.019264980728563592;1.0363725314364087;0.8040133435228877
0.070464;1.0355786383948302;0.9251196378901183;0.8933309202453991;0.00047246248713065986;0.0004562171630251069;9.999621392031813;0.8335309085226985;0.01556341812315803;0.015560262571655376;0.803955553698865;-0.019253980807473238;1.0364838287565834;0.8041648358806393
0.0754;1.0356563703188897;0.9253775557441146;0.8935117295206171;0.0007134715592317901;0.0006888836113144567;9.999640495317164;0.8335299405886702;0.015563450168766967;0.015560266981979074;0.8040564507510266;-0.019159980903091938;1.036564149510234;0.8042633973285035
0.079841;1.035701949229804;0.9255341916413183;0.8936224612868305;0.0008552300281659537;0.0008257189048331105;9.999660556144189;0.8335290312642923;0.015563481397762178;0.01556027192194425;0.8041133244740682;-0.01902898101550779;1.036609501302691;0.8043171518784964
0.084283;1.035726677725389;0.9256314408943966;0.8936938335684819;0.0009346460395100172;0.0009023723412588298;9.999681609137973;0.8335281804753935;0.015563511727751868;0.015560277421856115;0.8041461768621557;-0.0188829811448128;1.0366318923890154;0.8043466367701156
0.088725;1.0357344587584518;0.925683155531112;0.893735860862015;0.000964754119303376;0.0009314335993845111;9.999703675960388;0.8335273883764465;0.015563541104337433;0.015560283493374313;0.8041630105520264;-0.018739981291201697;1.0366363312602827;0.8043602851117795
0.092677;1.0357265013520345;0.925693281684739;0.8937513134471332;0.0009455124663939174;0.0009128636966531957;9.999726774470309;0.8335266546335045;0.015563569500442265;0.015560290125033887;0.804165828141178;-0.018632981454798456;1.0366238267707362;0.8043608660143912
0.096629;1.0357128302166618;0.92569019039761;0.8937589349480842;0.0009137859569976634;0.0008822446528458171;9.999750918860343;0.8335259779672255;0.015563596906549987;0.015560297292341208;0.8041666321473375;-0.018545981635442667;1.0366063882647258;0.8043599997176342
0.100581;1.0356975464371811;0.92568180309381;0.893762837159992;0.0008744051424714222;0.0008442360020522734;9.999776110988378;0.8335253562455218;0.015563623319606507;0.015560304972131862;0.8041674249569406;-0.01847898183263611;1.0365850251615119;0.8043596851940411
0.108484;1.0356636301261686;0.925657410946504;0.8937673693089306;0.0007900054679100284;0.0007627739572560877;9.999802337192543;0.8335247868953538;0.01556364874250697;0.015560313150550436;0.8041682084509366;-0.018382982045532476;1.0365457468675823;0.8043588000675277
0.116388;1.035631594103486;0.925632463660849;0.8937697515867948;0.0007078744372805207;0.0006834958362546996;9.99982957510671;0.8335242673140313;0.015563673187589288;0.015560321822812768;0.8041729832557047;-0.01834198227307791;1.03650756318665;0.8043632663809599
0.126388;1.0356002248940694;0.925612375315938;0.8937762608804691;0.0006326199998559566;0.0006108523471900575;9.99985779772754;0.8335237951491569;0.015563696675550446;0.015560330991227493;0.8041837480528711;-0.018341982514154108;1.0364714842153389;0.8043747552194626
0.136388;1.0355831063020895;0.9256130677383992;0.8937905511601101;0.0005907187324085555;0.0005704028977033582;9.999886968105233;0.8335233684637707;0.01556371923126871;0.015560340661056611;0.8041995002579704;-0.018371982767514755;1.0364495199343766;0.8043920138913684
0.146388;1.0355767362715478;0.9256252972462075;0.8938067200030854;0.0005779767759838428;0.0005581030710607394;9.999917033132041;0.833522985977182;0.015563740874961492;0.015560350834879517;0.8042152376785592;-0.01840798303170924;1.0364396798232225;0.80440949568556
0.156388;1.0355782182122886;0.9256451623064044;0.8938235006615775;0.0005858887526618378;0.0005657425585392233;9.999947925203967;0.8335226474852628;0.015563761617469092;0.015560361514033;0.8042279590732667;-0.01842998330510458;1.0364389720909863;0.8044237418661148
0.166388;1.0355815631930398;0.9256633695534424;0.8938370887998364;0.0005956756733125454;0.0005751914926844543;9.99997956775049;0.8335223538954851;0.015563781473888141;0.015560372707724764;0.8042376633717832;-0.018438983585991834;1.0364384034355911;0.8044347718898502
0.176388;1.0355832711285042;0.9256747020856757;0.8938454685808355;0.0006021422942994859;0.0005814352448337922;10.000011873029074;0.8335221066950521;0.015563800476941772;0.01556038444273516;0.8042433491219158;-0.018438983872783695;1.0364379796651886;0.8044416743563445
0.186388;1.03558334155575;0.9256831822578262;0.8938525255362039;0.0006042839142494732;0.0005835037110881356;10.000044733439687;0.8335219076974831;0.01556381866777241;0.015560396764328117;0.8042480145039885;-0.018434984164154615;1.0364367058298825;0.8044475597948566
0.196388;1.0355833910311087;0.9256887789064738;0.8938568357059604;0.0006041796474081493;0.0005834035863282037;10.000078020402988;0.8335217590508202;0.015563836081543932;0.015560409728101006;0.8042496570322372;-0.018427984459056374;1.0364335853844797;0.8044504482276534
0.206388;1.035581807487376;0.9256904349840362;0.8938587708262309;0.0005993628614443738;0.0005787539808299411;10.000111596525935;0.8335216626683799;0.015563852741623882;0.015560423397023801;0.8042512733253979;-0.018420984756598452;1.0364296191274789;0.8044534039543783
0.216388;1.0355802089148245;0.9256920669020104;0.8938607166503532;0.0005945460885646407;0.0005741044066137253;10.00014533005288;0.8335216197858122;0.015563868650200196;0.015560437842509642;0.8042528596025033;-0.01841398505573875;1.0364258050646409;0.8044564230150746
0.226388;1.0355776549669389;0.9256932185239304;0.8938630424306219;0.0005889462687079566;0.0005686992478808766;10.000179099953998;0.8335216318623536;0.01556388378263112;0.01556045313465122;0.8042534119433848;-0.018407985355079204;1.0364211395609997;0.8044585242009783
0.236388;1.0355750864578825;0.9256932596506373;0.8938643224311936;0.000582959010488384;0.0005629199725621911;10.000212795527469;0.8335217017494335;0.015563898101512805;0.015560469328804795;0.8042549262905457;-0.018402985652967364;1.0364166183840668;0.8044617023964088
0.246388;1.0355734431171029;0.9256941158507332;0.8938655975578678;0.0005766713466960146;0.0005568501076663611;10.000246317246692;0.8335218333272637;0.015563911573191107;0.015560486465624392;0.8042553993122769;-0.01839898594761044;1.0364132369251684;0.8044639537420643
0.256388;1.0355711764958888;0.9256951005822409;0.8938675346250353;0.0005729968631559192;0.0005533038906231191;10.000279577177402;0.8335220301362392;0.01556392416929907;0.015560504579754579;0.8042568294855944;-0.01839498623717983;1.036408990770464;0.80446725077652
0.266388;1.0355694939517426;0.9256969876995716;0.8938698340358273;0.000567096715304419;0.0005476082136293146;10.000312498590263;0.8335222947162214;0.015563935869318703;0.015560523700124741;0.8042582169899981;-0.01839098652000274;1.0364058764817043;0.8044705899372291
0.276388;1.0355677867177977;0.9256984603917682;0.8938717445602923;0.0005622800593036807;0.000542958772342782;10.000345016588374;0.8335226288019625;0.015563946671245664;0.015560543840785136;0.8042595622021468;-0.018385986794602623;1.036402891229601;0.8044739447730817
0.286388;1.0355651077545565;0.925699064740446;0.8938736383331838;0.0005577638799709754;0.0005385999647279887;10.000377077019756;0.8335230334987591;0.01556395658944764;0.015560564993834352;0.8042608639546069;-0.01838198705963939;1.0364000317164606;0.8044773573368507
0.296388;1.0355636713041718;0.9257011740473695;0.8938758877910412;0.0005527055576797709;0.0005337169810456126;10.00040862823954;0.8335235092718035;0.01556396563643833;0.015560587126843406;0.8042611191146475;-0.018376987313945423;1.0363962934766238;0.8044797778609694
0.306388;1.035560915750598;0.9257017319180901;0.8938777434061624;0.000548189425293695;0.000529358199578892;10.00043960660414;0.8335240556531981;0.015563973810845363;0.015560610188013864;0.8042623238143435;-0.018371987556594502;1.036393670396205;0.8044832234733346
0.316388;1.0355590573913143;0.925703500496921;0.8938799508650912;0.0005422893760396696;0.0005236625787626775;10.000469927202126;0.8335246707470302;0.01556398110159756;0.015560634121819352;0.8042634751123298;-0.01836698778695218;1.0363911546403868;0.8044866885394797
0.326388;1.0355562114366417;0.9257040233704925;0.8938817589487664;0.0005377732899262306;0.0005193038132735941;10.00049948807905;0.833525351362551;0.01556398749514505;0.015560658878748438;0.8042645716502955;-0.018361988004647976;1.0363877376430881;0.8044901667711825
0.336388;1.0355542617904108;0.9257057596479876;0.893883914566088;0.0005318732799587255;0.000513608202364814;10.000528181095573;0.8335260935686954;0.015563992974507295;0.015560684416643036;0.8042656133268647;-0.018356988209377565;1.0363854110393784;0.8044936519419653
0.346388;1.0355513273814698;0.9257055547732029;0.893884996858238;0.0005258863130219392;0.0005078290710309128;10.000555899789811;0.8335268928754976;0.015563997518691506;0.015560710706549942;0.8042666009401611;-0.018351988400659314;1.03638216634666;0.8044971385211007
0.356388;1.0355496307301684;0.9257071718127733;0.8938867258124633;0.0005219115567985322;0.0005039923584279854;10.000582543635522;0.8335277443867929;0.015564001110067645;0.015560737729312104;0.8042665361451715;-0.01834698857785075;1.0363799946164147;0.8044996223754053
0.366388;1.0355466179221744;0.9257080172416642;0.8938888076841938;0.0005163121090873705;0.0004985873933107059;10.000608021109597;0.8335286429543577;0.015564003742396276;0.01556076545404998;0.8042674214682299;-0.01834198874036458;1.0363768872087398;0.8045030999658203
0.376388;1.0355435698983781;0.9257088459894959;0.8938908727433916;0.000510712687894054;0.0004931824302849705;10.000632253297711;0.8335295829521799;0.015564005424407806;0.015560793819650434;0.8042682598387819;-0.018336988887745327;1.0363748366834722;0.8045065699034856
0.386388;1.0355414304976336;0.925710501296987;0.8938929264404395;0.0005048127667549489;0.00048748682478584056;10.000655176542546;0.8335305583628587;0.015564006178563811;0.015560822731510406;0.8042690537372088;-0.018331989019692095;1.0363718366821038;0.8045100313560547
0.396388;1.035538319154171;0.9257113023163799;0.8938949737901629;0.0004992133892091992;0.00048208186215024397;10.000676739169107;0.8335315634850275;0.01556400603227633;0.015560852069946077;0.8042698049758973;-0.01832698913617417;1.0363698813876119;0.8045134836099787
0.406388;1.0355355184241422;0.9257113106793906;0.8938959737373539;0.0004940683257610818;0.0004771154300536162;10.000696894454022;0.8335325932182284;0.015564005005266984;0.01556088170600812;0.8042705151953402;-0.01832198923738667;1.0363669656611492;0.8045169258977095
0.416388;1.035533302659033;0.9257129356562951;0.8938980256480025;0.00048816845063085395;0.00047141982234920397;10.00071559859174;0.8335336427956583;0.015564003101305323;0.015560911515546533;0.8042711862250161;-0.01831698932344667;1.0363640855075904;0.8045203575899545
0.426388;1.0355301326561615;0.9257140984301614;0.8939004627146387;0.0004814857094465553;0.00046496864832967186;10.000732814897503;0.8335347079216222;0.015564000309408;0.015560941388214964;0.8042718202173967;-0.01831198939411095;1.0363622380451596;0.8045237780658314
0.436388;1.035526956447848;0.925714864442518;0.893902542064645;0.00047588642473547896;0.0004595636909105911;10.00074851486313;0.8335357850249293;0.015563996615887064;0.015560971239817189;0.8042724200282071;-0.018305989448807347;1.0363594213460714;0.8045271633671764
0.446388;1.0355237786056273;0.9257156189255216;0.8939046420185944;0.0004702871647630315;0.00045415873328121296;10.000762674850868;0.8335368710298859;0.015563992014717795;0.015561001021752247;0.8042729897709805;-0.018300989486991052;1.0363566344447461;0.8045305566193267
0.456388;1.0355218802044959;0.9257178892338437;0.8939071386837234;0.0004641457012742517;0.0004482296120980873;10.000775277816187;0.8335379632906028;0.01556398650711645;0.015561030712993897;0.8042735347433783;-0.018295989508445524;1.0363538773116294;0.8045339313896539
0.466388;1.0355187061680955;0.9257175299047318;0.8939082375884737;0.00045815901277355503;0.00044245048079982096;10.00078631887451;0.8335390599954589;0.015563980106416598;0.015561060299105657;0.8042740603166586;-0.018289989513209717;1.0363521510109766;0.8045372607691523
0.476388;1.0355155361558313;0.9257182355048458;0.8939104025508061;0.000452559827916731;0.0004370455150503346;10.000795807787018;0.8335401604888079;0.015563972850800668;0.015561089756464551;0.8042745705103174;-0.018284989501408562;1.0363494576333434;0.8045405865300546
0.486388;1.0355123713957983;0.9257193085439515;0.8939129579009936;0.000445877261306354;0.0004305943291848775;10.000803769861498;0.8335412653482701;0.015563964806058888;0.01556111905717351;0.8042760672350207;-0.01827898947335228;1.0363467993085582;0.8045448599042127
0.496388;1.0355092129532337;0.9257199726809315;0.8939151509781524;0.00044027813795962783;0.0004251893478048804;10.000810246729852;0.8335423762092256;0.015563956061516105;0.015561148187493865;0.804276550545123;-0.01827398942967941;1.0363441773071709;0.8045481242350453
0.506388;1.0355063988731563;0.9257213016534716;0.8939177250278623;0.000434437406358365;0.00041955087346329316;10.000815292683498;0.8335434951449168;0.015563946728285896;0.015561177157894844;0.8042770198215747;-0.018267989371204073;1.0363415923317754;0.8045513318017381
0.516388;1.0355032574241705;0.9257223041083322;0.893920301463445;0.0004277549516768863;0.000413099659549715;10.000818965718517;0.8335446241752015;0.015563936932682003;0.015561205997880863;0.804277475233152;-0.018262989298610942;1.036340044883669;0.8045545266577148
0.526388;1.0355001273681612;0.925721806628658;0.8939214535424191;0.0004217684580545892;0.000407320464348323;10.000821317777591;0.8335457655420725;0.015563926799536255;0.015561234740001722;0.8042779183007515;-0.018256989212360852;1.0363375348180106;0.8045576617660629
0.536388;1.0354970111870623;0.9257227485389463;0.8939240157251584;0.00041508608618761374;0.00040086921942510145;10.000822388513523;0.8335469220134889;0.015563916433349586;0.015561263405238942;0.8042793515306459;-0.018251989112915815;1.0363350615019018;0.8045617793765077
0.546388;1.0354942491809718;0.9257239587078406;0.8939265618936217;0.0004092455219465881;0.00039523070446666805;10.000822205586104;0.8335480964907042;0.015563905908787676;0.01556129200523914;0.8042797778427725;-0.018245989000924532;1.0363326251435963;0.8045648303377668
0.556388;1.0354911719027136;0.9257248363567642;0.8939290890284692;0.0004025632418337978;0.0003887794293927979;10.000820789240336;0.8335492915299815;0.015563895274665824;0.015561320553548537;0.8042801999751603;-0.018239988877035176;1.0363302276040092;0.804567832077279
0.566388;1.0354881196566648;0.9257256834217206;0.8939315938090799;0.0003958810085853416;0.00038232813506999976;10.00081815622153;0.8335505092668338;0.015563884565018;0.015561349069857781;0.8042806202774445;-0.01823498874164253;1.0363278720258313;0.8045708023738319
0.576388;1.0354850950531451;0.9257254179994632;0.8939330269862854;0.00038881134358673185;0.00037550263611036815;10.000814324175805;0.8335517513543186;0.015563873805240973;0.0155613775796797;0.8042820411078084;-0.01822898859503768;1.0363255622062966;0.8045746911320655
0.586388;1.0354820999741716;0.9257262082303637;0.8939354781166835;0.00038212920486880274;0.0003690513000685194;10.000809318005802;0.8335530188076392;0.015563863009231913;0.015561406114423396;0.8042824650337301;-0.018222988437784342;1.0363233018784592;0.8045775168733521
0.596388;1.0354794727265748;0.9257272727593931;0.89393789841845;0.0003762888749238168;0.00036341270997575405;10.000803172851683;0.8335543119289003;0.015563852178147099;0.015561434708648654;0.8042828945096795;-0.01821698827075404;1.0363210937372547;0.8045802739323431
0.606388;1.0354755996438076;0.9257271697234155;0.8939402869067986;0.0003699075184158201;0.0003572520343177902;10.000795930831268;0.8335556302326028;0.015563841314529233;0.015561463389930719;0.8042833319076037;-0.01821198809477277;1.0363189389875525;0.8045829791378685
0.616388;1.0354727016571643;0.9257278841770998;0.8939426427665342;0.0003632255310883423;0.0003508006434123243;10.000787636431468;0.8335569723437039;0.015563830439291257;0.015561492163457988;0.8042847800394954;-0.01820598791029965;1.0363168380657801;0.8045865815773962
0.626388;1.0354698367766144;0.9257285744051131;0.8939449657074656;0.00035654359210571414;0.0003443492320051323;10.000778334085776;0.833558335996295;0.015563819585346465;0.015561521001953;0.8042852421754864;-0.018199987717441517;1.0363147920756166;0.8045890999312044
0.636388;1.0354673395071683;0.9257284565977802;0.8939462086385859;0.0003503159819144641;0.000338336391016456;10.00076806722516;0.8335597184555381;0.015563808783556055;0.015561549850429318;0.8042867215692586;-0.018193987516318164;1.036311803414212;0.8045925302276778
0.646388;1.0354645326166707;0.9257294812773161;0.8939488374283994;0.00034255078547807056;0.00033083873532351277;10.000756877250682;0.8335611172534869;0.015563798070609865;0.015561578639332338;0.804287221235746;-0.01818798730733777;1.0363098746602764;0.8045948705665954
0.656388;1.0354608066553097;0.9257292466999466;0.8939510555694049;0.00033616972438515997;0.00032467797487750315;10.000744800918671;0.8335625306247798;0.015563787499733018;0.015561607291979534;0.80428774388167;-0.01818198709112846;1.0363080071939947;0.8045971191585818
0.666388;1.0354580392296326;0.925729822783209;0.8939532363242858;0.0003294879947285396;0.0003182264847309841;10.000731866924923;0.8335639576256996;0.015563777128230778;0.015561635726241786;0.8042892917216685;-0.018175986868547874;1.0363062007843473;0.8046002746360429
0.676388;1.0354556198548934;0.9257310562010812;0.8939557528100921;0.0003225647316348289;0.0003115415689274771;10.00071809601437;0.8335653982295043;0.015563766998465945;0.015561663852285698;0.8042898662294935;-0.018169986640788966;1.036304453766958;0.8046023363297502
0.686388;1.0354519290424813;0.925729645357963;0.8939568106329392;0.0003157963769150334;0.00030500655875754433;10.00070350629876;0.8335668532844283;0.015563757131791018;0.015561691568490396;0.8042914679229292;-0.018163986409146012;1.0363027640981681;0.8046053023595386
0.696388;1.0354491840841682;0.9257305145661353;0.8939592503868482;0.0003080314767843063;0.0002975088052654886;10.000688117676393;0.8335683241410501;0.015563747526490172;0.015561718766822307;0.8042920963818327;-0.018157986174711243;1.036300130664654;0.8046071721675367
0.706388;1.0354464424357799;0.9257309605860485;0.8939612773342639;0.0003013499698107579;0.00029105723421336734;10.000671953210569;0.833569812120623;0.015563738153388417;0.015561745347351498;0.8042937502400583;-0.018151985938480886;1.0362985531616282;0.8046099450345702
0.716388;1.035443100709089;0.925731213384604;0.8939636397487647;0.00029472772264188963;0.0002846629851511923;10.00065504101803;0.8335713184044012;0.015563728958607992;0.015561771228051764;0.8042944268519598;-0.01814598570160874;1.036297031248911;0.8046116217114752
0.726388;1.0354403722658014;0.9257315757342597;0.8939655904704791;0.0002880463366440201;0.000278211380754021;10.00063741312564;0.8335728442855093;0.015563719873491578;0.015561796343431258;0.8042961222844537;-0.01813998546535718;1.0362955643487697;0.8046142015544865
0.736388;1.0354376565653705;0.9257311935105309;0.893966832416366;0.0002798942021416858;0.00027033935049528685;10.000619099120033;0.8335743909247075;0.015563710824382146;0.0155618206393921;0.8042968321599754;-0.018132985230851394;1.0362931516890708;0.8046156619498134
0.746388;1.0354340143702774;0.9257309984251012;0.8939690855544428;0.00027243041807552737;0.0002631322445258353;10.000600120087315;0.8335759587723823;0.01556370173801586;0.015561844071377886;0.8042985525285248;-0.018126984999068157;1.0362917922584;0.8046180469074707
0.756388;1.0354316653611841;0.9257314982469483;0.8939709317568418;0.000266590978431458;0.0002574934289089823;10.000580485869076;0.8335775472143689;0.015563692540800526;0.015561866598426944;0.8042992797121287;-0.018120984771115425;1.0362904848685608;0.8046193344825229
0.766388;1.0354280509546443;0.9257311782864519;0.893973121806562;0.00025912734798663804;0.000250286310804777;10.000560198734416;0.8335791541777712;0.015563683158278892;0.015561888167597494;0.8043010097376739;-0.01811498454847546;1.036288227994969;0.8046215256375583
0.776388;1.0354253886991878;0.9257316325608014;0.8939752829232072;0.0002513629737354755;0.00024278844485153792;10.00053926626709;0.8335807760677104;0.015563673521056889;0.015561908704452747;0.8043017387243462;-0.01810798433298937;1.0362870192248796;0.8046226013993721
0.786388;1.0354217929923197;0.9257300930719293;0.89397637004231;0.00024351201822437167;0.00023520710543482317;10.00051771323887;0.8335824084995243;0.01556366357308546;0.015561928123232744;0.8043034638594934;-0.01810198412661333;1.036285855172717;0.8046246106121329
0.796388;1.03541948131846;0.9257307111168694;0.8939784763230657;0.00023658954272050376;0.0002285220819824926;10.000495579262571;0.8335840469010168;0.015563653274462524;0.015561946344423644;0.8043041837239105;-0.018095983931099326;1.0362837321983398;0.8046255368073296
0.806388;1.035415894038606;0.925729732428112;0.8939801812226688;0.0002302095261056035;0.00022236115422100716;10.000472908028286;0.8335856862764216;0.015563642595881434;0.015561963303997286;0.8043058979557719;-0.018088983747725294;1.0362826468090125;0.8046273636233325
0.816388;1.0354132475654605;0.9257299192146228;0.8939822318222118;0.000222445432914896;0.00021486327276419925;10.00044974347123;0.8335873208846352;0.015563631505100957;0.01556197895703502;0.8043076068875261;-0.018082983577312958;1.0362805953033767;0.8046291433554856
0.826388;1.0354096550825413;0.9257292039823561;0.8939842528057055;0.00021498227792247294;0.0002076561445378605;10.000426134144224;0.833588944434999;0.01556361996043551;0.01556199327923576;0.8043083114202403;-0.018076983420549968;1.0362795735374417;0.8046298604118364
0.836388;1.035407334031853;0.9257284906899574;0.8939851979535615;0.0002076725981255969;0.00020059690794263597;10.000402137287292;0.833590550481765;0.01556360792633951;0.015562006261275388;0.8043100131110583;-0.01806998327826134;1.036278577206394;0.8046314976338826
0.846388;1.0354037272866967;0.9257276615694754;0.8939871603499604;0.00020020960472893757;0.0001933897820156011;10.000377819646964;0.8335921328663568;0.015563595392026057;0.01556201790143972;0.8043117141733805;-0.018063983151592952;1.0362766022528738;0.8046331053265454
0.856388;1.0354001146340321;0.925726775254105;0.8939890937008433;0.00019274669657965094;0.00018618265801887538;10.000353255780462;0.8335936862182528;0.015563582372832339;0.015562028206226233;0.8043124171307553;-0.018056983042060815;1.0362756449607486;0.8046336436222412
0.866388;1.0353974397947676;0.9257270600935456;0.8939913717803444;0.00018389969601778972;0.0001776385718314966;10.00032852536144;0.8335952062706418;0.015563568898821182;0.015562037193799562;0.8043141242181296;-0.01805098295119665;1.0362737015896049;0.8046351618828891
0.876388;1.0353941584330555;0.9257263585193853;0.8939932450490409;0.00017727871009119343;0.00017124434612534662;10.000303712451965;0.8335966897117232;0.015563555000564338;0.015562044891847473;0.8043158369685833;-0.018043982880076703;1.0362727683210144;0.8046366213220709
0.886388;1.0353914808702314;0.9257250578608454;0.893994041008984;0.00016912764143305382;0.00016337223423034593;10.00027890297378;0.8335981335862309;0.015563540699571794;0.015562051333101595;0.8043165564340552;-0.018036982829340003;1.0362708419972997;0.8046370513853964
0.896388;1.0353878591895913;0.9257239450535416;0.8939958511006239;0.0001616650635453751;0.00015616513026644755;10.000254177322198;0.8335995347840733;0.0155635260067771;0.015562056557934235;0.8043182836158979;-0.018030982799700612;1.036268920147305;0.8046384808086292
0.906388;1.0353845682401785;0.9257230836356788;0.8939976291350207;0.0001550443262474142;0.0001497709420959749;10.000229607424485;0.8336008900374923;0.015563510927272898;0.015562060622339868;0.804320019581105;-0.01802398279228477;1.0362679995584156;0.8046398713500763
0.916388;1.0353818718616998;0.9257231055995331;0.893999750903048;0.00014619771677566403;0.00014122688539633033;10.000205258523243;0.8336021965686093;0.015563495462846244;0.01556206359876373;0.8043207654002343;-0.018017982808405757;1.0362660755571664;0.8046402740995511
0.926388;1.0353782196188466;0.9257218587757142;0.8940014702199014;0.00013873539095923975;0.00013401981650560388;10.000181185141262;0.8336034529224261;0.015563479616509788;0.015562065570411066;0.8043225217979018;-0.01801098284924438;1.0362651429271412;0.8046416500211054
0.936388;1.0353745486405936;0.9257194954030734;0.8940021185698369;0.00013088566005377416;0.00012643852578742614;10.000157425956163;0.8336046586036072;0.01556346340428264;0.01556206662731422;0.8043242888455066;-0.018003982915809083;1.0362631964014204;0.8046430288533921
0.946388;1.0353711904426552;0.9257188764900132;0.8940041662052556;0.00012318201651988347;0.00011899821893286132;10.000134006678026;0.8336058128136288;0.015563446852815107;0.01556206685956743;0.8043260663391506;-0.017997983008880107;1.036262230242446;0.8046444409816063
0.956388;1.0353684073586422;0.925718388591521;0.894005822554999;0.00011541895418689304;0.00011150039869530789;10.000110945859314;0.8336069141597087;0.01556342998507889;0.015562066346426078;0.8043278542434037;-0.017990983128818614;1.0362602384445836;0.8046458497744785
0.966388;1.0353646485587598;0.9257174284655022;0.8940078394593445;0.00010687372492884218;0.00010324719991538165;10.000088256200778;0.8336079612892299;0.01556341282413064;0.015562065152223359;0.8043286527542918;-0.017983983275552836;1.0362582156660607;0.8046462849440705
0.976388;1.0353608529234768;0.9257149839991177;0.894008424798521;9.902432195593041e-05;9.566596626358591e-05;10.000065940864417;0.8336089532747425;0.015563395411125155;0.015562063334302283;0.8043304626083072;-0.017976983448819504;1.0362571580260196;0.8046477518317938
0.986388;1.035357356263559;0.9257143015577072;0.8940104204162541;9.132102205443402e-05;8.822574766348806e-05;10.000043989164197;0.8336098898009587;0.015563377814939055;0.015562060954381219;0.8043322853907828;-0.017970983648417763;1.036255062912724;0.8046492783510593
0.996388;1.0353534853603237;0.9257129231959424;0.8940120320177632;8.385927772846358e-05;8.101879532903503e-05;10.000022379344681;0.8336107713997948;0.015563360129574422;0.01556205807915774;0.804334123079649;-0.017963983874287028;1.0362529277660928;0.8046508251816974
1.006388;1.0353505196261168;0.9257127668459125;0.894014008290642;7.50133658220341e-05;7.247486030639125e-05;10.000001086893395;0.8336115990869418;0.01556334246443055;0.015562054768368505;0.8043359771617665;-0.01795698412629473;1.0362517494247188;0.8046524197176624
1.016388;1.0353469132161484;0.9257116733341213;0.8940156009912573;6.839353390239442e-05;6.608090367748202e-05;9.999980084891803;0.8336123736113724;0.015563324932840425;0.015562051064392514;0.8043368478789883;-0.01794998440381577;1.0362495244769543;0.8046530661168649
1.026388;1.0353429334961386;0.9257095709361812;0.8940165120106953;5.946133459389577e-05;5.745357458506679e-05;9.99995933945411;0.8336130953422484;0.015563307645311662;0.015562046989795164;0.8043387337710389;-0.01794298470553399;1.0362472492818744;0.8046547661391573
1.036388;1.0353389159216948;0.9257085359658905;0.894018457014636;5.091671681479055e-05;4.920051428967822e-05;9.99993881443092;0.8336137644225313;0.01556329070664897;0.015562042546441371;0.8043406319977005;-0.01793598502972424;1.036244919744899;0.8046565205600912
1.046388;1.0353348584326565;0.9257070944940563;0.8940200118319587;4.345538258807453e-05;4.1993659944804536e-05;9.999918479235953;0.8336143806350694;0.015563274217421602;0.015562037718470138;0.8043425392898474;-0.017928985374654188;1.0362435321941676;0.8046583280525392
1.056388;1.0353310952330457;0.925706320188439;0.8940219213927465;3.575268604153819e-05;3.455362365207923e-05;9.999898313678228;0.8336149435388134;0.015563258284234074;0.015562032485754326;0.8043444525435451;-0.017921985738624854;1.0362410846709842;0.8046601854239618
1.066388;1.035326950563411;0.9257052217956072;0.8940238090475181;2.720832372585594e-05;2.6300633497438835e-05;9.999878313705942;0.8336154528200266;0.015563243029614374;0.015562026837375542;0.8043463693499737;-0.017914986119746148;1.0362385766286148;0.8046620882874772
1.076388;1.0353237027147195;0.9257034699303757;0.8940242527010493;1.905863040844483e-05;1.842875622456303e-05;9.999858488092418;0.8336159083752848;0.015563228583829442;0.01556202076997758;0.8043482887910963;-0.017907986515824453;1.0362360075839816;0.8046640321939538
1.086388;1.035319807338919;0.9257026208145609;0.8940260922088076;1.1356172269901495e-05;1.098880475838535e-05;9.999838840847584;0.8336163105169914;0.01556321505605336;0.015562014276341612;0.8043502113473575;-0.017900986924382883;1.0362343765297861;0.8046660131921066
1.096388;1.0353155348458831;0.9257014385647104;0.8940279066673811;2.8120477800671045e-06;2.735887121817782e-06;9.999819355428471;0.833616660180926;0.015563202509837455;0.015562007340341974;0.8043521379122827;-0.017893987342697534;1.0362316822900888;0.8046680271758723
1.106388;1.0353112237863116;0.9257002180419982;0.8940296958172345;-5.7319935601385135e-06;-5.517005524436582e-06;9.999799991283417;0.8336169585550849;0.015563190963199755;0.015561999942541167;0.8043540690967766;-0.01788698776791143;1.0362289244360996;0.8046700687847345
1.116388;1.0353072117317879;0.9256981709572928;0.8940304134393215;-1.3821697909245995e-05;-1.3331124257612232e-05;9.999780688517854;0.8336172069068232;0.015563180398519727;0.015561992065878688;0.8043550051773266;-0.01787998819721013;1.0362261039110878;0.8046711315642228
1.126388;1.0353028254262815;0.9256968566419428;0.8940321518960888;-2.236557469871501e-05;-2.158396081189048e-05;9.99976137647422;0.8336174071617292;0.015563170768322053;0.015561983691988477;0.8043569461652827;-0.017872988627880722;1.0362232223248995;0.8046732081373006
1.136388;1.0352984025347267;0.9256954904429725;0.894033865071975;-3.0909369665729246e-05;-2.983677076369394e-05;9.999741980774855;0.833617561998194;0.01556316200283651;0.015561974795284875;0.8043588914594816;-0.017865989057176842;1.0362212808400724;0.8046752926347666
1.146388;1.0352939445681768;0.9256940711484942;0.8940355536108907;-3.945308242220619e-05;-3.808955412953646e-05;9.999722423520316;0.833617674157667;0.015563154016902796;0.015561965344714294;0.8043608397056236;-0.017858989482255283;1.0362182799736734;0.8046773797751073
1.156388;1.0352897903788578;0.9256925115013174;0.8940368449576761;-4.6071815450918744e-05;-4.448309891885101e-05;9.99970262410316;0.8336177464353013;0.015563146710552214;0.015561955308283023;0.8043627894739582;-0.01785198990048234;1.0362152198020491;0.8046794651941973
1.166388;1.0352852678795565;0.9256898999206365;0.8940374435737386;-5.5002862165917984e-05;-5.3110096879756683e-05;9.999682507192363;0.833617782065153;0.015563139974535591;0.015561944653641916;0.8043647399684081;-0.0178449903098188;1.0362121000043376;0.8046815455132917
1.176388;1.03528071369378;0.9256883157967227;0.8940390695501123;-6.354632704322112e-05;-6.136279750660504e-05;9.999662010620407;0.8336177839918836;0.015563133704880107;0.015561933348495585;0.8043666910379959;-0.01783799070883089;1.03620892000263;0.8046836177851715
1.186388;1.0352764624165924;0.9256873652199639;0.8940410529582289;-7.233109224812167e-05;-6.984859836525345e-05;9.999641087591817;0.8336177537530256;0.015563127808019071;0.01556192136398904;0.8043686426502189;-0.0178299910964414;1.0362056793710004;0.8046856568537331
1.196388;1.0352718375660963;0.9256856725539538;0.8940426469638635;-8.087437877973827e-05;-7.810123689552014e-05;9.999619705449655;0.8336176915105403;0.01556312219514256;0.015561908673593049;0.8043705943235875;-0.017822991471803717;1.0362023784434526;0.8046877041365038
1.206388;1.035267173615049;0.925682846226915;0.894043180796498;-8.980507443198747e-05;-8.672812430807019e-05;9.999597843690646;0.8336175968856233;0.015563116783851817;0.015561895240755436;0.8043725448121439;-0.017815991834338605;1.0361990188362822;0.8046897347602836
1.216388;1.0352628045496735;0.9256813568658658;0.8940447471319134;-9.750643628376377e-05;-9.416763923964948e-05;9.9995754941091;0.833617469381423;0.015563111501948253;0.01556188100814081;0.8043744921331345;-0.017808992183608548;1.0361956037255626;0.8046917460980675
1.226388;1.0352580524357449;0.9256795217464088;0.894046299607949;-0.00010604945530394593;-0.00010242018272347647;9.999552663662595;0.8336173083459466;0.01556310628438705;0.015561865910679148;0.8043764341161724;-0.017801992519009702;1.0361921377844572;0.8046937356274344
1.236388;1.0352532489366753;0.9256776457027861;0.8940478382410539;-0.00011459238503367904;-0.00011067269619206507;9.999529373323025;0.8336171131058909;0.015563101075398452;0.015561849902242322;0.8043783691780727;-0.01779399283966511;1.0361896266503006;0.8046956791608436
