time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
14.08808;1.0011922508629398;0.7499859741139999;0.7490928674963053;-0.087607991822;-0.0875036655012957;10.0;0.750141;0.012605;0.012605;0.750141;0.011617;0.754096;-0.011679;0.750141;-0.073703;0.994756;0.7541864333551751
14.535068;1.0012026825798062;0.749986491484;0.7490855793069835;-0.087587464278;-0.0874822508988018;10.0;0.750141;0.012605;0.012605;0.750142;0.011634;0.754086;-0.011697;0.750142;-0.073683;0.994769;0.7541767135128212
14.982057;1.0012194354336117;0.749987333955;0.7490738867151463;-0.087554353375;-0.0874477165308738;10.0;0.750141;0.012605;0.012605;0.750142;0.011663;0.754069;-0.011726;0.750142;-0.073651;0.994792;0.7541601659044317
15.429045;1.001241561143963;0.749986555393;0.7490565558785904;-0.0875108711969999;-0.0874023558281129;10.0;0.750141;0.012605;0.012605;0.750143;0.011701;0.754047;-0.011765;0.750143;-0.073608;0.994822;0.754138775978268
15.876034;1.0012684286788434;0.7499869634590001;0.749036863619674;-0.0874591755809999;-0.0873483803902624;10.0;0.750141;0.012605;0.012605;0.750143;0.011745;0.754021;-0.01181;0.750143;-0.073558;0.994857;0.7541134825349564
16.323022;1.001299089739924;0.7499878790119999;0.7490148415163354;-0.0874021106899999;-0.0872887148161711;10.0;0.750141;0.012605;0.012605;0.750143;0.011796;0.753991;-0.01186;0.750143;-0.073501;0.994897;0.7540842709412522
16.770011;1.0013313304536116;0.74998888378;0.7489917282826342;-0.087340348982;-0.0872242247153438;10.0;0.750141;0.012605;0.012605;0.750143;0.011849;0.753958;-0.011914;0.750143;-0.07344;0.994939;0.7540521262883622
17.216999;1.001364519721465;0.749988351701;0.7489663723152618;-0.0872754210739999;-0.0871564943186484;10.0;0.750141;0.012605;0.012605;0.750143;0.011905;0.753925;-0.01197;0.750143;-0.073377;0.994984;0.7540200173238109
17.663988;1.0013989747398386;0.74998850542;0.748940756220412;-0.0872091750799999;-0.0870873420882588;10.0;0.750141;0.012605;0.012605;0.750143;0.011963;0.753891;-0.012026;0.750143;-0.073312;0.995029;0.7539869127226281
18.110976;1.0014331127738887;0.749988021936;0.7489147426517522;-0.087142655872;-0.0870179493372471;10.0;0.750141;0.012605;0.012605;0.750143;0.01202;0.753856;-0.012083;0.750143;-0.073247;0.995075;0.75395282851449
18.557964;1.0014672510202216;0.749988174346;0.7488893656602019;-0.08707802999;-0.0869504518508131;10.0;0.750141;0.012605;0.012605;0.750143;0.012076;0.753822;-0.01214;0.750143;-0.073183;0.995119;0.7539197485700982
19.004953;1.0015004411007515;0.7499882799800001;0.7488646526762246;-0.0870149777599999;-0.0868846125163575;10.0;0.750141;0.012605;0.012605;0.750143;0.012131;0.753789;-0.012194;0.750143;-0.073121;0.995163;0.7538876243559117
19.451941;1.0015320517492188;0.749988293594;0.7488410303835141;-0.086953447001;-0.0868204336038293;10.0;0.750141;0.012605;0.012605;0.750143;0.012184;0.753757;-0.012247;0.750143;-0.073061;0.995205;0.7538564877070437
19.89893;1.001562397054223;0.7499882580930001;0.7488183065766567;-0.086895123532;-0.0867595706344152;10.0;0.750141;0.012605;0.012605;0.750143;0.012235;0.753727;-0.012297;0.750143;-0.073004;0.995245;0.7538273056463265
20.345918;1.0015911628613745;0.749987815679;0.7487963587222688;-0.086840540297;-0.0867025823679509;10.0;0.750141;0.012605;0.012605;0.750143;0.012282;0.753698;-0.012344;0.750143;-0.07295;0.995283;0.7537990776990907
20.792907;1.0016180320186931;0.749988228651;0.7487766840014348;-0.086788795677;-0.0866485954751464;10.0;0.750141;0.012605;0.012605;0.750143;0.012327;0.753671;-0.012388;0.750143;-0.072899;0.995318;0.7537728031608729
21.686884;1.0016651319008765;0.7499868235939999;0.7487400726136264;-0.0866969936999999;-0.086552871752133;10.0;0.750141;0.012605;0.012605;0.750142;0.012407;0.753623;-0.012467;0.750142;-0.072809;0.995381;0.753726112203896
22.58086;1.0017059104013513;0.749987944868;0.7487107114776871;-0.0866199944259999;-0.0864724801227279;10.0;0.750141;0.012605;0.012605;0.750142;0.012473;0.753583;-0.012532;0.750142;-0.072734;0.995434;0.7536871956674069
23.474837;1.001738153493716;0.7499867396509999;0.7486854094907993;-0.0865578491669999;-0.086407659391944;10.0;0.750141;0.012605;0.012605;0.750142;0.012527;0.75355;-0.012586;0.750142;-0.072673;0.995477;0.7536551000928741
24.368814;1.0017631265094558;0.749987059721;0.7486670649719914;-0.0865092457309999;-0.0863569874371727;10.0;0.750141;0.012605;0.012605;0.750142;0.012569;0.753525;-0.012627;0.750142;-0.072625;0.99551;0.7536307894148168
25.262791;1.00178240913933;0.749986780353;0.7486523755166978;-0.086472342906;-0.0863184880440171;10.0;0.750141;0.012605;0.012605;0.750141;0.012601;0.753506;-0.012658;0.750141;-0.072589;0.995535;0.753612312134031
26.156768;1.0017953699413866;0.7499855378920001;0.7486414495366259;-0.086446140568;-0.0862912159127445;10.0;0.750141;0.012605;0.012605;0.750141;0.012623;0.753492;-0.01268;0.750141;-0.072563;0.995553;0.7535986839585112
27.050745;1.0018045370974322;0.749986008478;0.7486350687240487;-0.086428794563;-0.0862731115327282;10.0;0.750141;0.012605;0.012605;0.750141;0.012638;0.753483;-0.012695;0.750141;-0.072546;0.995565;0.7535899377738532
27.944722;1.001810227610499;0.749985975783;0.748630783668334;-0.086418357731;-0.0862622035084665;10.0;0.750141;0.012605;0.012605;0.750141;0.012647;0.753477;-0.012703;0.750141;-0.072536;0.995572;0.7535840734370651
28.838699;1.0018118074309168;0.749985434018;0.7486290623198886;-0.086414927996;-0.0862586439439216;10.0;0.750141;0.012605;0.012605;0.750141;0.012651;0.753475;-0.012707;0.750141;-0.072532;0.995575;0.7535821411591441
29.732676;1.001812755850613;0.749985799095;0.7486287180064969;-0.086414296995;-0.0862579324233378;10.0;0.750141;0.012605;0.012605;0.750141;0.012651;0.753475;-0.012708;0.750141;-0.072531;0.995575;0.7535821580219372
29.999994;1.0018118074309168;0.749985434018;0.7486290623198886;-0.086414927996;-0.0862586439439216;10.0;0.750141;0.012605;0.012605;0.750141;0.012651;0.753475;-0.012707;0.750141;-0.072532;0.995575;0.7535821411591441
29.999994;0.0913713668169629;0.280931224808;3.074608978661415;-0.057210786038;-0.6261347294126163;10.0;0.750141;0.012605;0.012605;0.283618;1.660255;0.753475;-0.012707;0.283618;0.183466;0.536794;0.7535821411591441
29.999994;0.0913704691079125;0.280926812248;3.074590893434214;-0.0572099175109999;-0.6261313755917415;10.0;0.750141;0.012605;0.012605;0.283615;1.660235;0.753475;-0.012707;0.283615;0.183463;0.53679;0.7535821411591441
29.999994;0.0913704691079125;0.280924883929;3.0745697890334283;-0.0572109657029999;-0.6261428474820603;10.0;0.750141;0.012605;0.012605;0.283612;1.660215;0.753475;-0.012706;0.283612;0.18346;0.536787;0.7535821242976773
29.999994;0.0913695714009866;0.2809186251689999;3.074531497320413;-0.0572111051069999;-0.6261505250574282;10.0;0.750141;0.012605;0.012605;0.283606;1.660175;0.753475;-0.012706;0.283606;0.183454;0.53678;0.7535821242976773
29.999995;0.0913686736961853;0.280908509961;3.074450997231974;-0.0572133408869999;-0.6261811469130325;10.0;0.750141;0.012605;0.012605;0.283594;1.660094;0.753475;-0.012705;0.283594;0.183442;0.536767;0.7535821074375373
29.999995;0.0913650828982275;0.280883312393;3.074296038300305;-0.0572139789529999;-0.6262127405579129;10.0;0.750141;0.012605;0.012605;0.283571;1.659933;0.753475;-0.012702;0.283571;0.183418;0.53674;0.753582056865077
29.999996;0.0913596967650396;0.280837929036;3.0739805294917244;-0.057219170407;-0.6263064834174876;10.0;0.750141;0.012605;0.012605;0.283524;1.659611;0.753475;-0.012697;0.283524;0.183369;0.536686;0.7535819726041753
29.999998;0.0913480270722909;0.280744653024;3.0733521239799138;-0.057227553918;-0.6264782694508694;10.0;0.750141;0.012605;0.012605;0.283429;1.658968;0.753475;-0.012687;0.283429;0.183272;0.536578;0.7535818041818686
30.000003;0.0913237911663768;0.280555801308;3.072099807999362;-0.0572424432299999;-0.6268075656836646;10.0;0.750141;0.012605;0.012605;0.283241;1.657681;0.753475;-0.012666;0.283241;0.183078;0.536362;0.7535814509268391
30.000011;0.0912771189784165;0.280183340539;3.0695900974400003;-0.057276126892;-0.6274970938285596;10.0;0.750141;0.012605;0.012605;0.282864;1.65511;0.753475;-0.012626;0.282864;0.18269;0.53593;0.7535807796785955
30.000028;0.091183336136599;0.279438810727;3.064582001127719;-0.0573392666389999;-0.6288349282713429;10.0;0.750141;0.012605;0.012605;0.282112;1.64998;0.753476;-0.012547;0.282112;0.181916;0.535068;0.7535804600605034
30.000063;0.090996740798778;0.277956769116;3.054579391262467;-0.05746818753;-0.6315411631838544;10.0;0.750141;0.012605;0.012605;0.280612;1.639769;0.753479;-0.012396;0.280612;0.180374;0.533347;0.7535809606518732
30.000131;0.0906229477836601;0.275008076454;3.034640597991952;-0.0577271338369999;-0.6370034880658396;10.0;0.750141;0.012605;0.012605;0.277632;1.619538;0.753491;-0.012118;0.277632;0.177315;0.52992;0.7535884374146142
30.000269;0.089878348760978;0.269186959608;2.995014520392161;-0.058252653804;-0.6481277705592567;10.0;0.750141;0.012605;0.012605;0.27175;1.579828;0.753541;-0.011662;0.27175;0.171301;0.523124;0.7536312366967016
30.000406;0.0891376502382691;0.263467571296;2.9557383506491237;-0.058778411562;-0.6594117233838064;10.0;0.750141;0.012605;0.012605;0.26597;1.541103;0.753623;-0.011338;0.26597;0.165421;0.516406;0.7537082833384545
30.000543;0.0883995849085277;0.25784273955;2.91678676791079;-0.0593096022159999;-0.6709262523955419;10.0;0.750141;0.012605;0.012605;0.260289;1.50334;0.753739;-0.011147;0.260289;0.159672;0.509766;0.7538214216444105
30.000681;0.0876655683606739;0.252314998518;2.878153911920411;-0.059843814412;-0.6826376139579726;10.0;0.750141;0.012605;0.012605;0.254704;1.466518;0.753889;-0.011087;0.254704;0.154054;0.503202;0.7539705205709305
30.000818;0.0869347906019218;0.246880515238;2.8398356230991166;-0.060377106145;-0.694510284397755;10.0;0.750141;0.012605;0.012605;0.249212;1.430614;0.754073;-0.011157;0.249212;0.148563;0.496715;0.7541555330155709
30.000955;0.0862059313968592;0.241532084292;2.801803546209349;-0.060914335544;-0.7066142034191782;10.0;0.750141;0.012605;0.012605;0.243812;1.395607;0.754291;-0.011356;0.243812;0.143197;0.490302;0.7543764785682281
30.001093;0.0854804575794959;0.236273959086;2.7640698912528365;-0.0614471758419999;-0.718844722898854;10.0;0.750141;0.012605;0.012605;0.2385;1.361477;0.754543;-0.011684;0.2385;0.137954;0.483964;0.754633457186335
30.00123;0.0847570279799852;0.2310990154959999;2.726605934679214;-0.061980137656;-0.7312684167103662;10.0;0.750141;0.012605;0.012605;0.233274;1.328202;0.75483;-0.01214;0.233274;0.132832;0.477701;0.7549276180535455
30.001367;0.0840356953918988;0.22600576301;2.689401949445728;-0.06251162571;-0.7438699164501262;10.0;0.750141;0.012605;0.012605;0.228131;1.295764;0.755152;-0.012723;0.228131;0.12783;0.47151;0.7552591726242058
30.001505;0.0833165142813836;0.220992934244;2.652450551371411;-0.063039632036;-0.7566282936789362;10.0;0.750141;0.012605;0.012605;0.223069;1.264142;0.755509;-0.013432;0.22307;0.122945;0.465393;0.7556283926011514
30.001642;0.0825990505090706;0.216057082896;2.6157332507384417;-0.0635647478229999;-0.769557851225174;10.0;0.750141;0.012605;0.012605;0.218087;1.233317;0.755902;-0.014265;0.218087;0.118175;0.459348;0.7560365889485773
30.001779;0.0818829742803716;0.21119716907;2.5792561997912995;-0.064081215435;-0.7825951120874354;10.0;0.750141;0.012605;0.012605;0.213181;1.203271;0.75633;-0.015223;0.213181;0.113519;0.453374;0.7564831846306962
30.001917;0.0811682203636374;0.206409832499;2.542988272679558;-0.0645934089449999;-0.795796786668705;10.0;0.750141;0.012605;0.012605;0.208349;1.173986;0.756794;-0.016304;0.208349;0.108975;0.447472;0.7569696023302389
30.002054;0.0804548222855535;0.2016937708599999;2.506919599475843;-0.0650995980979999;-0.8091447628452383;10.0;0.750141;0.012605;0.012605;0.203589;1.145444;0.757294;-0.017507;0.203589;0.104541;0.44164;0.7574963349647311
30.002191;0.0797424630984019;0.197048101602;2.4710561217408498;-0.065594562296;-0.8225800877890679;10.0;0.750141;0.012605;0.012605;0.1989;1.117628;0.757831;-0.018831;0.1989;0.100215;0.435879;0.7580649254001929
30.002329;0.0790305183900498;0.192467493831;2.4353565907424475;-0.0660838931599999;-0.8361819523167919;10.0;0.750141;0.012605;0.012605;0.194278;1.09052;0.758405;-0.020275;0.194278;0.095996;0.430187;0.7586759648558797
30.002466;0.0783195156394624;0.18795275848;2.39982023567696;-0.0665644125899999;-0.8499083791123517;10.0;0.750141;0.012605;0.012605;0.189722;1.064104;0.759015;-0.021839;0.189722;0.091882;0.424564;0.7593291197800858
30.002603;0.0776086272072892;0.183501115268;2.364442225963829;-0.067032670014;-0.8637270420330803;10.0;0.750141;0.012605;0.012605;0.18523;1.038364;0.759663;-0.02352;0.18523;0.087873;0.41901;0.7600270152889302
30.002741;0.0768968309620103;0.179107662442;2.3291943270131013;-0.0674903171939999;-0.8776735835491382;10.0;0.750141;0.012605;0.012605;0.1808;1.013283;0.760348;-0.025319;0.1808;0.083965;0.413524;0.7607694347599673
30.002878;0.0761852003016334;0.174775512858;2.294087462735894;-0.0679328612689999;-0.8916805495035697;10.0;0.750141;0.012605;0.012605;0.176429;0.988847;0.761072;-0.027235;0.176429;0.080158;0.408106;0.761559147019455
30.003015;0.0754730006558637;0.170499076298;2.2590737722941387;-0.068365227788;-0.9058236348615156;10.0;0.750141;0.012605;0.012605;0.172117;0.965041;0.761833;-0.029265;0.172117;0.076451;0.402755;0.7623948846326293
30.003153;0.0747604639899994;0.16628002752;2.2241706196773072;-0.0687812215199999;-0.9200213301137448;10.0;0.750141;0.012605;0.012605;0.167862;0.941848;0.762633;-0.031409;0.167862;0.072842;0.397472;0.7632795149681406
30.00329;0.0740473552802529;0.162114912256;2.1893410188983897;-0.0691841172559999;-0.9343225965890792;10.0;0.750141;0.012605;0.012605;0.163661;0.919256;0.763471;-0.033667;0.163661;0.069331;0.392255;0.7642129511661
30.003427;0.0733322749272106;0.157999388579;2.154568213461668;-0.0695718338469999;-0.9487205178900664;10.0;0.750141;0.012605;0.012605;0.159513;0.89725;0.764348;-0.036036;0.159513;0.065915;0.387105;0.7651970062670135
30.003565;0.0726163227518441;0.153936766947;2.1198645306380604;-0.069940230279;-0.963147507730606;10.0;0.750141;0.012605;0.012605;0.155416;0.875815;0.765265;-0.038517;0.155416;0.062593;0.382021;0.7662336977149987
30.003702;0.071897822199285;0.149920301124;2.0851855666567167;-0.070291779498;-0.9776621509225492;10.0;0.750141;0.012605;0.012605;0.151369;0.854939;0.766221;-0.041107;0.151369;0.059365;0.377003;0.7673228826836849
30.003839;0.071178134458554;0.145952480786;2.0505241096334985;-0.070625657802;-0.9922381127187908;10.0;0.750141;0.012605;0.012605;0.147369;0.834609;0.767217;-0.043806;0.147369;0.05623;0.37205;0.7684665840002415
30.003977;0.0704555976200613;0.142030398688;2.0158852310630118;-0.07093654541;-1.0068262537851451;10.0;0.750141;0.012605;0.012605;0.143417;0.81481;0.768253;-0.046613;0.143416;0.053186;0.367163;0.7696658000574015
30.004114;0.0697314978542695;0.138152544332;1.9812071815913403;-0.071231030115;-1.0215043747355643;10.0;0.750141;0.012605;0.012605;0.139509;0.795532;0.76933;-0.049527;0.139509;0.050233;0.36234;0.7709225464526251
30.004251;0.0690039210769938;0.13431731873;1.9465171925538851;-0.07150074373;-1.036183779327847;10.0;0.750141;0.012605;0.012605;0.135645;0.776762;0.770447;-0.052546;0.135645;0.04737;0.357583;0.7722367913567703
30.004389;0.0682738796319646;0.130524106928;1.9117722272646545;-0.071749051604;-1.0509004613589925;10.0;0.750141;0.012605;0.012605;0.131823;0.758487;0.771606;-0.055669;0.131823;0.044595;0.352891;0.7736115671297837
30.004526;0.0675399245557766;0.126769623488;1.876958322381743;-0.0719734691959999;-1.0656433164440684;10.0;0.750141;0.012605;0.012605;0.128042;0.740696;0.772806;-0.058896;0.128042;0.041909;0.348264;0.7750470001567648
30.004663;0.0668028028753285;0.1230541889859999;1.8420512866151924;-0.072174289726;-1.0804081059397472;10.0;0.750141;0.012605;0.012605;0.1243;0.723377;0.774047;-0.062225;0.1243;0.03931;0.343701;0.776544080419135
30.004801;0.0660624512790738;0.1193774123849999;1.8070387954679852;-0.0723499988099999;-1.0951758133279843;10.0;0.750141;0.012605;0.012605;0.120597;0.70652;0.775331;-0.065655;0.120597;0.036797;0.339204;0.7781058659244255
30.004938;0.065318015347988;0.115738128275;1.7719174053037887;-0.072497101796;-1.1099097455696518;10.0;0.750141;0.012605;0.012605;0.116931;0.690113;0.776629;-0.069185;0.116931;0.034371;0.334771;0.7797045388260864
30.005062;0.0646440277597242;0.11249132868;1.7401658370997493;-0.072606224455;-1.1231698730913005;10.0;0.750141;0.012605;0.012605;0.113662;0.675713;0.777802;-0.072447;0.113662;0.03226;0.330833;0.781168687936863
30.005185;0.0639667131717739;0.109273759441;1.708290984837068;-0.072692424735;-1.1364101910284858;10.0;0.750141;0.012605;0.012605;0.110422;0.661671;0.778976;-0.075788;0.110422;0.030218;0.326951;0.7826540931471578
30.005309;0.0632846114154144;0.106082308883;1.676273370577436;-0.072752639653;-1.1496102769034218;10.0;0.750141;0.012605;0.012605;0.10721;0.64797;0.78015;-0.079207;0.10721;0.028245;0.323121;0.7841605520229898
30.005432;0.0625985932749291;0.102916354748;1.6440681709251483;-0.072790117224;-1.1628075555038488;10.0;0.750141;0.012605;0.012605;0.104024;0.634602;0.781325;-0.082704;0.104024;0.02634;0.319344;0.7856899561792808
30.005556;0.0619098335969335;0.099779510222;1.6116908158987882;-0.07280235927;-1.1759417695092302;10.0;0.750141;0.012605;0.012605;0.100866;0.621561;0.7825;-0.086278;0.100866;0.024503;0.315621;0.7872421122399386
30.00568;0.0612148160905511;0.096665089136;1.579112628436383;-0.072785767623;-1.1890220745796685;10.0;0.750141;0.012605;0.012605;0.097733;0.608839;0.783674;-0.089928;0.097733;0.022733;0.31195;0.788816825036079
30.005803;0.0605170447725266;0.093578393224;1.5463146552470517;-0.072743870856;-1.20203937798734;10.0;0.750141;0.012605;0.012605;0.094625;0.59643;0.784849;-0.093652;0.094625;0.021031;0.308332;0.7904167571003287
30.005927;0.0598129688445574;0.0905129190089999;1.5132657809416863;-0.0726727239869999;-1.2149994456196047;10.0;0.750141;0.012605;0.012605;0.091542;0.584326;0.786024;-0.097451;0.091542;0.019397;0.304768;0.7920419344813757
30.00605;0.0591045471854746;0.0874730306669999;1.479971251492763;-0.072572045127;-1.227858914124886;10.0;0.750141;0.012605;0.012605;0.088483;0.572522;0.787199;-0.101324;0.088483;0.017829;0.301257;0.7936931513985741
30.006174;0.0583910392526113;0.084457153452;1.446406067318333;-0.072440789894;-1.240614841270535;10.0;0.750141;0.012605;0.012605;0.085448;0.561011;0.788373;-0.105269;0.085448;0.016328;0.297801;0.7953700707783767
30.006298;0.0576716883401205;0.08146361978;1.4125409212847344;-0.07227779788;-1.25326308211647;10.0;0.750141;0.012605;0.012605;0.082437;0.549787;0.789548;-0.109285;0.082437;0.014895;0.294398;0.7970754390451384
30.006421;0.0569471337294512;0.078493058546;1.3783495920779931;-0.072083570002;-1.2657980354983294;10.0;0.750141;0.012605;0.012605;0.079448;0.538843;0.790723;-0.113373;0.079448;0.013528;0.291051;0.7988093013091422
30.006545;0.0562165891886016;0.075543984146;1.3438023408456303;-0.071856608328;-1.2782100331083328;10.0;0.750141;0.012605;0.012605;0.076483;0.528173;0.791898;-0.11753;0.076483;0.012228;0.287758;0.800572134978479
30.006668;0.0554805975544604;0.072618743355;1.3089034104889834;-0.071595278685;-1.2904561565819692;10.0;0.750141;0.012605;0.012605;0.073541;0.517772;0.793072;-0.121757;0.073541;0.010995;0.284521;0.8023639848803036
30.006792;0.0547384287132906;0.069714191694;1.2735877395960624;-0.07130011499;-1.3025604984654622;10.0;0.750141;0.012605;0.012605;0.070621;0.507634;0.794247;-0.126052;0.070621;0.009829;0.281339;0.80418741827574
30.006916;0.0539898811352645;0.066832799283;1.237876392347654;-0.070967524614;-1.3144597306336006;10.0;0.750141;0.012605;0.012605;0.067724;0.497753;0.795422;-0.130414;0.067724;0.00873;0.278214;0.8060421635869924
30.007039;0.0532355613194789;0.063975227677;1.2017385764577524;-0.070597823117;-1.3261402973348233;10.0;0.750141;0.012605;0.012605;0.064849;0.488124;0.796597;-0.134843;0.064849;0.007698;0.275146;0.8079290903649898
30.007163;0.052474688079111;0.0611386155309999;1.165106792799362;-0.070191206503;-1.3376202712663952;10.0;0.750141;0.012605;0.012605;0.061997;0.478742;0.797771;-0.139338;0.061997;0.006733;0.272135;0.8098479157749312
30.007286;0.0517070988259832;0.058323817959;1.127965391276058;-0.069745871643;-1.3488645316908034;10.0;0.750141;0.012605;0.012605;0.059168;0.4696;0.798946;-0.143898;0.059168;0.005835;0.269182;0.8118012966976587
30.00741;0.0509326345774494;0.0555317091849999;1.0902972062157332;-0.069259998545;-1.3598353809811563;10.0;0.750141;0.012605;0.012605;0.056362;0.460694;0.800121;-0.148521;0.056362;0.005005;0.266288;0.8137887330763434
30.007534;0.050151855818105;0.0527631214109999;1.0520671777803334;-0.068733763413;-1.370512861224704;10.0;0.750141;0.012605;0.012605;0.053579;0.452019;0.801296;-0.153208;0.053579;0.004242;0.263453;0.8158112348331568
30.007657;0.0493646011834391;0.050019128025;1.013259032299859;-0.0681654124049999;-1.3808561351827182;10.0;0.750141;0.012605;0.012605;0.05082;0.443571;0.80247;-0.157957;0.050819;0.003547;0.260677;0.8178682746928139
30.007781;0.0485693040613101;0.047297544739;0.9738155745302672;-0.067552680934;-1.3908513255352948;10.0;0.750141;0.012605;0.012605;0.048085;0.435343;0.803645;-0.162767;0.048084;0.00292;0.257963;0.8199624273794501
30.007904;0.0477679142940112;0.044600780874;0.933697473150753;-0.066897436554;-1.4004680242525709;10.0;0.750141;0.012605;0.012605;0.045375;0.427333;0.80482;-0.167638;0.045374;0.00236;0.25531;0.8220935052924333
30.008028;0.0469595481451855;0.041928478282;0.892863750570365;-0.066197466522;-1.409670006136692;10.0;0.750141;0.012605;0.012605;0.04269;0.419534;0.805995;-0.172568;0.042689;0.00187;0.252719;0.8242618847484093
30.008151;0.0461440318676207;0.039282077351;0.8512926972591706;-0.065451013435;-1.4184069052042878;10.0;0.750141;0.012605;0.012605;0.04003;0.411943;0.807169;-0.177558;0.04003;0.001447;0.250191;0.8264675661663924
30.008275;0.0453218989231475;0.036662827441;0.8089428799788216;-0.064657808517;-1.4266350275093382;10.0;0.750141;0.012605;0.012605;0.037398;0.404555;0.808344;-0.182605;0.037397;0.001094;0.247726;0.8287126210943091
30.008399;0.0444929648933401;0.034070300765;0.765745794794173;-0.06381713382;-1.434319649701572;10.0;0.750141;0.012605;0.012605;0.034794;0.397367;0.809519;-0.187709;0.034793;0.000809;0.245326;0.8309967990564103
30.008522;0.0436577861669599;0.031507860277;0.7217008246021652;-0.062927669387;-1.4413848000983478;10.0;0.750141;0.012605;0.012605;0.032218;0.390373;0.810694;-0.192869;0.032217;0.000594;0.242992;0.833320594247496
30.008646;0.0428154679642766;0.028973840929;0.6767143349495679;-0.0619880737349999;-1.4477962447291275;10.0;0.750141;0.012605;0.012605;0.029672;0.38357;0.811868;-0.198084;0.029671;0.000448;0.240724;0.8356835049706318
30.008769;0.0419679722645733;0.0264705020019999;0.6307310211493031;-0.0609999464659999;-1.4534880570699429;10.0;0.750141;0.012605;0.012605;0.027157;0.376954;0.813043;-0.203354;0.027156;0.000371;0.238523;0.8380881631218757
30.008893;0.0411137598621191;0.023999191476;0.5837265080227327;-0.059959355118;-1.4583768382916626;10.0;0.750141;0.012605;0.012605;0.024675;0.370521;0.814218;-0.208677;0.024673;0.000364;0.236389;0.8405337838855735
30.009017;0.0402541441469074;0.0215629679989999;0.5356707602652286;-0.058866591433;-1.4623734445369527;10.0;0.750141;0.012605;0.012605;0.022226;0.364267;0.815393;-0.214052;0.022225;0.000427;0.234325;0.8430207608078226
30.009093;0.0397226904552045;0.02008127084;0.5055365235807915;-0.058168189911;-1.4643567503715915;10.0;0.750141;0.012605;0.012605;0.020738;0.360507;0.816115;-0.217385;0.020736;0.0005;0.23309;0.8445708563821037
30.009093;0.0397219650319568;0.020079694492;0.5055060714102547;-0.058167284196;-1.464360691854084;10.0;0.750141;0.012605;0.012605;0.020735;0.360482;0.816115;-0.217385;0.020735;0.0005;0.233081;0.8445708563821037
30.009093;0.0397219650319568;0.0200795548389999;0.5055025556476308;-0.0581673159589999;-1.4643614914872332;10.0;0.750141;0.012605;0.012605;0.020735;0.360482;0.816115;-0.217386;0.020735;0.0005;0.233081;0.8445711137737307
30.009093;0.0397219650319568;0.0200795548389999;0.5055025556476308;-0.0581673159589999;-1.4643614914872332;10.0;0.750141;0.012605;0.012605;0.020735;0.360482;0.816115;-0.217386;0.020735;0.0005;0.233081;0.8445711137737307
30.009093;0.0397219650319568;0.02007879747;0.5054834888920112;-0.058167363936;-1.464362699307641;10.0;0.750141;0.012605;0.012605;0.020734;0.360481;0.816116;-0.217388;0.020734;0.0005;0.23308;0.8445725948667763
30.009093;0.0397219650319568;0.020078040101;0.5054644221363916;-0.058167411913;-1.4643639071280483;10.0;0.750141;0.012605;0.012605;0.020733;0.360478;0.816116;-0.21739;0.020733;0.0005;0.233079;0.8445731096571807
30.009093;0.0397205513053381;0.0200758651679999;0.5054276566725787;-0.058165418898;-1.4643658505863435;10.0;0.750141;0.012605;0.012605;0.020731;0.360474;0.816117;-0.217394;0.020731;0.0005;0.233078;0.8445751055560423
30.009093;0.0397191375787541;0.020072175713;0.505352757803499;-0.058163521829;-1.4643702097930695;10.0;0.750141;0.012605;0.012605;0.020728;0.360464;0.816119;-0.217402;0.020728;0.0005;0.233075;0.8445790974000008
30.009093;0.0397170355515111;0.02006614454;0.5052276500841849;-0.0581604710339999;-1.4643708984415158;10.0;0.750141;0.012605;0.012605;0.02072;0.360446;0.816123;-0.217419;0.02072;0.000501;0.233069;0.8445873386986097
30.009094;0.0397120689463543;0.020050646816;0.5049005843308171;-0.058154229718;-1.4643968763389927;10.0;0.750141;0.012605;0.012605;0.020706;0.360409;0.81613;-0.217452;0.020706;0.000502;0.233057;0.8446025983881413
30.009096;0.0397007591363187;0.0200210923459999;0.5042999877471973;-0.0581390539999999;-1.464431795885072;10.0;0.750141;0.012605;0.012605;0.020676;0.360335;0.816144;-0.217518;0.020676;0.000503;0.233032;0.8446331209821221
30.009099;0.0396795532484931;0.019962653028;0.5030967184278496;-0.0581107628099999;-1.4645014384633182;10.0;0.750141;0.012605;0.012605;0.020618;0.360188;0.816173;-0.217651;0.020618;0.000507;0.232984;0.8446954029293636
30.009105;0.0396378297715704;0.019845210966;0.5006634086771726;-0.058055490018;-1.4646485529749975;10.0;0.750141;0.012605;0.012605;0.0205;0.359893;0.81623;-0.217916;0.0205;0.000514;0.232887;0.8448187947459502
30.009117;0.0395530063206325;0.01961228658;0.4958481896676809;-0.0579417030989999;-1.464912745931403;10.0;0.750141;0.012605;0.012605;0.020266;0.359304;0.816345;-0.218447;0.020266;0.000529;0.232694;0.8450670096708308
30.009141;0.0393847361423178;0.0191471318499999;0.4861561540189398;-0.057715301174;-1.4654230757175597;10.0;0.750141;0.012605;0.012605;0.019798;0.358132;0.816574;-0.21951;0.019798;0.00056;0.232311;0.8455635621146408
30.009189;0.0390452940186138;0.018219902212;0.4666350368193959;-0.0572528360159999;-1.4663184758887;10.0;0.750141;0.012605;0.012605;0.018866;0.355806;0.817032;-0.221641;0.018866;0.000631;0.231551;0.8465612924679464
30.009286;0.0383661105795205;0.016383337358;0.427026276850311;-0.056306041275;-1.4675983680518183;10.0;0.750141;0.012605;0.012605;0.017021;0.351234;0.817949;-0.225927;0.017021;0.000804;0.230065;0.8485773835838427
30.009382;0.0376843837152738;0.014569031884;0.3866066112179781;-0.05532664918;-1.4681585241786907;10.0;0.750141;0.012605;0.012605;0.015199;0.346763;0.818866;-0.230244;0.015199;0.00102;0.228622;0.8506196714701584
30.009575;0.036315638091599;0.0110184716949999;0.3034084563572329;-0.0532685056949999;-1.4668200393626754;10.0;0.750141;0.012605;0.012605;0.01163;0.338122;0.820699;-0.238965;0.01163;0.001579;0.225869;0.8547813286601434
30.009743;0.0351209830870378;0.00801793683;0.2282947721061711;-0.051370286604;-1.4626665340401386;10.0;0.750141;0.012605;0.012605;0.008616;0.33093;0.822293;-0.246638;0.008616;0.002203;0.22362;0.8584847586841599
30.00991;0.0339261083238263;0.0051041123349999;0.1504479171698975;-0.049371910243;-1.4552777398380834;10.0;0.750141;0.012605;0.012605;0.005688;0.324024;0.823886;-0.254396;0.005688;0.002953;0.221508;0.8622676300383773
30.010078;0.0327340836743599;0.0022821203649999;0.0697169466450512;-0.047273036767;-1.4441533551778671;10.0;0.750141;0.012605;0.012605;0.002853;0.317396;0.825479;-0.262237;0.002853;0.00383;0.219533;0.8661315278928484
30.010246;0.0315470355184128;-0.000440381451;-0.0139595192943871;-0.045071377043;-1.4287040383459653;10.0;0.750141;0.012605;0.012605;0.000117;0.31104;0.827073;-0.270158;0.000117;0.004832;0.217698;0.8700776357848764
30.010413;0.0303718878076421;-0.0030574528299999;-0.1006671975533469;-0.042771001401;-1.4082430987460068;10.0;0.750141;0.012605;0.012605;-0.002514;0.304949;0.828666;-0.278158;-0.002514;0.005956;0.216002;0.8741048063704947
30.010581;0.0292141523409459;-0.0055620768659999;-0.1903898083739468;-0.04037300637;-1.3819674073998025;10.0;0.750141;0.012605;0.012605;-0.005031;0.299114;0.83026;-0.286233;-0.005031;0.007201;0.214446;0.8782146650386795
30.010749;0.0280787820248671;-0.00794680836;-0.283018271695765;-0.03787687932;-1.3489502246377894;10.0;0.750141;0.012605;0.012605;-0.007428;0.29353;0.831853;-0.294381;-0.007428;0.008565;0.21303;0.8824055681884605
30.010916;0.0269752428163306;-0.010203573276;-0.3782569575174616;-0.035287422357;-1.308141046116447;10.0;0.750141;0.012605;0.012605;-0.009697;0.28819;0.833446;-0.302601;-0.009697;0.010043;0.211755;0.8866789724116616
30.011045;0.026155537883974;-0.011842814706;-0.4527842156615067;-0.033238778618;-1.2708122756047782;10.0;0.750141;0.012605;0.012605;-0.011346;0.284253;0.83467;-0.308958;-0.011346;0.011253;0.21087;0.8900163226952638
30.011045;0.026155537883974;-0.011842814706;-0.4527842156615067;-0.033238778618;-1.2708122756047782;10.0;0.750141;0.012605;0.012605;-0.011346;0.284253;0.83467;-0.308958;-0.011346;0.011253;0.21087;0.8900163226952638
30.011045;0.0261548989866143;-0.011844279549;-0.4528512824714678;-0.03323737929;-1.2707898167379794;10.0;0.750141;0.012605;0.012605;-0.011347;0.284251;0.83467;-0.30896;-0.011347;0.011254;0.21087;0.8900170169721475
30.011045;0.0261548989866143;-0.0118447177649999;-0.4528680371146505;-0.033237097251;-1.2707790333279518;10.0;0.750141;0.012605;0.012605;-0.011348;0.284249;0.83467;-0.308962;-0.011348;0.011254;0.210869;0.8900177112529841
30.011045;0.0261542601118823;-0.011846299149;-0.4529395631275386;-0.033235352765;-1.2707433749923052;10.0;0.750141;0.012605;0.012605;-0.011349;0.284247;0.834671;-0.308967;-0.011349;0.011255;0.210869;0.8900203847834048
30.011045;0.0261528519286138;-0.0118476534479999;-0.4530157353522689;-0.033232369284;-1.2706977187310298;10.0;0.750141;0.012605;0.012605;-0.011351;0.284241;0.834673;-0.308976;-0.011351;0.011257;0.210868;0.8900253847531541
30.011046;0.0261501660797785;-0.011852169557;-0.4532349630530674;-0.033225896867;-1.2705807208120563;10.0;0.750141;0.012605;0.012605;-0.011356;0.28423;0.834677;-0.308994;-0.011356;0.01126;0.210865;0.8900353848948929
30.011046;0.0261462028600712;-0.011861671434;-0.45366707729918;-0.033214800228;-1.2703489070959286;10.0;0.750141;0.012605;0.012605;-0.011365;0.284208;0.834684;-0.309031;-0.011365;0.011268;0.21086;0.8900547954013843
30.011048;0.0261368694758955;-0.0118802117519999;-0.454538435177036;-0.033190774776;-1.269883327328464;10.0;0.750141;0.012605;0.012605;-0.011384;0.284163;0.834698;-0.309104;-0.011384;0.011282;0.210851;0.8900932726518048
30.011051;0.0261182076337561;-0.011917224035;-0.4562803160963357;-0.033142668395;-1.2689488061257743;10.0;0.750141;0.012605;0.012605;-0.011421;0.284074;0.834726;-0.309251;-0.011421;0.011311;0.210831;0.8901705881891402
30.011057;0.0260809037036679;-0.011991029139;-0.4597627933158474;-0.033046414551;-1.2670732167287768;10.0;0.750141;0.012605;0.012605;-0.011494;0.283896;0.834782;-0.309545;-0.011494;0.011368;0.210793;0.8903252745760956
30.011069;0.0260070110739392;-0.012137095356;-0.4666855149749279;-0.032854647417;-1.2632996280730815;10.0;0.750141;0.012605;0.012605;-0.011641;0.283542;0.834895;-0.310132;-0.011641;0.011483;0.210716;0.8906354576643579
30.011092;0.0258603116763893;-0.0124269295279999;-0.4805405937680893;-0.032470397536;-1.2556073547112616;10.0;0.750141;0.012605;0.012605;-0.011934;0.282836;0.83512;-0.311305;-0.011934;0.011715;0.210565;0.8912554164912548
30.01114;0.0255694391217328;-0.0129993055779999;-0.5083922848722641;-0.031695266038;-1.2395761161245236;10.0;0.750141;0.012605;0.012605;-0.012509;0.281438;0.835571;-0.313647;-0.012509;0.012186;0.21027;0.8924983678696561
30.011235;0.0250006941703625;-0.014107699854;-0.5642923255596712;-0.030124239465;-1.2049361213622314;10.0;0.750141;0.012605;0.012605;-0.013624;0.278697;0.836473;-0.318314;-0.013624;0.013153;0.209714;0.894992112995975
30.011329;0.0244522211670023;-0.0151670198799999;-0.6202716627014431;-0.02852756082;-1.1666654176389162;10.0;0.750141;0.012605;0.012605;-0.014691;0.276029;0.837374;-0.322959;-0.014691;0.014152;0.209202;0.8974952543367568
30.011424;0.0239259111843206;-0.016177123024;-0.6761340414320915;-0.02690466812;-1.1244992055989669;10.0;0.750141;0.012605;0.012605;-0.015707;0.273432;0.838276;-0.327582;-0.015707;0.015182;0.208733;0.9000092326748653
30.011519;0.0234261730762837;-0.0171357545279999;-0.7314790372375402;-0.0252597839459999;-1.078271891176822;10.0;0.750141;0.012605;0.012605;-0.016672;0.270905;0.839178;-0.332183;-0.016672;0.016243;0.208306;0.9025326925785015
30.011614;0.0229529998039471;-0.018040812912;-0.7859893288936268;-0.023590159416;-1.0277593176271118;10.0;0.750141;0.012605;0.012605;-0.017583;0.268446;0.840079;-0.336763;-0.017583;0.017334;0.207921;0.9050646631097692
30.011709;0.0225109325661999;-0.018890279692;-0.8391602452029768;-0.021900241279;-0.9728713466044108;10.0;0.750141;0.012605;0.012605;-0.01844;0.266056;0.840981;-0.341321;-0.01844;0.018452;0.207578;0.9076062292657536
30.011804;0.0221028108619695;-0.0196855822839999;-0.8906370509585868;-0.020188705196;-0.9133998984145943;10.0;0.750141;0.012605;0.012605;-0.01924;0.263732;0.841882;-0.345857;-0.019241;0.019598;0.207275;0.9101551331355552
30.011899;0.0217311494633855;-0.02042097856;-0.939710004498704;-0.018460156966;-0.8494790851769369;10.0;0.750141;0.012605;0.012605;-0.019983;0.261473;0.842784;-0.350372;-0.019983;0.020768;0.207012;0.9127132129206852
30.011993;0.0213998276862221;-0.021099060915;-0.9859453648117088;-0.016713632145;-0.7810171366828687;10.0;0.750141;0.012605;0.012605;-0.020667;0.259279;0.843685;-0.354865;-0.020667;0.021962;0.206788;0.9152778525945005
30.012088;0.0211107095096304;-0.021716467164;-1.0286943294868065;-0.014950576172;-0.7081986593193258;10.0;0.750141;0.012605;0.012605;-0.021289;0.257149;0.844587;-0.359337;-0.02129;0.023179;0.206602;0.917850903000046
30.012183;0.0208671326492165;-0.0222708074909999;-1.0672672602115332;-0.013175375038;-0.6313936495005056;10.0;0.750141;0.012605;0.012605;-0.02185;0.255081;0.845489;-0.363788;-0.021851;0.024416;0.206453;0.9204310718706752
30.012278;0.0206715044929003;-0.02276192542;-1.1011257273420805;-0.011387802204;-0.5508937294772688;10.0;0.750141;0.012605;0.012605;-0.022348;0.253074;0.84639;-0.368218;-0.022349;0.025671;0.20634;0.9230170787282324
30.012373;0.0205268753832627;-0.0231892764839999;-1.1297031842901957;-0.00959002539;-0.467193628398968;10.0;0.750141;0.012605;0.012605;-0.022781;0.251129;0.847292;-0.372627;-0.022782;0.026944;0.206262;0.925610400974946
30.012468;0.0204353008786266;-0.023551109698;-1.1524718837211816;-0.007785278428;-0.3809720480378462;10.0;0.750141;0.012605;0.012605;-0.023148;0.249242;0.848193;-0.377015;-0.023149;0.028232;0.206218;0.9282088533697574
30.012563;0.0203968233801246;-0.02384483793;-1.1690466444512726;-0.0059745437419999;-0.2929154030829032;10.0;0.750141;0.012605;0.012605;-0.023448;0.247415;0.849095;-0.381382;-0.023449;0.029532;0.206207;0.9308139174663216
30.012657;0.0204144788079441;-0.024071511581;-1.1791391691877418;-0.004161307202;-0.2038409719468645;10.0;0.750141;0.012605;0.012605;-0.023679;0.245645;0.849997;-0.385729;-0.023681;0.030844;0.206227;0.9334247486808994
30.012752;0.0204874417143771;-0.024228679992;-1.1826112957284192;-0.0023466577499999;-0.114541277662463;10.0;0.750141;0.012605;0.012605;-0.023842;0.243932;0.850898;-0.390055;-0.023843;0.032164;0.206277;0.9360396943661098
30.012847;0.0206166231231014;-0.024316442459;-1.179458067104736;-0.000532938522;-0.0258499424865961;10.0;0.750141;0.012605;0.012605;-0.023935;0.242275;0.8518;-0.394361;-0.023936;0.033491;0.206356;0.938660661965228
30.012942;0.0208005726123104;-0.024332779826;-1.1698129796484094;0.00127617414;0.0613528369524172;10.0;0.750141;0.012605;0.012605;-0.023956;0.240673;0.852701;-0.398646;-0.023958;0.034822;0.206462;0.9412850942817486
30.013037;0.0210391121723327;-0.024277970954;-1.1539446510450415;0.0030795043739999;0.1463704527441831;10.0;0.750141;0.012605;0.012605;-0.023906;0.239125;0.853603;-0.402911;-0.023908;0.036155;0.206594;0.943914909051658
30.013132;0.0213298845988439;-0.024150706626;-1.1322474115640055;0.0048720569339999;0.2284145941541596;10.0;0.750141;0.012605;0.012605;-0.023784;0.237631;0.854505;-0.407156;-0.023786;0.037487;0.20675;0.946548891162522
30.013227;0.0216719601559249;-0.023951285441;-1.1051739329841774;0.006653783686;0.3070226983681905;10.0;0.750141;0.012605;0.012605;-0.02359;0.236189;0.855406;-0.41138;-0.023592;0.038816;0.206929;0.949185402983
30.013321;0.022062242519744;-0.023678924742;-1.073278236371901;0.008419626411;0.3816305800947063;10.0;0.750141;0.012605;0.012605;-0.023322;0.234798;0.856308;-0.415585;-0.023324;0.04014;0.207129;0.9518268136005624
30.013416;0.0224984775040445;-0.02333294896;-1.037090130023483;0.01016920273;0.451995150701725;10.0;0.750141;0.012605;0.012605;-0.022982;0.233458;0.857209;-0.41977;-0.022984;0.041456;0.207348;0.9544705980704696
30.013511;0.022978031682457;-0.0229146460079999;-0.997241466312998;0.0118966722059999;0.5177411351157073;10.0;0.750141;0.012605;0.012605;-0.022568;0.232169;0.858111;-0.423935;-0.02257;0.042761;0.207586;0.9571182646601202
30.013606;0.0234985097825372;-0.022423632565;-0.9542576432512304;0.013601668699;0.5788311184357728;10.0;0.750141;0.012605;0.012605;-0.022081;0.230928;0.859013;-0.42808;-0.022083;0.044053;0.20784;0.9597686286647424
30.013701;0.0240562948310831;-0.021859869069;-0.9086964232228654;0.015280154596;0.6351832110178696;10.0;0.750141;0.012605;0.012605;-0.021521;0.229735;0.859914;-0.432206;-0.021524;0.045329;0.208108;0.9624209649794626
30.013796;0.0246480764766746;-0.021222691598;-0.8610283085612717;0.016930054186;0.6868712129330474;10.0;0.750141;0.012605;0.012605;-0.020889;0.22859;0.860816;-0.436312;-0.020892;0.046587;0.208389;0.9650763426796866
30.013891;0.0252721285411419;-0.020515091814;-0.811767468680065;0.018547417753;0.7339080173957495;10.0;0.750141;0.012605;0.012605;-0.020185;0.227492;0.861717;-0.440399;-0.020188;0.047823;0.208682;0.9677331591353062
30.013985;0.0259231743812365;-0.019735598821;-0.7613110389476377;0.020128203713;0.7764559778438622;10.0;0.750141;0.012605;0.012605;-0.01941;0.226439;0.862619;-0.444466;-0.019413;0.049035;0.208984;0.9703924795241357
30.01408;0.0266012265318725;-0.0188869136359999;-0.7100016088871104;0.021672090632;0.8147026832027218;10.0;0.750141;0.012605;0.012605;-0.018565;0.225431;0.86352;-0.448514;-0.018568;0.050222;0.209293;0.97305272138564
30.01427;0.0280226012354313;-0.016983183558;-0.6060530717800282;0.024633885404;0.8790720460616366;10.0;0.750141;0.012605;0.012605;-0.016672;0.223514;0.865324;-0.456553;-0.016672;0.052504;0.209916;0.9783794084019756
30.014438;0.0293412814989393;-0.0150782813999999;-0.5138930758884906;0.02710036726;0.9236258907430358;10.0;0.750141;0.012605;0.012605;-0.014773;0.221987;0.866919;-0.463603;-0.014773;0.054411;0.210488;0.9830952620016028
30.014606;0.0307024800301213;-0.012975641;-0.4226251751412252;0.0294057768;0.9577655215849278;10.0;0.750141;0.012605;0.012605;-0.012676;0.220586;0.868515;-0.470595;-0.012676;0.056197;0.211059;0.9878147393362786
30.014774;0.0320948321229446;-0.010684459983;-0.3329028156954172;0.031537441746;0.9826330178388388;10.0;0.750141;0.012605;0.012605;-0.010391;0.21931;0.870067;-0.477527;-0.010391;0.057851;0.211621;0.9924961562736654
30.014915;0.0332873636835361;-0.008613035028;-0.2587478873329939;0.033192398883;0.9971471216093;10.0;0.750141;0.012605;0.012605;-0.008323;0.218324;0.871333;-0.483339;-0.008323;0.059136;0.212084;0.9964124576750332
30.015057;0.0344890703411965;-0.0064247083769999;-0.186282445813734;0.0347072266419999;1.0063253749273409;10.0;0.750141;0.012605;0.012605;-0.006139;0.217421;0.872552;-0.48911;-0.006139;0.060312;0.212529;1.0002877510016803
30.015199;0.0356936139526386;-0.004129038704;-0.1156800403982282;0.036074240016;1.0106637020243008;10.0;0.750141;0.012605;0.012605;-0.003846;0.216596;0.873725;-0.49484;-0.003846;0.061372;0.212953;1.0041225030966092
30.015341;0.036896705571094;-0.0017352661599999;-0.0470303820663994;0.03728858651;1.0106210278896282;10.0;0.750141;0.012605;0.012605;-0.001456;0.215846;0.874851;-0.50053;-0.001456;0.062311;0.213351;1.0079159454542823
30.015483;0.0380935283217504;0.0007467863659999;0.0196040219664715;0.038344993688;1.0066012621389555;10.0;0.750141;0.012605;0.012605;0.001023;0.215169;0.875929;-0.506179;0.001023;0.063124;0.21372;1.0116663447411898
30.015625;0.0392802858569028;0.003305261094;0.0841455458354094;0.0392397694889999;0.99896853174515;10.0;0.750141;0.012605;0.012605;0.003579;0.214561;0.876961;-0.511789;0.003579;0.063808;0.214054;1.0153760761619313
30.015766;0.0404521559499614;0.005929888218;0.146590165066484;0.03996882491;0.9880517854089336;10.0;0.750141;0.012605;0.012605;0.006202;0.214019;0.877946;-0.517359;0.006202;0.064359;0.214352;1.01904343077074
30.015908;0.0416061816681127;0.008608279399;0.2068990485035892;0.040530470164;0.9741453923194984;10.0;0.750141;0.012605;0.012605;0.00888;0.213547;0.878886;-0.522889;0.00888;0.064775;0.214613;1.0226697938811922
30.016036;0.0426269943228466;0.011057301593;0.2593966984689244;0.040891641769;0.959289821358187;10.0;0.750141;0.012605;0.012605;0.011327;0.213163;0.879692;-0.527833;0.011327;0.065033;0.214807;1.0258975049940418
30.016164;0.0436292855889252;0.0135325082969999;0.3101702930573555;0.0411163054179999;0.942401528308244;10.0;0.750141;0.012605;0.012605;0.013802;0.21283;0.880461;-0.532746;0.013801;0.065179;0.214967;1.0290917709499965
30.016291;0.0446106173012658;0.01602572787;0.3592357344390583;0.04120427277;0.923642739389549;10.0;0.750141;0.012605;0.012605;0.016294;0.212539;0.881194;-0.537627;0.016294;0.065214;0.215089;1.0322527097397225
30.016419;0.0455685725143985;0.018528403038;0.4066048597889582;0.041155629039;0.9031581804761566;10.0;0.750141;0.012605;0.012605;0.018796;0.212291;0.881891;-0.542477;0.018796;0.065138;0.215173;1.0353806215155854
30.016547;0.0465026856106182;0.021032179012;0.4522788035966163;0.040972990387;0.8810886908786274;10.0;0.750141;0.012605;0.012605;0.0213;0.212082;0.882551;-0.547297;0.0213;0.064951;0.215217;1.03847497505236
30.016674;0.0474098000101244;0.023528906413;0.4962878225171871;0.040656344362;0.8575514841513302;10.0;0.750141;0.012605;0.012605;0.023797;0.21191;0.883176;-0.552085;0.023797;0.064655;0.215221;1.041536218381771
30.016802;0.0482913700157699;0.026010850866;0.5386231713348776;0.040211055076;0.832675798240323;10.0;0.750141;0.012605;0.012605;0.026279;0.211773;0.883766;-0.556843;0.026279;0.064253;0.215183;1.044565205913446
30.016929;0.0491431824162823;0.028469264709;0.5793125985989757;0.039637067485;0.8065628951182309;10.0;0.750141;0.012605;0.012605;0.028738;0.211667;0.88432;-0.561571;0.028738;0.063745;0.215104;1.0475609053611157
30.017057;0.0499666423526736;0.03089673602;0.6183472525915433;0.038940567442;0.7793312820011078;10.0;0.750141;0.012605;0.012605;0.031167;0.211591;0.884839;-0.566269;0.031167;0.063135;0.214983;1.0505239817738574
30.017185;0.0507597376273755;0.033287099214;0.6557776058331665;0.038123160284;0.7510511690162796;10.0;0.750141;0.012605;0.012605;0.033558;0.211544;0.885323;-0.570937;0.033558;0.062425;0.214821;1.0534542573353622
30.017312;0.0515216109414292;0.035631552072;0.6915845879218848;0.037190399676;0.7218407770339086;10.0;0.750141;0.012605;0.012605;0.035904;0.211521;0.885773;-0.575576;0.035904;0.06162;0.214618;1.0563529425835854
30.01744;0.0522510315400567;0.037924405315;0.725811609784706;0.036145294368;0.6917623117218324;10.0;0.750141;0.012605;0.012605;0.038199;0.211523;0.886188;-0.580185;0.038199;0.060722;0.214373;1.0592184881170643
30.017568;0.0529492950378;0.040160207937;0.7584653942669104;0.034994419929;0.6609043596145664;10.0;0.750141;0.012605;0.012605;0.040437;0.211545;0.88657;-0.584764;0.040437;0.059735;0.214087;1.0620524001178095
30.017695;0.053614659907529;0.0423319598669999;0.7895594216210888;0.033742300817;0.6293484072303445;10.0;0.750141;0.012605;0.012605;0.04261;0.211587;0.886918;-0.589314;0.04261;0.058664;0.213762;1.0648542291412473
30.017823;0.0542465034541397;0.044434869609;0.8191287323535131;0.032392877244;0.5971422152837015;10.0;0.750141;0.012605;0.012605;0.044715;0.211646;0.887233;-0.593836;0.044715;0.057513;0.213398;1.0676252110103996
30.017951;0.0548456577770747;0.046463198223;0.8471627491797797;0.0309546292739999;0.5643952598730413;10.0;0.750141;0.012605;0.012605;0.046746;0.21172;0.887514;-0.598328;0.046746;0.056286;0.212996;1.0703632541245052
30.018078;0.0554113783441632;0.048413237355;0.8737057045270131;0.029430777985;0.5311323931017158;10.0;0.750141;0.012605;0.012605;0.048699;0.211808;0.887763;-0.602792;0.048699;0.054988;0.212556;1.0730709852721767
30.018206;0.0559434963959171;0.0502804790549999;0.8987725525619724;0.0278277416579999;0.4974258573518636;10.0;0.750141;0.012605;0.012605;0.050569;0.211907;0.887979;-0.607228;0.050569;0.053623;0.21208;1.0757474370989688
30.018334;0.0564418180430077;0.052061023372;0.9223838844512467;0.026150843876;0.4633239109355666;10.0;0.750141;0.012605;0.012605;0.052352;0.212019;0.888163;-0.611636;0.052352;0.052197;0.211571;1.0783933007326223
30.018461;0.0569069660586469;0.0537513364179999;0.9445475684401294;0.024407793828;0.4289069602277847;10.0;0.750141;0.012605;0.012605;0.054046;0.21214;0.888315;-0.616015;0.054045;0.050715;0.211027;1.0810078720573686
30.018589;0.0573386090256818;0.055349102529;0.9653024980813412;0.022602051233;0.3941855517087377;10.0;0.750141;0.012605;0.012605;0.055647;0.212267;0.888435;-0.620366;0.055646;0.04918;0.210452;1.0835915850453064
30.018716;0.0577371795726116;0.056851033185;0.9846520665856708;0.0207421913949999;0.3592518988378041;10.0;0.750141;0.012605;0.012605;0.057152;0.212399;0.888523;-0.62469;0.057151;0.047598;0.209846;1.0861448879541808
30.018844;0.0581030770699797;0.058256056252;1.0026328929505068;0.018831593931;0.3241066545979847;10.0;0.750141;0.012605;0.012605;0.05856;0.212535;0.888581;-0.628987;0.058559;0.045974;0.20921;1.0886692976886965
30.018972;0.0584355838252686;0.0595608965279999;1.0192573194116823;0.016877305145;0.2888189702265272;10.0;0.750141;0.012605;0.012605;0.059869;0.212673;0.888607;-0.633256;0.059867;0.044313;0.208546;1.091162481936123
30.019099;0.0587358796052293;0.060765129021;1.034548719273627;0.0148846695269999;0.2534169851041915;10.0;0.750141;0.012605;0.012605;0.061076;0.212812;0.888603;-0.637497;0.061075;0.042619;0.207855;1.093625949133432
30.019227;0.0590040791555973;0.061867317588;1.048526109946604;0.012859556295;0.2179435130423536;10.0;0.750141;0.012605;0.012605;0.062182;0.212951;0.888569;-0.641712;0.06218;0.040897;0.20714;1.0960607459009744
30.019355;0.0592401513164846;0.0628664566;1.0612136397853231;0.01080668118;0.1824215661142789;10.0;0.750141;0.012605;0.012605;0.063185;0.213089;0.888504;-0.6459;0.063183;0.039151;0.206401;1.0984653695114837
30.019482;0.0594461152725726;0.063763561592;1.0726278967032736;0.008732845618;0.1469035542181032;10.0;0.750141;0.012605;0.012605;0.064085;0.213224;0.888409;-0.650062;0.064083;0.037386;0.20564;1.1008411125702928
30.01961;0.0596197778677512;0.064555782883;1.0827914023128002;0.006642090561;0.1114075026534567;10.0;0.750141;0.012605;0.012605;0.064882;0.213356;0.888285;-0.654197;0.064879;0.035607;0.204859;1.1031880873332525
30.019738;0.059763915743532;0.065245630293;1.0917228143649738;0.004539608549;0.0759590213010983;10.0;0.750141;0.012605;0.012605;0.065575;0.213484;0.888132;-0.658305;0.065572;0.033817;0.20406;1.1055061838130984
30.019865;0.0598772544794765;0.065831566664;1.099441970682946;0.0024302952879999;0.0405879546269611;10.0;0.750141;0.012605;0.012605;0.066164;0.213607;0.88795;-0.662388;0.066162;0.03202;0.203243;1.107796490806863
