time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
1.246388;1.0352474468752495;0.925674892043464;0.8940493628212575;-0.00012283395128108115;-0.00011863428777712558;9.999505650921185;0.8336168829589442;0.01556309583528184;0.015561832959659154;0.8043802965329383;-0.017786993144638934;1.0361860759457093;0.8046976195317385
1.256388;1.0352428605429045;0.9256721677251324;0.8940498267228999;-0.0001309224465954586;-0.00012644794177387784;9.999481526155638;0.8336166164748775;0.015563090540507378;0.015561815062608026;0.8043822156912699;-0.01777999343326028;1.036182490181342;0.8046995336632603
1.266388;1.0352378696399906;0.9256705861004448;0.8940516958093714;-0.0001405481981990369;-0.00013574653678335823;9.999457029632046;0.8336163110656982;0.015563085184277308;0.015561796182154518;0.8043851260522491;-0.01777199370525211;1.0361788723020182;0.8047023987261279
1.276388;1.0352328069780303;0.9256685928565338;0.8940531750391797;-0.00014909076016607199;-0.00014399893364691583;9.99943219275616;0.8336159640069787;0.015563079783942451;0.01556177628795174;0.8043870270589037;-0.017764993960582967;1.0361752240634057;0.8047042599563614
1.286388;1.0352280064387351;0.9256668782221106;0.894054638597607;-0.00015679148981781132;-0.0001514382015923711;9.99940705124243;0.8336155738760586;0.015563074381597741;0.015561755358557045;0.8043889185535726;-0.017757994199389948;1.0361715466234582;0.8047060971634841
1.296388;1.0352227928762883;0.9256637566133754;0.8940550394751542;-0.00016572137964757647;-0.00016006483535193876;9.999381651569639;0.8336151406787041;0.015563069032238922;0.015561733388390578;0.8043908012904761;-0.017749994422025354;1.0361678409389243;0.8047078918429966
1.306388;1.0352175035212232;0.9256620825362183;0.8940568433762179;-0.00017534676175851483;-0.0001693633199673449;9.999356052071386;0.8336146648577751;0.015563063790390524;0.01556171038919951;0.8043926774433036;-0.017742994628932;1.0361641079420696;0.8047096926578712
1.316388;1.0352124770117754;0.9256602999398383;0.8940582546361742;-0.00018304722810873338;-0.00017680248910391827;9.999330315721572;0.833614146449586;0.015563058696432666;0.015561686384689504;0.8043945504672187;-0.01773599482049611;1.0361603486571451;0.8047114829730067
1.326388;1.035206100842759;0.925657354430828;0.8940596463621221;-0.0001912879952268836;-0.00018476382413006148;9.999304499544056;0.8336135850647193;0.01556305376595416;0.015561661406865629;0.8043964247113654;-0.017727994997043837;1.0361565643609458;0.8047132468537924
1.336388;1.0352005983602723;0.9256556216226218;0.8940613917807334;-0.00020091308783054868;-0.00019406221702836498;9.999278646737354;0.83361298054615;0.015563048996028186;0.015561635495108242;0.8043983051516254;-0.017720995158809816;1.036152756742085;0.8047150346707627
1.346388;1.0351953679200876;0.9256527056409288;0.89406169545209;-0.00020900078346714631;-0.0002018755805458247;9.999252785530382;0.8336123333911931;0.01556304438107716;0.015561608696314462;0.804400196490801;-0.01771299530585417;1.036148927694903;0.8047168087724795
1.356388;1.0351897375991532;0.9256509462089298;0.894063397929349;-0.00021862569233176648;-0.0002111739106221507;9.999226933909934;0.8336116443008582;0.01556303991748397;0.015561581068627695;0.8044021020741924;-0.017705995438047496;1.0361440787104357;0.804718619639091
1.366388;1.0351840451545895;0.9256487873535155;0.8940647050668088;-0.00022716745684903957;-0.00021942604376068108;9.99920110887396;0.833610913632975;0.015563035599258996;0.015561552684354387;0.8044050238794753;-0.017698995555189775;1.0361402107962203;0.8047214512043694
1.376388;1.035177686901236;0.92564607708197;0.8940659913997635;-0.00023456598704692697;-0.0002265740546605536;9.999175339019514;0.8336101412859118;0.015563031422976305;0.015561523632287848;0.8044069631737848;-0.01769099565722259;1.0361363250822437;0.8047232877263121
1.386388;1.035171873610624;0.9256432018221066;0.8940665840070994;-0.00024457812507611864;-0.0002362465886701073;9.999149673199723;0.8336093265810413;0.015563027399878419;0.015561494018876222;0.8044089210437532;-0.017683995744320256;1.0361324230839664;0.8047251779717242
1.396388;1.0351660018269213;0.9256410142554637;0.8940678263966212;-0.000253119632057475;-0.0002444986150701192;9.999124175401228;0.8336084685413234;0.015563023555960342;0.015561463958999709;0.8044108989917711;-0.017675995816762904;1.0361285062415748;0.8047270818197402
1.406388;1.035160409205664;0.9256395107081464;0.8940694205141584;-0.000261902351596031;-0.00025298360114768456;9.999098906702407;0.8336075668565015;0.015563019922852637;0.015561433559268546;0.804412899420247;-0.0176689958748218;1.0361245753493527;0.8047290456738756
1.416388;1.0351544231710057;0.9256373174247561;0.8940706159411863;-0.0002704436985610927;-0.0002612355517729633;9.999073912543741;0.833606622613075;0.015563016537459097;0.015561402910227427;0.8044149252125296;-0.017660995918771252;1.0361206303782804;0.8047310269129396
1.426388;1.0351474413811514;0.9256346739568083;0.894072160464863;-0.0002797665321259768;-0.0002702426743279633;9.99904922565123;0.8336056381526294;0.015563013445930557;0.01556137209335255;0.8044169786720856;-0.017653995948902046;1.0361166704083367;0.8047330702644273
1.436388;1.0351416872657078;0.9256317119808724;0.8940722597299517;-0.00028785347897764414;-0.0002780556855155809;9.999024872179529;0.8336046162144111;0.015563010692932236;0.015561341190879504;0.8044200611643603;-0.017645995965495372;1.0361126937964376;0.8047361328561133
1.446388;1.0351355497658203;0.9256299323032533;0.894073756663829;-0.0002974776022737648;-0.00028735368774872663;9.999000873046883;0.833603559164517;0.015563008300539449;0.015561310286736992;0.8044221735154964;-0.017637995968749355;1.0361086992593527;0.8047382391154484
1.456388;1.0351293704870757;0.9256281698965245;0.8940752346297207;-0.000307101644085966;-0.00029665165727219055;9.998977241980091;0.8336024690394486;0.015563006261453119;0.015561279462565103;0.8044243158533255;-0.017630995958668676;1.0361046869149404;0.8047404129192606
1.466388;1.0351222132766271;0.9256251986186568;0.8940763228883816;-0.0003153410955777855;-0.0003046124660372462;9.998953979553054;0.8336013479522824;0.015563004550182793;0.015561248797704914;0.8044264870131101;-0.01762299593508519;1.036099658008638;0.8047426121997826
1.476388;1.0351163047846386;0.9256226975271146;0.8940767266721033;-0.0003245107378946064;-0.00031347148817491413;9.998931068690306;0.8336001982787228;0.015563003136009607;0.015561218365437352;0.804428684722369;-0.017615995897917604;1.036095614423551;0.8047448817331095
1.486388;1.0351100375378512;0.9256206145422544;0.8940777910935314;-0.0003330515396019953;-0.0003217232028941292;9.998908481181182;0.8335990226309323;0.01556300199094088;0.015561188219760321;0.8044319063795355;-0.017607995847491252;1.0360915587923687;0.8047481776940973
1.496388;1.0351028152067825;0.9256181034363787;0.8940792204923722;-0.00034237372659843765;-0.00033073006969469316;9.998886192423614;0.8335978235304324;0.01556300109360429;0.015561158383650311;0.804434149464302;-0.017599995784652277;1.036087494173908;0.8047505221559983
1.506388;1.0350968662297142;0.92561676392058;0.8940806417338968;-0.0003511556209715098;-0.00033921466290701423;9.998864190129106;0.833596603180818;0.015563000427254994;0.01556112884046907;0.8044364115426379;-0.017592995710543048;1.0360834232810472;0.8047529360738539
1.516388;1.0350905838302074;0.9256147654304234;0.8940816807197421;-0.0003596961955241466;-0.000347466296232994;9.998842475266116;0.8335953640551942;0.015562999974675197;0.015561099528167413;0.8044386904017499;-0.017584995626174424;1.0360793479219774;0.8047553748460516
1.526388;1.035084313090525;0.9256121027002256;0.894082041034233;-0.00036970718520393746;-0.00035713839762840395;9.998821064703673;0.8335941095324131;0.015562999720322157;0.01556107034536852;0.8044409843298274;-0.017577995532249154;1.036075268628167;0.8047578812868522
1.536388;1.0350774563728597;0.9256100148780595;0.8940834425521411;-0.00037818726733807175;-0.00036533190737384803;9.998799992078181;0.8335928431075682;0.01556299965700675;0.01556104116992777;0.8044442922420361;-0.017569995429512215;1.0360701848504332;0.8047614105956125
1.546388;1.0350712280415082;0.9256081128034929;0.894084466179273;-0.0003867276105045295;-0.0003735834681134908;9.998779301915082;0.8335915669044021;0.015562999785782879;0.015561011879900392;0.804446613737363;-0.017561995319275627;1.036066095626649;0.804763984422753
1.556388;1.0350650264863976;0.9256066331217571;0.8940858638405134;-0.00039635084435802383;-0.0003828811604880154;9.99875904065944;0.8335902814907663;0.015563000110396387;0.015560982368930207;0.8044489492143373;-0.017554995203499124;1.0360619996810294;0.8047666238908439
1.566388;1.0350582491777;0.9256035680728798;0.8940862182007691;-0.00040521815727553;-0.00039144890420997965;9.998739248321577;0.8335889867930072;0.015563000630119039;0.015560952555852882;0.8044512998179604;-0.017546995084276967;1.0360578952211923;0.8047692848837853
1.576388;1.0350521082393254;0.925602166940699;0.8940876223772909;-0.0004148412175336342;-0.000400746538634363;9.998719958458622;0.833587682850602;0.015563001337605636;0.015560922383415512;0.804454667022317;-0.017538994963264422;1.0360537806670842;0.8047729885505441
1.586388;1.0350460030252888;0.9256004219719546;0.8940886573313319;-0.00042338124789368666;-0.0004089979948234249;9.998701206827482;0.8335863702917614;0.015563002226986727;0.015560891805893965;0.8044570523954583;-0.01753199484158567;1.0360486556530386;0.804775757213845
1.596388;1.0350393331220369;0.925598571349547;0.8940900733243331;-0.0004318607656786097;-0.00041719128362925276;9.998683033429899;0.8335850504086316;0.015563003298348355;0.015560860785434323;0.8044594581724449;-0.017523994720168898;1.036044520886249;0.8047785474402359
1.606388;1.0350333116292747;0.9255973113721815;0.8940914960513733;-0.00044148357164837507;-0.0004264888299748163;9.998665473742012;0.8335837247750144;0.015563004549468023;0.01556082930220287;0.8044618877067027;-0.017515994600032708;1.0360403774407771;0.8047813808117966
1.616388;1.0350263958819477;0.9255941796459889;0.8940918806514893;-0.00045119213992354134;-0.0004358696754804072;9.998648553240095;0.8335823950293902;0.015563005965908547;0.015560797356962735;0.8044653448294294;-0.01750799448223709;1.0360362265114476;0.8047852558053846
1.626388;1.03502080896005;0.9255933274391638;0.8940933205995792;-0.00045997303133285273;-0.00044435387076517495;9.998632286976022;0.8335810630926015;0.015563007517661825;0.015560764958947747;0.8044678331994854;-0.017500994367803186;1.036032069416278;0.8047881925814268
1.636388;1.0350149379510318;0.9255918381852698;0.8940943971103524;-0.0004685126523908123;-0.00045260517712128457;9.998616673375148;0.8335797313540106;0.015563009165063615;0.01556073211645594;0.804470356332689;-0.01749299425793872;1.0360269072355248;0.8047911446777866
1.646388;1.0350081800427409;0.9255899453357289;0.894095862497261;-0.00047783341871992916;-0.0004616115689841848;9.998601689730426;0.8335784023834663;0.01556301088130163;0.01556069883703747;0.8044739172493812;-0.01748499415431443;1.036022740041015;0.8047951295947866
1.656388;1.0350027563627286;0.9255881615024059;0.8940962985998361;-0.00048700156742194925;-0.0004704700096404985;9.998587303801775;0.8335770784064388;0.015563012682553477;0.015560665125721277;0.804476517772347;-0.017476994058981118;1.0360185665819488;0.8047981420657033
1.666388;1.0349970515072995;0.9255872047309595;0.8940977977812581;-0.0004966238558859166;-0.00047976737197243146;9.998573493674359;0.8335757609504206;0.015563014634716939;0.01556063098173642;0.8044791585709136;-0.01746999397396889;1.0360143851463666;0.804801196717657
1.676388;1.0349904598871142;0.9255854496293816;0.894099314539308;-0.000505944330293576;-0.0004887736615672646;9.998560258174873;0.833574450354615;0.015563016826538554;0.015560596404310586;0.8044818397616605;-0.017461993900907493;1.0360091948410124;0.8048042430295588
1.686388;1.0349852009794158;0.9255848793012366;0.8941008491394341;-0.0005147247087714905;-0.0004972576380692234;9.998547611402337;0.833573145113626;0.015563019336334288;0.015560561398603895;0.8044855614785378;-0.017453993840886313;1.0360049960973905;0.8048082956882607
1.696388;1.0349787181500543;0.925583204949073;0.8941024013247864;-0.0005240449870050705;-0.0005062638589714212;9.998535568788567;0.833571842245319;0.015563022215808903;0.015560525964915882;0.8044883243568375;-0.017445993794644628;1.0360007905929491;0.8048113489111904
1.706388;1.0349735678384702;0.9255816295745797;0.8941029260976481;-0.0005332127082445721;-0.0005151221314808158;9.9985241377793;0.8335705388077882;0.01556302548749955;0.015560490084373746;0.8044911296146974;-0.01743799376296734;1.0359965811673624;0.8048143964909418
1.716388;1.0349671908020854;0.9255800320675551;0.8941045158271831;-0.0005425327900291063;-0.0005241282881675879;9.998513318248403;0.8335692327433022;0.015563029146699726;0.015560453724889381;0.8044949786173994;-0.01743099374697132;1.0359913715529472;0.804818454240315
1.726388;1.034961803568275;0.9255789283508119;0.8941057499507252;-0.0005510716765682474;-0.0005323793358807847;9.998503110469107;0.8335679222322685;0.015563033161090863;0.015560416860545535;0.804497872473613;-0.01742299374813225;1.035987166111748;0.8048214749518194
1.736388;1.0349567981490653;0.9255785553232586;0.8941073757746808;-0.0005598516299261831;-0.0005408631453268094;9.998493522932307;0.8335666046215008;0.0155630374654569;0.015560379490727087;0.8045008121156138;-0.017414993768080676;1.0359829697579528;0.804824477464559
1.746388;1.034950556176965;0.9255759995562877;0.8941079680134415;-0.0005695589443949548;-0.0005502435862651947;9.998484571821137;0.8335652760030716;0.015563041966565118;0.015560341650679573;0.8045037987642036;-0.017406993808327473;1.035977787649165;0.804827460412651
1.756388;1.0349452950180746;0.9255754147003437;0.8941096139020906;-0.0005791804563070425;-0.0005595407011025098;9.99847627750608;0.8335639314437394;0.015563046563259296;0.0155603033989119;0.8045078342213839;-0.017398993870048163;1.0359736253859266;0.8048314224943002
1.766388;1.0349394662624691;0.9255743390725486;0.894111262419754;-0.000587658320521253;-0.0005677333409524836;9.998468660179794;0.8335625651689647;0.015563051158995788;0.015560264793593468;0.8045109205447414;-0.01739099395388857;1.035969489946453;0.8048343627333607
1.776388;1.0349342765378458;0.9255738550912785;0.8941129066560283;-0.0005972796537968856;-0.0005770304076725965;9.998461733313055;0.8335611706292979;0.015563055659699114;0.015560225885030358;0.8045140593046642;-0.017383994059856914;1.035965389294833;0.8048373008202943
1.786388;1.034928176090854;0.9255715007538263;0.8941134968364959;-0.000606986567207611;-0.0005864107517507417;9.998455504533098;0.8335597412574478;0.015563059969629735;0.015560186722548653;0.804518250952509;-0.017375994187443403;1.035960330546286;0.8048411920256113
1.796388;1.0349233803878874;0.9255714301582082;0.89411512215222;-0.0006157659850413383;-0.0005948943892990308;9.998449980474145;0.8335582719213267;0.015563063989672431;0.015560147364819336;0.80452149454371;-0.017367994335869375;1.035956318772605;0.8048440577958833
1.806388;1.0349182696138814;0.9255711187099741;0.8941167334859023;-0.0006253870468283508;-0.000604191396532277;9.998445169453221;0.8335567594992045;0.015563067621683373;0.015560107889408125;0.8045247876290462;-0.017359994504261397;1.0359523566110382;0.8048468980751451
1.816388;1.0349122352091298;0.9255700303549601;0.8941183302193192;-0.0006347061316550849;-0.0006131972882286919;9.998441087845361;0.8335552018143262;0.015563070772941166;0.015560068394497653;0.804529126614206;-0.017351994691747065;1.0359474441041217;0.8048507140366484
1.826388;1.0349074934102045;0.9255701541175868;0.8941199112939952;-0.0006434852671409705;-0.0006216808447902845;9.99843776210146;0.833553596230409;0.01556307334420245;0.015560028989828644;0.8045325081205233;-0.01734399489745872;1.0359435793887883;0.8048535090216957
1.836388;1.0349014844834497;0.9255681232458075;0.8941204279996166;-0.0006531916519170661;-0.0006310610732068477;9.998435217961395;0.8335519390322861;0.01556307521370209;0.015559989785944008;0.8045359302132788;-0.01733599512037498;1.0359397600339149;0.8048562869368308
1.846388;1.0348964275302575;0.9255680915987989;0.8941219701663278;-0.0006628123158055219;-0.0006403579958316253;9.99843346991127;0.8335502257113965;0.015563076243235401;0.015559950895076008;0.8045403921369537;-0.01732899535929748;1.0359349835005562;0.8048600741147872
1.856388;1.034890777166664;0.9255675973347163;0.8941234905997446;-0.0006712892177066593;-0.0006485503592428036;9.998432525560501;0.833548451857923;0.015563076299083514;0.015559912440536986;0.8045438933435953;-0.017320995613089963;1.0359312468526911;0.8048628335212084
1.866388;1.0348857440418089;0.9255677220997497;0.8941249873292723;-0.0006809096692100142;-0.00065784723692045;9.99843240200778;0.8335466140202482;0.01556307526664947;0.015559874558398875;0.8045484329034072;-0.017312995880685293;1.0359275472850045;0.8048665919739466
1.876388;1.0348797840329573;0.9255660025167427;0.8941254162805344;-0.0006906155870036524;-0.0006672273755544586;9.998433135430401;0.8335447099651628;0.015563073055848042;0.0155598373894953;0.8045520094270933;-0.017304996160866278;1.0359228831996077;0.8048693552421599
1.886388;1.0348751193870391;0.9255665892827832;0.8941268714500421;-0.0006993940916463267;-0.0006757107726156657;9.99843477334274;0.8335427383441691;0.015563069602257434;0.015559801072046053;0.8045556215193881;-0.017296996452306132;1.0359192543627482;0.8048721271970789
1.896388;1.0348691949404232;0.9255661107071417;0.8941283072679618;-0.0007087122474240567;-0.0006847164669074442;9.998437363926639;0.8335406988456416;0.015563064861788854;0.015559765745486353;0.8045602680334892;-0.01728899675370058;1.035915661237122;0.8048759103398127
1.906388;1.0348642308946663;0.9255669372545026;0.8941300994365358;-0.0007194150544441794;-0.0006950594024154924;9.998440953793228;0.833538593349949;0.01556305880020542;0.01555973156599161;0.8045639473526283;-0.017280997063658786;1.0359111047705185;0.8048787067220046
1.916388;1.034858679859141;0.9255669098395464;0.8941315016820278;-0.0007278912350569586;-0.0007032515929657088;9.998445583447847;0.8335364263100149;0.015563051388993058;0.015559698710428433;0.8045676565410893;-0.01727299738053737;1.035907586763809;0.804881516368277
1.926388;1.0348537491640533;0.925566411154035;0.8941318429213665;-0.0007378985548071547;-0.000712922768474567;9.998451277021983;0.8335342033748819;0.015563042606817554;0.01555966735454752;0.8045723913483196;-0.01726499770246052;1.0359041099372712;0.8048853380522948
1.936388;1.0348478910646202;0.9255662245438472;0.8941332202982892;-0.0007472162257974776;-0.0007219283825324128;9.998458039490485;0.8335319299977388;0.015563032441970538;0.01555963764924351;0.804576147043197;-0.017256998027511548;1.0358996771949176;0.804888170465753
1.946388;1.034843324209229;0.9255672512220872;0.8941345931136898;-0.0007559940745662187;-0.000730411640489683;9.998465862926954;0.8335296112758357;0.015563020898631062;0.015559609718266873;0.8045799199064186;-0.01724899835394351;1.0358962905851377;0.8048910108663012
1.956388;1.0348374907707765;0.9255672004247634;0.8941359665640939;-0.0007653115055438162;-0.0007394172104144492;9.998474729642002;0.8335272522940493;0.015563008002595566;0.01555958366982105;0.8045847085724862;-0.017240998680212335;1.03589295117185;0.8048948559022797
1.966388;1.0348326102120493;0.9255669700705927;0.8941363007562461;-0.0007753183910551192;-0.0007490883271948614;9.998484609017185;0.8335248580496694;0.01556299380719758;0.01555955960080471;0.8045885139224992;-0.017232999004899902;1.0358886596480392;0.8048977028652339
1.976388;1.034827135909208;0.9255673386245661;0.8941376949499488;-0.0007837938544510957;-0.0007572803579629735;9.998495456656384;0.8335224329310308;0.015562978394876338;0.015559537584980491;0.8045933375365955;-0.017225999326832643;1.0358854165836806;0.8049015696171344
1.986388;1.034822276113632;0.9255682963586327;0.8941391070806928;-0.0007934129967082028;-0.0007665770190116601;9.998507218950172;0.8335199801758151;0.01556296186166064;0.015559517661247517;0.804597180104659;-0.01721799964528351;1.0358822226529776;0.8049044107669732
1.996388;1.0348168207090782;0.925568757179801;0.8941405451144313;-0.0008018882199869294;-0.0007747689835127267;9.998519838744974;0.8335175019377405;0.015562944298297314;0.01555949984035699;0.8046010410468681;-0.017209999959884224;1.03587807925203;0.8049072451827002
2.006388;1.0348119776046005;0.925570181212432;0.8941423874540667;-0.0008125898843864815;-0.0007851117186798877;9.998533263732352;0.8335150002717097;0.015562925783091201;0.015559484118887502;0.8046059191148034;-0.017202000270400926;1.0358749885157934;0.8049110716473021
2.016388;1.0348061993608655;0.9255693231021027;0.8941428459631062;-0.0008222941177612687;-0.0007944915577705917;9.998547457131464;0.8335124781557106;0.015562906378308997;0.015559470482665238;0.8046098129168255;-0.017194000576788503;1.0358719523314988;0.8049138907928893
2.026388;1.0348017041986854;0.9255707156795758;0.894144393096913;-0.000831071093543505;-0.0008029745910485543;9.998562404289466;0.8335099396802599;0.015562886131498182;0.015559458905997034;0.8046137209717142;-0.01718600087935964;1.0358679713258014;0.8049167036465573
2.036388;1.0347959330092922;0.9255709828871118;0.8941459869774124;-0.0008403875599950153;-0.0008119799434658225;9.998578114681205;0.8335073896836472;0.015562865086336565;0.01555944935295528;0.8046186415171397;-0.017178001178595022;1.035865044762077;0.8049205123677138
2.046388;1.034791103388653;0.9255721044777476;0.8941476322237356;-0.0008500060469599128;-0.0008212764490606089;9.998594616700032;0.833504833557897;0.015562843288080495;0.01555944177466795;0.8046225725812296;-0.01717000147474524;1.0358621713502607;0.804923320557821
2.056388;1.034785666347411;0.9255716106767666;0.8941482883016599;-0.0008588680810604392;-0.0008298426261328424;9.99861194163519;0.83350227720239;0.015562820784012908;0.015559436107151436;0.8046275123810825;-0.017162001767695577;1.0358583499082554;0.8049271312386699
2.066388;1.0347808275706831;0.9255727411281026;0.8941500500839791;-0.0008684863566029148;-0.0008391390731870203;9.998630109694899;0.8334997266096978;0.015562797632754212;0.015559432274493672;0.8046314594430023;-0.017154002057047143;1.0358555790962531;0.8049299484609707
2.076388;1.03477503837593;0.9255730283057928;0.8941518771040617;-0.0008778023556993995;-0.0008481442978071408;9.998649131228293;0.8334971872676731;0.015562773905999507;0.015559430191477697;0.8046354123658651;-0.01714600234221178;1.0358528569017629;0.8049327754907837
2.086388;1.0347705177146198;0.9255748432401115;0.8941541478681817;-0.0008876613983355955;-0.0008576732393345037;9.998669013679448;0.833494663529662;0.015562749674395073;0.015559429769731023;0.8046403696783091;-0.017138002622569457;1.0358491808432793;0.8049366152115371
2.096388;1.0347647088842191;0.9255751212059696;0.8941561166030552;-0.0008969771645942789;-0.0008666783877892403;9.9986897607461;0.8334921582867181;0.015562725000651378;0.015559430926916097;0.8046443300010597;-0.017130002897606654;1.0358465486893431;0.8049394704805971
2.106388;1.0347598327013994;0.9255751498430578;0.8941571163016478;-0.0009069825569056594;-0.0008763491457369813;9.998711366590207;0.8334896736816492;0.015562699944301489;0.015559433587170808;0.8046482923799627;-0.017122003166819607;1.0358429590445462;0.8049423424481247
2.116388;1.0347543438400217;0.9255757093341539;0.8941592445664834;-0.0009154563766498261;-0.0008845406388889273;9.99873381256074;0.8334872121733677;0.015562674562311819;0.015559437680552025;0.8046532564848324;-0.017114003429488336;1.0358404117954823;0.8049462312792973
2.126388;1.0347494521051772;0.9255767917349336;0.8941614558961639;-0.000925074040793779;-0.0008938368837147717;9.99875706680923;0.833484776859219;0.015562648901388037;0.01555944314814129;0.8046572228537212;-0.017106003684640943;1.035837908043789;0.8049491376068909
2.136388;1.0347436134390706;0.9255770115500499;0.8941637531805701;-0.0009343893685082452;-0.0009028418775030673;9.998781086306378;0.833482371191994;0.015562622993965212;0.015559449939176804;0.8046621933303907;-0.017098003931231807;1.0358344491236426;0.8049530619710501
2.146388;1.034739051738169;0.9255776544117955;0.8941654659373056;-0.0009446353197935496;-0.0009127450144711652;9.998805819033484;0.8334799986561379;0.015562596866070264;0.015559458000360887;0.8046661708235485;-0.017090004168239303;1.0358320354579664;0.804956006925366
2.156388;1.0347332155119404;0.9255778170781409;0.8941679375629936;-0.000953950429782385;-0.0009217499249900921;9.998831203177092;0.8334776627309898;0.01556257054834615;0.015559467268079519;0.8046701581321233;-0.017082004394493408;1.035829666035288;0.8049589746569829
2.166388;1.034728668151556;0.9255790872770375;0.89417049867163;-0.0009627259855713818;-0.0009302324107221603;9.998857169959518;0.8334753667786086;0.015562544080934637;0.015559477664190509;0.8046751571236237;-0.01707400460846959;1.035826338494804;0.8049629661815174
2.176388;1.0347228595605156;0.9255791727772159;0.8941731492105611;-0.0009720408853498863;-0.0009392372355766668;9.998883651559016;0.8334731133925861;0.015562517515496905;0.015559489105351357;0.8046791689412943;-0.01706600480841418;1.0358240492073492;0.8049659813362579
2.186388;1.0347170759689883;0.9255781312025037;0.8941748446393363;-0.0009817432097697118;-0.0009486164749508185;9.998910585096095;0.833470903597957;0.015562490918407106;0.015559501528349435;0.8046841945131735;-0.017058004992673535;1.0358207934066848;0.8049700181444686
2.196388;1.0347126044408161;0.9255792688834219;0.894177678786739;-0.0009905184821619051;-0.0009570988288476256;9.998937914511014;0.8334687366532099;0.01556246436703247;0.015559514902373024;0.8046882346638097;-0.017050005159818728;1.0358185662650714;0.8049730755795009
2.206388;1.034706897278521;0.9255796008864098;0.8941809796098809;-0.0010009157064145649;-0.000967149639908974;9.998965591617822;0.8334666106086459;0.015562437938227586;0.015559529216641575;0.8046922898111364;-0.01704200530862758;1.0358163640335134;0.8049761518185925
2.216388;1.0347021847929934;0.9255803372817833;0.8941839986297357;-0.001010532517968088;-0.0009764455487214102;9.998993568689194;0.8334645232135505;0.015562411701541027;0.015559544462548373;0.804697359849746;-0.017034005438245646;1.0358131838529852;0.804980244222254
2.226388;1.0346969316150494;0.9255804843949613;0.8941871116674148;-0.0010190051789473722;-0.0009846365236510946;9.99902178698363;0.8334624733217638;0.015562385714353442;0.015559560618261243;0.8047014447367801;-0.01702600554840094;1.0358110234641862;0.8049833494941395
2.236388;1.0346923562883747;0.9255800383362356;0.8941892701116068;-0.0010290093566773777;-0.0009943068257724178;9.999050172373325;0.8334604627186124;0.015562360013607241;0.015559577639858994;0.8047065452228617;-0.01701800563928889;1.0358088817461402;0.8049874624485303
2.246388;1.0346869209614442;0.9255797831108589;0.8941925683148714;-0.00103832355029519;-0.0010033113742126045;9.999078638257618;0.8334584969629658;0.015562334618699472;0.015559595471855462;0.8047106629399564;-0.01701000571113943;1.035805758458769;0.8049905789358724
2.256388;1.0346828528422118;0.9255806217897807;0.8941959620782407;-0.0010470983052138086;-0.0010117934837989015;9.99910709053947;0.8334565843826317;0.015562309550158908;0.015559614071800074;0.8047148001190328;-0.017002005763863973;1.0358036529761356;0.8049936950639401
2.266388;1.0346776015857482;0.9255806548307839;0.8941998268154197;-0.0010574949219974397;-0.0010218440667709087;9.999135433675558;0.8334547336755838;0.0155622848431487;0.015559633421914824;0.8047199595174196;-0.016994005797008018;1.035800563858525;0.8049978078994581
2.276388;1.034673393494023;0.9255800135854525;0.8942023689643597;-0.0010674987686705257;-0.001031514253911568;9.999163576099582;0.8334529513937952;0.015562260540657834;0.01555965351480401;0.8047241443300786;-0.01698600580989355;1.035798489360183;0.8050009163079376
2.286388;1.03466868831152;0.9255798740412564;0.8942060565077411;-0.001075970866401907;-0.0010397049855715038;9.999191430789313;0.8334512413752851;0.015562236678916343;0.015559674332109719;0.8047293579065533;-0.016978005801777676;1.0357964278690805;0.805005020218319
2.296388;1.034664699746041;0.9255802363100819;0.8942098395726155;-0.0010855870128230634;-0.0010490006433646897;9.999218913953687;0.8334496060769065;0.015562213286990026;0.015559695836416303;0.8047336035886917;-0.01697000577199953;1.035793377883604;0.8050081226755256
2.306388;1.0346598859125204;0.9255797235527407;0.8942137182116107;-0.0010949006453452278;-0.0010580049946236434;9.999245945661643;0.8334480473224158;0.01556219039682248;0.015559717974810521;0.8047378844753474;-0.01696200572010328;1.0357913373799514;0.8050112270005378
2.316388;1.0346564708553467;0.9255803266908019;0.8942176903486786;-0.0011036749080443804;-0.0010664868974177252;9.999272447520246;0.8334465660183151;0.015562168043119926;0.015559740687074402;0.8047432029283409;-0.016955005645764614;1.0357893032136147;0.8050153571773441
2.326388;1.0346519010739361;0.9255790684059825;0.8942210794061809;-0.0011144584730516218;-0.0010769117670928385;9.999298338888952;0.8334451620932967;0.015562146254902941;0.01555976391526103;0.8047475603117938;-0.016947005548625115;1.035786271287235;0.8050184741071721
2.336388;1.0346487356877971;0.9255796337998434;0.8942252247786526;-0.0011232325683832643;-0.0010853935989481392;9.999323540200487;0.8334438348648072;0.015562125049227011;0.015559787608605425;0.8047529571853966;-0.01693900542846738;1.035784237224511;0.8050226005410963
2.346388;1.0346444180883922;0.9255790465042932;0.8942294476490158;-0.001132545823285836;-0.001094397814838521;9.999347978473661;0.8334425835033937;0.015562104425436641;0.015559811720023698;0.8047573936086786;-0.016931005285529398;1.0357811968298527;0.8050257382006825
2.356388;1.0346402261924916;0.9255784580112649;0.8942337428629724;-0.001141858980144859;-0.0011034019964272228;9.999371587274469;0.8334414074100325;0.015562084361840527;0.015559836199100183;0.8047618692116314;-0.016923005120415325;1.035779145952016;0.8050288871517264
2.366388;1.0346374371334246;0.9255790193931516;0.8942381061057204;-0.00115063282544615;-0.0011118837159699627;9.999394309585101;0.8334403065458524;0.015562064816228993;0.01555986098597637;0.8047673828556907;-0.01691500493383144;1.0357770800429387;0.8050330469173236
2.376388;1.0346334914881976;0.9255773652250184;0.8942414852482996;-0.0011603333387854601;-0.001121262318490372;9.99941610891409;0.833439281568307;0.01556204573005037;0.015559886008323523;0.8047719321465199;-0.016907004726551864;1.0357739940140367;0.805036217423163
2.386388;1.034630605914331;0.9255780381899178;0.8942463412904393;-0.0011710312875494956;-0.0011316038090135973;9.999436976900812;0.8334383334035326;0.015562027038623315;0.015559911186697022;0.8047775134856376;-0.01689900449941209;1.0357718825622022;0.8050403973341412
2.396388;1.0346272302961992;0.9255778025613899;0.8942508736114377;-0.0011795023481910544;-0.0011397941063656344;9.999456928978606;0.8334374625331714;0.015562008678396858;0.015559936441562665;0.8047821227745604;-0.01689100425317213;1.0357697403092156;0.8050435859004749
2.406388;1.034624568784064;0.9255781260211455;0.8942554472803464;-0.001189117578471286;-0.001149089437351292;9.999475992710519;0.833436668469561;0.015561990588025005;0.015559961687227767;0.8047867560612567;-0.016883003988555408;1.0357665618426088;0.8050467817047341
2.416388;1.0346210704122913;0.9255765464835495;0.8942590137464466;-0.00119881771290257;-0.001158467918469683;9.999494196494673;0.8334359494078183;0.015561972716178258;0.015559986817298449;0.8047924095625043;-0.01687500370650663;1.0357643425880332;0.80505098350104
2.426388;1.0346189498576839;0.9255772171697908;0.8942636635336556;-0.0012075910614296945;-0.0011669494305294962;9.999511562880093;0.8334353021543808;0.015561955034483281;0.015560011698391682;0.804797079321806;-0.01686700340832015;1.0357610794860654;0.8050541906969355
2.436388;1.0346156443425452;0.9255767703299934;0.8942683487029766;-0.0012169034648131806;-0.0011759533503230923;9.999528106364833;0.8334347226314899;0.015561937542066128;0.015560036176647475;0.8048027611369567;-0.01685900309561985;1.035758770110701;0.8050584010563412
2.446388;1.0346133678876535;0.9255775829541627;0.8942734442900467;-0.0012276008825175895;-0.0011862946715960377;9.999543833178295;0.833434206853825;0.015561920262745313;0.015560060094136607;0.8048074508338265;-0.016851002770259426;1.035756411328197;0.8050616115803002
2.456388;1.0346105682835773;0.9255775016150711;0.8942782028253097;-0.0012360713741646167;-0.0011944847493002906;9.999558740197616;0.8334337515311324;0.015561903240288876;0.015560083314473856;0.8048121446480704;-0.01684300243410499;1.0357529988608944;0.8050648168559943
2.466388;1.0346084479436628;0.9255769110132381;0.8942819477082906;-0.001246073646360251;-0.0012041544323272305;9.99957281679454;0.8334333537042105;0.015561886525097646;0.015560105743293359;0.8048178394769839;-0.0168350020889477;1.0357505277361747;0.8050690103994396
2.476388;1.0346054543965761;0.9255765959891468;0.8942867689172386;-0.001255385664656966;-0.0012131582402683243;9.99958605568037;0.8334330101181024;0.015561870152078714;0.015560127323869948;0.8048225328047618;-0.016827001736603255;1.0357479931408982;0.8050721863995585
2.486388;1.034603800667028;0.9255774603348313;0.8942916148819678;-0.001264158507641229;-0.0012216395653158036;9.999598462860703;0.83343271695921;0.015561854127795446;0.01556014801434644;0.8048282226436295;-0.01681900137894548;1.0357443912892565;0.805076339308441
2.496388;1.034600922104909;0.9255772153971061;0.8942964769814365;-0.0012734703346982798;-0.001230643312231414;9.999610054545725;0.833432469930922;0.015561838432409818;0.015560167769534257;0.8048329077232933;-0.01681100101784719;1.0357417200593935;0.8050794657861619
2.506388;1.0345993680288932;0.9255770670283701;0.8943003030498771;-0.0012826305550713226;-0.0012394990872871472;9.999620852643273;0.8334322645427703;0.015561823026315091;0.01556018654347801;0.8048375874967688;-0.016803000655100254;1.0357389792693186;0.8050825623721958
2.516388;1.0345965736689016;0.9255768900631212;0.8943051776621496;-0.0012919421878815809;-0.001248502772872675;9.999630893028783;0.8334320960749183;0.015561807864336282;0.015560204305620003;0.8048432619265559;-0.016795000292374573;1.0357351704608315;0.8050866257854565
2.526388;1.0345947514661171;0.9255779731220547;0.8943104249054945;-0.0013026388810361972;-0.001258843884299647;9.999640232052796;0.8334319591652015;0.015561792911609853;0.015560221044269408;0.8048479312915504;-0.016786999931218734;1.035732296250667;0.8050896540331922
2.536388;1.034592348375247;0.9255781576308858;0.8943152933657493;-0.0013111085957471377;-0.001267033680007441;9.999648933207803;0.8334318478156731;0.015561778142125024;0.015560236755623675;0.8048535958468254;-0.01677999957294304;1.0357293596942678;0.8050936660970672
2.546388;1.0345905676052665;0.9255789069538581;0.8943201501279907;-0.001320722627577502;-0.0012763286511817086;9.999657048005435;0.8334317559423897;0.015561763523623177;0.015560251436772792;0.8048582556252266;-0.01677199921841712;1.0357253637928454;0.8050966202238132
2.556388;1.0345878600081448;0.9255777559271949;0.8943239472624708;-0.0013304214030507775;-0.0012857067516697342;9.999664613523873;0.8334316777743466;0.01556174901016818;0.015560265085011387;0.8048629105922016;-0.016763998868026292;1.035722310874374;0.8050995371935215
2.566388;1.0345864444299089;0.925578853713522;0.894328773949462;-0.0013391935386618118;-0.0012941878323985147;9.99967166193413;0.8334316081428563;0.015561734552537005;0.015560277702588748;0.8048685606436441;-0.01675599852186451;1.0357182024700515;0.8051034171514349
2.576388;1.0345837640598863;0.925578827203022;0.8943335796225734;-0.0013485045576839766;-0.0013031913575131124;9.999678221776316;0.8334315429814673;0.015561720114788687;0.015560289305782151;0.804873205599896;-0.016747998180001573;1.0357150402751625;0.8051062606076528
2.586388;1.0345820403445962;0.9255796606582344;0.8943383620843276;-0.0013581182191201929;-0.0013124862477844356;9.999684309282143;0.8334314794233166;0.015561705682705084;0.015560299923729759;0.8048778456799528;-0.016739997842613166;1.03571182700906;0.8051090668718525
2.596388;1.0345797294810373;0.9255799709740904;0.8943431216846599;-0.0013665873133440133;-0.001320675858718495;9.999689927387877;0.8334314152945036;0.015561691258779377;0.015560309578834695;0.804883481890206;-0.016731997509927425;1.035707566193484;0.8051128348641109
2.606388;1.0345780424302957;0.9255797506437422;0.8943468088808254;-0.0013765883356057589;-0.0013303452421928367;9.999695074927752;0.8334313487867779;0.01556167685016202;0.015560318266984674;0.8048881154856901;-0.016723997182102483;1.0357042615239795;0.8051155641323602
2.616388;1.0345754350375012;0.92557978093556;0.8943515193960707;-0.001385898930514447;-0.001339348676822612;9.999699751331374;0.8334312787433977;0.015561662463323108;0.015560325958914817;0.8048937466774391;-0.016715996859219862;1.0357009166756257;0.8051192537097074
2.626388;1.0345741277716787;0.9255813513436518;0.8943565844165413;-0.001395752928376835;-0.001348875686580155;9.999703953680728;0.8334312052091524;0.015561648105972999;0.015560332614596212;0.8048983736322236;-0.016707996541436725;1.0356965357710588;0.8051219042252812
2.636388;1.034571562586304;0.9255813978480302;0.8943612550595218;-0.0014050633060061287;-0.0013578790721122296;9.999707673589777;0.833431129579225;0.01556163379032003;0.01556033819217675;0.8049029923886019;-0.01669999622910705;1.0356931238410605;0.8051245169815744
2.646388;1.0345699590148847;0.9255812134198586;0.8943648599114822;-0.0014150639457845924;-0.0013675483879358504;9.99971089814721;0.8334310540202636;0.015561619532733316;0.015560342649395008;0.8049085970440569;-0.01669299592279675;1.0356896863527605;0.8051281155318807
2.656388;1.0345677729175702;0.9255815843030745;0.8943694909520623;-0.0014235324016615215;-0.0013757378264619077;9.99971361702083;0.8334309808009239;0.015561605349353198;0.015560345942272787;0.804913179842665;-0.01668499562330744;1.0356852280417355;0.8051306625126354
2.666388;1.0345662169490693;0.9255825074523275;0.8943740954185454;-0.0014331453026972857;-0.0013850325603843062;9.999715830906942;0.8334309121928932;0.015561591253792443;0.015560348027717986;0.8049177318657655;-0.01667699533172552;1.0356817520119181;0.8051331819592615
2.676388;1.034564087444303;0.9255829062521111;0.8943786734700327;-0.0014416135528149826;-0.0013932219378069936;9.99971755032905;0.8334308504548175;0.01556157725823974;0.015560348874937962;0.8049232440954353;-0.016668995049369018;1.0356782595202043;0.8051366773895895
2.686388;1.034562598637926;0.9255838593491895;0.8943832184769197;-0.0014512262737497862;-0.0014025166311177658;9.999718786532611;0.8334307976170194;0.015561563377127621;0.015560348475953396;0.8049277079779663;-0.016660994777564997;1.0356737501277817;0.8051391541976345
2.696388;1.0345602097314857;0.9255829049191718;0.8943866829938995;-0.0014609235904037411;-0.0014118944304738856;9.999719546369978;0.8334307553231592;0.015561549629211703;0.015560346844119775;0.8049331157162808;-0.016652994517456984;1.035670221853763;0.8051426186001387
2.706388;1.0345591446476465;0.9255841956023478;0.8943911555082941;-0.0014696944274152465;-0.001420375155929657;9.99971983443858;0.8334307244766425;0.015561536034569121;0.015560344003297427;0.8049374607926363;-0.01664499427004003;1.0356666713863631;0.8051450789331893
2.716388;1.0345568491450143;0.925584361137892;0.8943955839097213;-0.001479003995847487;-0.001429378358089058;9.999719653477968;0.833430704845125;0.015561522612067164;0.015560339976255227;0.8049417384914529;-0.01663799403622283;1.0356630945433416;0.8051475641464472
2.726388;1.0345555460900941;0.9255853880022225;0.8943999642406197;-0.0014886163733540203;-0.0014386729797398307;9.999718995905251;0.8334306953158082;0.015561509378899023;0.01556033478163185;0.8049469458965879;-0.01662999381671938;1.0356584869660874;0.8051510412817812
2.736388;1.0345536925716061;0.9255858947894389;0.8944042949612476;-0.001497084042051318;-0.0014468621872143986;9.999717838284118;0.83343069490881;0.015561496347442706;0.015560328438473466;0.8049510814898209;-0.01662199361194356;1.0356548447080929;0.8051535392987339
2.746388;1.0345524998913211;0.9255858757639446;0.8944075235298314;-0.0015070838105577555;-0.0014565313305129248;9.999716150857271;0.8334307037508486;0.015561483521841177;0.015560320964278803;0.8049551448102525;-0.016613993422065057;1.035651164422018;0.8051560639588138
2.756388;1.034551365797616;0.9255869565811813;0.8944117423564424;-0.0015166959458696784;-0.0014658258991602667;9.999713910455492;0.8334307230654888;0.015561470899307431;0.015560312363115317;0.8049601358661665;-0.016605993247114464;1.0356464433187622;0.8051596190885638
2.766388;1.0345496872385;0.9255875164932239;0.8944159075753425;-0.0015251633409960606;-0.0014740150255791694;9.999711100682381;0.8334307544851153;0.015561458471744094;0.015560302620195723;0.8049640543937133;-0.01659799308701251;1.035642678869316;0.8051622087119239
2.776388;1.034548672661511;0.9255886333651909;0.894420017333487;-0.0015347753105368776;-0.0014833095546198933;9.999707705599707;0.8334307995421152;0.015561446219031065;0.015560291713893703;0.8049678998928059;-0.01659099294159026;1.0356388681717115;0.8051648577260542
2.786388;1.034546774365525;0.925587843650286;0.8944230295391019;-0.001544471781801177;-0.00149268717240734;9.999703713046758;0.8334308593478221;0.015561434095422096;0.015560279630242044;0.8049726719712693;-0.016582992810636132;1.0356340075658517;0.805168530062328
2.796388;1.0345462100461909;0.9255892966076478;0.8944270374051086;-0.0015532418716766795;-0.0015011676795460254;9.999699121538608;0.8334309344009486;0.015561422029180066;0.0155602663605165;0.8049763700050697;-0.01657499269386738;1.0356300933098832;0.8051712520511434
2.806388;1.0345444206667305;0.9255896183955917;0.8944309931178973;-0.0015625505869988434;-0.0015101706821309382;9.999693938956637;0.8334310246278197;0.015561409946061165;0.015560251889310128;0.8049799928447093;-0.016566992590808443;1.0356261233796085;0.8051740275875452
2.816388;1.0345436244286232;0.9255907936450974;0.8944348974915305;-0.0015721622048345898;-0.0015194651367180414;9.99968818092976;0.8334311294276509;0.015561397791289115;0.015560236192077333;0.80498453931264;-0.01655899250060749;1.035622098587991;0.8051778588127233
2.826388;1.034542272810715;0.9255914404701963;0.8944387545497181;-0.0015806290071735739;-0.0015276540894231477;9.99968187172419;0.833431247901055;0.015561385534506674;0.015560219242329172;0.8049880089251558;-0.016551992421961117;1.0356170214896891;0.805180767594889
2.836388;1.034541570883276;0.9255915523270385;0.8944415169583727;-0.0015906279998855498;-0.0015373230795645077;9.99967504419604;0.8334313793228878;0.01556137316939232;0.015560201016698404;0.804991402190802;-0.016543992353413157;1.0356128945626057;0.8051837124509456
2.846388;1.0345409108853671;0.9255927536650607;0.8944452811279289;-0.001600239344600463;-0.001546617477475437;9.999667740598339;0.8334315229831134;0.01556136070406744;0.015560181493761623;0.804995720592365;-0.01653599229375534;1.0356087196258719;0.8051877126621791
2.856388;1.034539686642266;0.9255934228350082;0.8944490046763572;-0.0016087058393595775;-0.0015548063463361567;9.99966000993128;0.8334316773807903;0.015561348139501292;0.015560160653601565;0.8049989665541535;-0.016527992242112752;1.0356034980363353;0.8051907668242931
2.866388;1.03453910693407;0.9255946377632805;0.8944526852027663;-0.0016183169941047678;-0.0015641007051479744;9.999651903294675;0.8334318400878055;0.01556133545328207;0.015560138480290878;0.8050021428398134;-0.016519992197843815;1.035599230651338;0.8051938722444677
2.876388;1.034537964262297;0.9255953230705398;0.8944563284496289;-0.0016267832743520584;-0.001572289516874538;9.999643473815256;0.8334320085491349;0.01556132259457195;0.015560114958528274;0.8050062513014857;-0.016512992160398657;1.0355949179293436;0.805198045818817
2.886388;1.034537468602402;0.9255950889520967;0.8944585125585771;-0.0016356994970462835;-0.0015809123621906675;9.999634778401438;0.8334321806942934;0.015561309489157562;0.01556009006468005;0.8050092923940501;-0.016504992129135674;1.0355905603158944;0.8052012427701908
2.896388;1.0345370167459358;0.9255963392716278;0.8944620835455174;-0.0016453103695024066;-0.0015902066766375375;9.99962587973883;0.8334323550839516;0.015561296057902019;0.015560063764712122;0.8050122654588738;-0.016496992103299666;1.0355851584361935;0.8052044791136
2.906388;1.0345360051677763;0.9255970677129575;0.894465624922881;-0.0016537763349363788;-0.0015983954200293415;9.999616848702114;0.8334325312251152;0.015561282235365986;0.015560036023514778;0.805016168450332;-0.016489992082236043;1.0355807132359645;0.8052087709567376
2.916388;1.0345356428676373;0.9255983531165418;0.8944691347222556;-0.0016633870113014883;-0.001607689706740245;9.999607763608138;0.8334327097503171;0.015561267969738831;0.01556000681364728;0.8050189979077197;-0.016481992065495606;1.0355762257902743;0.8052120737720793
2.926388;1.03453438400925;0.9255988166981627;0.8944726179235557;-0.0016726944644574106;-0.0016166924704503732;9.999598707280727;0.8334328921087482;0.015561253209940454;0.015559976115091063;0.8050217502066978;-0.0164739920525599;1.035571696445766;0.8052154043579194
2.936388;1.0345344481327978;0.9255993643475355;0.8944750318579412;-0.001681850804653623;-0.0016255472655587419;9.999589767181178;0.8334330803480444;0.015561237903705975;0.015559943917807047;0.8050254229724039;-0.01646599204247348;1.0355661242325103;0.8052197594549321
2.946388;1.0345342181190558;0.9256007141193118;0.8944784692655745;-0.0016914611942522478;-0.0016348415262250184;9.999581037757272;0.8334332768583886;0.01556122201470814;0.015559910235707726;0.8050280159088847;-0.016458992033853058;1.0355615068713746;0.8052231562724604
2.956388;1.0345330869605691;0.9256012458210018;0.8944818890828481;-0.0017007683278106175;-0.0016438442562649888;9.99957262005963;0.8334334835295633;0.015561205538327448;0.015559875115409388;0.8050305309698879;-0.016450992025120483;1.0355568410138767;0.805226548282094
2.966388;1.0345332705458012;0.925602557477535;0.8944849201695745;-0.0017084545578464597;-0.001651278357958546;9.999564617056446;0.8334337009336066;0.015561188500957448;0.01555983862858759;0.8050329713481971;-0.01644299201438605;1.035552123335846;0.8052299487769764
2.976388;1.0345322062952602;0.9256031316893152;0.8944883132015508;-0.0017177614817069319;-0.0016602810656077924;9.99955712632657;0.8334339284382075;0.015561170954099802;0.015559800868339246;0.8050363399150577;-0.01643599199911228;1.0355463520701458;0.805234370314452
2.986388;1.0345321087432415;0.9256034818466891;0.8944906522829065;-0.0017277590559214516;-0.0016699499064714712;9.999550235929718;0.8334341649476275;0.015561152969278833;0.015559761956461976;0.8050386385931472;-0.016427991976170744;1.0355415271694985;0.8052377656905672
2.996388;1.0345323689491597;0.9256052316147825;0.8944940368743931;-0.0017365272725422347;-0.001678430035712303;9.999544026281434;0.8334344093726657;0.015561134627075536;0.015559722040961288;0.8050408688546943;-0.016419991942254106;1.0355366492927718;0.8052411497863315
3.006388;1.0345313672247585;0.9256058495069377;0.8944974234932278;-0.001745833885597689;-0.001687432715236469;9.99953857096602;0.8334346608354358;0.015561116005479233;0.015559681284240274;0.8050440321083994;-0.01641199189421808;1.0355317191674687;0.8052455183215536
3.016388;1.0345313198192791;0.925606933543887;0.8945004418851791;-0.0017543613821485744;-0.0016956808744182379;9.999533931975229;0.8334349188423558;0.015561097170748222;0.015559639853853415;0.8050461290145946;-0.01640499182929717;1.0355267372737043;0.8052488889171153
3.026388;1.0345316186795461;0.925608719015629;0.8945038464920334;-0.0017631293290143973;-0.0017041609607344643;9.999530157145953;0.8334351831079074;0.015561078168139677;0.01555959791650672;0.8050481586839083;-0.016396991745200637;1.0355207033571285;0.8052522180724815
