time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.019993;0.0599614238823595;0.066315331082;1.105966582983526;0.0003185756699999;0.0053130104219176;10.0;0.750141;0.012605;0.012605;0.066652;0.213724;0.887739;-0.666444;0.066649;0.030221;0.202411;1.11005771798452
30.020121;0.0600161637561082;0.06669690619;1.111315719229252;-0.001789980118;-0.0298249672417261;10.0;0.750141;0.012605;0.012605;0.067037;0.213835;0.8875;-0.670475;0.067034;0.028423;0.201565;1.112291767309729
30.020248;0.0600420046384196;0.0669772373319999;1.1155063481864942;-0.003891279558;-0.064809287788337;10.0;0.750141;0.012605;0.012605;0.067321;0.213939;0.887232;-0.67448;0.067318;0.026631;0.200707;1.114497147696664
30.020504;0.060009692458802;0.067238837417;1.1204662890609038;-0.008057981181;-0.1342779949510986;10.0;0.750141;0.012605;0.012605;0.067587;0.214095;0.886614;-0.682414;0.067587;0.023073;0.198948;1.1188267302813246
30.020759;0.0598683131297349;0.067112278615;1.1209983229286469;-0.0121486336189999;-0.2029225976799085;10.0;0.750141;0.012605;0.012605;0.067469;0.214274;0.885886;-0.690248;0.067466;0.019578;0.197182;1.1230477756978996
30.021014;0.0596197198249035;0.066606965312;1.1171968856549004;-0.016134781732;-0.2706282716421017;10.0;0.750141;0.012605;0.012605;0.066974;0.214426;0.885052;-0.697982;0.066968;0.016167;0.195402;1.1271627721975208
30.021269;0.059269621021228;0.06573890547;1.109150089663217;-0.01999004941;-0.3372731099940784;10.0;0.750141;0.012605;0.012605;0.066113;0.214536;0.884112;-0.705618;0.066106;0.012865;0.193613;1.131172308036225
30.021499;0.0588677765844778;0.064654187508;1.0982950479744786;-0.0233256275159999;-0.3962376170692754;10.0;0.750141;0.012605;0.012605;0.065027;0.21449;0.883178;-0.712407;0.065027;0.010001;0.19196;1.1346925192901378
30.021729;0.0583881862023474;0.063300756096;1.0841363675286595;-0.026518368064;-0.4541735201723708;10.0;0.750141;0.012605;0.012605;0.063678;0.214501;0.882163;-0.719119;0.063678;0.007257;0.19036;1.1381316684505356
30.021936;0.0578910369055521;0.061860753195;1.0685722091301346;-0.0292559334949999;-0.5053620570440008;10.0;0.750141;0.012605;0.012605;0.062242;0.214486;0.88118;-0.725094;0.062242;0.004901;0.188939;1.1411570887638565
30.022142;0.0573334279107747;0.060219463788;1.0503377520303985;-0.031856363494;-0.5556333304119989;10.0;0.750141;0.012605;0.012605;0.060605;0.214461;0.880133;-0.731008;0.060604;0.00266;0.187549;1.1441183477914338
30.022329;0.0567798352410431;0.058576239921;1.0316380748963212;-0.034069348593;-0.6000254922961293;10.0;0.750141;0.012605;0.012605;0.058965;0.214396;0.879138;-0.736278;0.058965;0.000749;0.186315;1.1467296613971405
30.022515;0.0561791233911672;0.0567843102459999;1.0107724510156355;-0.036156199182;-0.6435878133991073;10.0;0.750141;0.012605;0.012605;0.057176;0.214326;0.878092;-0.7415;0.057176;-0.001055;0.185117;1.1492901332840195
30.022701;0.0555320176204682;0.05485094349;0.9877354693805102;-0.0381092380009999;-0.6862570393436145;10.0;0.750141;0.012605;0.012605;0.055246;0.214239;0.876997;-0.746673;0.055246;-0.002746;0.183954;1.151800463161046
30.022887;0.0548383170055391;0.052781802802;0.9624985901129792;-0.039922262326;-0.7279994081869351;10.0;0.750141;0.012605;0.012605;0.053179;0.214138;0.875854;-0.751798;0.053179;-0.00432;0.182831;1.1542618689534885
30.023073;0.054099430107904;0.0505835520979999;0.9350108124449464;-0.04159129792;-0.768793642318302;10.0;0.750141;0.012605;0.012605;0.050984;0.214023;0.874663;-0.756876;0.050984;-0.005771;0.181754;1.1566748216093403
30.023259;0.0533167063217524;0.048266147756;0.9052724949798348;-0.0431086202369999;-0.8085386966113524;10.0;0.750141;0.012605;0.012605;0.048668;0.213895;0.873426;-0.761906;0.048668;-0.007093;0.180727;1.1590400037582826
30.023445;0.0524891036311347;0.04583427368;0.8732150200563283;-0.04446883176;-0.8472012033679048;10.0;0.750141;0.012605;0.012605;0.046238;0.213756;0.872142;-0.76689;0.046238;-0.008282;0.179755;1.1613578002768998
30.023613;0.0517060186148575;0.043553459952;0.8423286325024653;-0.045553922736;-0.8810177994039209;10.0;0.750141;0.012605;0.012605;0.04396;0.213623;0.870949;-0.771337;0.043959;-0.009234;0.178931;1.1634057452883757
30.02378;0.0508888801704262;0.041194109625;0.8094913758573866;-0.0465035206249999;-0.9138247976622846;10.0;0.750141;0.012605;0.012605;0.041601;0.213482;0.869719;-0.775746;0.041601;-0.010071;0.17816;1.1654153746527458
30.023948;0.0500372941314775;0.03875976934;0.7746176129779352;-0.0473144634739999;-0.9455839748184008;10.0;0.750141;0.012605;0.012605;0.039168;0.213337;0.868453;-0.780118;0.039168;-0.010788;0.177446;1.1673879848332345
30.024115;0.0491515005874693;0.0362577330789999;0.7376729630965431;-0.0479816227269999;-0.9761985321610382;10.0;0.750141;0.012605;0.012605;0.036666;0.213187;0.867153;-0.784454;0.036666;-0.011382;0.176791;1.1693256191177033
30.024283;0.0482314821874675;0.03369331654;0.698575183923227;-0.048501392706;-1.005596148123405;10.0;0.750141;0.012605;0.012605;0.034102;0.213034;0.865818;-0.788753;0.034102;-0.011851;0.176201;1.171226751800436
30.02445;0.0472785175846282;0.031073147334;0.6572360751028049;-0.048871210863;-1.0336874622923795;10.0;0.750141;0.012605;0.012605;0.031483;0.212884;0.86445;-0.793017;0.031483;-0.01219;0.175681;1.17309409886377
30.024618;0.0462927528777453;0.028405324325;0.6136019691897714;-0.0490858735429999;-1.0603360243585214;10.0;0.750141;0.012605;0.012605;0.028815;0.212734;0.863048;-0.797246;0.028815;-0.012397;0.175233;1.1749268210488686
30.024785;0.0452756382726958;0.025695545308;0.5675357938243818;-0.049143856178;-1.0854370706384266;10.0;0.750141;0.012605;0.012605;0.026106;0.212586;0.861614;-0.801439;0.026105;-0.012468;0.17486;1.1767256076575372
30.024953;0.0442272835362969;0.022952709234;0.5189717160712104;-0.049040122194;-1.1088205802590891;10.0;0.750141;0.012605;0.012605;0.023364;0.212441;0.860147;-0.805597;0.023362;-0.0124;0.174566;1.1784903003495617
30.02512;0.0431488594055509;0.02018449403;0.4677874295653652;-0.048771845712;-1.130315989435533;10.0;0.750141;0.012605;0.012605;0.020595;0.2123;0.858649;-0.80972;0.020593;-0.01219;0.174355;1.1802222602548218
30.025288;0.042041537757318;0.017398905226;0.4138503526306294;-0.048336101627;-1.1497224936446635;10.0;0.750141;0.012605;0.012605;0.01781;0.212164;0.85712;-0.813809;0.017807;-0.011835;0.174231;1.1819220714078404
30.025455;0.040907138007932;0.014605511736;0.3570406644720032;-0.047730328662;-1.1667970673662114;10.0;0.750141;0.012605;0.012605;0.015016;0.212037;0.85556;-0.817864;0.015012;-0.011333;0.174196;1.183589640076323
30.025623;0.0397483681426042;0.011813813611;0.2972150597130392;-0.046953185347;-1.1812607043023038;10.0;0.750141;0.012605;0.012605;0.012224;0.211918;0.853978;-0.821885;0.012219;-0.010682;0.174253;1.1852313604140754
30.025773;0.0386849888199544;0.00931120541;0.2406929843856413;-0.04610283399;-1.1917499628749877;10.0;0.750141;0.012605;0.012605;0.009714;0.211764;0.852549;-0.825475;0.009714;-0.009967;0.174358;1.186696580017824
30.025924;0.0376056503866107;0.0068259111329999;0.1815129126294891;-0.04511133277;-1.1995892188069048;10.0;0.750141;0.012605;0.012605;0.007227;0.211667;0.851117;-0.829038;0.007227;-0.009127;0.174566;1.188151569932473
30.026075;0.036511460954062;0.0043662628899999;0.1195860909398705;-0.043975597611;-1.2044327030991484;10.0;0.750141;0.012605;0.012605;0.004766;0.211581;0.849684;-0.832575;0.004766;-0.008163;0.174854;1.1895982643232967
30.026226;0.0354053424499749;0.0019401931319999;0.0547994454436175;-0.0426952899739999;-1.2058996473293588;10.0;0.750141;0.012605;0.012605;0.002338;0.211507;0.848252;-0.836085;0.002338;-0.007073;0.175223;1.191037187802715
30.026376;0.0342925607821871;-0.0004428736099999;-0.012914568054948;-0.04127261714;-1.203544331441079;10.0;0.750141;0.012605;0.012605;-4.7e-05;0.211445;0.846819;-0.839568;-4.7e-05;-0.005858;0.175675;1.192466706195607
30.026527;0.0331758066216934;-0.002772271805;-0.0835630565554125;-0.039706503505;-1.1968511861000586;10.0;0.750141;0.012605;0.012605;-0.002379;0.211398;0.845386;-0.843026;-0.002379;-0.004517;0.176211;1.1938887409101402
30.026678;0.0320586092805037;-0.0050401255;-0.1572159745265408;-0.037996406309;-1.1852169249309048;10.0;0.750141;0.012605;0.012605;-0.00465;0.211366;0.843953;-0.846457;-0.00465;-0.003052;0.17683;1.1953016853740317
30.026829;0.0309483870500548;-0.007235644272;-0.2337971365130379;-0.036146159825;-1.1679497146826587;10.0;0.750141;0.012605;0.012605;-0.006848;0.211352;0.842521;-0.849863;-0.006848;-0.001464;0.177532;1.19670746392341
30.026979;0.0298519056845622;-0.009348194399;-0.3131523493937062;-0.034158263553;-1.144257385573369;10.0;0.750141;0.012605;0.012605;-0.008963;0.21136;0.841088;-0.853243;-0.008964;0.000247;0.178321;1.198103768791752
30.02713;0.0287754396143655;-0.0113667269849999;-0.3950148855180435;-0.0320340459099999;-1.113242624241529;10.0;0.750141;0.012605;0.012605;-0.010984;0.211389;0.839655;-0.856598;-0.010985;0.002076;0.179191;1.1994918309971936
30.027281;0.0277296964281976;-0.0132799628079999;-0.4789076159700006;-0.029779599784;-1.0739244788023647;10.0;0.750141;0.012605;0.012605;-0.012901;0.211439;0.838222;-0.859927;-0.012902;0.004021;0.180143;1.200870753500559
30.027432;0.0267232280984165;-0.01507664355;-0.5641774823938035;-0.02739736671;-1.025226690768822;10.0;0.750141;0.012605;0.012605;-0.014701;0.211511;0.836789;-0.863232;-0.014704;0.006079;0.181174;1.202241787805182
30.027582;0.0257696244831002;-0.0167473361259999;-0.6498866965245426;-0.024893946236;-0.9660189752600188;10.0;0.750141;0.012605;0.012605;-0.016374;0.211607;0.835357;-0.866512;-0.016377;0.008243;0.182281;1.203604737275905
30.027733;0.0248820282533398;-0.018277300815;-0.7345583177105639;-0.022277565835;-0.8953275676796881;10.0;0.750141;0.012605;0.012605;-0.017907;0.211729;0.833924;-0.869767;-0.017912;0.010509;0.183462;1.2049580374706
30.027884;0.0240753553037125;-0.019657408571;-0.8164950557539112;-0.019554491934;-0.8122202844908625;10.0;0.750141;0.012605;0.012605;-0.01929;0.211876;0.832491;-0.872998;-0.019296;0.01287;0.184713;1.2063029358685156
30.028035;0.0233654386862305;-0.02087542488;-0.8934317544956711;-0.01673397323;-0.7161848512547493;10.0;0.750141;0.012605;0.012605;-0.020512;0.212051;0.831058;-0.876204;-0.020518;0.015318;0.18603;1.207638542354458
30.028185;0.0227695923766763;-0.02192097533;-0.9627302486299376;-0.013826271654;-0.6072252601308173;10.0;0.750141;0.012605;0.012605;-0.02156;0.212255;0.829625;-0.879386;-0.021567;0.017846;0.187408;1.2089654162220689
30.028336;0.0223032254618026;-0.022782315732;-1.0214807616511747;-0.010841961304;-0.4861162939220776;10.0;0.750141;0.012605;0.012605;-0.022424;0.212488;0.828193;-0.882545;-0.022433;0.020443;0.188843;1.2102848103954704
30.028487;0.0219819702711108;-0.023449642035;-1.066767070730599;-0.007793783805;-0.3545534685415692;10.0;0.750141;0.012605;0.012605;-0.023095;0.212752;0.82676;-0.885679;-0.023105;0.023099;0.190329;1.2115937391060587
30.028638;0.0218204993755871;-0.02391547505;-1.0960095201467617;-0.004696081578;-0.2152142119741763;10.0;0.750141;0.012605;0.012605;-0.023563;0.213047;0.825327;-0.888791;-0.023574;0.025802;0.191859;1.2128949248018148
30.028788;0.0218249061853653;-0.024168230943;-1.10736929349121;-0.0015616115789999;-0.0715518117574834;10.0;0.750141;0.012605;0.012605;-0.02382;0.213375;0.823894;-0.891878;-0.023832;0.028541;0.193427;1.2141860195703127
30.028939;0.0220017327726704;-0.0242023903439999;-1.1000220116327897;0.001592898653;0.0723987819258775;10.0;0.750141;0.012605;0.012605;-0.023857;0.213735;0.822462;-0.894943;-0.023871;0.031302;0.195027;1.215469750628538
30.02909;0.0223508081509371;-0.0240117909599999;-1.0743142170898714;0.004752428695;0.2126289422246563;10.0;0.750141;0.012605;0.012605;-0.023669;0.21413;0.821029;-0.897985;-0.023684;0.034072;0.19665;1.2167438839238107
30.029241;0.0228658829263162;-0.02359073903;-1.0317003330253889;0.007897923678;0.3454020867442788;10.0;0.750141;0.012605;0.012605;-0.023251;0.214558;0.819596;-0.901003;-0.023267;0.036835;0.198289;1.2180082139398734
30.029391;0.0235380084968971;-0.022936028104;-0.9744251773476736;0.011013279116;0.4678934123696925;10.0;0.750141;0.012605;0.012605;-0.022599;0.215022;0.818163;-0.904;-0.022617;0.039576;0.199937;1.2192648172439815
30.029542;0.0243536397690365;-0.022045763406;-0.9052348484693103;0.014078588182;0.5780896948266285;10.0;0.750141;0.012605;0.012605;-0.021711;0.21552;0.81673;-0.906973;-0.021731;0.04228;0.201585;1.220511333674948
30.029693;0.0252990593698659;-0.0209202093539999;-0.8269164891924154;0.017077301043;0.6750172325909094;10.0;0.750141;0.012605;0.012605;-0.020588;0.216052;0.815298;-0.909925;-0.020609;0.044931;0.203226;1.221750520535596
30.029844;0.0263558915804417;-0.019559912688;-0.7421457410499851;0.0199881985479999;0.7583958405274704;10.0;0.750141;0.012605;0.012605;-0.019232;0.21662;0.813865;-0.912854;-0.019253;0.047513;0.20485;1.2229794207348708
30.029994;0.0275104303855828;-0.017970840812;-0.653237356163567;0.022794479346;0.8285758901811185;10.0;0.750141;0.012605;0.012605;-0.017645;0.217222;0.812432;-0.915761;-0.017667;0.050009;0.20645;1.2241993153669872
30.030145;0.0287454208527201;-0.016156458294;-0.5620532876098461;0.025477898278;0.8863289359560387;10.0;0.750141;0.012605;0.012605;-0.015833;0.217859;0.810999;-0.918646;-0.015856;0.052405;0.208019;1.2254100747574257
30.030296;0.0300455560773968;-0.01412542078;-0.4701334448133741;0.02801974968;0.932575506601428;10.0;0.750141;0.012605;0.012605;-0.013804;0.218529;0.809567;-0.92151;-0.013828;0.054684;0.209548;1.2266129819910598
30.030447;0.031397832950699;-0.0118868587929999;-0.3785885099670665;0.030404680069;0.9683687443251752;10.0;0.750141;0.012605;0.012605;-0.011568;0.219231;0.808134;-0.924352;-0.011592;0.056832;0.21103;1.2278058404568697
30.030597;0.0327874107699891;-0.009452181262;-0.2882869076887199;0.032614710989;0.9947327411060094;10.0;0.750141;0.012605;0.012605;-0.009136;0.219966;0.806701;-0.927173;-0.009159;0.058836;0.212458;1.2289899411020415
30.030748;0.0342046647403537;-0.00683486049;-0.1998224669612508;0.03463772662;1.0126609011646102;10.0;0.750141;0.012605;0.012605;-0.00652;0.220732;0.805268;-0.929972;-0.006543;0.060683;0.213826;1.2301644087714454
30.030884;0.0354908570198015;-0.0043380283979999;-0.1222294630862157;0.036284982318;1.022375489488894;10.0;0.750141;0.012605;0.012605;-0.004048;0.221231;0.803979;-0.932474;-0.004048;0.062202;0.214895;1.2312148444187148
30.031019;0.0367834290136197;-0.0017157061279999;-0.0466434526091825;0.037759888546;1.0265461801296103;10.0;0.750141;0.012605;0.012605;-0.001427;0.221975;0.802689;-0.934959;-0.001427;0.063575;0.216014;1.2322572630753694
30.031155;0.0380755443953202;0.001019269713;0.0267696688041386;0.039056590839;1.0257657890191685;10.0;0.750141;0.012605;0.012605;0.001309;0.222757;0.8014;-0.937427;0.001306;0.064796;0.217078;1.233292885055695
30.031291;0.0393606778523947;0.0038513718989999;0.097848210679778;0.040168395552;1.0205209296098563;10.0;0.750141;0.012605;0.012605;0.004141;0.223547;0.80011;-0.939878;0.004138;0.065862;0.218073;1.234320325921922
30.031426;0.040634285880276;0.0067687737979999;0.1665778947843051;0.041091383209;1.0112490552946038;10.0;0.750141;0.012605;0.012605;0.007059;0.224362;0.798821;-0.942313;0.007056;0.066768;0.219003;1.2353415641068666
30.031562;0.0418896756970019;0.009756920984;0.2329194681423206;0.041820019548;0.9983371523449877;10.0;0.750141;0.012605;0.012605;0.010048;0.225197;0.797531;-0.944731;0.010044;0.067511;0.219865;1.2363544630574197
30.031698;0.0431236046846735;0.012800807385;0.296839920470505;0.042353274941;0.9821367033366916;10.0;0.750141;0.012605;0.012605;0.013094;0.22605;0.796242;-0.947133;0.013088;0.068088;0.220656;1.2373609991643506
30.031833;0.0443333294937341;0.0158862539559999;0.358336586433132;0.042691419048;0.9629644228285128;10.0;0.750141;0.012605;0.012605;0.016181;0.226918;0.794952;-0.949518;0.016174;0.068499;0.221375;1.2383590410813818
30.031969;0.0455133525242867;0.01899819257;0.4174201968501929;0.042832648836;0.941100720126994;10.0;0.750141;0.012605;0.012605;0.019295;0.2278;0.793663;-0.951888;0.019288;0.068743;0.222021;1.2393513311861974
30.032105;0.0466613949641456;0.022122356728;0.4741040585048663;0.042779319784;0.9168032763887868;10.0;0.750141;0.012605;0.012605;0.022421;0.228694;0.792373;-0.954241;0.022413;0.068822;0.222593;1.2403349778225234
30.03224;0.0477749622291844;0.025243444626;0.5283823042057678;0.042534945462;0.8903187669296899;10.0;0.750141;0.012605;0.012605;0.025545;0.229598;0.791084;-0.956579;0.025537;0.068738;0.223091;1.2413127238117716
30.032376;0.0488524862826857;0.028350032684;0.5803191370844882;0.042102923428;0.8618378844501529;10.0;0.750141;0.012605;0.012605;0.028653;0.230509;0.789794;-0.958901;0.028644;0.068493;0.223515;1.2422824518751765
30.032512;0.0498892130324782;0.031424953768;0.6298947579618485;0.041487062812;0.8315838292536625;10.0;0.750141;0.012605;0.012605;0.031731;0.231426;0.788505;-0.961207;0.031723;0.068092;0.223866;1.243245362699576
30.032647;0.0508864893365616;0.034458926135;0.677172400459575;0.0406946283829999;0.7997138123215186;10.0;0.750141;0.012605;0.012605;0.034768;0.232346;0.787215;-0.963497;0.034758;0.067539;0.224143;1.244200114625457
30.032783;0.0518407574404541;0.037437385062;0.7221612281610993;0.03973127802;0.7664100599925948;10.0;0.750141;0.012605;0.012605;0.037749;0.233267;0.785926;-0.965772;0.03774;0.06684;0.224349;1.2451486792588264
30.032919;0.0527516633387043;0.04034937979;0.7648930334372099;0.0386050834;0.7318268459541662;10.0;0.750141;0.012605;0.012605;0.040664;0.234188;0.784636;-0.968032;0.040655;0.066;0.224485;1.246089726111246
30.033054;0.0536176885738279;0.043183837692;0.805402822102985;0.037323725108;0.6961084317651579;10.0;0.750141;0.012605;0.012605;0.043502;0.235105;0.783347;-0.970276;0.043493;0.065027;0.224552;1.2470236720227086
30.03319;0.0544382431108866;0.0459313746929999;0.8437335973433453;0.0358953590579999;0.6593776177692547;10.0;0.750141;0.012605;0.012605;0.046254;0.236018;0.782057;-0.972505;0.046245;0.063927;0.224553;1.2479499694595133
30.033326;0.055213366225942;0.048583206497;0.8799174877001634;0.034329563299;0.6217618240937864;10.0;0.750141;0.012605;0.012605;0.048909;0.236923;0.780768;-0.97472;0.0489;0.062708;0.224489;1.2488705890619731
30.033461;0.0559419197739941;0.051130231692;0.9139877912407468;0.032635515404;0.5833821137323809;10.0;0.750141;0.012605;0.012605;0.05146;0.23782;0.779478;-0.976919;0.051452;0.061377;0.224363;1.2497826551224815
30.033597;0.0566246467980154;0.053566174542;0.945986908016835;0.030822998981;0.5443389181913675;10.0;0.750141;0.012605;0.012605;0.0539;0.238706;0.778189;-0.979103;0.053892;0.059943;0.224176;1.2506881323215633
30.033733;0.0572609844222049;0.055883919762;0.975951083026247;0.028901677949;0.5047359601067626;10.0;0.750141;0.012605;0.012605;0.056222;0.239579;0.776899;-0.981272;0.056214;0.058414;0.223933;1.251585711881132
30.033869;0.0578512260544234;0.058078212622;1.0039236258772293;0.02688091491;0.4646559242272901;10.0;0.750141;0.012605;0.012605;0.05842;0.240438;0.77561;-0.983427;0.058413;0.056798;0.223635;1.2524773596472714
30.034004;0.0583963647584333;0.0601445553459999;1.029936633809284;0.024772266778;0.4242090561711288;10.0;0.750141;0.012605;0.012605;0.06049;0.241281;0.77432;-0.985568;0.060483;0.055103;0.223284;1.25336177739071
30.03414;0.058895304566663;0.062078153506;1.0540424905305368;0.022582928342;0.3834419145661875;10.0;0.750141;0.012605;0.012605;0.062428;0.242107;0.773031;-0.987693;0.062421;0.053337;0.222885;1.254238569495453
30.034276;0.0593486588391009;0.063875468452;1.0762748426240187;0.020323884814;0.3424489316447688;10.0;0.750141;0.012605;0.012605;0.06423;0.242915;0.771741;-0.989805;0.064224;0.051508;0.222439;1.2551088036923337
30.034411;0.0597578736653171;0.065535242111;1.0966796187903187;0.018003872688;0.3012803432202654;10.0;0.750141;0.012605;0.012605;0.065894;0.243702;0.770452;-0.991902;0.065889;0.049625;0.221949;1.2559720784746768
30.034547;0.0601242803033849;0.067055999995;1.11528985721971;0.015634246321;0.2600321574264201;10.0;0.750141;0.012605;0.012605;0.067419;0.244468;0.769162;-0.993985;0.067414;0.047694;0.221418;1.256827896917076
30.034818;0.0607267192346169;0.069671317922;1.147292638234344;0.0107739508549999;0.1774169754400029;10.0;0.750141;0.012605;0.012605;0.070039;0.245885;0.766583;-0.998109;0.070039;0.043722;0.220225;1.2585193966602184
30.03509;0.0611641734678071;0.071723947918;1.1726464015041562;0.005812714236;0.0950346241343298;10.0;0.750141;0.012605;0.012605;0.072107;0.247325;0.764004;-1.002177;0.072102;0.03965;0.21895;1.2601828642482806
30.035334;0.0614208216975318;0.073089283278;1.189975667175697;0.0013126886259999;0.0213720459889703;10.0;0.750141;0.012605;0.012605;0.073476;0.248415;0.761683;-1.005792;0.073475;0.03594;0.217662;1.2616570610720648
30.035578;0.0615532418723823;0.07400968771;1.20236863987511;-0.0031785048549999;-0.0516383013845145;10.0;0.750141;0.012605;0.012605;0.074405;0.249482;0.759362;-1.009363;0.074405;0.032228;0.216324;1.2631089869100764
30.035798;0.0615699625548042;0.074466011548;1.2094535786296243;-0.0071802919909999;-0.1166200480406126;10.0;0.750141;0.012605;0.012605;0.074869;0.250368;0.757273;-1.012539;0.074869;0.028911;0.215069;1.2643961495710117
30.036018;0.0614948794616267;0.07458266172;1.2128271877748804;-0.0111205473399999;-0.1808369645953904;10.0;0.750141;0.012605;0.012605;0.074995;0.251208;0.755184;-1.015681;0.074993;0.025638;0.213786;1.265666135920923
30.036215;0.0613501503258142;0.074403513673;1.212768237369638;-0.014593312971;-0.2378692292276193;10.0;0.750141;0.012605;0.012605;0.07482;0.251854;0.753304;-1.018479;0.07482;0.022745;0.212588;1.2667937440076815
30.036413;0.0611350115809263;0.073966037618;1.2098801604067548;-0.0179827239399999;-0.294147714623325;10.0;0.750141;0.012605;0.012605;0.074389;0.252468;0.751424;-1.02125;0.074389;0.019917;0.211384;1.2679075637742685
30.036611;0.0608517862515144;0.073279789312;1.2042339892721932;-0.021272820884;-0.3495841649754461;10.0;0.750141;0.012605;0.012605;0.073709;0.253024;0.749544;-1.023993;0.073709;0.017165;0.210169;1.2690066477308146
30.036809;0.0605036207594223;0.072355234305;1.1958827157254388;-0.024454047615;-0.4041749453679056;10.0;0.750141;0.012605;0.012605;0.07279;0.253525;0.747663;-1.02671;0.07279;0.0145;0.208952;1.2700918807979995
30.036987;0.0601353323429745;0.0713267484819999;1.1861038378435589;-0.027212520838;-0.4525213344261025;10.0;0.750141;0.012605;0.012605;0.071767;0.253928;0.745971;-1.029132;0.071767;0.012185;0.207858;1.2710568068599453
30.037165;0.0597172388594784;0.070120322167;1.174205698491875;-0.0298662022739999;-0.5001269791505034;10.0;0.750141;0.012605;0.012605;0.070565;0.254288;0.744279;-1.031532;0.070565;0.009954;0.20677;1.2720100223131106
30.037343;0.0592493402916859;0.068742869665;1.1602301279065248;-0.03240527641;-0.5469305860701239;10.0;0.750141;0.012605;0.012605;0.069192;0.254605;0.742587;-1.033912;0.069192;0.007815;0.205694;1.272953053459946
30.037521;0.0587345410554981;0.067202958112;1.1441812075878832;-0.034825991349;-0.5929388520477751;10.0;0.750141;0.012605;0.012605;0.067656;0.254882;0.740895;-1.03627;0.067656;0.005773;0.204633;1.273884183874264
30.037699;0.0581726913594342;0.06550768172;1.1260899262034256;-0.03711997189;-0.638099613797222;10.0;0.750141;0.012605;0.012605;0.065965;0.255127;0.739203;-1.038607;0.065965;0.003833;0.203594;1.2748041322720916
30.037877;0.0575645922507924;0.063663367964;1.105946650097631;-0.0392828322039999;-0.6824131061826323;10.0;0.750141;0.012605;0.012605;0.064126;0.255334;0.737511;-1.040923;0.064125;0.002002;0.202578;1.2757128074335542
30.038055;0.0569117495865309;0.061678319696;1.0837537089282736;-0.041308938153;-0.7258420001689149;10.0;0.750141;0.012605;0.012605;0.062145;0.255506;0.735819;-1.043219;0.062143;0.000283;0.20159;1.276610936316151
30.038233;0.0562156052088741;0.059560856853;1.0595075269882137;-0.043193493721;-0.768354152917338;10.0;0.750141;0.012605;0.012605;0.060031;0.255642;0.734127;-1.045495;0.060028;-0.001319;0.200633;1.277498433327415
30.038411;0.0554748118698928;0.0573156792919999;1.033183842541452;-0.044930684444;-0.8099294604076831;10.0;0.750141;0.012605;0.012605;0.05779;0.255747;0.732435;-1.047751;0.057787;-0.002799;0.199712;1.2783752137874076
30.038589;0.0546919835533508;0.054952555696;1.0047643571455946;-0.046516864158;-0.8505243572419311;10.0;0.750141;0.012605;0.012605;0.05543;0.255821;0.730743;-1.049986;0.055426;-0.004153;0.19883;1.2792403731296946
30.038767;0.0538674506729249;0.052479107057;0.974226669378606;-0.047946769703;-0.8900879678551263;10.0;0.750141;0.012605;0.012605;0.052958;0.255867;0.729051;-1.052202;0.052954;-0.005378;0.197993;1.280095468863553
30.038945;0.0530012868711694;0.04990077522;0.941501200551868;-0.04921741059;-0.9286078413460612;10.0;0.750141;0.012605;0.012605;0.050383;0.255887;0.727358;-1.054398;0.050378;-0.006468;0.197203;1.2809390315577085
30.039123;0.0520941476367547;0.0472264734599999;0.906560057173862;-0.0503232485359999;-0.9660057956394068;10.0;0.750141;0.012605;0.012605;0.047711;0.255882;0.725666;-1.056574;0.047706;-0.007419;0.196465;1.2817721174342964
30.039301;0.0511461379578165;0.04446399628;0.8693519795506806;-0.05125934319;-1.0022133681388974;10.0;0.750141;0.012605;0.012605;0.04495;0.255856;0.723974;-1.058732;0.044944;-0.008229;0.195784;1.2825957276164617
30.039479;0.0501583879027227;0.041620395542;0.8297793705555028;-0.052023483816;-1.037184127944751;10.0;0.750141;0.012605;0.012605;0.042108;0.255811;0.722282;-1.06087;0.042102;-0.008893;0.195163;1.283408136340112
30.039657;0.0491305749711928;0.038705138391;0.787801453854231;-0.052609202463;-1.0708037203685652;10.0;0.750141;0.012605;0.012605;0.039195;0.255748;0.72059;-1.062989;0.039188;-0.009407;0.194606;1.2842100927110796
30.039835;0.0480644532476964;0.03572536616;0.7432804025855047;-0.0530154845019999;-1.103008167570091;10.0;0.750141;0.012605;0.012605;0.036216;0.255671;0.718898;-1.065089;0.036209;-0.009768;0.194118;1.2850015223045457
30.040013;0.046960404864098;0.032691094079;0.6961416575007613;-0.0532372119969999;-1.1336616911857316;10.0;0.750141;0.012605;0.012605;0.033183;0.255581;0.717206;-1.067171;0.033175;-0.009972;0.193703;1.285783181441179
30.040191;0.0458190041031011;0.029611328635;0.6462673996224162;-0.053270544544;-1.1626299084137997;10.0;0.750141;0.012605;0.012605;0.030104;0.25548;0.715514;-1.069235;0.030095;-0.010016;0.193365;1.286555000542534
30.040369;0.0446407783198277;0.0264953846129999;0.5935242531654465;-0.053111622372;-1.189755742865484;10.0;0.750141;0.012605;0.012605;0.026988;0.255372;0.713822;-1.07128;0.026978;-0.009896;0.193108;1.2873160785463686
30.040547;0.0434270043291038;0.0233528184539999;0.5377487767064205;-0.052757695132;-1.214859186053572;10.0;0.750141;0.012605;0.012605;0.023846;0.255259;0.71213;-1.073307;0.023835;-0.009609;0.192935;1.2880671772656114
30.040725;0.0421795762188289;0.020194769796;0.4787807656300032;-0.052206225178;-1.2377133640971756;10.0;0.750141;0.012605;0.012605;0.020688;0.255142;0.710438;-1.075316;0.020676;-0.009153;0.19285;1.2888082292179857
30.040903;0.0408996751331841;0.017033193219;0.4164627998519246;-0.051453600449;-1.258044233394238;10.0;0.750141;0.012605;0.012605;0.017526;0.255025;0.708746;-1.077307;0.017513;-0.008524;0.192857;1.289539167596316
30.041081;0.0395901156477219;0.0138796006239999;0.3505824723398765;-0.050498779397;-1.2755400829425394;10.0;0.750141;0.012605;0.012605;0.014372;0.25491;0.707053;-1.07928;0.014357;-0.00772;0.192959;1.2902593782681837
30.04126;0.0382516890084607;0.010745935024;0.2809270728312973;-0.04933772292;-1.2898181544110932;10.0;0.750141;0.012605;0.012605;0.011237;0.254799;0.705361;-1.081236;0.011222;-0.00674;0.193159;1.290970730890906
30.041438;0.0368896669543112;0.0076463924479999;0.2072773510660926;-0.047971840416;-1.30041402855207;10.0;0.750141;0.012605;0.012605;0.008137;0.254695;0.703669;-1.083175;0.00812;-0.005582;0.193459;1.291672614165834
30.041616;0.0355076129442687;0.0045936669409999;0.1293713251918687;-0.046400483677;-1.306775641320307;10.0;0.750141;0.012605;0.012605;0.005083;0.254599;0.701977;-1.085097;0.005065;-0.004246;0.193862;1.2923649670035164
30.041794;0.0341094212938302;0.001604777616;0.047047928552522;-0.044622397781;-1.308213276226746;10.0;0.750141;0.012605;0.012605;0.002092;0.254515;0.700285;-1.087001;0.002072;-0.00273;0.194368;1.293046888255024
30.041972;0.03270061652324;-0.001307117268;-0.0399722515039142;-0.042638627742;-1.3039089862937936;10.0;0.750141;0.012605;0.012605;-0.000821;0.254445;0.698593;-1.088889;-0.000843;-0.001037;0.194979;1.2937199982878829
30.04215;0.031290303226399;-0.004124717966;-0.1318209649857292;-0.040453755294;-1.2928527729916626;10.0;0.750141;0.012605;0.012605;-0.003641;0.25439;0.696901;-1.09076;-0.003664;0.000832;0.195695;1.294383398147937
30.042328;0.0298867477320634;-0.0068317047539999;-0.2285864228268212;-0.038070459108;-1.2738240858223862;10.0;0.750141;0.012605;0.012605;-0.00635;0.254353;0.695209;-1.092614;-0.006375;0.002874;0.196517;1.2950370290756168
30.042506;0.0285012381660867;-0.009411619718;-0.3302179246794535;-0.035493763712;-1.2453411148373743;10.0;0.750141;0.012605;0.012605;-0.008932;0.254337;0.693517;-1.094452;-0.008958;0.005085;0.197442;1.2956816775709226
30.042684;0.0271461759001152;-0.0118451386239999;-0.4363464919546806;-0.032729128938;-1.2056625971343906;10.0;0.750141;0.012605;0.012605;-0.011368;0.254344;0.691825;-1.096273;-0.011396;0.007461;0.19847;1.2963164432938432
30.042862;0.0258385786954313;-0.0141144984939999;-0.5462567682368551;-0.029785508276;-1.1527533548610591;10.0;0.750141;0.012605;0.012605;-0.013641;0.254375;0.690133;-1.098079;-0.013671;0.009994;0.199596;1.2969429624813884
30.04304;0.0245984170628924;-0.0162025203589999;-0.6586814231815766;-0.026672963951;-1.0843366011236977;10.0;0.750141;0.012605;0.012605;-0.015733;0.254432;0.68844;-1.099868;-0.015764;0.012676;0.200819;1.2975589585926337
30.043218;0.0234492903090903;-0.018090671872;-0.7714805707781677;-0.023403926728;-0.998065460383132;10.0;0.750141;0.012605;0.012605;-0.017625;0.254518;0.686748;-1.101642;-0.017657;0.015498;0.202132;1.2981671354906503
30.043396;0.0224175691144245;-0.019761852796;-0.8815341527500542;-0.019991475348;-0.8917771256088843;10.0;0.750141;0.012605;0.012605;-0.019299;0.254635;0.685056;-1.1034;-0.019332;0.018447;0.203532;1.2987660617432226
30.043574;0.0215314058992904;-0.021197389128;-0.9844869966757968;-0.016448960024;-0.7639519732681298;10.0;0.750141;0.012605;0.012605;-0.020739;0.254782;0.683364;-1.105142;-0.020773;0.021512;0.20501;1.2993556851993993
30.043752;0.0208231430144442;-0.0223803319529999;-1.074781647394706;-0.012799492389;-0.61467629454984;10.0;0.750141;0.012605;0.012605;-0.021927;0.254968;0.681672;-1.106869;-0.021961;0.024676;0.206563;1.2999368056736451
30.04393;0.0203221834456831;-0.0232966927119999;-1.1463676023920868;-0.0090531609359999;-0.445481705260517;10.0;0.750141;0.012605;0.012605;-0.022849;0.255175;0.67998;-1.108581;-0.022884;0.027925;0.208175;1.3005093748070409
30.044108;0.020054442525286;-0.023931143748;-1.1933088500378897;-0.0052504186409999;-0.2618082569176337;10.0;0.750141;0.012605;0.012605;-0.02349;0.255453;0.678288;-1.110277;-0.023524;0.031236;0.209852;1.3010724913212943
30.044286;0.0200428011016424;-0.024273974732;-1.2111069011212614;-0.0013698619099999;-0.0683468295201384;10.0;0.750141;0.012605;0.012605;-0.023836;0.255689;0.676596;-1.111958;-0.023873;0.034601;0.211554;1.3016269592244931
30.044446;0.020246213522533;-0.024321576786;-1.2012901453860136;0.002091165882;0.103286764197791;10.0;0.750141;0.012605;0.012605;-0.023925;0.255695;0.675073;-1.113459;-0.023925;0.03763;0.212995;1.3021192341755805
30.044606;0.0206602981827465;-0.024119667276;-1.1674404242694998;0.005574307046;0.2698076763797686;10.0;0.750141;0.012605;0.012605;-0.023731;0.25599;0.67355;-1.114947;-0.023728;0.040671;0.214575;1.302603706162776
30.044767;0.0212700085801581;-0.023661876144;-1.112452590455142;0.009035206872;0.4247862354145243;10.0;0.750141;0.012605;0.012605;-0.023269;0.256461;0.672027;-1.116424;-0.023275;0.0437;0.216228;1.303082052867355
30.044927;0.0220607731958787;-0.022947363217;-1.0401885288992014;0.012454512325;0.5645546606374929;10.0;0.750141;0.012605;0.012605;-0.02256;0.256848;0.670504;-1.117889;-0.022565;0.046697;0.217837;1.303553386070935
30.045087;0.0230113455712611;-0.02197344105;-0.9548959656423835;0.015812619285;0.6871662170311487;10.0;0.750141;0.012605;0.012605;-0.02159;0.257309;0.668981;-1.119342;-0.021596;0.049646;0.21946;1.3040176729343051
30.045247;0.0241018099320362;-0.020745135345;-0.8607293561561734;0.019087055787;0.7919345410499403;10.0;0.750141;0.012605;0.012605;-0.020364;0.257808;0.667459;-1.120783;-0.020372;0.05253;0.221073;1.304475392550584
30.045408;0.0253098574670028;-0.019263472963;-0.761105549018374;0.022260260089;0.8795095001234718;10.0;0.750141;0.012605;0.012605;-0.018885;0.258348;0.665936;-1.122213;-0.018894;0.055331;0.222669;1.3049263479081874
30.045568;0.0266150169077534;-0.017535684068;-0.6588642843541292;0.0253114236239999;0.9510203849100822;10.0;0.750141;0.012605;0.012605;-0.017159;0.258925;0.664413;-1.123632;-0.01717;0.058033;0.224239;1.3053710223507338
30.045728;0.0279961655410165;-0.015568945009;-0.5561099067724228;0.028219783368;1.0079874448040351;10.0;0.750141;0.012605;0.012605;-0.015194;0.25954;0.66289;-1.125039;-0.015207;0.060618;0.225776;1.3058085248691709
30.045872;0.0292903240166441;-0.0136026207809999;-0.4644066338518601;0.0307026348119999;1.0482176569488724;10.0;0.750141;0.012605;0.012605;-0.013244;0.260001;0.661519;-1.126296;-0.013244;0.062835;0.227074;1.3061967948885038
30.046016;0.0306220595323044;-0.0114613570639999;-0.374284330938255;0.033043141628;1.0790633331876784;10.0;0.750141;0.012605;0.012605;-0.011105;0.260602;0.660149;-1.127544;-0.011105;0.064932;0.228379;1.306580335890985
30.046161;0.0319797178536646;-0.009153724192;-0.2862353018211835;0.035230110564;1.101639192853693;10.0;0.750141;0.012605;0.012605;-0.008799;0.261232;0.658778;-1.128783;-0.008799;0.066901;0.22964;1.306958115003308
30.046305;0.0333542311708724;-0.00668923726;-0.2005513850920829;0.037253770428;1.116912880922074;10.0;0.750141;0.012605;0.012605;-0.006338;0.26189;0.657408;-1.130013;-0.006338;0.068733;0.230854;1.3073311205019944
30.046449;0.0347365725712828;-0.0040819572939999;-0.1175118036076651;0.039103435914;1.1257137080452;10.0;0.750141;0.012605;0.012605;-0.003732;0.262576;0.656037;-1.131235;-0.003732;0.07042;0.232015;1.307699189643398
30.046593;0.0361209370448774;-0.0013439994199999;-0.0372083209892972;0.0407728207429999;1.1287863515927885;10.0;0.750141;0.012605;0.012605;-0.000995;0.263296;0.654666;-1.132447;-0.000996;0.071954;0.233126;1.3080610763129523
30.046737;0.0374987669263937;0.001510470435;0.0402805361030911;0.042253016766;1.1267841646350234;10.0;0.750141;0.012605;0.012605;0.001859;0.264042;0.653296;-1.133651;0.001857;0.07333;0.234177;1.3084189900093164
30.046882;0.038865969755044;0.004467942369;0.1149576968530457;0.0435405640069999;1.1202747360073078;10.0;0.750141;0.012605;0.012605;0.004817;0.26481;0.651925;-1.134846;0.004814;0.074543;0.235167;1.3087710454242942
30.047026;0.040215423919188;0.0075126045909999;0.1868090364059423;0.044629304332;1.109755909117894;10.0;0.750141;0.012605;0.012605;0.007863;0.265599;0.650555;-1.136033;0.007859;0.075589;0.236093;1.309119087445447
30.04717;0.0415445476807727;0.010631398512;0.255903580746417;0.045518389784;1.09565255430778;10.0;0.750141;0.012605;0.012605;0.010982;0.266408;0.649184;-1.137211;0.010977;0.076466;0.236953;1.309461234392603
30.047314;0.0428477972012564;0.013806571388;0.3222235981735636;0.046205383184;1.0783607606937866;10.0;0.750141;0.012605;0.012605;0.014159;0.267234;0.647813;-1.13838;0.014153;0.077171;0.237744;1.309797964332286
30.047458;0.0441223952772285;0.017025130667;0.3858614329532246;0.046690577851;1.0582058738569182;10.0;0.750141;0.012605;0.012605;0.017379;0.268075;0.646443;-1.139541;0.017372;0.077705;0.238466;1.310130620560408
30.047603;0.0453643368407386;0.020272490269;0.4468816625749642;0.0469738224229999;1.0354790942477958;10.0;0.750141;0.012605;0.012605;0.020626;0.268929;0.645072;-1.140694;0.020619;0.078067;0.239119;1.3104581972806306
30.047747;0.0465709526851233;0.02353152478;0.5052833026436436;0.0470584573779999;1.010467999144719;10.0;0.750141;0.012605;0.012605;0.023887;0.269793;0.643702;-1.141838;0.02388;0.078261;0.2397;1.3107807913789398
30.047891;0.0477404881835114;0.02678869193;0.5611315038720577;0.0469485631579999;0.9834118783522408;10.0;0.750141;0.012605;0.012605;0.027147;0.270666;0.642331;-1.142975;0.027139;0.078288;0.240211;1.3110991435379706
30.048035;0.0488713656244635;0.0300314534109999;0.6144999843418972;0.046648485127;0.9545156868636618;10.0;0.750141;0.012605;0.012605;0.030392;0.271545;0.640961;-1.144103;0.030383;0.078152;0.240652;1.3114124744450162
30.048179;0.0499603776206705;0.033244859458;0.6654245032016193;0.046162728402;0.9239867791331642;10.0;0.750141;0.012605;0.012605;0.033608;0.272428;0.63959;-1.145223;0.033599;0.077858;0.241023;1.311720659221696
30.048324;0.0510066399010952;0.036416892714;0.7139637659844762;0.045498072832;0.8920029415821812;10.0;0.750141;0.012605;0.012605;0.036783;0.273312;0.638219;-1.146335;0.036774;0.07741;0.241325;1.3120241705799478
30.048468;0.0520102760038821;0.039537507998;0.7601864676712894;0.044661818694;0.8587114340763419;10.0;0.750141;0.012605;0.012605;0.039905;0.274195;0.636849;-1.147439;0.039896;0.076815;0.24156;1.3123234767091536
30.048612;0.052968401165223;0.042591886662;0.8040999109854984;0.0436619866859999;0.8243025223624598;10.0;0.750141;0.012605;0.012605;0.042963;0.275075;0.635478;-1.148535;0.042954;0.076078;0.241728;1.3126175889073712
30.048756;0.0538821604336723;0.04557346739;0.8457988139896485;0.042506317788;0.7888755284845028;10.0;0.750141;0.012605;0.012605;0.045948;0.27595;0.634108;-1.149623;0.045939;0.075208;0.241832;1.312907459721743
30.0489;0.0547506637859304;0.048471512454;0.8853136948899593;0.0412041314379999;0.7525777513694437;10.0;0.750141;0.012605;0.012605;0.048849;0.276817;0.632737;-1.150703;0.04884;0.07421;0.241874;1.3131921052831532
30.049045;0.0555731896691201;0.051277765525;0.92270689932151;0.039763220725;0.7155108598543317;10.0;0.750141;0.012605;0.012605;0.051658;0.277675;0.631366;-1.151776;0.05165;0.073092;0.241854;1.3134728699642029
30.049189;0.056350461808223;0.053984251122;0.9580090276052056;0.03819491931;0.6778102270037895;10.0;0.750141;0.012605;0.012605;0.054368;0.278521;0.629996;-1.152841;0.05436;0.071862;0.241776;1.3137493411214334
30.049333;0.0570813382201223;0.056583826719;0.99128416542717;0.036507038872;0.6395617203510222;10.0;0.750141;0.012605;0.012605;0.056971;0.279354;0.628625;-1.153898;0.056964;0.070528;0.241642;1.314020542087908
30.049477;0.0577673935191817;0.05907213151;1.02258606302507;0.034709341312;0.6008465883175899;10.0;0.750141;0.012605;0.012605;0.059463;0.280171;0.627255;-1.154948;0.059456;0.069098;0.241454;1.3142882932328814
30.049766;0.0590057844367821;0.063691920001;1.0794182402445396;0.030825335262;0.522412091564104;10.0;0.750141;0.012605;0.012605;0.064084;0.281689;0.624513;-1.157025;0.064084;0.06598;0.240901;1.3148092400778146
30.050054;0.0600695254018208;0.0678164467519999;1.1289659157177945;0.026614831218;0.4430671133152192;10.0;0.750141;0.012605;0.012605;0.068224;0.283267;0.621772;-1.159072;0.068217;0.062572;0.240215;1.3153130126201902
30.050343;0.0609634414464931;0.071424206295;1.171590786220429;0.022150224505;0.3633361893527775;10.0;0.750141;0.012605;0.012605;0.07185;0.284772;0.619031;-1.16109;0.071836;0.058932;0.239367;1.3157998962840058
30.050602;0.0616291309771604;0.074220082027;1.204301940498004;0.017970877699;0.2915971297025094;10.0;0.750141;0.012605;0.012605;0.07464;0.28581;0.616564;-1.162881;0.07464;0.055504;0.238395;1.3162231521505008
30.050836;0.0621203527436861;0.07637336682;1.2294419372524006;0.014117822;0.2272656444539413;10.0;0.750141;0.012605;0.012605;0.0768;0.286808;0.614344;-1.164473;0.0768;0.052332;0.237479;1.3165925406385228
30.051069;0.0625134327084987;0.0781846307659999;1.25068529080104;0.01021167256;0.1633516528778257;10.0;0.750141;0.012605;0.012605;0.078621;0.28776;0.612123;-1.166047;0.078618;0.049102;0.236496;1.3169510899566468
30.05128;0.062785161790028;0.079523825125;1.2666022171122362;0.00667124242;0.1062550804967356;10.0;0.750141;0.012605;0.012605;0.079965;0.288502;0.610125;-1.167448;0.079965;0.046166;0.235536;1.3172651017653965
30.05149;0.0629840842832536;0.080596341857;1.279630287145877;0.00312862091;0.049673198326261;10.0;0.750141;0.012605;0.012605;0.081044;0.289207;0.608127;-1.168834;0.081044;0.043219;0.234538;1.317570251517922
30.0517;0.0631125279243352;0.081407448352;1.2898777949379283;-0.000398560916;-0.006315084011178;10.0;0.750141;0.012605;0.012605;0.081861;0.289849;0.606128;-1.170206;0.081861;0.040275;0.233498;1.317866926066513
30.05191;0.0631721495676694;0.081962880494;1.2974527708005577;-0.0038972319539999;-0.0616922485726928;10.0;0.750141;0.012605;0.012605;0.082424;0.290427;0.60413;-1.171563;0.082424;0.037348;0.232421;1.3181551198053283
30.052121;0.0631670977170868;0.0822724387929999;1.3024571615033231;-0.007350702803;-0.1163691711137714;10.0;0.750141;0.012605;0.012605;0.082739;0.290941;0.602132;-1.172906;0.082739;0.03445;0.231314;1.3184352203502454
30.052331;0.0630987923339266;0.082342727892;1.304981043951397;-0.0107475964339999;-0.1703296693401417;10.0;0.750141;0.012605;0.012605;0.082816;0.291391;0.600133;-1.174235;0.082816;0.031593;0.230182;1.3187067349922803
30.052541;0.0629700300857479;0.082183162569;1.305115504265903;-0.014075043624;-0.2235197220778463;10.0;0.750141;0.012605;0.012605;0.082662;0.291778;0.598135;-1.175551;0.082662;0.028785;0.229029;1.3189714294957262
30.052751;0.0627839108052373;0.081803492936;1.3029371997829746;-0.0173252195039999;-0.2759499891261114;10.0;0.750141;0.012605;0.012605;0.082289;0.292115;0.596137;-1.176852;0.082288;0.026037;0.227865;1.3192270284803145
30.052962;0.0625412175449119;0.0812108638439999;1.2985174742669674;-0.020486454054;-0.3275672405847923;10.0;0.750141;0.012605;0.012605;0.081702;0.292389;0.594138;-1.17814;0.081701;0.023356;0.22669;1.319474828348006
30.053172;0.0622443037474113;0.080414501646;1.2919174415111745;-0.0235508855469999;-0.3783621010939408;10.0;0.750141;0.012605;0.012605;0.080912;0.292604;0.59214;-1.179414;0.08091;0.02075;0.225507;1.3197148036587298
30.053382;0.0618953593817824;0.07942338287;1.283188007360962;-0.0265118631789999;-0.4283336173148256;10.0;0.750141;0.012605;0.012605;0.079927;0.292759;0.590142;-1.180675;0.079924;0.018225;0.224322;1.3199473609917178
30.053592;0.0614961685066638;0.078246700398;1.272383341890983;-0.0293612296189999;-0.4774481131425014;10.0;0.750141;0.012605;0.012605;0.078755;0.292858;0.588143;-1.181923;0.078751;0.015788;0.223137;1.3201720215100758
30.053803;0.0610477650696567;0.076891929048;1.2595371666803;-0.032093853126;-0.5257170854556309;10.0;0.750141;0.012605;0.012605;0.077405;0.292903;0.586145;-1.183158;0.077401;0.013444;0.221959;1.3203896447598336
30.054013;0.0605517946967717;0.075367932786;1.2446853666918332;-0.034703367886;-0.5731187334708372;10.0;0.750141;0.012605;0.012605;0.075885;0.292895;0.584147;-1.18438;0.075881;0.011198;0.220789;1.3205997508742005
30.054223;0.0600090536585938;0.0736814325639999;1.22783860220812;-0.037186000505;-0.6196731699279946;10.0;0.750141;0.012605;0.012605;0.074203;0.292837;0.582148;-1.185589;0.074198;0.009056;0.219632;1.3208018666041474
30.054433;0.0594218626853786;0.071842986885;1.209032898638461;-0.0395352160649999;-0.665331147128917;10.0;0.750141;0.012605;0.012605;0.072367;0.292732;0.58015;-1.186786;0.072362;0.007021;0.218492;1.3209977412153284
30.054644;0.0587886162875092;0.069855924998;1.1882559823549068;-0.041747031281;-0.710121005006031;10.0;0.750141;0.012605;0.012605;0.070385;0.292582;0.578152;-1.18797;0.07038;0.005097;0.217373;1.3211860035604377
30.054854;0.0581124801139996;0.067731524677;1.165524592034803;-0.043817064399;-0.754004377597442;10.0;0.750141;0.012605;0.012605;0.068263;0.29239;0.576154;-1.189141;0.068258;0.00329;0.216278;1.32136662194752
30.055064;0.0573934606031035;0.065475726666;1.140822072374904;-0.045741360098;-0.7969786037875984;10.0;0.750141;0.012605;0.012605;0.066011;0.292158;0.574155;-1.1903;0.066005;0.001602;0.21521;1.321540031185208
30.055274;0.0566319515644657;0.063095669994;1.1141355409971414;-0.047515552328;-0.8390237492330044;10.0;0.750141;0.012605;0.012605;0.063633;0.291889;0.572157;-1.191448;0.063627;3.8e-05;0.214175;1.3217079743093785
30.055485;0.055828649858294;0.0605975757529999;1.085420763475573;-0.049137173026;-0.8801425997354659;10.0;0.750141;0.012605;0.012605;0.061138;0.291585;0.570159;-1.192583;0.061131;-0.001399;0.213175;1.3218681844911768
30.055695;0.0549848308627024;0.05799101581;1.0546729870789997;-0.050600982245;-0.9202716722244908;10.0;0.750141;0.012605;0.012605;0.058532;0.291251;0.56816;-1.193706;0.058525;-0.002705;0.212214;1.3220211042324552
30.055905;0.054098290712369;0.055278629028;1.02181840313415;-0.05190275286;-0.9594157629851492;10.0;0.750141;0.012605;0.012605;0.055823;0.290888;0.566162;-1.194818;0.055816;-0.003877;0.211296;1.3221684701156655
30.056115;0.0531724559240966;0.052472206514;0.9868305987013984;-0.05303968321;-0.9975029794695552;10.0;0.750141;0.012605;0.012605;0.053017;0.2905;0.564164;-1.195918;0.053009;-0.004909;0.210426;1.322308920646004
30.056326;0.052204908887958;0.04957446564;0.9496131052808946;-0.054007024832;-1.034520047681908;10.0;0.750141;0.012605;0.012605;0.050122;0.290088;0.562165;-1.197006;0.050113;-0.0058;0.209607;1.3224420029857642
30.056536;0.0511975824624561;0.046595836618;0.910117907465051;-0.054801087374;-1.0703842786753912;10.0;0.750141;0.012605;0.012605;0.047145;0.289657;0.560167;-1.198083;0.047135;-0.006544;0.208843;1.3225694472419964
30.056746;0.0501498311861565;0.043542485504;0.8682478978317987;-0.0554173592;-1.1050358074843831;10.0;0.750141;0.012605;0.012605;0.044092;0.289209;0.558169;-1.199149;0.044082;-0.007138;0.208139;1.3226908016471577
30.056956;0.0490623037066136;0.040422418796;0.8238997303861004;-0.055852304207;-1.1383954683618127;10.0;0.750141;0.012605;0.012605;0.040973;0.288747;0.55617;-1.200204;0.040962;-0.007578;0.207499;1.3228056208362589
30.057166;0.0479355609125417;0.037243817504;0.776955913209219;-0.056102185228;-1.170366720655637;10.0;0.750141;0.012605;0.012605;0.037795;0.288274;0.554172;-1.201247;0.037783;-0.00786;0.206927;1.3229138144992665
30.057377;0.0467693070399808;0.034015457918;0.727303012826806;-0.056161613792;-1.2008220208178442;10.0;0.750141;0.012605;0.012605;0.034566;0.287793;0.552174;-1.20228;0.034553;-0.007979;0.206427;1.32301675147218
30.057587;0.0455633410759132;0.0307451005629999;0.6747771308468249;-0.0560261160089999;-1.2296314248697156;10.0;0.750141;0.012605;0.012605;0.031297;0.287306;0.550175;-1.203302;0.031282;-0.007933;0.206003;1.323113084293629
30.057797;0.0443201903087069;0.027443372533;0.619207010210166;-0.055694223272;-1.2566332157887548;10.0;0.750141;0.012605;0.012605;0.027995;0.286818;0.548177;-1.204313;0.02798;-0.007718;0.205661;1.3232036220090997
30.058007;0.0430400704111877;0.0241218590969999;0.5604511996971502;-0.05516019309;-1.2816009026709625;10.0;0.750141;0.012605;0.012605;0.024672;0.286329;0.546179;-1.205314;0.024656;-0.007328;0.205404;1.3232888341692453
30.058218;0.0417227567641449;0.0207887695319999;0.4982597302838134;-0.054419925008;-1.3043223705382423;10.0;0.750141;0.012605;0.012605;0.021339;0.285845;0.54418;-1.206304;0.021321;-0.006762;0.205236;1.3233673763607745
30.058428;0.0403713438592276;0.017458694475;0.4324526460124133;-0.05347068872;-1.324471360340367;10.0;0.750141;0.012605;0.012605;0.018007;0.285366;0.542182;-1.207284;0.017988;-0.006015;0.205161;1.323440961199252
30.058638;0.0389878398093559;0.014142221992;0.3627341771473648;-0.052311756861;-1.341745454910962;10.0;0.750141;0.012605;0.012605;0.01469;0.284899;0.540184;-1.208254;0.01467;-0.005086;0.205182;1.32350915462342
30.058848;0.0375735225923788;0.0108511030879999;0.2887965338176989;-0.050936492784;-1.3556485862821834;10.0;0.750141;0.012605;0.012605;0.011399;0.284439;0.538185;-1.209213;0.011375;-0.003971;0.205304;1.323570615265389
30.059059;0.03613421351019;0.007608017913;0.2105488724932258;-0.049350940941;-1.3657676796281393;10.0;0.750141;0.012605;0.012605;0.008152;0.284005;0.536187;-1.210163;0.00813;-0.002667;0.205527;1.323627963416458
