time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
3.036388;1.03453064462951;0.9256082868083533;0.8945062170833251;-0.0017728232084844096;-0.0017135382126664568;9.99952728739515;0.8334354533350633;0.0155610590259017;0.015559555637972547;0.8050501190766461;-0.016389991639990078;1.0355156165963575;0.8052555445262468
3.046388;1.0345306150066707;0.9256097873887731;0.894509648802672;-0.0017824326728331401;-0.0017228323933910516;9.999525364519494;0.8334357295577485;0.01556103977380067;0.015559513191036971;0.8050530081688989;-0.016381991511983687;1.0355104766641408;0.8052598258744778
3.056388;1.034529981906253;0.925610758005462;0.8945130993182053;-0.0017908970742290728;-0.0017310208563602902;9.99952442704955;0.8334360124444666;0.015561020450078341;0.01555947076927251;0.8050548249086755;-0.016373991359897516;1.0355052842391472;0.8052630813508735
3.066388;1.0345299513820634;0.9256118877593673;0.8945161881165143;-0.00179942414017111;-0.0017392689448621121;9.999524501737016;0.8334363027509839;0.015561001089817542;0.0155594285906172;0.8050565696684624;-0.016366991182936937;1.0355000402044168;0.8052663285309001
3.076388;1.0345299152829681;0.92561233113454;0.8945186164279069;-0.0018094209035429156;-0.0017489376909697624;9.999525601352927;0.8334366005453673;0.015560981720172333;0.015559386877870557;0.8050592441775936;-0.01635899098069026;1.03549374435397;0.8052705225679266
3.086388;1.0345292637711447;0.9256133264595221;0.8945220984475103;-0.001817885002797165;-0.0017571260671868456;9.999527723879908;0.8334369050486811;0.015560962375076075;0.015559345838474648;0.8050608510731343;-0.016350990753029176;1.035488394729932;0.8052736790871088
3.096388;1.0345291982464213;0.925614868030418;0.894525578035289;-0.001827494008645869;-0.001766420145993709;9.999530851714892;0.8334372149947608;0.015560943105762788;0.01555930566226966;0.80506239365228;-0.01634399050006952;1.035482987789419;0.805276812751634
3.106388;1.0345291064224456;0.9256160295079718;0.8945286773638615;-0.0018360207317578234;-0.00177466815290627;9.999534956887997;0.8334375291200916;0.015560923967994796;0.015559266523343345;0.805063876007882;-0.01633599022214083;1.0354775185675886;0.8052798778455995
3.116388;1.034528376529185;0.9256170467107977;0.8945321429791055;-0.0018444845239592826;-0.0017828564291189806;9.999540008871637;0.8334378462110569;0.015560905002563654;0.015559228575947263;0.8050663029754975;-0.016328989919775803;1.0354719809530306;0.8052839100263312
3.126388;1.0345282103817766;0.9256175242074504;0.8945345455285062;-0.0018544808251038613;-0.0017925250636613424;9.99954598101891;0.8334381645192689;0.015560886232087961;0.015559191953492195;0.8050676797942418;-0.01632098959372965;1.035466369162643;0.8052868647282552
3.136388;1.03452799676392;0.9256186962008716;0.8945376018733744;-0.0018630072865116049;-0.0018007729955205774;9.999552857073517;0.8334384812185224;0.015560867673855717;0.015559156776979121;0.8050690118820705;-0.016312989245120642;1.0354596798220106;0.8052897577294197
3.146388;1.0345280651997164;0.9256205535804267;0.8945410157420839;-0.0018717741419293256;-0.0018092527596020743;9.999560632646075;0.8334387925794806;0.015560849349843144;0.015559123159189723;0.8050703048986598;-0.016305988875720854;1.035453912372054;0.80529260523664
3.156388;1.0345267919472099;0.925621254830232;0.8945444091574063;-0.001881079227199205;-0.0018182550822027185;9.999569307876614;0.8334390949417628;0.01556083128187375;0.015559091194315757;0.8050725649573321;-0.016297988488064147;1.0354480670731763;0.8052963632578418
3.166388;1.0345267266503286;0.9256226976711225;0.8945474085375086;-0.0018887637289811436;-0.001825688721885621;9.99957887818971;0.8334393857187447;0.01556081348473595;0.015559060953802207;0.8050737988194367;-0.016290988085127227;1.0354421429437817;0.8052990700762109
3.176388;1.0345262466011722;0.9256231222326018;0.8945497132378764;-0.0018987595837581044;-0.0018353572159285146;9.999589330440092;0.8334396635464923;0.01556079596677374;0.015559032499864723;0.8050750139125521;-0.01628298766990833;1.0354361378319574;0.8053016832111608
3.186388;1.0345247411685667;0.9256237625301368;0.8945530422094444;-0.0019080643625165327;-0.0018443594294856652;9.999600645155164;0.8334399278418165;0.015560778727953457;0.015559005893412059;0.8050762180408854;-0.016275987245256918;1.0354300498600961;0.8053042430471793
3.196388;1.0345244243463956;0.9256251315381834;0.8945559748350654;-0.0019157486054497918;-0.0018517929510512132;9.99961280088332;0.8334401784073776;0.01556076176161719;0.015558981185770971;0.8050784191317085;-0.016267986813913286;1.0354228783404673;0.8053077103852407
3.206388;1.034523674320685;0.9256265528833484;0.8945592573703927;-0.001925356613234489;-0.0018610866978671222;9.999625778221747;0.8334404151636375;0.01556074507005784;0.015558958406590988;0.8050796251893463;-0.016260986378492135;1.0354166235068278;0.805310127822386
3.216388;1.034521880951873;0.925626711394746;0.8945621429199854;-0.0019335789480237563;-0.0018690427435260205;9.99963956289247;0.8334406381938434;0.01556072867973583;0.01555893755845492;0.8050808440925717;-0.01625298594129217;1.0354102857562681;0.8053124567398411
3.226388;1.0345212590715473;0.9256272860340817;0.8945643362695327;-0.0019427326519783437;-0.0018778968266613691;9.999654143327477;0.8334408479167702;0.015560712648570276;0.015558918627712482;0.8050820832439037;-0.016245985504184067;1.0354038653103947;0.8053147399023022
3.236388;1.0345201888205229;0.9256286046093006;0.8945675539899001;-0.001952340393672003;-0.0018871904579898827;9.999669503869947;0.8334410446307724;0.015560697069247132;0.01555890160520133;0.8050833491527796;-0.01623798506880623;1.0353973626714785;0.8053169390678515
3.246388;1.0345190046710184;0.9256295015507388;0.8945703793701332;-0.0019608659237077934;-0.0018954380107902577;9.999685621197141;0.8334412275245385;0.015560682064794364;0.015558886496678123;0.8050856468135222;-0.01623098463691702;1.0353907797420605;0.8053200954283816
3.256388;1.0345171010235796;0.9256302158538501;0.894573566795128;-0.0019693283149630116;-0.001903625679623939;9.999702462256188;0.8334413941389435;0.015560667776698747;0.015558873316079299;0.8050869794140008;-0.01622298421042631;1.0353841207213683;0.8053221689697587
3.266388;1.0345156860928169;0.9256310515573497;0.8945763657324913;-0.001977853680433881;-0.0019118731526978194;9.99971997842023;0.8334415409150725;0.015560654353342826;0.015558862065878566;0.8050883489534729;-0.01621598379092881;1.0353773918585736;0.805324199049953
3.276388;1.0345141554714348;0.9256322477524568;0.8945795315304795;-0.001987461084092709;-0.0019211666308752411;9.99973809940093;0.8334416642679233;0.015560641941890897;0.015558852719248114;0.8050897573393537;-0.016207983379365066;1.0353706005288488;0.8053261444381897
3.286388;1.03451284590018;0.9256322512795757;0.8945812738723687;-0.001995532177242219;-0.001928974421003301;9.999756732291456;0.8334417611287195;0.015560630683791082;0.015558845217397399;0.8050912072062072;-0.01620098297629123;1.0353627546574815;0.8053280442918924
3.296388;1.0345101412679245;0.9256325518588494;0.8945844342340924;-0.002004835889514603;-0.0019379761734330603;9.999775763962909;0.8334418288869845;0.01556062071661278;0.01555883948486415;0.8050937020956485;-0.01619398258229303;1.03535586233305;0.8053308769877296
3.306388;1.0345082615744678;0.9256332776007286;0.8945872206151555;-0.0020133609389268036;-0.0019462235002367832;9.99979506486971;0.8334418652418117;0.015560612178688926;0.015558835459204626;0.805095246239528;-0.016185982198054286;1.0353489313862234;0.8053326212871973
3.316388;1.034506602385034;0.9256346641412713;0.8945903877941401;-0.002022126308696499;-0.001954702544734167;9.999814495633439;0.8334418681071185;0.015560605205965371;0.01555883310958791;0.8050968444802676;-0.016178981824303273;1.035341969396608;0.8053343153773423
3.326388;1.0345044889763768;0.925635328202536;0.8945931866086131;-0.0020306511997083953;-0.0019629498034811404;9.999833913765451;0.8334418357501623;0.015560599919782654;0.015558832426516319;0.8050985023262477;-0.016170981461832077;1.0353349833492371;0.8053359171255294
3.336388;1.0345022586778043;0.9256352653788741;0.8945953261132668;-0.0020406456751253486;-0.0019726177374547217;9.999853179207307;0.8334417671807872;0.015560596413059704;0.015558833402659088;0.8051002254631382;-0.01616398111137011;1.0353279784410887;0.8053374647672719
3.346388;1.034499308429306;0.9256353249945354;0.8945981545345165;-0.002048025124724234;-0.0019797589693292227;9.999872159605905;0.8334416622448122;0.015560594741617933;0.015558836025969323;0.8051020185382447;-0.016155980773417167;1.0353209578212934;0.8053389165402168
3.356388;1.0344968485337174;0.9256362745174737;0.8946013722289536;-0.0020576318347707728;-0.0019890521744772792;9.99989073286831;0.8334415212238724;0.015560594926691741;0.015558840280575059;0.8051048841805452;-0.016148980448388698;1.0353139239095943;0.8053413113796437
3.366388;1.0344942759599938;0.9256367994237552;0.8946042341491887;-0.00206615638264271;-0.001997299321148911;9.999908787576091;0.8334413444806623;0.01556059696436228;0.015558846138421867;0.8051068228965993;-0.016141980136906056;1.0353068792502857;0.8053426291704122
3.376388;1.0344919270043003;0.9256379776540395;0.8946074937515814;-0.002074921216100726;-0.002005778159507634;9.99992622286728;0.8334411324241993;0.015560600829570963;0.01555885354510665;0.8051088335700158;-0.016133979839860018;1.0352998260856194;0.8053438499083337
3.386388;1.0344891238700102;0.9256373435664454;0.894609354337826;-0.0020838331713066752;-0.00201439993807871;9.999942945863848;0.8334408854546125;0.015560606477656372;0.015558862420673749;0.8051109145016472;-0.01612697955818367;1.03529276613891;0.8053450145618112
3.396388;1.0344852576134476;0.9256369092302129;0.8946122872098632;-0.0020920538259081314;-0.0020223553408303258;9.999958870943427;0.8334406039658698;0.015560613851155942;0.015558872674331365;0.8051130645564814;-0.016119979292449075;1.035285700814796;0.8053461043180916
3.406388;1.0344825435175438;0.9256379656540603;0.8946156238227286;-0.0021008183761547627;-0.0020308341059189503;9.9999739274805;0.833440288700863;0.015560622881834511;0.01555888421578997;0.8051152832971871;-0.016111979042630432;1.0352786311622628;0.8053471012755625
3.416388;1.034479361687045;0.9256382869805616;0.8946186144557512;-0.002109342478744821;-0.0020390811597276117;9.999988069745543;0.8334399409472378;0.015560633484542783;0.015558896953898043;0.8051185703565423;-0.016104978808233934;1.0352715583288687;0.8053490490720325
3.426388;1.0344760468869603;0.9256389495974355;0.8946220126645574;-0.002118948535602784;-0.002048374235054797;10.000001278651602;0.8334395620672032;0.01556064555717528;0.015558910786452175;0.8051209253308963;-0.016097978588449375;1.035264484220245;0.8053499332927225
3.436388;1.034472935904984;0.9256383968149693;0.8946240263539937;-0.00212701834552839;-0.0020561816022092723;10.000013556355794;0.8334391529583202;0.0155606589909072;0.015558925588944117;0.8051233480345472;-0.01608997838225438;1.0352574113484772;0.8053507392892614
3.446388;1.0344693556994375;0.9256385698894357;0.894627118895321;-0.002135542176591839;-0.002064428629910835;10.000024920732384;0.833438714346284;0.015560673680067087;0.01555894120685168;0.8051258381007079;-0.01608297818870571;1.035250342758331;0.8053515122715167
3.456388;1.0344647050271494;0.9256382343368547;0.894630620740114;-0.002144844248238073;-0.002073429977252887;10.000035401778554;0.8334382476719469;0.01556068952254701;0.01555895746393804;0.8051283942187841;-0.016075978007152054;1.0352432823015072;0.8053522375416063
3.466388;1.0344612080771214;0.9256386012070217;0.8946337816514538;-0.0021525261900149674;-0.0020808626254491406;10.000045037438657;0.833437755699996;0.015560706412733952;0.01555897418141878;0.8051310140147442;-0.016068977837140837;1.0352362342220687;0.8053529210101542
3.476388;1.0344572535487813;0.9256386087478797;0.8946369716005149;-0.0021610497336818405;-0.002089109639590245;10.00005386715521;0.8334372422629697;0.015560724234675596;0.015558991186702967;0.8051336944808556;-0.01606097767819202;1.035229202684452;0.8053535491197669
3.486388;1.0344531827707906;0.9256374788312786;0.8946391444909603;-0.0021699607698664135;-0.0020977313479227364;10.000061925222182;0.8334367112400156;0.015560742863477233;0.015559008319005883;0.805137432517003;-0.01605397752958008;1.0352221917470714;0.8053551681115441
3.496388;1.0344493355758986;0.9256380674825652;0.8946427667856494;-0.0021787244469908076;-0.0021062100041189537;10.000069236905984;0.8334361658755101;0.015560762179519749;0.015559025438499444;0.8051402255547895;-0.016046977390152102;1.0352152049533978;0.8053557651507355
3.506388;1.0344450383385224;0.9256379111470873;0.8946460373608017;-0.0021872477090270816;-0.002114457015899903;10.000075816394705;0.833435608922777;0.015560782080303577;0.015559042427667206;0.8051430719412805;-0.016039977258261832;1.0352082449880025;0.8053563468005458
3.516388;1.0344406280415266;0.9256377024776423;0.8946493317013657;-0.002195770877663352;-0.0021227040281127075;10.000081666837369;0.8334350427654263;0.015560802468845145;0.015559059185500506;0.8051459709352664;-0.016031977132049048;1.0352013140245522;0.8053568995575229
3.526388;1.0344355003117778;0.9256369049505933;0.8946526523340115;-0.002203148491184275;-0.002129844905006468;10.000086781854286;0.8334344691604288;0.015560823232731634;0.015559075619725497;0.8051489222866772;-0.016024977009901128;1.0351944141324556;0.8053574690069744
3.536388;1.0344308646949403;0.9256369832937861;0.8946563697361697;-0.0022127534523033094;-0.0021391379313721467;10.000091144973016;0.8334338893801255;0.015560844242589704;0.015559091644532645;0.8051519254116333;-0.016017976890590768;1.0351875472884589;0.8053580402556493
3.546388;1.0344261205702159;0.925635543496056;0.8946586932202033;-0.0022216639092760386;-0.0021477596360841645;10.000094731139198;0.8334333051255103;0.015560865365182173;0.015559107188395324;0.8051549788498847;-0.016010976773157874;1.0351807151878314;0.8053586174780551
3.556388;1.0344216113321707;0.9256354419338125;0.8946620945343005;-0.0022293449924620607;-0.0021551922160914726;10.000097514212852;0.8334327192761591;0.015560886473979628;0.01555912219509164;0.8051580802405873;-0.016003976656888925;1.0351739193424185;0.8053592040890545
3.566388;1.0344166705703237;0.9256349903286214;0.8946655273095826;-0.002237867669787529;-0.0021634392088861676;10.000099471564337;0.8334321356434339;0.015560907457537732;0.015559136609880774;0.8051612262013632;-0.015995976541379377;1.0351671613786348;0.8053597835658552
3.576388;1.0344116449033938;0.9256344944679696;0.8946689966831516;-0.002246390249026563;-0.0021716861993089603;10.000100579534605;0.8334315579801905;0.015560928226987295;0.01555915037363863;0.8051644121279347;-0.01598897642648758;1.0351604428482117;0.8053603995478993
3.586388;1.0344065447725583;0.9256343443681874;0.8946728793446443;-0.0022559946979772046;-0.0021809792078526934;10.000100811096605;0.8334309891011463;0.015560948716172692;0.015559163434518216;0.8051676326266954;-0.015981976312155564;1.0351537649122577;0.8053610365914812
3.596388;1.0344017184248915;0.9256329887690878;0.8946753827032959;-0.002264062971215064;-0.002188786461164454;10.000100142575311;0.8334304308446693;0.015560968871160664;0.015559175754879086;0.8051718824804014;-0.015974976198300517;1.0351471285841263;0.805362699251533
3.606388;1.0343965024884878;0.9256323730838933;0.8946789697386446;-0.002272585245718012;-0.0021970334360390774;10.000098558130372;0.8334298844892026;0.015560988637739014;0.01555918730564812;0.8051751572699005;-0.015967976084848397;1.0351405350141327;0.805363393032269
3.616388;1.0343912455335638;0.9256317208963712;0.894682596461066;-0.0022811074187823552;-0.002205280405616754;10.000096048884906;0.8334293508032222;0.015561007960924982;0.015559198063735506;0.8051784535486465;-0.015960975971721896;1.0351339854636477;0.8053641231415326
3.626388;1.034386296518505;0.9256313383458438;0.894686265219647;-0.0022887878002065733;-0.002212712910422193;10.000092615422869;0.8334288300876918;0.015561026799036341;0.015559208014270905;0.8051817688618916;-0.01595397585876459;1.0351274813137563;0.8053648948056438
3.636388;1.0343809921213585;0.9256306204841186;0.8946899725157229;-0.002297309769930915;-0.002220959860319259;10.00008827322353;0.8334283224218486;0.01556104513984917;0.015559217149475571;0.805185101369188;-0.015946975745841373;1.03512102434759;0.8053657127518057
3.646388;1.0343756787207097;0.9256287919521037;0.894692674640336;-0.002306219228119782;-0.002229581521779037;10.000083052934244;0.8334278274762048;0.015561063000819785;0.015559225468557735;0.8051884493240548;-0.015938975633022753;1.03511461755331;0.8053665618703509
3.656388;1.0343697585539222;0.9256274809703697;0.894696466813998;-0.0023135954052499836;-0.0022367222042235704;10.00007699208365;0.8334273444189897;0.015561080411161625;0.015559232983292098;0.8051918109819758;-0.015931975520499537;1.0351092658378727;0.8053674866044361
3.666388;1.0343644440622122;0.9256266832618982;0.8947002988298973;-0.002322117061888041;-0.002244969114908401;10.000070125142997;0.8334268724033969;0.01556109739660119;0.015559239718968882;0.8051951846294265;-0.015924975408489122;1.035102975379086;0.8053684714647553
3.676388;1.0343591343226044;0.9256258640779171;0.8947041752529581;-0.0023306386185530034;-0.0022532160117041196;10.000062481678816;0.8334264106946272;0.015561113975243554;0.01555924570419232;0.8051985683353986;-0.01591797529741718;1.0350967526040367;0.8053695197975015
3.686388;1.0343541701954588;0.9256257191639551;0.8947084735436813;-0.0023394003104648185;-0.002261694416834392;10.000054091346733;0.8334259585049181;0.015561130150959406;0.015559250961398551;0.8052019597255479;-0.01591097518787634;1.0350906044807795;0.8053706343340061
3.696388;1.0343488809802432;0.9256248703155239;0.8947124385120562;-0.002347921665630783;-0.0022699412751345845;10.0000449856455;0.8334255151628024;0.015561145907019446;0.015559255505423896;0.8052053562042599;-0.015903975080250814;1.0350845387236463;0.80537181749714
3.706388;1.0343436074317578;0.9256229320699607;0.8947153967285124;-0.002356830516948245;-0.0022785628460776954;10.000035191895318;0.8334250799557777;0.015561161213509044;0.015559259344631508;0.805208755452944;-0.01589697497451376;1.035078562562073;0.8053730717460134
3.716388;1.0343386904177176;0.9256223775421243;0.8947194361090762;-0.002364509994084846;-0.0022859951614669976;10.000024725258214;0.8334246516461224;0.015561176040698864;0.015559262482347224;0.8052121555048467;-0.01588997487030493;1.0350726814844526;0.8053744003285407
3.726388;1.0343334596129987;0.9256215231952076;0.89472349958186;-0.0023730310665549693;-0.002294241958057246;10.000013587497266;0.8334242287556548;0.015561190365769983;0.015559264919119017;0.80521555435795;-0.015882974767114758;1.0350668993226704;0.8053758075615578
3.736388;1.0343282567310657;0.9256202926459641;0.8947272079155635;-0.002380470146876158;-0.0023014427226457274;10.000001776763098;0.8334238105052815;0.015561204176297373;0.015559266657265694;0.8052189501035878;-0.015875974664413612;1.0350622195885215;0.8053772982011546
3.746388;1.034323423749406;0.92561977275857;0.894731306776115;-0.002388149354878039;-0.002308874956550035;9.999989302333322;0.8334233972201593;0.015561217478796265;0.015559267705961567;0.8052223417301752;-0.015868974561603525;1.035056646913292;0.8053788768100028
3.756388;1.0343182916886489;0.925617893669472;0.894734366265913;-0.0023970577554744197;-0.0023174964267889263;9.999976191999433;0.8334229897402468;0.015561230306291255;0.015559268079576511;0.805225729455563;-0.015861974457913198;1.0350511870316004;0.80538054751489
3.766388;1.034313203687435;0.9256171301068125;0.8947384768833152;-0.002405578472137326;-0.00232574313786078;9.999962490278268;0.8334225884014169;0.015561242707110675;0.01555926779322036;0.8052291141501575;-0.01585497435256711;1.0350458454554814;0.8053823141009265
3.776388;1.0343085016749962;0.9256167102115184;0.894742592210154;-0.002413257412636987;-0.002333175289187656;9.99994825392153;0.8334221927866243;0.01556125472139272;0.01555926686545228;0.805232496346099;-0.01584797424526094;1.03504062684473;0.8053841804599842
3.786388;1.0343044553503264;0.9256168731619137;0.8947467051908651;-0.0024220819813176647;-0.0023417137706288893;9.999933546800758;0.8334218028192729;0.015561266372884026;0.015559265326557525;0.8052358755372697;-0.015840974136470693;1.0350355356289997;0.8053861507059574
3.796388;1.0342995209314974;0.9256162451876828;0.8947508180049346;-0.0024306024390640052;-0.002349960413440044;9.99991843562822;0.8334214199904986;0.015561277673805527;0.0155592632249698;0.8052392504409871;-0.015833974027209593;1.035031575905431;0.8053882286329641
3.806388;1.034294978841071;0.9256159778477501;0.8947549313092339;-0.0024382811200871954;-0.0023573924793789318;9.999902986905182;0.8334210478811782;0.015561288626340106;0.015559260625232246;0.8052426199222711;-0.015826973918445845;1.03502674972133;0.805390417246768
3.816388;1.0342901568174068;0.9256143872654592;0.8947579942585702;-0.0024471889943727025;-0.0023660138204176927;9.999887264074728;0.8334206922347777;0.015561299232945233;0.015559257598233815;0.8052459838829877;-0.015820973810802903;1.0350220561428383;0.8053927381267105
3.826388;1.0342853949633715;0.9256135592179698;0.8947617259800754;-0.0024546273199350533;-0.0023732143841937083;9.99987132908436;0.8334203601702853;0.015561309515528494;0.015559254216093662;0.8052493436734224;-0.015813973704736913;1.035017492645363;0.8053951522329914
3.836388;1.0342806964982174;0.9256131906169558;0.8947658308268837;-0.0024631474227069894;-0.002381460932469018;9.999855244622484;0.833420058726879;0.015561319515060248;0.015559250559249813;0.8052527014898289;-0.015806973600861175;1.0350130564813593;0.8053976774081968
3.846388;1.0342764020806923;0.9256131990608714;0.894769938484514;-0.0024708257510117422;-0.00238889288340923;9.999839068377236;0.8334197937226677;0.01556132927165019;0.015559246726289121;0.8052560590044839;-0.015799973500142558;1.035009743976335;0.8054003105928476
3.856388;1.0342718400285562;0.9256129761370232;0.8947740482124372;-0.0024793456767761455;-0.0023971393815670145;9.999822848437038;0.8334195690039465;0.015561338811455066;0.015559242834396803;0.8052594165057707;-0.015792973403696318;1.0350055490499426;0.8054030488552086
3.866388;1.034267349660595;0.925611743860691;0.8947771210543242;-0.002488253113195124;-0.0024057606151218812;9.999806627186082;0.8334193861631493;0.01556134814876049;0.015559239009157132;0.8052627734332339;-0.015785973312301856;1.0350014632681832;0.8054058898647326
3.876388;1.0342632700361976;0.925611582733012;0.8947808819412123;-0.002494849341067845;-0.0024121464774207774;9.9997904449357;0.8334192450894399;0.01556135729200013;0.015559235368634777;0.8052661295652733;-0.015778973226220645;1.0349974775058486;0.8054088313368547
3.886388;1.034258928481114;0.9256115781560607;0.8947850348340678;-0.002503369011807607;-0.0024203929069950628;9.999774341649385;0.8334191449880546;0.015561366247071102;0.01555923201358524;0.805269485402532;-0.015772973145361684;1.0349945828207636;0.8054118901936215
3.896388;1.0342546642927346;0.9256116459298938;0.8947892103396543;-0.002511888596314678;-0.002428639315313892;9.999758362031661;0.8334190852142381;0.015561375019136285;0.015559229031097938;0.8052728417299814;-0.01576597306954055;1.0349907695266312;0.8054150245061461
3.906388;1.0342508173687937;0.9256120877220503;0.8947934122762952;-0.0025195664096992693;-0.0024360710960183657;9.999742560162204;0.8334190655141184;0.015561383612361774;0.015559226500207468;0.8052761993964475;-0.015758972998799685;1.034987026599006;0.8054182513683124
3.916388;1.0342476581727793;0.9256127449674694;0.8947972615522377;-0.0025273081557803776;-0.002443563317679712;9.999726994975317;0.8334190858744863;0.015561392033076207;0.015559224491908174;0.8052785594047858;-0.01575197293358527;1.0349833428107627;0.8054205685541411
3.926388;1.0342436452670156;0.9256119259849227;0.8948004663209056;-0.0025362150925220314;-0.002452184427545435;9.999711717173025;0.8334191467905396;0.015561400300614736;0.015559223063980557;0.8052819225362856;-0.01574497287463148;1.0349807078056645;0.805423972973627
3.936388;1.0342400608896412;0.9256125458624536;0.8948047460012355;-0.0025438926566820766;-0.002459616129538581;9.999696758543571;0.8334192496787226;0.015561408453188125;0.015559222251619912;0.805285288743078;-0.01573897282281787;1.034977111463536;0.8054274810706542
3.946388;1.034236233246551;0.9256125196267964;0.8948086754961047;-0.0025513300041387493;-0.002466816426160664;9.999682128993786;0.8334193965672022;0.015561416538982254;0.015559222071216877;0.8052886573231587;-0.015731972779264036;1.0349735429617408;0.8054310494925355
3.956388;1.0342325019851466;0.9256129196468397;0.8948130055876041;-0.002559849075492714;-0.002475062701484629;9.999667817710739;0.833419589694984;0.015561424605910723;0.015559222542919818;0.8052920274958718;-0.015724972745518057;1.0349699908910048;0.8054346923495374
3.966388;1.0342288690188008;0.9256133514927781;0.8948173592028656;-0.0025683680558952356;-0.0024833089556030932;9.99965379977611;0.8334198316587861;0.015561432702814458;0.015559223705244008;0.8052953985188172;-0.015717972723519477;1.0349674436495027;0.8054384034027361
3.976388;1.0342256725866412;0.9256137247074286;0.8948213605451246;-0.0025749634648677385;-0.002489694548307277;9.999640046851518;0.8334201254178192;0.015561440882884659;0.015559225614473085;0.805298769659994;-0.015711972715265955;1.0349638898052016;0.8054421959368846
3.986388;1.0342231789873761;0.9256139586349008;0.8948247043498883;-0.0025841740940487712;-0.002498607417661873;9.999626533512924;0.83342047368449;0.015561449199742318;0.015559228339752849;0.8053021403219821;-0.015704972722434388;1.034960318471348;0.8054460254898523
3.996388;1.034219840781127;0.9256144426297733;0.8948291086656552;-0.0025926928128210945;-0.002506853610147611;9.999613239073858;0.8334208783522071;0.015561457698330507;0.015559231948783272;0.8053055100782135;-0.015697972746293823;1.0349577194460633;0.8054499070700768
4.006388;1.034216933722982;0.925614845362085;0.8948331515279361;-0.0025992879716331754;-0.002513239130323594;9.99960014557556;0.8334213406816637;0.015561466406053806;0.015559236494686525;0.8053088787570666;-0.015691972787959012;1.0349540836898947;0.8054538563963652
4.016388;1.0342137798902875;0.9256153256620543;0.8948375755779463;-0.002607806507540964;-0.002521485280075404;9.999587232275129;0.8334218615896523;0.015561475331195751;0.015559242015846115;0.8053112467882912;-0.015684972848618535;1.0349504038429875;0.8054568318777225
4.026388;1.034210713384507;0.9256154057844493;0.8948416317276268;-0.0026152431732222132;-0.0025286854163833966;9.999574472532325;0.8334224409193256;0.015561484468311685;0.015559248537170552;0.8053146152358911;-0.015677972929410058;1.0349476739453363;0.8054608509951648
4.036388;1.0342090099097725;0.9256170016659312;0.8948460699157483;-0.002623224114840286;-0.002536408758070973;9.99956183243776;0.8334230763238624;0.015561493803458932;0.015559256072178113;0.8053179852951189;-0.015671973031126253;1.0349438891922103;0.8054649319814047
4.046388;1.0342061092284311;0.9256159601937797;0.8948490907796927;-0.0026310482163754774;-0.002543983643188928;9.999549267746932;0.8334237631479521;0.01556150332017733;0.015559264622955708;0.8053213579020381;-0.015664973154045483;1.0349400463361418;0.8054690332767568
4.056388;1.034203287528277;0.9256163623941662;0.894853535781093;-0.002639566389481289;-0.0025522297194250166;9.999536723659968;0.8334244950749741;0.015561513011640011;0.015559274172903217;0.8053247335108847;-0.015657973297920846;1.0349371437803785;0.8054731703432729
4.066388;1.0342008797876712;0.9256166524557002;0.8948576088394022;-0.0026461610257099023;-0.0025586150979390165;9.999524143206147;0.8334252648040978;0.015561522894893343;0.015559284693179711;0.8053281119313397;-0.01565197346204505;1.034933180839968;0.805477357943793
4.076388;1.0341982083236911;0.9256169949011237;0.894862051210417;-0.002654679008823114;-0.0025668611345453242;9.999511476646438;0.8334260647855927;0.015561533015399863;0.015559296167954774;0.8053314925044803;-0.015644973645247855;1.0349291572655186;0.8054815522623097
4.086388;1.0341965470314318;0.9256177603991529;0.8948661108900703;-0.002662419463735007;-0.002574353080949474;9.999498682428749;0.833426887421644;0.0155615434351886;0.015559308606300452;0.8053338745264108;-0.01563897384594563;1.034926073792601;0.8054847873314185
4.096388;1.0341940067316913;0.9256180426298222;0.8948705359302906;-0.002670937264230087;-0.0025825990915326206;9.999485728315115;0.833427724448467;0.015561554212087087;0.015559322026347975;0.8053372577815754;-0.015631974062452984;1.034921932423682;0.8054890189212014
4.106388;1.0341918594098563;0.9256171328580076;0.894873531432317;-0.0026779191484209096;-0.0025893591873359994;9.999472597543464;0.8334285667151135;0.01556156538827015;0.015559336435663434;0.8053406432188415;-0.01562497429332151;1.0349177354566497;0.805493261110196
4.116388;1.034189424218994;0.925616975118404;0.8948775616130434;-0.002685355015465315;-0.0025965591818143297;9.999459288590524;0.8334294046727149;0.015561576993318834;0.015559351823008915;0.8053440335165523;-0.015618974537420434;1.0349144844082456;0.8054975265505461
4.126388;1.0341879739291417;0.9256180229069515;0.8948819605734009;-0.002694176881274598;-0.002605097088030579;9.999445806496567;0.8334302288828351;0.015561589048433036;0.015559368156251275;0.8053474332092444;-0.0156119747937993;1.0349101800354295;0.8055017687919586
4.136388;1.034185956899404;0.9256181241747149;0.8948859866919975;-0.0027007708874432876;-0.002611482351545196;9.999432156031675;0.8334310303289061;0.015561601566182784;0.015559385388358936;0.8053508483137102;-0.015605975061475057;1.0349068227941245;0.8055060190511532
4.146388;1.0341836335110892;0.9256182895607457;0.8948903876287306;-0.0027092882056796675;-0.002619728318671074;9.999418340229706;0.8334318002818245;0.015561614547849071;0.015559403468500958;0.8053532856763437;-0.015598975339328199;1.0349024125114048;0.8055092317633131
4.156388;1.0341822761991184;0.9256188927783872;0.8948944189829614;-0.002717028085763344;-0.0026272202379297926;9.999404362296758;0.833432530126311;0.015561627975762922;0.015559422342488636;0.805356752388893;-0.01559297562609934;1.0348979481907645;0.8055134387836733
4.166388;1.0341803332234505;0.9256178642665567;0.8948974173864155;-0.002724009424687161;-0.002633980294528463;9.999390230066616;0.8334332121968856;0.015561641811353277;0.015559441945249077;0.8053602552703505;-0.015585975920292603;1.0348944292743556;0.8055175956750282
4.176388;1.0341780651209314;0.9256179918142848;0.8949018471645431;-0.0027325264555117844;-0.0026422262730704297;9.999375959396886;0.8334338410042831;0.01556165601396421;0.015559462202045673;0.8053638003537251;-0.01557997622028539;1.0348898570988003;0.805521735965517
4.186388;1.034175803403027;0.9256177269039737;0.8949059171850802;-0.002739961677143387;-0.0026494262748067397;9.999361573029617;0.8334344133239371;0.01556167056528485;0.015559483036083174;0.8053673924150256;-0.015572976524799624;1.0348862350673227;0.8055258163304543
4.196388;1.0341744839854898;0.925618303191348;0.8949100022197244;-0.0027477012309853276;-0.0026569182400834365;9.999347092721871;0.8334349274452483;0.015561685479004361;0.01555950437124636;0.805370034461023;-0.015566976833124885;1.0348815678299086;0.8055288709795507
4.206388;1.0341725563515956;0.9256183463393295;0.8949141060915929;-0.00275429460431544;-0.0026633035144504194;9.999332525934586;0.8334353826350853;0.015561700791824748;0.015559526129680585;0.8053737278000972;-0.015559977144999166;1.0348778603243496;0.8055328556872624
4.216388;1.0341702831245418;0.9256184813385924;0.8949185964691423;-0.002762811266656836;-0.0026715495400599395;9.999317858661616;0.8334357789860121;0.015561716536954172;0.015559548228820492;0.8053774730969767;-0.015553977460591081;1.0348731171956487;0.8055368037958395
4.226388;1.0341689405967296;0.9256180016448264;0.8949216770613188;-0.0027709382028161937;-0.002679416372464044;9.9993030594164;0.8334361175521929;0.015561732720277159;0.015559570585974873;0.805381271297588;-0.01554797778047773;1.034868342661709;0.8055406908605243
4.236388;1.034166982839978;0.9256180829171313;0.8949258163138053;-0.002777531326339995;-0.0026858016814061097;9.99928808791637;0.8334364003813501;0.015561749315953966;0.015559593132022636;0.8053851237925138;-0.015540978105424673;1.0348645405667711;0.8055444929973257
4.246388;1.0341646775266025;0.9256178786440609;0.8949299600681094;-0.0027849660452586755;-0.0026930017749352596;9.999272909011474;0.8334366300928698;0.01556176627167924;0.015559615816850855;0.8053880323171955;-0.015534978436134243;1.0348597143482408;0.8055472449039895
4.256388;1.0341633050239345;0.9256189240819027;0.8949344828676624;-0.0027937868409765943;-0.002701539840488975;9.999257505880275;0.8334368096228066;0.015561783514905935;0.015559638600237794;0.8053919987621364;-0.01552797877304653;1.0348558671618207;0.8055509042545632
4.266388;1.0341609844310455;0.9256187621531787;0.8949386361374531;-0.002801221403808542;-0.002708739977009652;9.999241875593079;0.8334369423315046;0.015561800956191276;0.015559661448306757;0.8053960248875655;-0.015521979116253285;1.0348510020830854;0.8055545070281844
4.276388;1.0341589961539885;0.9256189285101344;0.89494279679642;-0.0028078142106533303;-0.0027151253427116426;9.99922601082041;0.8334370315102311;0.015561818494232002;0.015559684339500243;0.8054001119451869;-0.015515979465584893;1.0348471216482797;0.8055580313609831
4.286388;1.0341576080703776;0.9256185760094856;0.8949459145049146;-0.002815940734799085;-0.0027229923174879704;9.999209890735818;0.8334370796229774;0.015561836033498555;0.015559707260607715;0.8054032603637117;-0.015508979820668279;1.0348422270713193;0.8055604556942703
4.296388;1.0341552757500567;0.9256184909374111;0.8949500882564825;-0.0028233750748315137;-0.002730192513015697;9.999193488836182;0.8334370883827974;0.015561853503414432;0.015559730194610951;0.8054074697930601;-0.015502980180947513;1.0348383179961467;0.8055638162900676
4.306388;1.0341542204763885;0.9256195819353226;0.8949542773759513;-0.0028302721848707324;-0.002736869906771993;9.999176782366655;0.8334370590729944;0.01556187086257517;0.015559753114883772;0.8054117391657455;-0.015496980545825337;1.0348333926361946;0.8055670934114741
4.316388;1.034151885455731;0.9256195595727613;0.8949584845304466;-0.002837706383648849;-0.0027440701347475113;9.99915975605358;0.8334369925701076;0.015561888090149776;0.015559775984666109;0.8054150665665546;-0.015489980914694777;1.0348294480407103;0.8055692682810569
4.326388;1.034149548697925;0.9256199600941896;0.8949630923787191;-0.002846222161191571;-0.0027523163561402855;9.999142405964593;0.8334368895569805;0.015561905177860012;0.015559798764766056;0.8054194492536076;-0.015483981286773753;1.0348244806848361;0.805572379436098
4.336388;1.034148149899538;0.9256208509063438;0.8949673565722295;-0.0028539607597190464;-0.002759808606167792;9.999124740213775;0.8334367508619743;0.015561922129139929;0.015559821432957229;0.8054238838516611;-0.015477981661087874;1.0348204876105271;0.8055754085362244
4.346388;1.0341461420563598;0.9256201581218508;0.8949706162578017;-0.002860940683365599;-0.002766568883600468;9.999106776598689;0.8334365774591669;0.015561938954619518;0.015559843996906462;0.8054283667036991;-0.015470982036709165;1.0348154677469674;0.8055783380033975
4.356388;1.0341447322487036;0.9256211164855206;0.8949749617123749;-0.002868679165973305;-0.0027740611577259937;9.999088543786078;0.8334363701545426;0.015561955664939689;0.015559866480611686;0.8054318942638119;-0.015464982413033058;1.0348114221382956;0.8055802093097159
4.366388;1.0341423745980294;0.925621262524254;0.89497935478601;-0.0028761130190950233;-0.0027812614397187295;9.999070084432434;0.8334361293029483;0.015561972273367294;0.015559888895062997;0.805436463097333;-0.015458982789971765;1.0348073524770884;0.8055830069850576
4.376388;1.0341403476410251;0.925621740720507;0.8949837988927379;-0.0028827051264619934;-0.0027876468848388176;9.99905145857695;0.8334358546427265;0.015561988799540547;0.015559911220940947;0.8054410695863528;-0.015452983167959037;1.034802259456159;0.8055857363700132
4.386388;1.0341389179863405;0.9256227829749806;0.894988288729846;-0.0028904434338724544;-0.002795139172228323;9.999032744947675;0.8334355452270757;0.015562005261808119;0.015559933408508666;0.8054447100057291;-0.015445983547646503;1.0347981427888013;0.805587384448038
4.396388;1.0341365400352676;0.9256230101799371;0.8949928285375354;-0.0028978770857937576;-0.002802339449041066;9.999014035775692;0.8334351995559197;0.015562021664106885;0.01555995538819912;0.8054493809578358;-0.01543998392951093;1.034793002180135;0.8055899959719719
4.406388;1.034135095892968;0.9256230238136521;0.8949963696443619;-0.0029060028953417447;-0.002810206575579658;9.998995428670865;0.8334348158219068;0.015562037993781327;0.015559977090111993;0.8054540792012604;-0.015433984313647727;1.0347888374943277;0.8055925595840089
4.416388;1.034133038865129;0.9256236083997904;0.8950010072757464;-0.0029125947410742732;-0.002816591983458897;9.998977018526482;0.8334343921113637;0.015562054233490885;0.01555999846274252;0.8054578011064337;-0.015427984699685364;1.0347836486229345;0.8055940839944699
4.426388;1.034131574738664;0.9256247566890924;0.8950056878711098;-0.0029203328204776757;-0.002824084252897919;9.998958889244488;0.8334339267421559;0.015562070369730096;0.015560019481153561;0.8054625429113274;-0.015421985086698193;1.0347794361270068;0.8055965781742556
4.436388;1.0341291549954956;0.925624703181447;0.8950100409579441;-0.002926684598854088;-0.0028302385171269867;9.998941109872062;0.8334334189108866;0.015562086390541565;0.015560040141170819;0.8054673012753508;-0.015414985473209806;1.034775201836725;0.8055990330118125
4.446388;1.0341279966240478;0.9256262130065493;0.8950148172579856;-0.0029335808915395053;-0.002836915893786767;9.998923737330934;0.8334328692056541;0.015562102281289066;0.015560060444558451;0.8054710731935707;-0.01540898585742848;1.0347699486695796;0.8056004966000473
4.456388;1.0341255395171616;0.9256266086224149;0.89501963934121;-0.0029410141494923317;-0.0028441160938194386;9.99890682250978;0.8334322796121671;0.015562118021247648;0.015560080387419824;0.8054758555717253;-0.015402986237577805;1.0347656803658873;0.8056029582848423
4.466388;1.0341240010024548;0.9256278807311277;0.8950245092288469;-0.0029487520003164563;-0.0028516083066493546;9.998890412849184;0.83343165330449;0.015562133582227727;0.015560099954443345;0.8054806450641524;-0.015396986612074939;1.0347604012276246;0.8056054265999794
4.476388;1.0341214950569102;0.9256272661271122;0.8950283843080741;-0.0029565727414504325;-0.002859183318248952;9.998874552416748;0.8334309944748848;0.015562148935139849;0.015560119115704287;0.8054844383641756;-0.015390986979535884;1.0347561150936724;0.8056069099666734
4.486388;1.0341202389402013;0.9256289158123457;0.8950333584080347;-0.002963468801338561;-0.0028658606046416124;9.998859291207829;0.8334303081774337;0.015562164059776673;0.015560137829524553;0.8054892325042236;-0.015384987338661369;1.0347518238429854;0.8056094156569565
4.496388;1.034117673217541;0.9256294528866278;0.8950383826452014;-0.0029709017885268343;-0.0028730607138497243;9.998844693797674;0.8334296000074876;0.015562178949075857;0.015560156049883925;0.8054940247602342;-0.015378987688049158;1.034746526599743;0.805611950296207
4.506388;1.0341160159800722;0.9256304733492918;0.8950430828005098;-0.0029775578206506326;-0.0028795068715220503;9.998830828853604;0.8334288754957154;0.015562193612607956;0.015560173726614996;0.8054978124413601;-0.01537298802615685;1.0347422202372945;0.8056135194550974
4.516388;1.034113719077327;0.9256313686778556;0.8950482131841289;-0.002984149002255578;-0.0028858920236532605;9.998817754626863;0.833428139602479;0.015562208083790089;0.015560190799890003;0.8055025927347064;-0.015366988351502775;1.0347379004830215;0.8056161274020245
4.526388;1.0341119874703222;0.9256328201158687;0.8950533926942021;-0.0029918865014565655;-0.002893384095657086;9.998805519496877;0.8334273965971588;0.015562222419519954;0.015560207205144026;0.8055073624068776;-0.015360988662708104;1.0347325625907373;0.8056187781972983
4.536388;1.0341092729190786;0.9256323627439678;0.895057581498719;-0.002999706840856389;-0.0029009589493755885;9.998794168369967;0.8334266500149783;0.015562236680433059;0.01556022288881861;0.8055111176669489;-0.015353988958229101;1.0347282014057335;0.8056204560506386
4.546388;1.03410745534135;0.9256338386917256;0.8950628713123024;-0.0030074442229007883;-0.002908450969840556;9.998783740984415;0.8334259023505541;0.015562250904839071;0.015560237823886781;0.8055158547180699;-0.015347989236293403;1.0347238109213281;0.8056232012390172
4.556388;1.0341049865610055;0.9256343961264147;0.8950678465968313;-0.0030129535731862503;-0.0029137900178741803;9.998774263703666;0.8334251545851499;0.015562265098054851;0.015560252018929988;0.8055195705079569;-0.015341989495269624;1.0347183838641485;0.8056249971596214
4.566388;1.0341030718329245;0.9256358812210864;0.8950732489580496;-0.0030206908415692743;-0.0029212819828742993;9.998765745614314;0.8334244061732797;0.015562279240137535;0.015560265511331032;0.8055242630019093;-0.0153359897340584;1.0347139120991924;0.805627844892132
4.576388;1.0341011043986765;0.9256373686076115;0.8950787042291066;-0.0030284280555130778;-0.0029287739248293103;9.998758181326574;0.83342365565996;0.015562293301497937;0.015560278342996585;0.8055289312295588;-0.015329989952164513;1.0347093876259652;0.8056307452267149
4.586388;1.0340981398843123;0.9256376302724305;0.895083833585386;-0.0030347788947961904;-0.002934927811882057;9.998751553340123;0.8334229012494417;0.015562307248844812;0.0155602905377275;0.8055325749827154;-0.015323990149472177;1.0347038039536667;0.8056326980490887
4.596388;1.0340963947508424;0.9256394319042813;0.8950893810416699;-0.003041674321935015;-0.0029416047674536497;9.998745830921795;0.8334221410634168;0.015562321041553636;0.01556030210240136;0.8055371937965964;-0.015317990325886566;1.0346991576680844;0.8056357016934786
4.606388;1.0340933068561453;0.9256390137328057;0.8950939153497285;-0.003049494204581398;-0.002949179435071196;9.998740968588749;0.8334213732474187;0.01556233463406127;0.015560313049197375;0.8055407860560475;-0.015312990481145494;1.0346944488484804;0.8056377737808107
4.616388;1.0340910910751786;0.9256401409052372;0.8950991475535639;-0.0030561496498154204;-0.0029556253219324715;9.998736908998092;0.833420595749066;0.015562347974728054;0.015560323413300412;0.8055453490140763;-0.015306990614991906;1.0346896799104919;0.8056408745531096
4.626388;1.0340891385516529;0.9256419705912723;0.8951047788032032;-0.003063044917267147;-0.0029623022005217593;9.998733592038802;0.8334198059208244;0.01556236099415614;0.015560333254166713;0.8055488793217417;-0.015300990727301025;1.0346838544939871;0.8056430221362945
4.636388;1.0340858295360749;0.9256422746472224;0.8951100499072449;-0.0030693954645925063;-0.0029684559661460968;9.998730964099538;0.8334190006887189;0.015562373599883139;0.015560342646367119;0.8055533736884134;-0.015294990818009897;1.0346789774319956;0.805646214369687
4.646388;1.0340833821733262;0.9256438124900835;0.8951157082203856;-0.0030771323041506433;-0.002975947758337613;9.998728976410913;0.8334181773103229;0.015562385681837066;0.0155603516636733;0.805556829617043;-0.01528899088729325;1.0346740551377576;0.8056484495180188
4.656388;1.0340799131549008;0.925644507875076;0.8951213789595593;-0.003084564273005981;-0.0029831474482616975;9.998727573760876;0.833417333872643;0.015562397122949942;0.015560360366571845;0.8055612458976937;-0.01528299093574758;1.0346680956199177;0.8056517252958881
4.666388;1.0340776428597418;0.925644874626422;0.8951256410119519;-0.0030907654530095215;-0.0029891531576140837;9.998726691068544;0.8334164694102038;0.015562407815567766;0.015560368804984721;0.805565622579738;-0.01527699096410987;1.0346631080662743;0.8056550395580726
4.676388;1.034074956214823;0.925646394591939;0.8951313318153983;-0.003098502167521819;-0.002996644907542302;9.998726262447924;0.8334155839415818;0.015562417678986784;0.015560377027290788;0.8055689603622151;-0.015270990972948777;1.0346581023549708;0.8056573887397548
4.686388;1.0340712518472563;0.9256466683558962;0.8951366611230396;-0.0031048524822133196;-0.0030027985937347455;9.998726230742355;0.8334146782031717;0.01556242666360722;0.01556038508256924;0.8055732597360683;-0.015264990962770153;1.034653088580947;0.8056607671757856
4.696388;1.0340684166956744;0.9256481476541467;0.8951423796638243;-0.003112589127965144;-0.003010290329587983;9.998726551599962;0.8334137533071545;0.015562434740049591;0.01556039301703785;0.8055765207601259;-0.015259990934210182;1.0346480764981798;0.8056631881449063
4.706388;1.0340658515849042;0.9256495126331948;0.895147744896457;-0.003118402569753842;-0.0030159211161795924;9.998727189957613;0.8334128107239989;0.015562441890344272;0.015560400872689912;0.8055807436944714;-0.0152539908880479;1.0346420751417653;0.8056666073910902
4.716388;1.034061944735346;0.9256500792373413;0.8951535057048645;-0.003125834289198073;-0.003023120744038677;9.998728111132982;0.8334118523481558;0.015562448107552512;0.015560408690997328;0.8055839294272505;-0.015247990825188028;1.0346370928887383;0.8056690381827193
4.726388;1.034058919553562;0.9256510538609627;0.8951589166981905;-0.003132489356878089;-0.0030295665213831194;9.998729277550332;0.8334108802739686;0.015562453396711981;0.015560416514693262;0.805588079094365;-0.015241990746638675;1.0346321377650705;0.8056724739176263
4.736388;1.0340561734963776;0.9256515889302004;0.8951636885662995;-0.0031397718642048535;-0.003036618148429008;9.998730653265607;0.8334098961670741;0.015562457774069654;0.015560424385534483;0.8055911935425709;-0.015235990653474004;1.0346272174459317;0.8056749088211718
4.746388;1.0340520896054664;0.9256516178558049;0.8951691603390345;-0.0031461220031042867;-0.00304277182225135;9.998732205678868;0.8334089004420784;0.015562461268779417;0.01556043234009793;0.8055952730590019;-0.015230990546920934;1.034622338864917;0.8056783560171173
4.756388;1.0340488859130619;0.9256524334216827;0.8951746611926902;-0.0031527770272227326;-0.0030492176142885344;9.998733900909224;0.8334078918302844;0.015562463930464392;0.01556044040386439;0.8055983171784844;-0.015224990428546956;1.0346165079874994;0.8056807739954626
4.766388;1.0340456190903067;0.9256535809094457;0.8951805657935231;-0.0031605135276671654;-0.0030567093691850683;9.998735702800268;0.8334068679208475;0.015562465835443564;0.015560448588626583;0.8056023246773766;-0.015218990300321164;1.0346117300402646;0.8056841790188348
4.776388;1.0340426250899912;0.9256545895239215;0.895186126144623;-0.003166326864170959;-0.003062340154672713;9.998737578769054;0.8334058263682488;0.015562467078513697;0.015560456893135656;0.8056052939857259;-0.01521299016437345;1.0346070099401656;0.80568657024379
4.786388;1.0340382864551385;0.9256547823388602;0.8951920865863271;-0.003173758405123708;-0.003069539792506595;9.998739501910444;0.8334047661330676;0.01556246774724932;0.015560465305234613;0.8056092235506648;-0.015207990022517142;1.03460235223535;0.8056899646251284
4.796388;1.0340348222003748;0.9256553715385394;0.8951976967916723;-0.003180413386395905;-0.0030759856036297016;9.998741444156906;0.8334036881909229;0.015562467900353505;0.01556047381361922;0.8056121118138673;-0.015201989875835596;1.0345977605391214;0.8056923219239142
4.806388;1.0340312902346964;0.9256548206437861;0.8952022842576249;-0.0031874559889677853;-0.0030828063182424415;9.99874336744371;0.833402594996819;0.01556246757469119;0.01556048242400468;0.8056159573045379;-0.015195989724793968;1.0345932373021565;0.8056956566669518
4.816388;1.0340270859099754;0.9256547545836399;0.8952079412818358;-0.003192964330133375;-0.003088144971669447;9.998745224344502;0.8334014893724081;0.015562466809428018;0.015560491157464664;0.8056187587888112;-0.015189989569860481;1.0345877840424822;0.8056979649718995
