time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.059269;0.0346685311197345;0.004408332398;0.1271565957835066;-0.047537116836;-1.3711892399427403;10.0;0.750141;0.012605;0.012605;0.004955;0.283564;0.534189;-1.211102;0.004926;-0.001179;0.205859;1.3236789422382602
30.059479;0.0331949940954957;0.001315770397;0.0396376150336034;-0.045536704708;-1.3717943307053897;10.0;0.750141;0.012605;0.012605;0.001849;0.283202;0.53219;-1.212032;0.00183;0.000504;0.206292;1.3237249582613453
30.059668;0.0318471608310693;-0.0014343051119999;-0.0450371422309244;-0.043515715773;-1.3663923137081353;10.0;0.750141;0.012605;0.012605;-0.000924;0.282534;0.530392;-1.21286;-0.000924;0.002176;0.206663;1.3237617056192554
30.059858;0.0305040538289585;-0.0040739809439999;-0.133555394533576;-0.041342133592;-1.3552996537382354;10.0;0.750141;0.012605;0.012605;-0.003563;0.282245;0.528594;-1.213681;-0.003567;0.003997;0.207251;1.3237949941728138
30.060047;0.0291673020521267;-0.006611887488;-0.2266883469778406;-0.039001901187;-1.3371789107301442;10.0;0.750141;0.012605;0.012605;-0.006112;0.281868;0.526795;-1.214494;-0.00611;0.005965;0.20788;1.323823495810903
30.060236;0.0278447485174493;-0.00903813915;-0.3245904391751319;-0.03649743807;-1.310747627946011;10.0;0.750141;0.012605;0.012605;-0.008538;0.281614;0.524997;-1.215299;-0.00854;0.008078;0.208639;1.3238479933172087
30.060425;0.0265469160732466;-0.011334710175;-0.4269689987238428;-0.0338338302289999;-1.274491927259941;10.0;0.750141;0.012605;0.012605;-0.010838;0.28136;0.523198;-1.216096;-0.010842;0.01033;0.209472;1.323867677836422
30.060615;0.0252885819491722;-0.013489383509;-0.5334179487055637;-0.031019700425;-1.226628700942852;10.0;0.750141;0.012605;0.012605;-0.012997;0.281139;0.5214;-1.216886;-0.013001;0.012718;0.210391;1.3238842460713849
30.060804;0.0240833562860328;-0.0154879385749999;-0.6430971825958579;-0.028059411165;-1.1650955469721227;10.0;0.750141;0.012605;0.012605;-0.014998;0.280948;0.519601;-1.217669;-0.015004;0.015234;0.211393;1.3238968965754094
30.060993;0.0229513661902728;-0.017314944742;-0.7544189133864433;-0.024964994204;-1.0877345599836472;10.0;0.750141;0.012605;0.012605;-0.016829;0.280793;0.517803;-1.218444;-0.016837;0.017871;0.212475;1.3239054830103998
30.061182;0.0219143047573953;-0.018957081784;-0.8650551315164413;-0.021746812492;-0.9923569436836084;10.0;0.750141;0.012605;0.012605;-0.018475;0.280674;0.516004;-1.219212;-0.018484;0.02062;0.213633;1.3239101287323094
30.061371;0.0209954331224673;-0.02039916062;-0.9715998951300844;-0.018416677886;-0.8771754208915163;10.0;0.750141;0.012605;0.012605;-0.019921;0.280594;0.514206;-1.219973;-0.019932;0.02347;0.214862;1.3239116024738962
30.061561;0.0202217791996649;-0.021629776015;-1.0696277415272355;-0.014987988635;-0.7411805107261962;10.0;0.750141;0.012605;0.012605;-0.021155;0.280553;0.512407;-1.220727;-0.021168;0.026411;0.216158;1.3239091140172727
30.06175;0.0196198582308843;-0.022636163975;-1.1537373873256422;-0.011475638731;-0.5848991667501334;10.0;0.750141;0.012605;0.012605;-0.022165;0.280553;0.510609;-1.221473;-0.022179;0.029428;0.217515;1.323902504193568
30.061939;0.0192140920420403;-0.023405987329;-1.2181677530110582;-0.007896595825;-0.4109793899041528;10.0;0.750141;0.012605;0.012605;-0.022939;0.280595;0.50881;-1.222213;-0.022955;0.032509;0.218926;1.3238928330756232
30.062128;0.0190255311883794;-0.0239304965699999;-1.2578096418467626;-0.0042687482279999;-0.2243694636293409;10.0;0.750141;0.012605;0.012605;-0.023468;0.280681;0.507012;-1.222945;-0.023485;0.035638;0.220385;1.3238790130404663
30.062318;0.0190664231045049;-0.02420066142;-1.2692816731986796;-0.00061054968;-0.0320222454234607;10.0;0.750141;0.012605;0.012605;-0.023741;0.280811;0.505213;-1.223671;-0.023761;0.038799;0.221883;1.3238621120078933
30.062507;0.0193404060453755;-0.0242101754809999;-1.2517925127424518;0.003057756763;0.1581019941270122;10.0;0.750141;0.012605;0.012605;-0.023754;0.280986;0.503415;-1.22439;-0.023776;0.041975;0.223413;1.3238419597236677
30.062696;0.019839928956526;-0.02395317777;-1.207321751125575;0.006715159543;0.3384669147613633;10.0;0.750141;0.012605;0.012605;-0.023501;0.281207;0.501616;-1.225102;-0.023524;0.045149;0.224967;1.323817782725402
30.062885;0.0205487421756174;-0.023425486071;-1.139996106369761;0.010341107638;0.5032477194769835;10.0;0.750141;0.012605;0.012605;-0.022978;0.281474;0.499818;-1.225807;-0.023002;0.048302;0.226537;1.323790328705041
30.063074;0.0214472499402604;-0.022629026876;-1.055101560294739;0.013913390738;0.6487260966676209;10.0;0.750141;0.012605;0.012605;-0.022184;0.281787;0.498019;-1.226506;-0.02221;0.051416;0.228112;1.3237597562990804
30.063264;0.0225085482650481;-0.021562785839;-0.9579820779682754;0.0174104901219999;0.773505688460392;10.0;0.750141;0.012605;0.012605;-0.021122;0.282145;0.496221;-1.227198;-0.021149;0.054471;0.229686;1.323725882516845
30.063434;0.0235796894169537;-0.020378422771;-0.864236267520469;0.0204722041349999;0.8682134769884007;10.0;0.750141;0.012605;0.012605;-0.019969;0.282264;0.494602;-1.227815;-0.019969;0.057159;0.230989;1.3236921139861038
30.063604;0.0247449816326462;-0.018983140888;-0.7671511407773847;0.02344103649;0.9473046631432556;10.0;0.750141;0.012605;0.012605;-0.018577;0.28266;0.492983;-1.228427;-0.018578;0.059766;0.232379;1.3236559721536407
30.063775;0.0259862765512876;-0.0173840400869999;-0.6689700254936535;0.026301791643;1.0121416044768738;10.0;0.750141;0.012605;0.012605;-0.01698;0.283105;0.491365;-1.229034;-0.016982;0.062285;0.233754;1.3236178211179388
30.063945;0.0272872791058397;-0.015588712276;-0.5712812998150425;0.029039437388;1.0642115425053589;10.0;0.750141;0.012605;0.012605;-0.015186;0.283575;0.489746;-1.229636;-0.01519;0.064704;0.235097;1.323576910123473
30.064115;0.0286336487545684;-0.0136036691289999;-0.4750938046912218;0.031641663284;1.105051736689744;10.0;0.750141;0.012605;0.012605;-0.013204;0.284086;0.488128;-1.230232;-0.013209;0.067011;0.236411;1.3235330438670585
30.064286;0.0300133805493483;-0.011442644148;-0.3812514264824611;0.0340951956919999;1.135999846333215;10.0;0.750141;0.012605;0.012605;-0.011044;0.284631;0.486509;-1.230824;-0.01105;0.069196;0.237688;1.323487335057272
30.064456;0.0314153317028485;-0.009113505147;-0.2900973713473045;0.036390181525;1.1583573864254435;10.0;0.750141;0.012605;0.012605;-0.008717;0.28521;0.48489;-1.23141;-0.008724;0.071249;0.238923;1.3234382872654091
30.064626;0.0328292809851205;-0.006630538599;-0.2019702655688743;0.038515542543;1.1732070087205575;10.0;0.750141;0.012605;0.012605;-0.006235;0.285821;0.483272;-1.231992;-0.006243;0.073161;0.240113;1.3233881192031307
30.064796;0.0342476241073742;-0.004005747735;-0.1169642519563124;0.040464090944;1.1815152729174945;10.0;0.750141;0.012605;0.012605;-0.003612;0.286462;0.481653;-1.232569;-0.003621;0.074925;0.241252;1.3233351624475185
30.064967;0.0356629695903187;-0.00125439992;-0.0351737371960333;0.04222863586;1.1841031844825285;10.0;0.750141;0.012605;0.012605;-0.000861;0.287131;0.480034;-1.23314;-0.000871;0.076534;0.242338;1.323278844671825
30.065137;0.0370679521554671;0.0016109608149999;0.0434596658656364;0.043802534383;1.1816820686313418;10.0;0.750141;0.012605;0.012605;0.002003;0.287825;0.478416;-1.233707;0.001992;0.077984;0.243367;1.32322138393581
30.065307;0.0384565362584827;0.004572360899;0.1188968467744264;0.04518125119;1.1748653307286323;10.0;0.750141;0.012605;0.012605;0.004964;0.288544;0.476797;-1.234269;0.004953;0.07927;0.244336;1.3231611177668423
30.065478;0.039824062788721;0.007616801699;0.1912612919332082;0.0463622696459999;1.1641772938126906;10.0;0.750141;0.012605;0.012605;0.008008;0.289284;0.475178;-1.234827;0.007997;0.080389;0.245243;1.3230993355047078
30.065648;0.0411673072716688;0.0107280133239999;0.2605954587509046;0.047345650364;1.1500788733049598;10.0;0.750141;0.012605;0.012605;0.01112;0.290042;0.47356;-1.235379;0.011108;0.08134;0.246086;1.3230345223164055
30.065818;0.0424811698991447;0.013892008098;0.3270156667290767;0.048129427956;1.1329590985903848;10.0;0.750141;0.012605;0.012605;0.014283;0.290817;0.471941;-1.235927;0.014271;0.082123;0.246865;1.3229678215323304
30.065989;0.0437637172210039;0.017091633754;0.3905434647538814;0.048716984997;1.1131820624601505;10.0;0.750141;0.012605;0.012605;0.017482;0.291606;0.470322;-1.236471;0.017471;0.082738;0.247578;1.3228995870907967
30.066159;0.0450100270273191;0.020312037947;0.4512780659889732;0.049108378353;1.0910541849529067;10.0;0.750141;0.012605;0.012605;0.020704;0.292406;0.468704;-1.237009;0.020693;0.083187;0.248224;1.3228282978894124
30.066329;0.0462195643856581;0.023540642278;0.5093220282557362;0.049308852326;1.0668393997521195;10.0;0.750141;0.012605;0.012605;0.023933;0.293215;0.467085;-1.237543;0.023923;0.083473;0.248804;1.322755107370219
30.066499;0.0473904295190495;0.026763903469;0.5647533424072834;0.049323050037;1.0407808187763656;10.0;0.750141;0.012605;0.012605;0.027157;0.294029;0.465467;-1.238073;0.027146;0.0836;0.249318;1.3226807178673166
30.06667;0.0485193668652013;0.029966998776;0.6176296335287232;0.049155175755;1.013104228906471;10.0;0.750141;0.012605;0.012605;0.030361;0.294847;0.463848;-1.238598;0.030351;0.083572;0.249765;1.3226034827974709
30.06684;0.0496074222369999;0.03313876809;0.6680203605758668;0.048814292539;0.984011874388256;10.0;0.750141;0.012605;0.012605;0.033534;0.295665;0.462229;-1.239119;0.033525;0.083394;0.250149;1.3225246858195123
30.06701;0.0506516261535599;0.036267334896;0.716015213135482;0.048304937304;0.9536700195479304;10.0;0.750141;0.012605;0.012605;0.036664;0.296481;0.460611;-1.239635;0.036655;0.083072;0.250469;1.3224437328468837
30.067181;0.0516533846325678;0.039342226836;0.7616582556178594;0.0476381485;0.9222657690075892;10.0;0.750141;0.012605;0.012605;0.039741;0.297293;0.458992;-1.240147;0.039733;0.082612;0.250726;1.322360857585024
30.067351;0.0526107963064616;0.0423547658359999;0.8050584444546409;0.0468185967919999;0.8899047358887766;10.0;0.750141;0.012605;0.012605;0.042755;0.298098;0.457373;-1.240654;0.042748;0.082022;0.250923;1.3222754663250014
30.067521;0.0535239002035539;0.045295304155;0.8462631456739852;0.045856554019;0.8567491129122758;10.0;0.750141;0.012605;0.012605;0.045697;0.298894;0.455755;-1.241157;0.045691;0.081307;0.251062;1.3221888362386065
30.067692;0.0543926072918002;0.048154729216;0.8853175387909635;0.04476102178;0.8229247320296741;10.0;0.750141;0.012605;0.012605;0.048559;0.299678;0.454136;-1.241656;0.048554;0.080476;0.251143;1.3221002718523285
30.068032;0.0559986546445537;0.053606329922;0.9572788893279884;0.042206637374;0.7537080603436406;10.0;0.750141;0.012605;0.012605;0.054012;0.301164;0.450899;-1.242642;0.054012;0.078495;0.251127;1.3219186996048584
30.068339;0.057296638409247;0.058179631203;1.0154109005042515;0.039541231911;0.6901143419370045;10.0;0.750141;0.012605;0.012605;0.058591;0.302488;0.447985;-1.243514;0.058591;0.07639;0.250959;1.3217479443604216
30.068645;0.058459801710235;0.062413399488;1.0676293395136982;0.036584466752;0.6258055224568929;10.0;0.750141;0.012605;0.012605;0.062831;0.303743;0.445072;-1.244373;0.062831;0.074023;0.25064;1.3215722637498866
30.068921;0.0593950984004572;0.065920383475;1.109862349760709;0.033715467023;0.5676472963422255;10.0;0.750141;0.012605;0.012605;0.066345;0.304809;0.44245;-1.245135;0.066345;0.071705;0.250236;1.3214095393650676
30.069197;0.0602284185497178;0.069132524599;1.147838948185762;0.030685496967;0.5094853510335735;10.0;0.750141;0.012605;0.012605;0.069564;0.305806;0.439827;-1.245887;0.069564;0.069239;0.24973;1.3212426751728843
30.069445;0.0608956086429883;0.0717704830239999;1.1785822430114388;0.027846937164;0.4572897419788963;10.0;0.750141;0.012605;0.012605;0.072207;0.306642;0.437467;-1.246555;0.072207;0.066916;0.249194;1.321089226401457
30.069694;0.0614866022886287;0.07416713049;1.2062323779389652;0.024926801188;0.4054021568957299;10.0;0.750141;0.012605;0.012605;0.07461;0.307416;0.435107;-1.247214;0.07461;0.064513;0.24859;1.320931816274027
30.069942;0.0620063776155324;0.076327561674;1.2309630816892;0.021943766553;0.3538953152377531;10.0;0.750141;0.012605;0.012605;0.076775;0.308125;0.432747;-1.247866;0.076775;0.062048;0.247923;1.320772319502873
30.07019;0.0624564572562357;0.078252489392;1.2529127143885062;0.018918751516;0.3029110575129704;10.0;0.750141;0.012605;0.012605;0.078706;0.308769;0.430387;-1.248509;0.078706;0.059536;0.247199;1.320608834155671
30.070438;0.0628409724701965;0.079948880449;1.272241299049234;0.015865952588;0.2524778335587457;10.0;0.750141;0.012605;0.012605;0.080408;0.309345;0.428027;-1.249144;0.080408;0.056993;0.246423;1.320442291607248
30.070687;0.0631628808161882;0.081421984937;1.289079660155907;0.012802832244;0.202695508478434;10.0;0.750141;0.012605;0.012605;0.081887;0.309853;0.425667;-1.249772;0.081887;0.05443;0.245602;1.3202736257583123
30.070935;0.0634259150899693;0.082679492361;1.303560102266078;0.009743507883;0.1536202965172655;10.0;0.750141;0.012605;0.012605;0.08315;0.310291;0.423307;-1.250391;0.08315;0.051861;0.244738;1.320100931417746
30.071183;0.063632466186688;0.083728606568;1.3158158340485009;0.0066980612299999;0.1052616947196246;10.0;0.750141;0.012605;0.012605;0.084204;0.310662;0.420948;-1.251004;0.084204;0.049294;0.243838;1.3199273566071734
30.071432;0.0637860017950647;0.0845779080289999;1.3259634661024324;0.003678213397;0.0576648997191824;10.0;0.750141;0.012605;0.012605;0.08506;0.310972;0.418588;-1.251608;0.085059;0.04674;0.242908;1.3197494078074066
30.07168;0.0638900451713723;0.0852363857199999;1.3341105878289852;0.0006950019919999;0.0108780951732902;10.0;0.750141;0.012605;0.012605;0.085723;0.311213;0.416228;-1.252205;0.085722;0.044208;0.241949;1.3195692895824
30.071928;0.0639455895742622;0.085710260636;1.3403623487818757;-0.002246166846;-0.035126219977868;10.0;0.750141;0.012605;0.012605;0.086203;0.311387;0.413868;-1.252795;0.086202;0.041703;0.240965;1.3193869915415266
30.072177;0.0639570853776186;0.086010389184;1.3448140839466516;-0.005136751362;-0.0803155949285577;10.0;0.750141;0.012605;0.012605;0.086507;0.311495;0.411508;-1.253377;0.086506;0.039232;0.239959;1.319201553286305
30.072425;0.0639248552911932;0.0861423943;1.3475571263728396;-0.0079700634439999;-0.1246786309909411;10.0;0.750141;0.012605;0.012605;0.086644;0.311537;0.409148;-1.253953;0.086643;0.036802;0.238934;1.31901486425021
30.072673;0.0638530801762922;0.086117005372;1.3486742555604088;-0.010742161648;-0.1682324739596262;10.0;0.750141;0.012605;0.012605;0.086623;0.311517;0.406788;-1.254521;0.086621;0.034416;0.237893;1.3188250135575226
30.072921;0.0637424461563878;0.0859404259339999;1.3482448684688206;-0.013446331134;-0.2109478368779625;10.0;0.750141;0.012605;0.012605;0.08645;0.311437;0.404428;-1.255082;0.086448;0.032078;0.236839;1.3186329413100524
30.07317;0.0635948640772193;0.0856200546039999;1.346335994995395;-0.016081635495;-0.2528763246584357;10.0;0.750141;0.012605;0.012605;0.086135;0.311297;0.402068;-1.255636;0.086133;0.029793;0.235775;1.3184386376013106
30.073418;0.0634132000454164;0.08516498842;1.3430167277318446;-0.01864306045;-0.2939933710433771;10.0;0.750141;0.012605;0.012605;0.085683;0.3111;0.399708;-1.256184;0.085682;0.027563;0.234703;1.3182430455420575
30.073666;0.0631988663268574;0.084581898018;1.3383451782275948;-0.021128733731;-0.3343214041486844;10.0;0.750141;0.012605;0.012605;0.085103;0.310849;0.397348;-1.256724;0.085102;0.02539;0.233624;1.3180442501221268
30.073915;0.0629532448250286;0.0838771738879999;1.3323725269623032;-0.023537482044;-0.3738883056690681;10.0;0.750141;0.012605;0.012605;0.084402;0.310546;0.394988;-1.257258;0.0844;0.023277;0.232542;1.3178441481100869
30.074163;0.0626773919687154;0.0830572432479999;1.325154743028504;-0.025865647856;-0.4126790704519177;10.0;0.750141;0.012605;0.012605;0.083584;0.310193;0.392628;-1.257786;0.083583;0.021226;0.231458;1.31764273161582
30.074411;0.0623727183069649;0.0821278815109999;1.3167276293268275;-0.028113277439;-0.4507303545861442;10.0;0.750141;0.012605;0.012605;0.082658;0.309792;0.390268;-1.258307;0.082656;0.019237;0.230374;1.317439037706489
30.07466;0.0620400081963244;0.081094570272;1.3071334551629616;-0.03027906846;-0.4880571318459932;10.0;0.750141;0.012605;0.012605;0.081628;0.309346;0.387908;-1.258821;0.081626;0.017312;0.229292;1.3172330570195236
30.074908;0.0616810001296995;0.079963217752;1.2963995003948952;-0.0323629373569999;-0.5246824352547608;10.0;0.750141;0.012605;0.012605;0.080499;0.308858;0.385548;-1.259329;0.080498;0.015452;0.228213;1.317025736477841
30.075156;0.061296894554292;0.078739743886;1.2845633446610971;-0.034363469384;-0.5606070198803219;10.0;0.750141;0.012605;0.012605;0.079278;0.308329;0.383188;-1.259831;0.079277;0.013658;0.227139;1.3168170685045817
30.075404;0.0608885611753143;0.0774287864419999;1.271647497451318;-0.0362806120779999;-0.5958526754071009;10.0;0.750141;0.012605;0.012605;0.077968;0.307763;0.380828;-1.260327;0.077966;0.01193;0.226071;1.3166070455959895
30.075653;0.060454642964788;0.076031804804;1.2576669230895114;-0.038113269668;-0.6304440453018497;10.0;0.750141;0.012605;0.012605;0.076574;0.30716;0.378468;-1.260816;0.076572;0.010269;0.225011;1.3163947025417566
30.075901;0.059998253816257;0.074555909619;1.2426346581239749;-0.0398629305569999;-0.6644015120686529;10.0;0.750141;0.012605;0.012605;0.075099;0.306525;0.376108;-1.2613;0.075098;0.008676;0.22396;1.316181947021004
30.076149;0.0595184809365964;0.073003421068;1.2265672765702584;-0.041527928984;-0.6977316680551481;10.0;0.750141;0.012605;0.012605;0.073549;0.305859;0.373748;-1.261777;0.073547;0.007151;0.22292;1.3159668556741844
30.076398;0.0590166945279045;0.07137926825;1.209475874936542;-0.04310800084;-0.7304373988552928;10.0;0.750141;0.012605;0.012605;0.071925;0.305164;0.371388;-1.262249;0.071924;0.005695;0.221892;1.3157513384165718
30.076646;0.0584924915950756;0.069685224666;1.1913533304138917;-0.044603583276;-0.7625522876470363;10.0;0.750141;0.012605;0.012605;0.070233;0.304443;0.369028;-1.262714;0.070231;0.004308;0.220878;1.3155334699581005
30.076894;0.0579459138162476;0.067924040688;1.1721972476505245;-0.046014081408;-0.7940867332581086;10.0;0.750141;0.012605;0.012605;0.068473;0.303698;0.366668;-1.263175;0.068472;0.00299;0.219878;1.315316122781516
30.077143;0.0573783793514595;0.066100314234;1.1520073411121636;-0.047339551452;-0.8250416269520483;10.0;0.750141;0.012605;0.012605;0.066651;0.302932;0.364308;-1.263629;0.066649;0.001743;0.218895;1.3150964103460248
30.077391;0.0567899723278678;0.064216661717;1.1307746611717877;-0.048579626784;-0.8554261393813196;10.0;0.750141;0.012605;0.012605;0.064767;0.302145;0.361948;-1.264078;0.064765;0.000567;0.21793;1.3148762469479782
30.077639;0.0561785561402213;0.062273107183;1.1084853627702127;-0.049731767211;-0.885244666788335;10.0;0.750141;0.012605;0.012605;0.062825;0.301342;0.359588;-1.264521;0.062823;-0.000537;0.216984;1.3146546653722415
30.077887;0.0555473174959871;0.0602752455069999;1.0851153255304256;-0.0507985859079999;-0.9145101545483234;10.0;0.750141;0.012605;0.012605;0.060827;0.300522;0.357228;-1.264959;0.060825;-0.001569;0.216059;1.314432621196309
30.078136;0.0548932740597607;0.0582225389689999;1.0606497784339624;-0.051775832237;-0.94320903833561;10.0;0.750141;0.012605;0.012605;0.058774;0.29969;0.354868;-1.265391;0.058772;-0.002527;0.215156;1.3142091463328809
30.078384;0.0542176772833362;0.056117561514;1.035041785739642;-0.052665809958;-0.9713770968603768;10.0;0.750141;0.012605;0.012605;0.056671;0.298846;0.352508;-1.265818;0.056668;-0.00341;0.214278;1.3139851974767447
30.078632;0.0535216931439953;0.053964280738;1.0082693122733224;-0.053466301634;-0.9989650643180078;10.0;0.750141;0.012605;0.012605;0.054517;0.297993;0.350148;-1.26624;0.054514;-0.004218;0.213426;1.3137607695101876
30.078881;0.052802660510622;0.051764372563;0.9803364463536238;-0.054174722234;-1.0259847081588245;10.0;0.750141;0.012605;0.012605;0.052317;0.297134;0.347788;-1.266656;0.052314;-0.004948;0.2126;1.3135348930576607
30.079129;0.0520609239353279;0.049514300211;0.951083777777524;-0.054789704276;-1.052415134699912;10.0;0.750141;0.012605;0.012605;0.050068;0.296266;0.345428;-1.267068;0.050064;-0.005601;0.211807;1.313309491250254
30.079377;0.0512999177874584;0.04723267158;0.9207163211389624;-0.05531529366;-1.0782725596009273;10.0;0.750141;0.012605;0.012605;0.047782;0.295402;0.343068;-1.267474;0.047781;-0.006169;0.21104;1.31308263003514
30.079626;0.0505095700734029;0.044883654649;0.8886168419919814;-0.055734535003;-1.103445048572061;10.0;0.750141;0.012605;0.012605;0.045442;0.29452;0.340708;-1.267876;0.045432;-0.006665;0.210318;1.312856234566451
30.079874;0.0497102930387661;0.042554183621;0.8560437088514948;-0.056079073199;-1.1281179363651554;10.0;0.750141;0.012605;0.012605;0.043092;0.293679;0.338348;-1.268272;0.043101;-0.007053;0.209606;1.3126283689940577
30.080097;0.0489517680681709;0.04034967931;0.8242741968749413;-0.05627688656;-1.1496395080485755;10.0;0.750141;0.012605;0.012605;0.040896;0.292807;0.336224;-1.268624;0.040896;-0.007357;0.208998;1.312422733555008
30.080321;0.0481846774919164;0.038156901518;0.7918886979040437;-0.056404112634;-1.1705819270755202;10.0;0.750141;0.012605;0.012605;0.038704;0.292051;0.3341;-1.268973;0.038702;-0.007576;0.208447;1.3122176971558492
30.080544;0.0473975697689238;0.035936452144;0.7581918718449087;-0.056446273838;-1.1909107178530691;10.0;0.750141;0.012605;0.012605;0.03648;0.291232;0.331976;-1.269318;0.036481;-0.007722;0.207904;1.312012290224447
30.080768;0.0465911039791932;0.033693978948;0.7231848157761427;-0.056401263066;-1.2105586313470431;10.0;0.750141;0.012605;0.012605;0.034237;0.290477;0.329852;-1.269659;0.034237;-0.007792;0.207419;1.311806509430793
30.080991;0.0457657634919379;0.03142907714;0.686737743281318;-0.056269322676;-1.2295069148341062;10.0;0.750141;0.012605;0.012605;0.031971;0.289712;0.327728;-1.269996;0.031971;-0.007786;0.206966;1.3116003514790622
30.081215;0.0449209396384358;0.029145405036;0.6488155695448143;-0.056047165552;-1.2476846210947057;10.0;0.750141;0.012605;0.012605;0.029686;0.288957;0.325604;-1.270329;0.029686;-0.007701;0.206553;1.3113938131076417
30.081438;0.0440561561873025;0.026845240783;0.6093414202743603;-0.055732230591;-1.2650270793951512;10.0;0.750141;0.012605;0.012605;0.027384;0.288211;0.32348;-1.270659;0.027384;-0.007535;0.206181;1.311187860179082
30.081662;0.0431716742436519;0.0245307821299999;0.5682147509858748;-0.055323041663;-1.2814662074666892;10.0;0.750141;0.012605;0.012605;0.025068;0.287477;0.321357;-1.270985;0.025067;-0.007286;0.205854;1.3109817663392576
30.081885;0.0422676413583724;0.022206215897;0.5253715415232494;-0.054817021785;-1.2969027848094417;10.0;0.750141;0.012605;0.012605;0.022742;0.286755;0.319233;-1.271307;0.022741;-0.006952;0.205571;1.3107750365863702
30.082109;0.0413443004052553;0.0198742800399999;0.4807018100486163;-0.054212500804;-1.3112448456646015;10.0;0.750141;0.012605;0.012605;0.020408;0.286048;0.317109;-1.271626;0.020406;-0.006531;0.205337;1.310568884781338
30.082332;0.0404011443526046;0.017538583257;0.4341110515071162;-0.053506055709;-1.3243698060139344;10.0;0.750141;0.012605;0.012605;0.01807;0.285356;0.314985;-1.271942;0.018069;-0.006022;0.205152;1.3103633090059412
30.082555;0.039439835395194;0.0152032987;0.3854807847867593;-0.0526974189399999;-1.336147030330189;10.0;0.750141;0.012605;0.012605;0.015733;0.284681;0.312861;-1.272253;0.015731;-0.005421;0.205019;1.3101563652213426
30.082779;0.0384599104653144;0.0128726820129999;0.334703899651805;-0.051783016889;-1.3464154300541398;10.0;0.750141;0.012605;0.012605;0.013401;0.284024;0.310737;-1.272562;0.013398;-0.004727;0.204939;1.3099509635910038
30.083002;0.0374623716547684;0.010552242728;0.2816757792390551;-0.050761107996;-1.3549891732372148;10.0;0.750141;0.012605;0.012605;0.011078;0.283388;0.308613;-1.272867;0.011075;-0.003939;0.204915;1.309745159738336
30.083226;0.0364490241570333;0.008246922144;0.2262590654956847;-0.049631107994;-1.3616580729342518;10.0;0.750141;0.012605;0.012605;0.00877;0.282772;0.306489;-1.273168;0.008767;-0.003055;0.204948;1.3095389506788258
30.083449;0.035421083114439;0.005960798288;0.1682839078845146;-0.0483916729149999;-1.366182755017833;10.0;0.750141;0.012605;0.012605;0.006482;0.282179;0.304365;-1.273466;0.006478;-0.002072;0.20504;1.3093333060687795
30.083673;0.0343798055986359;0.003702180371;0.1076847383670747;-0.047040566964;-1.3682615752157243;10.0;0.750141;0.012605;0.012605;0.00422;0.28161;0.302241;-1.273761;0.004216;-0.000991;0.205193;1.3091282241255056
30.083896;0.0333267671399432;0.0014740473919999;0.0442301344684976;-0.0455766206399999;-1.3675680106809671;10.0;0.750141;0.012605;0.012605;0.00199;0.281067;0.300117;-1.274053;0.001986;0.000191;0.205407;1.308923703085096
30.08412;0.0322650027739034;-0.0007124520219999;-0.0220812633115978;-0.0439997771;-1.363699777381944;10.0;0.750141;0.012605;0.012605;-0.0002;0.28055;0.297993;-1.274341;-0.000205;0.001474;0.205685;1.308718767470689
30.084343;0.0311973619397538;-0.0028546166239999;-0.0915018593403069;-0.042309734672;-1.3561959102088708;10.0;0.750141;0.012605;0.012605;-0.002344;0.280062;0.295869;-1.274626;-0.00235;0.002858;0.206026;1.308514388547944
30.084567;0.0301276102603575;-0.0049427614959999;-0.1640608549196408;-0.040507000572;-1.3445142253881277;10.0;0.750141;0.012605;0.012605;-0.004435;0.279603;0.293745;-1.274908;-0.004441;0.004343;0.206433;1.3083105646172088
30.08479;0.0290592853490928;-0.006967910925;-0.2397825975860597;-0.038591640175;-1.3280312888425791;10.0;0.750141;0.012605;0.012605;-0.006464;0.279176;0.291621;-1.275187;-0.006471;0.005929;0.206905;1.308107293997706
30.085014;0.0279980912563696;-0.008924832789;-0.318765758253952;-0.0365654002569999;-1.3059961810318523;10.0;0.750141;0.012605;0.012605;-0.008424;0.278781;0.289497;-1.275463;-0.008432;0.007614;0.207443;1.3079045750275515
30.085237;0.0269503214823126;-0.010804502428;-0.4009043986763184;-0.034430622056;-1.2775588624646537;10.0;0.750141;0.012605;0.012605;-0.010306;0.278419;0.287373;-1.275735;-0.010315;0.009398;0.208047;1.3077014305085086
30.085461;0.0259223381082802;-0.012596778159;-0.4859429773032803;-0.032189376562;-1.2417620828623426;10.0;0.750141;0.012605;0.012605;-0.012101;0.278093;0.285249;-1.276005;-0.012111;0.011278;0.208716;1.3074998095701582
30.085684;0.0249230318581026;-0.0142938453049999;-0.5735195214763956;-0.029845682674;-1.1975141244421654;10.0;0.750141;0.012605;0.012605;-0.013801;0.277803;0.283125;-1.276271;-0.013812;0.013251;0.209449;1.3072977591451764
30.085907;0.0239622834471174;-0.0158863985919999;-0.6629751553961791;-0.027404393524;-1.1436469977695969;10.0;0.750141;0.012605;0.012605;-0.015398;0.27755;0.281001;-1.276535;-0.015409;0.015315;0.210245;1.307097229828753
30.086131;0.0230500579608815;-0.0173664930119999;-0.7534251341785259;-0.0248684837219999;-1.0788902901764712;10.0;0.750141;0.012605;0.012605;-0.016881;0.277336;0.278877;-1.276796;-0.016893;0.017464;0.211103;1.306897244141635
30.086354;0.0221985862838154;-0.018723570472;-0.8434577874741049;-0.022244452795;-1.0020661906392652;10.0;0.750141;0.012605;0.012605;-0.018242;0.277162;0.276753;-1.277054;-0.018256;0.019694;0.21202;1.3066978005357626
30.086578;0.0214233107852171;-0.019952051627;-0.9313243796457296;-0.019539700026;-0.9120765796612128;10.0;0.750141;0.012605;0.012605;-0.019473;0.277028;0.274629;-1.277309;-0.019487;0.022;0.212994;1.306498897482122
30.086801;0.020737442103596;-0.021039851464;-1.014582770569928;-0.016762065447;-0.8082995657450577;10.0;0.750141;0.012605;0.012605;-0.020566;0.276935;0.272505;-1.277561;-0.020581;0.024374;0.214022;1.306300533470763
30.087025;0.0201568120743335;-0.0219822203719999;-1.0905603669337562;-0.013918740367;-0.6905229019187638;10.0;0.750141;0.012605;0.012605;-0.021512;0.276887;0.270381;-1.27781;-0.021527;0.026811;0.215102;1.306102707010823
30.087248;0.0196972648101202;-0.022770397621;-1.1560182512904458;-0.011019515945;-0.5594439660139162;10.0;0.750141;0.012605;0.012605;-0.022303;0.276877;0.268257;-1.278057;-0.02232;0.029301;0.216228;1.305906395304809
30.087472;0.0193698265351035;-0.02339658485;-1.207888197016059;-0.00807623991;-0.4169495217400946;10.0;0.750141;0.012605;0.012605;-0.022936;0.276919;0.266133;-1.278301;-0.022951;0.03184;0.2174;1.3057106188930223
30.087695;0.019191684866108;-0.023858170064;-1.243151408041972;-0.005090554096;-0.2652478993644677;10.0;0.750141;0.012605;0.012605;-0.023396;0.276989;0.264009;-1.278542;-0.023417;0.034408;0.218604;1.3055153763341891
30.087919;0.0191592415820668;-0.024145201026;-1.260237829486947;-0.002097376176;-0.109470730718441;10.0;0.750141;0.012605;0.012605;-0.023699;0.27714;0.261885;-1.27878;-0.023708;0.037021;0.219857;1.305320666206201
30.088142;0.0193031816030415;-0.024258796386;-1.2567252841975889;0.0009422581679999;0.0488136198154781;10.0;0.750141;0.012605;0.012605;-0.023789;0.27725;0.259761;-1.279016;-0.023827;0.03961;0.221104;1.3051274670992867
30.088326;0.0195135827566339;-0.024215780136;-1.2409704787690778;0.003391777096;0.1738162150078216;10.0;0.750141;0.012605;0.012605;-0.023787;0.27731;0.258015;-1.279208;-0.023787;0.041777;0.222115;1.3049692898643246
30.08851;0.0198373875548167;-0.024050723773;-1.2123937038856791;0.005861516186;0.2954782311835584;10.0;0.750141;0.012605;0.012605;-0.02363;0.277471;0.256268;-1.279398;-0.023626;0.043929;0.223173;1.3048113006208983
30.088693;0.0202593214348358;-0.023763661963;-1.1729742301308488;0.008318569031;0.4106045238364319;10.0;0.750141;0.012605;0.012605;-0.023338;0.277784;0.254521;-1.279586;-0.023342;0.046074;0.224293;1.3046536976673158
30.088877;0.0207718005960003;-0.02335314845;-1.1242717424553317;0.01075370935;0.5177071337797577;10.0;0.750141;0.012605;0.012605;-0.022934;0.278018;0.252775;-1.279773;-0.022936;0.048205;0.225375;1.304497655097164
30.089061;0.0213683428697688;-0.0228212720379999;-1.0679944709370388;0.0131601210939999;0.6158699892736407;10.0;0.750141;0.012605;0.012605;-0.022404;0.278317;0.251028;-1.279958;-0.022406;0.050315;0.226476;1.3043418028063043
30.089245;0.0220392226950044;-0.0221665568489999;-1.0057776154702769;0.01553085827;0.7046917436666363;10.0;0.750141;0.012605;0.012605;-0.021753;0.278645;0.249282;-1.280141;-0.021755;0.0524;0.227578;1.3041865263086412
30.089428;0.0227775137580904;-0.021392539327;-0.9391955396976318;0.017859361602;0.7840786220865061;10.0;0.750141;0.012605;0.012605;-0.020981;0.279004;0.247535;-1.280323;-0.020984;0.054451;0.228679;1.304032423122217
30.089612;0.0235734966646868;-0.020500258955;-0.8696316565420469;0.020137738895;0.8542533668824115;10.0;0.750141;0.012605;0.012605;-0.020092;0.279393;0.245789;-1.280503;-0.020095;0.056465;0.229775;1.3038788922020326
30.089796;0.024421004094836;-0.019494285435;-0.7982589642627411;0.02236110957;0.9156507031063624;10.0;0.750141;0.012605;0.012605;-0.019088;0.27981;0.244042;-1.280681;-0.019091;0.058435;0.230865;1.303725554526335
30.08998;0.025310569590588;-0.018375767273;-0.7260116058325764;0.024522339266;0.9688576615485908;10.0;0.750141;0.012605;0.012605;-0.017972;0.280255;0.242296;-1.280858;-0.017976;0.060355;0.231945;1.303573767678684
30.090164;0.0262362482455094;-0.017149714444;-0.6536648945961733;0.026616450748;1.0144914966092982;10.0;0.750141;0.012605;0.012605;-0.016749;0.280728;0.240549;-1.281033;-0.016753;0.062221;0.233012;1.3034221758471047
30.090347;0.0271904698377942;-0.015820648089;-0.5818453371118134;0.028636513023;1.0531819859617046;10.0;0.750141;0.012605;0.012605;-0.015422;0.281228;0.238803;-1.281207;-0.015426;0.064028;0.234064;1.3032721318504434
30.090531;0.0281674989482559;-0.0143942184859999;-0.5110222427785427;0.0305777254509999;1.085567643303073;10.0;0.750141;0.012605;0.012605;-0.013997;0.281753;0.237056;-1.281378;-0.014001;0.065771;0.235098;1.3031213013453504
30.090715;0.0291622710535376;-0.012873191037;-0.4414330767780983;0.032437309245;1.1123039486688078;10.0;0.750141;0.012605;0.012605;-0.012479;0.282302;0.235309;-1.281549;-0.012483;0.067446;0.236113;1.3029728181669793
30.090899;0.0301694941290038;-0.011266021116;-0.3734242631920449;0.034209544852;1.133911782071021;10.0;0.750141;0.012605;0.012605;-0.010872;0.282875;0.233563;-1.281718;-0.010877;0.069049;0.237105;1.3028248947932335
30.091082;0.0311829086039131;-0.0095760420629999;-0.3070926508054576;0.03588964846;1.1509397316290186;10.0;0.750141;0.012605;0.012605;-0.009184;0.28347;0.231816;-1.281885;-0.009189;0.070578;0.238074;1.3026771707069251
30.091266;0.0322013647226324;-0.0078107128499999;-0.2425584417703357;0.03747775341;1.16385605805269;10.0;0.750141;0.012605;0.012605;-0.00742;0.284086;0.23007;-1.28205;-0.007425;0.072029;0.239017;1.3025300024951438
30.09145;0.0332186726405496;-0.0059762750019999;-0.179907098235612;0.038968293548;1.1730840051818292;10.0;0.750141;0.012605;0.012605;-0.005587;0.284721;0.228323;-1.282215;-0.005592;0.0734;0.239932;1.3023850039654177
30.091634;0.034232467351916;-0.0040794594299999;-0.1191693075483693;0.0403603286099999;1.1790072913847658;10.0;0.750141;0.012605;0.012605;-0.003691;0.285375;0.226577;-1.282377;-0.003696;0.074689;0.240819;1.3022395736031065
30.091817;0.0352397099023246;-0.002126786283;-0.0603519804474809;0.0416523332429999;1.1819715133424604;10.0;0.750141;0.012605;0.012605;-0.001739;0.286045;0.22483;-1.282538;-0.001744;0.075894;0.241676;1.3020953307434904
30.092001;0.0362379412356717;-0.0001237575919999;-0.0034151386028016;0.0428435287839999;1.1822837424833024;10.0;0.750141;0.012605;0.012605;0.000263;0.286731;0.223084;-1.282698;0.000258;0.077014;0.242502;1.3019526221257054
30.092185;0.0372241178807503;0.001921585356;0.0516220521908917;0.04393255216;1.1802174144392217;10.0;0.750141;0.012605;0.012605;0.002307;0.28743;0.221337;-1.282856;0.002303;0.078049;0.243296;1.3018101183755642
30.092369;0.0381979291716187;0.004002473406;0.1047824710082415;0.044921560573;1.1760208353487651;10.0;0.750141;0.012605;0.012605;0.004388;0.288142;0.21959;-1.283013;0.004384;0.078999;0.244058;1.3016689772246244
30.092552;0.0391554405159742;0.006113673306;0.156138539764501;0.0458083878439999;1.1699111857855746;10.0;0.750141;0.012605;0.012605;0.006498;0.288864;0.217844;-1.283169;0.006494;0.079864;0.244786;1.301529366129324
30.092736;0.0400961371954955;0.0082472735739999;0.205687483903724;0.04659549378;1.1620943322499062;10.0;0.750141;0.012605;0.012605;0.008631;0.289596;0.216097;-1.283322;0.008628;0.080644;0.245481;1.3013889768601086
30.09292;0.0410193506165078;0.010398135105;0.2534934110052775;0.047284804485;1.1527438580651426;10.0;0.750141;0.012605;0.012605;0.010782;0.290335;0.214351;-1.283475;0.010779;0.08134;0.246143;1.3012511006051062
30.093104;0.0419218466315595;0.012559165295;0.2995852116291372;0.0478759006249999;1.1420274742610723;10.0;0.750141;0.012605;0.012605;0.012943;0.291081;0.21261;-1.283626;0.01294;0.081954;0.24677;1.3011144146369296
30.093287;0.0428051967055403;0.014726346427;0.3440317428816757;0.048373460531;1.1300838275259923;10.0;0.750141;0.012605;0.012605;0.01511;0.291831;0.210881;-1.283776;0.015107;0.082486;0.247364;1.300981019975695
30.093471;0.0436658265695268;0.0168914349269999;0.3868341963046233;0.0487775419709999;1.117064436953552;10.0;0.750141;0.012605;0.012605;0.017276;0.292585;0.209165;-1.283924;0.017273;0.08294;0.247925;1.3008500432413417
30.093655;0.0445056131516014;0.01905218564;0.4280850052576894;0.049092568568;1.1030646494134078;10.0;0.750141;0.012605;0.012605;0.019436;0.29334;0.207462;-1.284071;0.019434;0.083317;0.248452;1.3007224202284668
30.093839;0.0453222209958867;0.02120159048;0.4677968116770835;0.049320867246;1.0882270586535496;10.0;0.750141;0.012605;0.012605;0.021586;0.294096;0.205773;-1.284217;0.021584;0.08362;0.248948;1.3005982587324958
30.094022;0.0461155228746243;0.0233344830049999;0.5060006165047757;0.049464583385;1.0726232795729294;10.0;0.750141;0.012605;0.012605;0.023721;0.29485;0.204097;-1.284361;0.023719;0.08385;0.249409;1.3004763603118668
30.09439;0.0476330507630993;0.027536884995;0.5781045839779054;0.0495181643049999;1.039575746497451;10.0;0.750141;0.012605;0.012605;0.027924;0.296346;0.200786;-1.284646;0.027924;0.084107;0.250237;1.300242424747016
30.094758;0.0490568215949627;0.031630917343;0.6447812213388066;0.049278730924;1.0045235162373438;10.0;0.750141;0.012605;0.012605;0.032021;0.297845;0.197528;-1.284926;0.03202;0.084109;0.250955;1.3000200522530412
30.095125;0.050386604033215;0.035590145469;0.7063414205398495;0.0487765903849999;0.9680467918188396;10.0;0.750141;0.012605;0.012605;0.035986;0.299326;0.194321;-1.2852;0.035982;0.083882;0.251563;1.2998075592336735
30.095493;0.0516254915037135;0.039395402755;0.7630998099488543;0.048043778436;0.9306212306481206;10.0;0.750141;0.012605;0.012605;0.039796;0.300755;0.191166;-1.28547;0.039791;0.08345;0.252059;1.2996066945256937
30.09586;0.0527740363815389;0.043031780662;0.8153968051807585;0.047106929932;0.8926156337831039;10.0;0.750141;0.012605;0.012605;0.043436;0.302136;0.188061;-1.285734;0.043431;0.082839;0.252455;1.2994148138593002
30.096228;0.0538366444905326;0.046486042896;0.8634647150822099;0.0459987365419999;0.8544131414075968;10.0;0.750141;0.012605;0.012605;0.046894;0.303461;0.185006;-1.285994;0.046889;0.082071;0.252758;1.2992335386957958
30.096595;0.0548170226207151;0.049752803952;0.9076159479920124;0.04474530837;0.8162666673744314;10.0;0.750141;0.012605;0.012605;0.050164;0.304727;0.182;-1.286249;0.05016;0.081171;0.252976;1.2990613880802555
30.096926;0.0556303642626938;0.052524365524;0.9441672047296532;0.043514352788;0.7822050666883931;10.0;0.750141;0.012605;0.012605;0.052935;0.305758;0.179336;-1.286475;0.052935;0.080264;0.253086;1.2989146725328036
30.097257;0.0563826094110586;0.055138661122;0.97793737639935;0.04220656771;0.7485742173139255;10.0;0.750141;0.012605;0.012605;0.055553;0.306797;0.17671;-1.286697;0.055553;0.079284;0.253163;1.2987746509341027
30.097554;0.0570098259074696;0.0573574930589999;1.0060983724471393;0.0409754083629999;0.7187429133620845;10.0;0.750141;0.012605;0.012605;0.057775;0.307674;0.174379;-1.286893;0.057775;0.078349;0.253184;1.298653775680801
30.097852;0.0575928738734229;0.059451585139;1.0322732855745684;0.039706098495;0.6894272819631417;10.0;0.750141;0.012605;0.012605;0.059872;0.30851;0.172079;-1.287087;0.059872;0.077375;0.253169;1.298539228444794
30.09815;0.0581337694115907;0.0614222589409999;1.056567629498211;0.0384093989429999;0.6607071815876768;10.0;0.750141;0.012605;0.012605;0.061847;0.309301;0.169808;-1.287278;0.061847;0.07637;0.25312;1.2984295922952462
30.098447;0.0586347913870255;0.063274219333;1.07912414858529;0.037091980316;0.6325933705668062;10.0;0.750141;0.012605;0.012605;0.063701;0.310045;0.167567;-1.287466;0.063701;0.075342;0.25304;1.2983248440375004
30.098745;0.0590974915965136;0.065008732674;1.1000252450280834;0.035764214481;0.60517313873792;10.0;0.750141;0.012605;0.012605;0.065439;0.310741;0.165355;-1.287651;0.065439;0.074298;0.252932;1.2982247008226273
30.099043;0.0595257923004809;0.066632948293;1.11939624350807;0.034432470979;0.5784462440279319;10.0;0.750141;0.012605;0.012605;0.067066;0.311391;0.163172;-1.287833;0.067066;0.073244;0.252799;1.2981290141865716
30.09934;0.0599200781374657;0.068147717252;1.1373102200510956;0.0331051922179999;0.5524891363134017;10.0;0.750141;0.012605;0.012605;0.068584;0.311995;0.161017;-1.288013;0.068584;0.072187;0.252644;1.298038505768608
30.099638;0.060282986853672;0.0695586129;1.1538680568174753;0.031787915868;0.5273115604765969;10.0;0.750141;0.012605;0.012605;0.069998;0.312553;0.158891;-1.28819;0.069998;0.071132;0.252469;1.297952166291578
30.099936;0.0606170842667312;0.0708715461599999;1.169167851230626;0.03048512536;0.5029130933757445;10.0;0.750141;0.012605;0.012605;0.071313;0.313065;0.156792;-1.288365;0.071314;0.070084;0.252278;1.2978706039081862
30.100234;0.0609227775548685;0.072089091865;1.1832863628069936;0.029201449495;0.4793190768214801;10.0;0.750141;0.012605;0.012605;0.072535;0.313533;0.15472;-1.288537;0.072535;0.069046;0.252071;1.2977926948357354
30.100531;0.0612044806856491;0.073218801684;1.196298062882966;0.0279428683519999;0.4565493904852601;10.0;0.750141;0.012605;0.012605;0.073666;0.313959;0.152675;-1.288706;0.073666;0.068024;0.251852;1.297718309210824
30.100829;0.061461621724455;0.074262715319;1.208277836402282;0.026711871962;0.4346105945878677;10.0;0.750141;0.012605;0.012605;0.074713;0.314342;0.150657;-1.288873;0.074713;0.067019;0.251622;1.297648312054541
30.101127;0.0616966484746132;0.075226908611;1.2193030005828291;0.0255106950869999;0.4134859140281672;10.0;0.750141;0.012605;0.012605;0.07568;0.314685;0.148666;-1.289037;0.07568;0.066035;0.251383;1.2975815839187146
30.101424;0.0619119549360218;0.076116141168;1.2294255809989585;0.024344489886;0.3932114550599628;10.0;0.750141;0.012605;0.012605;0.076571;0.314989;0.1467;-1.289199;0.076571;0.065074;0.251138;1.297518767340573
30.101722;0.0621070067705729;0.07693304334;1.238717615617756;0.0232127697;0.3737544426468556;10.0;0.750141;0.012605;0.012605;0.077391;0.315255;0.14476;-1.289359;0.077391;0.064138;0.250886;1.297459860065428
30.10202;0.0622852549886407;0.07768424602;1.2472333304915846;0.022118917951;0.3551228610211827;10.0;0.750141;0.012605;0.012605;0.078144;0.315485;0.142845;-1.289516;0.078144;0.06323;0.25063;1.2974036412315946
30.102317;0.0624471844201161;0.078372743436;1.255024452483621;0.021064412898;0.3373156547185256;10.0;0.750141;0.012605;0.012605;0.078834;0.315679;0.140955;-1.289671;0.078834;0.06235;0.250372;1.2973509934732388
30.102615;0.0625942870396332;0.0790031963999999;1.2621470766170242;0.0200496768199999;0.320311609385454;10.0;0.750141;0.012605;0.012605;0.079465;0.315841;0.13909;-1.289824;0.079466;0.0615;0.250112;1.297301807243018
30.102913;0.0627260863516926;0.079577283313;1.2686473513878431;0.019075262391;0.304104137536157;10.0;0.750141;0.012605;0.012605;0.080042;0.315971;0.137249;-1.289974;0.080042;0.060681;0.249851;1.2972548742159349
30.10321;0.0628461697321324;0.080101497076;1.2745645027758172;0.018143945068;0.2887040713114968;10.0;0.750141;0.012605;0.012605;0.080568;0.316072;0.135432;-1.290122;0.080568;0.059894;0.249592;1.2972110859486208
30.103508;0.0629540908440428;0.080577773787;1.2799449997080663;0.017254457037;0.2740799971163865;10.0;0.750141;0.012605;0.012605;0.081046;0.316144;0.133639;-1.290268;0.081046;0.05914;0.249334;1.297170341221615
30.103806;0.0630514507446101;0.0810102332959999;1.284827428065563;0.016407129045;0.260218105233725;10.0;0.750141;0.012605;0.012605;0.081479;0.316189;0.13187;-1.290412;0.081479;0.058418;0.249078;1.2971325401222498
30.104103;0.0631379861335472;0.081400076333;1.289240935889616;0.0156043536549999;0.2471468383865495;10.0;0.750141;0.012605;0.012605;0.081871;0.31621;0.130123;-1.290553;0.081871;0.05773;0.248826;1.297096388453071
30.104401;0.0632161941910457;0.081753159432;1.29323127527946;0.014842268628;0.234785861723108;10.0;0.750141;0.012605;0.012605;0.082224;0.316207;0.1284;-1.290693;0.082225;0.057075;0.248579;1.2970639846395398
30.104699;0.0632859252045824;0.082070427834;1.2968195940676148;0.014124188177;0.2231805592055608;10.0;0.750141;0.012605;0.012605;0.082542;0.316183;0.126698;-1.290831;0.082543;0.056454;0.248336;1.2970339447234989
30.104997;0.0633469006187358;0.082353239108;1.3000358076499594;0.01344940466;0.2123135390782184;10.0;0.750141;0.012605;0.012605;0.082827;0.316139;0.125019;-1.290966;0.082827;0.055867;0.248099;1.297005382994612
30.105294;0.0634017041095899;0.082607034306;1.3029150472550952;0.012814943022;0.2021230060291335;10.0;0.750141;0.012605;0.012605;0.083081;0.316075;0.123362;-1.291099;0.083081;0.055313;0.247868;1.296979109640938
30.105592;0.0634493036762421;0.082831259565;1.3054715302733126;0.012223620613;0.192651769282962;10.0;0.750141;0.012605;0.012605;0.083307;0.315995;0.121727;-1.291231;0.083307;0.054793;0.247644;1.29695603544993
30.10589;0.0634913975432892;0.08302994261;1.3077353125419722;0.011673537536;0.1838601446446477;10.0;0.750141;0.012605;0.012605;0.083506;0.315899;0.120113;-1.291361;0.083506;0.054307;0.247428;1.2969349887677484
30.106187;0.0635278610532418;0.083203977115;1.309724201878415;0.011164877115;0.1757477259566927;10.0;0.750141;0.012605;0.012605;0.083681;0.315789;0.11852;-1.291488;0.083681;0.053854;0.247219;1.296914894873214
30.106485;0.0635594187906088;0.083355742583;1.3114616868604243;0.010695391455;0.168273902727699;10.0;0.750141;0.012605;0.012605;0.083833;0.315666;0.116948;-1.291614;0.083834;0.053433;0.247018;1.296897667397085
30.106783;0.0635870716734148;0.0834873532299999;1.3129611261042742;0.0102666320499999;0.1614578526705826;10.0;0.750141;0.012605;0.012605;0.083964;0.315531;0.115397;-1.291738;0.083965;0.053045;0.246826;1.2968822337641148
30.10708;0.0636095846944468;0.083598453013;1.3142430250813797;0.009876229401;0.1552632272076791;10.0;0.750141;0.012605;0.012605;0.084076;0.315387;0.113866;-1.29186;0.084077;0.05269;0.246643;1.2968684303182032
30.107378;0.0636289063005172;0.083692396008;1.31532036104351;0.009524366329;0.1496861549688868;10.0;0.750141;0.012605;0.012605;0.08417;0.315233;0.112355;-1.29198;0.08417;0.052366;0.246469;1.296856185714129
30.107676;0.063644021023188;0.08376865372;1.3162061788880337;0.009211191244;0.1447298755784773;10.0;0.750141;0.012605;0.012605;0.084247;0.315071;0.110864;-1.292099;0.084248;0.052074;0.246305;1.2968464258720074
30.107973;0.0636568197289182;0.083830556935;1.3169139974631363;0.008935637611;0.1403720394617936;10.0;0.750141;0.012605;0.012605;0.084309;0.314904;0.109392;-1.292215;0.084309;0.051813;0.246151;1.2968370043644653
30.108271;0.0636661175273001;0.083877442187;1.317458099294859;0.008695255919;0.1365758782961982;10.0;0.750141;0.012605;0.012605;0.084355;0.31473;0.10794;-1.29233;0.084356;0.051582;0.246007;1.296829931988
30.108569;0.0636720404337728;0.0839098238729999;1.3178441165283072;0.0084913859569999;0.1333612979755555;10.0;0.750141;0.012605;0.012605;0.084389;0.314553;0.106506;-1.292444;0.084389;0.051382;0.245873;1.2968249770774771
30.108867;0.0636764131291956;0.083931008295;1.3180863081076657;0.008321708607;0.1306874586374039;10.0;0.750141;0.012605;0.012605;0.084409;0.314372;0.105092;-1.292555;0.08441;0.051211;0.24575;1.2968202483339777
30.109164;0.0636774035667284;0.08393881114;1.318188343719752;0.008187674555;0.1285805340103105;10.0;0.750141;0.012605;0.012605;0.084418;0.314189;0.103696;-1.292665;0.084418;0.05107;0.245638;1.296817513238081
30.109462;0.0636768578370509;0.083936274652;1.3181598072378644;0.0080868519479999;0.1269982882744347;10.0;0.750141;0.012605;0.012605;0.084415;0.314004;0.102318;-1.292774;0.084415;0.050957;0.245537;1.2968167134178987
30.10976;0.0636738580266658;0.0839225856659999;1.3180069225718063;0.008019297496;0.125943326579043;10.0;0.750141;0.012605;0.012605;0.084401;0.31382;0.100958;-1.292881;0.084402;0.050873;0.245446;1.2968167942793614
30.110057;0.063669379924733;0.083899420472;1.31773578714261;0.007984019156;0.125398098197883;10.0;0.750141;0.012605;0.012605;0.084378;0.313636;0.099617;-1.292986;0.084378;0.050817;0.245367;1.296817775512427
30.110355;0.063663413983229;0.083867093832;1.317351498838772;0.007979838064;0.1253441743809426;10.0;0.750141;0.012605;0.012605;0.084344;0.313453;0.098292;-1.293089;0.084345;0.050788;0.245299;1.2968193702998887
30.11095;0.0636443602686051;0.083772584677;1.3162609274953128;0.008062609307;0.1266822271914197;10.0;0.750141;0.012605;0.012605;0.08425;0.313097;0.095696;-1.293292;0.08425;0.050809;0.245197;1.2968276376141896
30.111486;0.06362223021869;0.08365894866;1.314932663825793;0.0082391750699999;0.1295015129409847;10.0;0.750141;0.012605;0.012605;0.084135;0.31279;0.093417;-1.29347;0.084135;0.050917;0.245144;1.2968389941658138
30.112022;0.0635940765323312;0.0835172739359999;1.313286999199364;0.0085065012319999;0.1337624775111766;10.0;0.750141;0.012605;0.012605;0.083993;0.312498;0.091191;-1.293642;0.083993;0.051106;0.245128;1.2968521205769763
30.112558;0.0635603163145055;0.083348599884;1.3113307912374006;0.008861086168;0.1394122415022933;10.0;0.750141;0.012605;0.012605;0.083823;0.312226;0.089018;-1.29381;0.083823;0.051373;0.245149;1.296868736774852
30.113094;0.0635214171913694;0.083153796974;1.3090670934416435;0.00929927042;0.1463958272842735;10.0;0.750141;0.012605;0.012605;0.083627;0.311978;0.086896;-1.293974;0.083627;0.051715;0.245206;1.2968884406501584
30.11363;0.0634758010662331;0.08293099074;1.3064977416112733;0.009816139047;0.1546437994025071;10.0;0.750141;0.012605;0.012605;0.083404;0.311756;0.084824;-1.294133;0.083404;0.052129;0.245299;1.2969099169429616
