time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
4.826388;1.034023416005086;0.9256555515192268;0.8952139858575423;-0.003200700744905974;-0.0030956367468252402;9.998746970016363;0.8334003741941883;0.015562465656805823;0.015560500032928526;0.8056225148247171;-0.015184989411972038;1.034583401557607;0.8057012621478961
4.836388;1.0340196750211883;0.9256558985679245;0.8952196695236408;-0.0032073556861599516;-0.0031020825751561535;9.998748574114938;0.8333992529853433;0.015562464175357723;0.015560509058944919;0.8056252232106643;-0.015178989252598894;1.0345790902245318;0.8057035091742999
4.846388;1.0340158610244905;0.9256561832962867;0.8952253651717098;-0.0032140106190501486;-0.003108528409635534;9.998750027010129;0.8333981306953296;0.015562462421514977;0.015560518241003352;0.8056278814728138;-0.015172989093596321;1.034574850877934;0.805705723797271
4.856388;1.0340123092486453;0.9256570989688222;0.8952314478390279;-0.003220905327647681;-0.0031152051462050596;9.998751339468468;0.8333970136761353;0.01556246044637239;0.01556052759118914;0.8056314879584339;-0.015167988936845298;1.0345706855065884;0.8057089238595799
4.866388;1.0340074013496476;0.9256564195943198;0.8952371585796003;-0.003227255239404746;-0.0031213588397987274;9.998752531341527;0.8333959084332655;0.01556245829580191;0.015560537127275925;0.8056340424024372;-0.01516198878384905;1.03456659654766;0.8057110716872609
4.876388;1.0340033550712253;0.9256554403653577;0.895241820675402;-0.003234297764102026;-0.0031281795892582342;9.998753618137583;0.8333948203665779;0.015562456007727989;0.015560546856615244;0.805637546014136;-0.015156988635698868;1.0345625858356124;0.8057142051631877
4.886388;1.0339992261297686;0.9256554825524324;0.8952475193381694;-0.0032409526493655284;-0.0031346254355403055;9.998754609735926;0.8333937536709785;0.015562453605502022;0.015560556758525235;0.8056400010948707;-0.01515098849339089;1.0345586548510837;0.8057162882944738
4.896388;1.0339953486675744;0.9256557688959138;0.895253203248776;-0.003246765858207707;-0.003140256213078581;9.998755515707877;0.8333927117313862;0.015562451101438292;0.015560566781343937;0.8056434101637587;-0.015144988357982477;1.034554805990969;0.8057193405907267
4.906388;1.0339910446393823;0.9256560756742797;0.895259233051805;-0.003254502157678274;-0.0031477480091901757;9.998756348289463;0.8333916972475726;0.015562448512808144;0.015560576847536966;0.8056457751496681;-0.0151399882304085;1.0345500437985915;0.8057213816586085
4.916388;1.0339857073372682;0.9256550899067334;0.8952648540873015;-0.003260851967696793;-0.0031539016981027;9.998757122581683;0.8333907123197887;0.015562445872410383;0.015560586857073858;0.8056480970858302;-0.015133988111315737;1.0345463751709323;0.8057233738765898
4.926388;1.0339812172342393;0.9256548817333308;0.8952704305359659;-0.0032675067966673015;-0.0031603475463281667;9.998757852539338;0.8333897582411067;0.015562443225399104;0.015560596696076186;0.8056513767377373;-0.015128988001200999;1.0345428077524217;0.8057263543447621
4.936388;1.0339769686795408;0.9256549134604378;0.8952759576702198;-0.0032733199438929285;-0.003165978307387971;9.998758547434374;0.8333888352449451;0.015562440624815594;0.015560606254136109;0.8056536154996397;-0.015122987900655244;1.0345393472061633;0.8057282851605885
4.946388;1.033972285325194;0.9256534917995015;0.8952803752462924;-0.0032803623732240495;-0.003172799073423512;9.99875921401998;0.8333879433173765;0.01556243813497507;0.015560615436874654;0.805656815417766;-0.01511798781037247;1.0345359958726679;0.8057312032609937
4.956388;1.033967502552191;0.925653081646048;0.8952857701574202;-0.003287017152172028;-0.003179244926773802;9.998759858976088;0.8333870832108133;0.015562435831357515;0.015560624157957583;0.8056589789415612;-0.015111987730993825;1.034532753890237;0.8057330719744028
4.966388;1.0339626175467365;0.9256525973256193;0.8952910900493687;-0.0032936719118739285;-0.003185690783007163;9.99876048780593;0.8333862564095899;0.01556243379088904;0.015560632317755695;0.8056611090969736;-0.01510698766305454;1.0345296203444525;0.8057349291142626
4.976388;1.0339570234863709;0.9256514978765866;0.8952963342870163;-0.0032991798990735593;-0.0031910293596450344;9.998761104676314;0.833385464861038;0.015562432081222134;0.01556063979947487;0.8056642097832478;-0.015100987606986731;1.034526593119062;0.805737736848492
4.986388;1.0339519259339365;0.9256508531682561;0.8953014916960421;-0.0033058346092596316;-0.003197475211241991;9.99876171772593;0.8333847111399133;0.015562430758238157;0.01556064648888233;0.8056662859935136;-0.015095987563025817;1.0345236693167277;0.8057395326185582
4.996388;1.0339467196509373;0.9256501245082878;0.8953065633573976;-0.003312489296666012;-0.0032039210619990775;9.99876234684883;0.8333839987302023;0.015562429875310237;0.015560652292448048;0.8056683437235289;-0.01508998753114734;1.0345208463871893;0.8057412788158564
5.006388;1.0339414045483788;0.925649310684989;0.8953115466658201;-0.0033191439601162878;-0.003210366910619615;9.998763024628941;0.8333833320420037;0.015562429491513275;0.015560657141929867;0.8056713893843516;-0.015084987511118947;1.0345181220800663;0.8057440136206535
5.016388;1.0339363193416038;0.9256487170661308;0.8953164426264253;-0.003324956933522976;-0.0032159976330353914;9.998763787747512;0.8333827159003988;0.015562429667636626;0.015560660988896807;0.8056734290956915;-0.015078987502633335;1.0345154931597214;0.8057457013186528
5.026388;1.033930791569329;0.9256466542571854;0.8953201984888949;-0.0033319991827223117;-0.003222818396480285;9.998764670838943;0.8333821550018564;0.015562430453618513;0.015560663801109714;0.8056754685279371;-0.015073987505534705;1.0345129545526963;0.8057473800801377
5.036388;1.0339251615090763;0.9256455934627893;0.895324908897299;-0.0033386537740148587;-0.003229264227792857;9.99876571080615;0.8333816540449241;0.015562431875382452;0.01556066556804255;0.8056785133905314;-0.01506798751992979;1.0345104998414512;0.8057500122634942
5.046388;1.0339194320098561;0.9256444560568807;0.8953295276516688;-0.0033453083426262867;-0.0032357100528189915;9.998766949486196;0.8333812178139395;0.015562433934980736;0.015560666301573196;0.8056805698142632;-0.015062987546043861;1.0345081220970067;0.8057516352133853
5.056388;1.0339139438346217;0.9256435485323631;0.8953340563496035;-0.0033511212246526206;-0.003241340732514127;9.99876842339356;0.8333808505196618;0.015562436620273033;0.01556066602785326;0.8056826441519221;-0.01505798758408226;1.0345058142643475;0.805753230182182
5.066388;1.0339070850328964;0.9256414190627958;0.895338487594673;-0.003357470592518319;-0.003247494339505433;9.998770150946529;0.8333805554406369;0.015562439908272125;0.015560664784700858;0.805685742390524;-0.01505198763430997;1.0345035697427931;0.805755779338185
5.076388;1.033901080321675;0.9256400556930997;0.8953428189701103;-0.003364125087301978;-0.0032539401361257893;9.998772134014343;0.8333803352832124;0.015562443771105876;0.015560662624141526;0.8056878693271112;-0.01504698769718307;1.0345013831702812;0.8057573219470286
5.086388;1.0338949923270921;0.9256386166664956;0.8953470479947111;-0.003370779560019011;-0.003260385924913609;9.998774372834232;0.8333801922831626;0.015562448187722771;0.015560659604685311;0.8056900280068838;-0.015041987773279775;1.0344992506339457;0.8057588405791989
5.096388;1.0338891615813097;0.925636327102706;0.8953501283439301;-0.00337697998279089;-0.0032663914865336398;9.99877687696643;0.8333801279947161;0.015562453144307486;0.01556065577455695;0.8056932201074773;-0.015035987863148706;1.0344971690831721;0.8057613171474546
5.106388;1.03388291551324;0.9256343549921607;0.8953537687287663;-0.0033825530464669648;-0.003271791316145548;9.998779661674055;0.8333801433592151;0.015562458624231092;0.015560651168720878;0.8056954467969238;-0.015030987967312314;1.0344951351260563;0.8057627892554006
5.116388;1.0338765934958587;0.925632703981334;0.895357675427644;-0.003389207454858195;-0.0032782370767932005;9.998782738963596;0.8333802389102347;0.015562464601698193;0.01556064582426259;0.8056977089667312;-0.015025988086325933;1.0344931440874532;0.8057642373834294
5.126388;1.033870197767935;0.9256309910125943;0.8953614743472983;-0.0033958618391383465;-0.003284682827422054;9.998786113637896;0.8333804149490481;0.015562471042105423;0.015560639790328975;0.805701006994173;-0.015019988220702295;1.0344911905784782;0.8057666414501174
5.136388;1.0338640687490719;0.925629525030879;0.8953651706708488;-0.003401674534514416;-0.003290313394544214;9.998789781329155;0.8333806717457847;0.015562477907423457;0.015560633120796185;0.8057033407135636;-0.015014988370712313;1.0344902697457201;0.8057680371588694
5.146388;1.0338575353330246;0.9256276985508858;0.8953687623153612;-0.00340832886574373;-0.003296759114074986;9.998793730893484;0.8333810094740498;0.01556248516408858;0.015560625858697094;0.8057057093698996;-0.015009988536203158;1.034488377427015;0.8057694033963763
5.156388;1.0338509398508386;0.9256254313374118;0.8953718830556483;-0.0034139018194236288;-0.003302158878338877;9.998797954198592;0.8333814277993609;0.015562492781620118;0.015560618022790637;0.8057091116532478;-0.015004988716593125;1.0344865097904505;0.8057717378873422
5.166388;1.0338442886286052;0.9256234998698406;0.8953752899067712;-0.0034205560918540955;-0.0033086045592298293;9.998802450168876;0.8333819255804088;0.015562500719483906;0.015560609605653341;0.805711546022883;-0.01499898891104107;1.0344846636048295;0.8057730208052781
5.176388;1.03383792654837;0.925620740436252;0.8953775731247593;-0.0034267563045913417;-0.003314609975042094;9.998807220967796;0.8333825009365262;0.015562508914422617;0.015560600585853967;0.8057140105774442;-0.014993989118572663;1.0344828365718335;0.8057742882649149
5.186388;1.0338311864218321;0.9256187043531279;0.895380827368972;-0.0034334105035363433;-0.0033210556014624327;9.998812272989019;0.8333831512375219;0.015562517271474528;0.015560590943576926;0.8057165023196365;-0.014988989338056247;1.034481026848276;0.8057755210953849
5.196388;1.0338244134612458;0.9256162267995771;0.8953836437604502;-0.0034389833272215737;-0.003326455262296639;9.998817621804843;0.8333838727875761;0.015562525665060853;0.015560580666988065;0.8057200168461792;-0.014983989568132813;1.0344792321629097;0.8057777188825705
5.206388;1.0338176156848111;0.9256140826313458;0.8953867809674151;-0.003445637446105703;-0.0033329008262895244;9.998823296908796;0.8333846608819013;0.01556253396152855;0.015560569750555003;0.805722548947083;-0.014977989807223101;1.034477449641681;0.805778863939519
5.216388;1.033811138436767;0.9256121901348346;0.8953898757308607;-0.003451449859191245;-0.003338531151997778;9.998829347766689;0.8333855103454268;0.015562542049784753;0.015560558192537065;0.80572509330291;-0.0149729900537052;1.0344756763048741;0.8057799949052643
5.226388;1.033804313919943;0.9256095530431021;0.8953925555261243;-0.003457022565820514;-0.0033439307066913063;9.99883584274078;0.8333864156261223;0.015562549859044386;0.015560545988726977;0.8057276445471196;-0.014967990306076397;1.0344749093612349;0.8057810954270254
5.236388;1.0337974861981447;0.9256072550200413;0.8953955809644367;-0.003463676555138384;-0.0033503761593062413;9.998842856073832;0.8333873705116315;0.01556255735908043;0.015560533125306874;0.8057311968515309;-0.014962990562846725;1.0344731463250438;0.8057831678626333
5.246388;1.0337906621907476;0.9256045246590633;0.8953982082137739;-0.003469249180145148;-0.0033557756421250832;9.99885045759965;0.8333883685569916;0.015562564546787058;0.015560519584130466;0.8057337435282464;-0.014957990822386037;1.034471385376969;0.8057842154303616
5.256388;1.0337841866968207;0.9256013651598095;0.8954001486885138;-0.0034754490566282535;-0.0033617807602234857;9.99885871172416;0.8333894041448676;0.015562571429833529;0.015560505361272892;0.805736276922991;-0.014952991082966811;1.034469625674218;0.8057852409996406
5.266388;1.033777392238048;0.9255989447758586;0.8954031160560116;-0.003482102903541383;-0.003368226102493883;9.99886767292117;0.8333904730551275;0.015562578009366427;0.01556049048025934;0.8057387884972403;-0.014947991342860255;1.034467866968256;0.8057862473139419
5.276388;1.0337715654324378;0.9255969457738374;0.8954056929068738;-0.0034879807032325693;-0.0033739177315262533;9.998877376291459;0.8333915720043481;0.015562584258210567;0.015560474983587166;0.8057412691350253;-0.014941991600229042;1.0344661085237934;0.8057872179073924
5.286388;1.033764832428782;0.9255944652947254;0.895408631972631;-0.0034946344536752336;-0.0033803630097657693;9.998887835726817;0.8333926977475601;0.01556259011291305;0.015560458913765687;0.8057447097082789;-0.014936991852807675;1.0344653486574524;0.8057891912181677
5.296388;1.0337584819537253;0.9255918814609643;0.8954111852575345;-0.0034993651840812406;-0.0033849470911146225;9.998899050186255;0.8333938466617353;0.015562595487338474;0.015560442304595905;0.8057471015594743;-0.01493199209785434;1.0344635859266331;0.805790150658189
5.306388;1.033751849158284;0.9255893664034154;0.8954140955917518;-0.003506018822772561;-0.0033913923040135275;9.998911010165417;0.83339501499661;0.015562600284425748;0.015560425184216797;0.8057494369408068;-0.014926992332636667;1.0344618206006548;0.8057910982491329
5.316388;1.0337452804105232;0.9255864577281282;0.8954166144883252;-0.003511591106047196;-0.0033967915584592573;9.998923704866195;0.8333961993345385;0.015562604398443572;0.015560407582716042;0.8057517096284291;-0.014921992554881323;1.034460054728518;0.8057920367026599
5.326388;1.033738782718241;0.9255828560973427;0.8954184439156685;-0.0035186322692048327;-0.0034036116817047755;9.998937129686754;0.8333973966374855;0.015562607724788633;0.015560389542145104;0.80575391537693;-0.014916992762751052;1.0344582910362525;0.8057929694024235
5.336388;1.0337323611189133;0.9255799543124549;0.895420923139738;-0.0035242044387764158;-0.0034090108863155406;9.998951288946426;0.8333986039792504;0.01556261018044954;0.01556037112033152;0.8057570517488759;-0.014911992954628415;1.0344575315742768;0.8057949002805304
5.346388;1.0337263564721466;0.925577756164679;0.8954237559823656;-0.0035300161769437465;-0.0034146407428422964;9.998966196454633;0.8333998187350853;0.015562611720293195;0.01556035238116892;0.8057591171508522;-0.014906993129078875;1.034455776750477;0.80579583367363
5.356388;1.033720096363771;0.9255748792042497;0.8954261831774925;-0.0035355882280284916;-0.0034200398969136507;9.998981874145107;0.8334010392008867;0.015562612339080358;0.015560333390307282;0.8057611097878278;-0.014901993285035635;1.0344540252189893;0.8057967724936663
5.366388;1.03371486226275;0.9255732483624847;0.8954289546391538;-0.0035425468772298874;-0.0034267772325056525;9.998998342029298;0.8334022648700139;0.015562612061802681;0.015560314222153314;0.8057630278011129;-0.014896993421926881;1.034452274766007;0.8057977190157602
5.376388;1.033708775156903;0.9255704066259419;0.89543132240384;-0.0035481188105877404;-0.003432176347829395;9.99901560516916;0.8334034961127096;0.015562610934490342;0.015560294956446381;0.805764870225047;-0.014891993539593501;1.0344515235935146;0.8057986747845074
5.386388;1.0337031190830217;0.9255678896345798;0.8954336645759666;-0.0035528490205653652;-0.003436760176761389;9.999033649899694;0.8334047338923212;0.015562609021231438;0.015560275668192881;0.8057666372078043;-0.014886993638163216;1.034449770975435;0.8057996401775964
5.396388;1.033697225650741;0.9255654752286442;0.8954363512303657;-0.003559502095093229;-0.003443205181311366;9.999052449138041;0.83340597993931;0.015562606400112937;0.015560256427616565;0.8057693294924061;-0.014881993717951689;1.0344480170172023;0.8058016144772912
5.406388;1.0336914389797014;0.9255616135884206;0.8954375905516169;-0.0035654614734344763;-0.0034489792190150795;9.999071971231823;0.8334072367637371;0.015562603154257216;0.01556023730963362;0.8057709481299626;-0.014876993779332602;1.034446262287498;0.8058025974339532
5.416388;1.0336857646275037;0.9255588565528421;0.8954398498759367;-0.0035710331386348856;-0.0034543782696430238;9.999092187167385;0.833408507016225;0.015562599365829372;0.015560218404971918;0.8057724946296738;-0.014871993822595984;1.0344455076117178;0.805803588171503
5.426388;1.0336814855415348;0.9255576592080379;0.8954424604968558;-0.0035771497564066118;-0.0034603002378664175;9.99911306871694;0.8334097929093571;0.015562595116145295;0.015560199823312072;0.8057739714193494;-0.014866993847859292;1.0344437535987878;0.8058045849654792
5.436388;1.0336760471201374;0.9255549532429033;0.8954446685194651;-0.003582721285060425;-0.0034656992587656973;9.999134579655555;0.8334110965273693;0.015562590480304046;0.015560181682784016;0.8057753824077494;-0.014861993855017646;1.034442000372779;0.8058055849168773
5.446388;1.033670730542762;0.9255522738076106;0.8954468512916459;-0.0035882927432522465;-0.003471098263850417;9.999156672061925;0.8334124205605757;0.015562585515367756;0.015560164091912524;0.8057767330862468;-0.014857993843689476;1.0344412477251186;0.8058066031701157
5.456388;1.0336655374140016;0.9255500083987683;0.8954493848241368;-0.003594945382158902;-0.003477543175168463;9.999179293510455;0.8334137685416576;0.015562580253569092;0.015560147140753523;0.8057780299368164;-0.014852993813320241;1.0344394947147812;0.8058075999486344
5.466388;1.0336604680789683;0.9255473810173004;0.8954515207006151;-0.003600516696504617;-0.0034829421413927536;9.999202399446947;0.833415144499541;0.015562574701861774;0.015560130906609423;0.8057792798957275;-0.01484799376355392;1.034437739099815;0.805808591690415
5.476388;1.0336568004022932;0.9255459255013239;0.8954536374963868;-0.0036055517377952383;-0.0034878180836719007;9.999225958843583;0.833416552344154;0.015562568842707987;0.015560115464858509;0.8057814903248377;-0.014842993694472308;1.0344359777882925;0.8058105771898855
5.486388;1.0336519744351407;0.9255433476470392;0.8954557325235751;-0.003611122919863666;-0.0034932170031185105;9.999249952674203;0.8334179954331561;0.015562562635383885;0.015560100900293718;0.8057826686635856;-0.01483799360633725;1.0344352076970869;0.8058115561276725
5.496388;1.0336472647677544;0.9255401027201602;0.8954571380626759;-0.0036181629189938995;-0.0035000368071167872;9.999274373451447;0.8334194766612941;0.015562556020444339;0.015560087312453156;0.8057838217395286;-0.014832993499199525;1.0344334261821089;0.8058125274783234
5.506388;1.033642665741187;0.925537580694755;0.8954591972258493;-0.0036237339617927345;-0.0035054356810333967;9.999299222926178;0.8334209985794486;0.015562548930571362;0.01556007480638396;0.8057849557407772;-0.01482899337287894;1.0344316311171564;0.8058135090267652
5.516388;1.0336394508900326;0.9255362380374675;0.8954612429822874;-0.003628768764007232;-0.0035103115250810155;9.999324510216308;0.8334225632924206;0.015562541315931313;0.01556006347346062;0.8057860764906445;-0.01482399322725241;1.0344308206524442;0.8058144644507548
5.526388;1.0336350588382146;0.9255337838208844;0.8954632737973305;-0.0036343396824907353;-0.003515710350868549;9.999350254107286;0.8334241724442669;0.015562533169055651;0.015560053378446799;0.8057871892862087;-0.014818993062527465;1.0344289933229442;0.8058154141765288
5.536388;1.0336307660039448;0.9255313694884569;0.8954652944570467;-0.003639910537059103;-0.003521109152865894;9.999376477565606;0.8334258270173756;0.015562524519014489;0.015560044565111545;0.8057882987819415;-0.014813992879316376;1.0344281487282632;0.8058163618715848
5.546388;1.0336265708017043;0.9255290001822131;0.8954673072476839;-0.0036454813281864245;-0.003526507930388676;9.999403197721222;0.833427527127683;0.015562515412507449;0.01556003706799796;0.8057894092742882;-0.014808992678537858;1.0344262875566612;0.805817312669724
5.556388;1.0336234134960827;0.9255279109822344;0.8954696874676508;-0.003652438787444607;-0.003533244922254731;9.999430426263263;0.8334292726440655;0.015562505909396649;0.015560030912347629;0.805790524983927;-0.014804992461325458;1.0344244106618397;0.8058182910942181
5.566388;1.03361974839956;0.9255259550698367;0.8954716914909502;-0.003657167799032444;-0.0035378283148231665;9.999458175191707;0.8334310640930325;0.0155624960808204;0.015560026109019805;0.8057916499499678;-0.014799992229004471;1.0344235181758643;0.805819266951462
5.576388;1.0336158422029185;0.9255226758945155;0.8954726413872461;-0.0036631260563813536;-0.0035436020072475327;9.999486457822089;0.8334329026087018;0.015562486002424426;0.0155600226576921;0.8057927875856401;-0.014794991983010817;1.0344216093465464;0.8058202647347652
5.586388;1.0336120337260848;0.9255205474376956;0.8954746326799585;-0.0036686966052989715;-0.0035490006799072673;9.999515285515916;0.8334347892395744;0.015562475752282126;0.015560020557290862;0.8057939405269049;-0.014789991724730783;1.0344196828951115;0.8058212895679618
5.596388;1.033609265986768;0.9255193356618051;0.8954766185671187;-0.0036745726339958203;-0.003554691655254221;9.999544665456746;0.833436724701719;0.015562465416356253;0.015560019813203823;0.8057951111778144;-0.014785991455480114;1.034418737377413;0.8058223641645962
5.606388;1.0336056574133277;0.9255173626483697;0.8954786011261504;-0.003680143075364736;-0.003560090279565583;9.999574602601689;0.833438709414347;0.015562455091588573;0.015560020434936215;0.8057963023049637;-0.014780991176680079;1.0344167716723554;0.8058234558825601
5.616388;1.0336024869159812;0.9255157812597741;0.8954805816292748;-0.003684871805707246;-0.003564673526690588;9.999605100986006;0.8334407430837999;0.015562444876672145;0.015560022426394041;0.805797517099851;-0.014775990889938466;1.034415785814099;0.805824586775835
5.626388;1.0336000203916824;0.9255148274272982;0.8954825518963206;-0.0036907476977690195;-0.003570364436469225;9.999636156588785;0.8334428241456701;0.015562434858843672;0.015560025779877175;0.8057997587700745;-0.014771990596932412;1.0344137819489838;0.8058267781650487
5.636388;1.0335967120598293;0.9255131275805696;0.8954845180606354;-0.0036963179872522315;-0.0035757629913465705;9.999667743835493;0.833444949740675;0.015562425106363862;0.015560030483278399;0.8058010297907902;-0.014766990299296808;1.034411764741464;0.805827996395766
5.646388;1.0335935018033082;0.9255115265571371;0.8954864804582866;-0.003701888226187315;-0.0035811615255986;9.999699807932156;0.8334471160335348;0.01556241566563003;0.015560036532799916;0.8058023315076187;-0.014761989998574249;1.034410740549562;0.8058292615829501
5.656388;1.0335916655238182;0.9255111744048252;0.8954884431957334;-0.003706922336431581;-0.0035860370146489928;9.999732268968538;0.8334493184178239;0.015562406566272518;0.01556004394428394;0.805803664763516;-0.014757989696167475;1.0344087157160176;0.8058305929170014
5.666388;1.033588641531994;0.9255086977158036;0.8954893585642567;-0.0037128801344102572;-0.0035918105135521235;9.999765031989368;0.833451551863318;0.01556239783287685;0.015560052756660205;0.8058050308840933;-0.014752989393387043;1.0344076951197245;0.8058319537503458
5.676388;1.033585704458774;0.9255074074556756;0.8954913232434699;-0.003718450233507338;-0.003597208991141039;9.999797993892665;0.8334538116829743;0.015562389493903428;0.015560063013683033;0.8058064319638429;-0.01474798909167281;1.0344056817769207;0.8058333616524389
5.686388;1.0335837919469786;0.9255070651158213;0.8954932933881142;-0.003724325883917137;-0.0036028998005118848;9.999831047098121;0.8334560940613384;0.015562381584364869;0.015560074735861164;0.805807870292772;-0.014743988792756443;1.034404677317447;0.8058348332733462
5.696388;1.0335810184065726;0.9255059883657635;0.8954952753056308;-0.0037298958980151275;-0.0036082982464145977;9.999864088963584;0.8334583956441006;0.015562374141218143;0.015560087907066863;0.8058093476757832;-0.014738988498533192;1.0344026824770787;0.80583632935406
5.706388;1.0335796013643763;0.9255057787732608;0.8954968993929951;-0.0037338486470383093;-0.003612127728948704;9.999897029451907;0.8334607126353636;0.015562367190891397;0.015560102475884168;0.8058108655326254;-0.01473498821085838;1.0344016969758552;0.8058378826978234
5.716388;1.033576980358154;0.925504916532471;0.8954989156513202;-0.0037394185845449077;-0.003617526137826986;9.999929783695006;0.8334630405635494;0.015562360739936564;0.015560118360755411;0.8058124255597883;-0.014729987931560225;1.034399718978518;0.8058394515651724
5.726388;1.0335744316644182;0.9255041605725404;0.895500954146422;-0.0037449884809687304;-0.003622924527655953;9.999962264361745;0.8334653749831044;0.015562354782126189;0.015560135455843341;0.8058130298390244;-0.014725987662616454;1.0343987448898528;0.8058400661194043
5.736388;1.0335728948286376;0.9255043522149935;0.8955030150557614;-0.003750863968053546;-0.0036286152579575745;9.999994389235297;0.8334677120211819;0.015562349311086084;0.015560153642633927;0.8058146801043049;-0.01472098740614002;1.034396770099217;0.8058416823899599
5.746388;1.033570485810063;0.9255038076669865;0.8955051008460461;-0.003756433794117025;-0.003634013610700547;10.000026089076155;0.8334700481238101;0.015562344323993348;0.015560172804854208;0.805816377257986;-0.014716987163926092;1.0343957899413025;0.8058433307470435
5.756388;1.0335694229925034;0.9255034337034177;0.8955061654767031;-0.0037618552248501937;-0.0036392639188938493;10.000057302798965;0.8334723796875196;0.015562339827244146;0.01556019284013863;0.8058181218215024;-0.014711986937101552;1.0343937996660724;0.8058449693808393
5.766388;1.0335671463534877;0.9255027093317845;0.8955079191716254;-0.0037663438267561402;-0.0036436163182011353;10.000087969912297;0.8334747032123969;0.015562335850058673;0.015560213667957184;0.805819914305252;-0.01470798672644419;1.0343927941858742;0.8058466298142024
5.776388;1.0335649322638247;0.9255024757171655;0.895510065265739;-0.0037719135562294076;-0.003649014608569085;10.000118029557187;0.8334770157084977;0.015562332452764447;0.0155602352250425;0.8058217548772001;-0.01470298653274718;1.0343907688325955;0.8058482702420677
5.786388;1.0335637197460446;0.9255031877515553;0.8955122253356664;-0.003777788913870943;-0.0036547052484184974;10.000147423639625;0.8334793148269513;0.015562329720393309;0.015560257451696263;0.8058236437329646;-0.01469898635665964;1.0343897205024772;0.8058499218671697
5.796388;1.033561960887833;0.9255034694036767;0.8955144041546244;-0.003782516927721775;-0.0036592880821519494;10.000176100340008;0.8334815984776441;0.01556232774384875;0.01556028028913759;0.8058255825221976;-0.014693986198474143;1.0343876482244365;0.8058515437500964
5.806388;1.033560859065167;0.925504006762935;0.8955162173164223;-0.0037873110900680227;-0.0036639327719144503;10.000204017677357;0.8334838645155883;0.015562326602987455;0.015560303681737083;0.8058275746710998;-0.014689986058153245;1.0343865531796732;0.8058531693909395
5.816388;1.0335588634420856;0.9255041993854751;0.8955184197110753;-0.0037928807010548424;-0.003669330977654364;10.000231146406666;0.8334861112386771;0.015562326367562124;0.015560327564357433;0.8058296241299958;-0.014684985935421597;1.0343844382100995;0.8058547607432343
5.826388;1.033557850934408;0.9255053449702637;0.89552063217056;-0.003798755966797153;-0.003675021542268183;10.000257473306679;0.8334883378626954;0.015562327106615221;0.015560351844073438;0.8058317343240103;-0.01468098582979913;1.034383306414905;0.8058563533975056
5.836388;1.0335559348273828;0.9255057619862735;0.89552285508216;-0.003804325519446926;-0.0036804197100583943;10.00028300671204;0.8334905442196885;0.015562328884481868;0.015560376398333879;0.8058339077694064;-0.014675985740482827;1.0343811593874481;0.8058579102193014
5.846388;1.0335553325258409;0.9255059713042851;0.8955236668515788;-0.0038086656068997177;-0.0036846239256969272;10.000307778042552;0.8334927304347323;0.015562331755110221;0.015560401091239733;0.8058361457810135;-0.014671985666182701;1.034379996523037;0.8058594668698451
5.856388;1.033553483097669;0.9255066138763359;0.895525903638711;-0.003814235109242869;-0.003690022059266631;10.000331835395473;0.8334948967931546;0.015562335774661462;0.015560425794887128;0.8058384481699333;-0.014667985605042844;1.0343788155171008;0.8058610045356683
5.866388;1.0335526016835082;0.9255082043634411;0.8955281435842785;-0.0038201102965900184;-0.003695712567107554;10.000355234358754;0.8334970433293055;0.015562341010989144;0.015560450400754525;0.805840813195372;-0.014662985554563728;1.034376613393394;0.8058625052332964
5.876388;1.0335507987069976;0.9255086634480093;0.8955300115249677;-0.0038245986224483826;-0.0037000647699933736;10.000378026848729;0.8334991692786696;0.015562347532017018;0.015560474818537826;0.8058422377984236;-0.014658985511585955;1.0343753876338249;0.8058630068579314
5.886388;1.0335499486795021;0.9255104405059777;0.8955322521945261;-0.003830473779109865;-0.0037057552632767626;10.000400251300414;0.8335012728087413;0.015562355390613281;0.015560498973180174;0.8058447178603009;-0.01465498547257646;1.0343731365655335;0.8058644928427062
5.896388;1.0335484986240684;0.9255113739650251;0.8955341183681008;-0.003834120416356987;-0.0037092920024654834;10.000421935534874;0.8335033512952935;0.015562364611844334;0.01556052279896491;0.8058472485762835;-0.014649985434172504;1.0343718589862718;0.8058659468678365
5.906388;1.0335476495159504;0.9255133033008981;0.8955363481418879;-0.0038399955459260675;-0.003714982484913161;10.000443108530744;0.8335054020645252;0.01556237517850246;0.015560546229937737;0.8058498251079546;-0.014645985393640848;1.034369553820897;0.8058674063075688
5.916388;1.0335458508905337;0.9255140686336853;0.895538194912302;-0.0038444838039255313;-0.003719334661691097;10.000463803141194;0.8335074229371536;0.015562387027673054;0.015560569201625707;0.8058524433213711;-0.01464198534904328;1.0343682198273236;0.805868853746689
5.926388;1.0335449807672579;0.9255161216475439;0.895540404547472;-0.0038503589087845696;-0.0037250251411530136;10.000484047790835;0.8335094125013258;0.01556240006139019;0.01556059166517747;0.8058551002548969;-0.014636985299169505;1.034366855514953;0.8058702720310001
5.936388;1.0335431519364728;0.9255163029281008;0.8955415572522872;-0.003856315904690794;-0.0037307982512011957;10.000503861000167;0.8335113704259722;0.015562414162558389;0.015560613599656223;0.8058577939867322;-0.014632985243499994;1.0343644597647583;0.8058716985441017
5.946388;1.0335425795818245;0.9255183685388838;0.8955433694339765;-0.003860268224990417;-0.0037346273598140374;10.000523254779758;0.8335132973621574;0.015562429209811426;0.015560635015496661;0.8058605227758775;-0.01462898518223479;1.0343630325434165;0.8058731159374402
5.956388;1.0335407014744609;0.9255197104157484;0.895545538803686;-0.003865837533123555;-0.003740025429978021;10.00054224169189;0.8335151947482249;0.015562445076886021;0.015560655945571674;0.8058622838946956;-0.01462398511597231;1.0343615749078563;0.8058735069502632
5.966388;1.0335397352927531;0.9255215350341934;0.8955473134469233;-0.0038706314944112244;-0.0037446700018113283;10.000560838564994;0.833517064944558;0.015562461624224113;0.015560676425489988;0.8058650730084294;-0.014619985045094866;1.0343590886147722;0.8058749081989521
5.976388;1.0335377985725709;0.9255229275297094;0.8955494433185824;-0.0038762007748391063;-0.0037500680680763953;10.000579063676971;0.8335189108767092;0.015562478711033115;0.015560696475941094;0.8058678843512541;-0.014615984969526673;1.0343575759890955;0.8058763019382217
5.986388;1.0335367756205076;0.9255247900832959;0.8955511744515702;-0.0038809947270470875;-0.0037547126403242696;10.000596928413808;0.833520735244596;0.01556249621023212;0.015560716102025352;0.8058707112636174;-0.014611984888952599;1.034356040209869;0.805877687882129
5.996388;1.0335360641008184;0.9255269698002316;0.8955528862298509;-0.0038849470271923314;-0.003758541731548288;10.000614426959563;0.8335225402623578;0.015562513998940064;0.015560735310592584;0.8058735468744542;-0.014606984803042273;1.0343534854542562;0.8058790476208841
6.006388;1.0335340481219293;0.9255283963419597;0.8955549481838296;-0.003890516274502052;-0.0037639397878310573;10.000631530881881;0.833524327712359;0.015562531943523436;0.015560754121418528;0.8058763847513902;-0.014602984711518344;1.0343519164434647;0.8058804176171261
6.016388;1.0335329481862532;0.925530277516197;0.8955566110104357;-0.0038953102196707568;-0.003768584357201328;10.000648191823588;0.8335260984277004;0.015562549892747435;0.015560772557028648;0.8058782190850853;-0.014598984614066318;1.0343503378657988;0.805880780171629
6.026388;1.0335308831377046;0.9255316982002764;0.8955586265911459;-0.003900879440318394;-0.0037739824086397097;10.00066435033921;0.8335278514877666;0.015562567672121259;0.015560790629438924;0.8058810443591724;-0.014594984510222671;1.0343477538250778;0.80588213435679
6.036388;1.0335297389634874;0.9255324773789266;0.8955591950607227;-0.003906061032288863;-0.0037790020217801277;10.000679951272165;0.8335295842401748;0.015562585082260473;0.01556080833912105;0.8058838553230363;-0.014590984399636603;1.0343461671464145;0.8058834785052452
6.046388;1.0335289169790745;0.9255346206143499;0.8955607855484922;-0.003910013308834847;-0.0037828310974251504;10.000694957054916;0.833531293172102;0.015562601910143338;0.015560825685007985;0.8058866476081595;-0.014585984282489221;1.0343445793160568;0.8058847918433536
6.056388;1.0335268067783965;0.9255359729338911;0.8955627186240194;-0.003915582479748445;-0.0037882291437274997;10.000709346971021;0.8335329747500511;0.015562617956697682;0.015560842680718072;0.8058894180594793;-0.014581984159391345;1.0343419914228422;0.8058861075983444
6.066388;1.033525634861464;0.925537740789739;0.8955642423902725;-0.003920376381525869;-0.0037928737168743615;10.000723110576452;0.833534625901465;0.015562633063675415;0.015560859361734047;0.80589216453873;-0.014577984030859322;1.034340404867038;0.8058874046875589
6.076388;1.0335235250732453;0.9255386222101585;0.8955657324405829;-0.003924864430956467;-0.0037972258614145096;10.000736245458437;0.8335362439521385;0.015562647120809183;0.015560875773014807;0.8058938855272038;-0.014573983896987075;1.0343388208118172;0.8058876804681836
6.086388;1.0335223661859008;0.9255406827882527;0.8955675607230331;-0.003930739372048707;-0.0038029163374583546;10.000748756821055;0.8335378260209216;0.015562660060871094;0.015560891956544023;0.8058965794704157;-0.01456998375764875;1.0343372389278882;0.8058889322076124
6.096388;1.0335212225981665;0.9255423010477302;0.8955689785657202;-0.003935533224954426;-0.0038075609144649484;10.000760658858013;0.8335393686800618;0.015562671851364519;0.01556090795370794;0.8058992444714143;-0.014565983613087752;1.034334656416723;0.8058901581332254
6.106388;1.033519496130424;0.9255433250231482;0.8955703657566827;-0.003939179553624328;-0.003811097537378541;10.000771976472912;0.833540868175867;0.015562682482754676;0.015560923805082536;0.8059018786121234;-0.01456198346427899;1.034333067988392;0.8058913566881287
6.116388;1.033518399441143;0.9255448232329371;0.8955717122893132;-0.003943973370128845;-0.00381574210927355;10.000782740821455;0.8335423209031196;0.015562691960924215;0.015560939546331809;0.8059034803475871;-0.014557983312713407;1.034331466714428;0.805891526975865
6.126388;1.0335173323990543;0.9255466452079527;0.8955733968274107;-0.003949848232325419;-0.0038214325789513457;10.00079298354318;0.8335437240461376;0.015562700303344725;0.015560955217585177;0.8059060487602723;-0.014553983159981935;1.0343288448228498;0.8058926682161296
6.136388;1.0335153552118923;0.925546091163066;0.8955736232369551;-0.00395472380147084;-0.0038261597590153527;10.00080274015661;0.8335450757537003;0.01556270753136664;0.015560970869389502;0.8059085834168944;-0.014549983007470573;1.0343271944051733;0.8058937806484415
6.146388;1.0335143502996174;0.9255473935996759;0.8955748543861907;-0.003959517564237103;-0.0038308043274075092;10.000812053258924;0.8335463745343891;0.015562713666537555;0.015560986549413331;0.8059110837647878;-0.014544982856250057;1.0343255083731508;0.8058948467452346
6.156388;1.0335137127737462;0.9255489372963281;0.8955760475705772;-0.003963469661479987;-0.003834633363193668;10.000820961711852;0.8335476187216804;0.015562718737207146;0.015561002295880227;0.8059125488139302;-0.014540982707451865;1.034323780825617;0.8058949034367048
6.166388;1.0335118244437977;0.925549660493848;0.8955775704988385;-0.003969038550584082;-0.003840031375479239;10.000829486525939;0.8335488064538986;0.015562722785289732;0.015561018154080045;0.8059149774103683;-0.014536982562836646;1.0343220067682595;0.8058959327064951
6.176388;1.0335109031946064;0.9255507828293673;0.8955786725114309;-0.003973832257998108;-0.003844675937216711;10.000837630023266;0.8335499358697356;0.015562725863064815;0.015561034194448925;0.8059173684700637;-0.014532982424766604;1.0343191821470374;0.8058969348218489
6.186388;1.033510005223566;0.925551857214836;0.895579728771222;-0.003978625949386016;-0.0038493204981676775;10.000845387667995;0.833551005177422;0.015562728022145346;0.015561050506720416;0.8059197210606127;-0.01452898229569609;1.0343173036595197;0.8058979102979191
6.196388;1.033509127544199;0.92555289135488;0.8955807387962832;-0.003983419625088069;-0.00385396505806459;10.000852761582074;0.8335520125844483;0.015562729303340192;0.015561067171854815;0.8059210346206197;-0.014524982177830834;1.0343153677851937;0.8058978603621826
6.206388;1.0335076623176285;0.9255533579085953;0.895581707475564;-0.0039870657201027775;-0.0038575016122690447;10.000859763504758;0.8335529562607971;0.015562729729060447;0.015561084233061975;0.8059233088625515;-0.014520982073034283;1.0343133702818246;0.8058987855286609
6.216388;1.0335068120436641;0.925554337073838;0.8955826254288185;-0.003991859360878572;-0.0038621461652773932;10.000866403722855;0.8335538343408769;0.015562729303340772;0.015561101683546111;0.8059255432384427;-0.014516981982736595;1.0343103068479265;0.805899686117031
6.226388;1.0335059683041201;0.9255553013737194;0.895583497497353;-0.003996652988626619;-0.0038667907178385258;10.000872679390339;0.8335546452364959;0.015562728027955832;0.0155611194803759;0.8059277368304429;-0.014513981907851116;1.0343081742429963;0.8059005799000253
6.236388;1.0335041864103087;0.9255543353382781;0.8955832796856562;-0.004001528335610842;-0.003871517871179934;10.000878575548809;0.8335553881274815;0.015562725922421052;0.01556113757606052;0.8059288889573817;-0.014509981848790342;1.0343059707444058;0.805900430672795
6.246388;1.0335033464781522;0.9255552908108091;0.895584062945243;-0.004006321934689748;-0.0038761624248296214;10.000884075066214;0.8335560628909763;0.015562723030625307;0.01556115593933281;0.8059309998300238;-0.014505981805526164;1.0343036954767824;0.8059012557076376
6.256388;1.0335025053092644;0.9255566394043435;0.895585180278487;-0.004012196550348701;-0.003881852875080745;10.00088916735925;0.8335566693610003;0.01556271941334016;0.015561174548115899;0.8059330708670375;-0.014501981777622706;1.0343013478635046;0.8059020549910808
6.266388;1.0335019998984236;0.9255579189809323;0.8955858881438387;-0.004016148475539672;-0.0038856818677988876;10.000893852649924;0.8335572064659078;0.015562715134956419;0.015561193374476824;0.8059341046909655;-0.01449798176418958;1.0342989279261854;0.805901829449269
6.276388;1.0335002148947712;0.9255580710461668;0.8955865591334125;-0.004020636081772487;-0.003890033955238283;10.000898142666708;0.833557672005359;0.015562710259009935;0.015561212388571928;0.8059361045679245;-0.014493981763785503;1.0342954364536965;0.8059025809079505
6.286388;1.0334993726667043;0.9255590918296657;0.8955871977305865;-0.004025429624857809;-0.0038946785128435493;10.00090205632924;0.8335580632143381;0.015562704855066296;0.01556123156962315;0.8059380735276531;-0.01448998177449848;1.034292874959244;0.8059033128772096
6.296388;1.0334985348978798;0.9255601463188786;0.895587808609287;-0.004030223154100481;-0.003899323071224027;10.000905610476739;0.8335583773658087;0.015562698994087817;0.015561250903735394;0.8059400139833545;-0.014485981794277165;1.0342902455952894;0.8059040293962145
6.306388;1.0334977051341396;0.9255612408136185;0.8955883948043926;-0.004035016669063782;-0.0039039676296580565;10.00090881183506;0.8335586117543843;0.01556269272414672;0.015561270375967757;0.8059409277345998;-0.014481981821137092;1.0342875504217288;0.8059037347634456
6.316388;1.03349722462993;0.9255626868058364;0.8955889622445968;-0.004038968520652872;-0.003907796606699402;10.000911656293614;0.833558763435369;0.015562686052973396;0.015561289961738516;0.8059428159120345;-0.014477981853065536;1.0342847911896378;0.8059044323963155
6.326388;1.033495480461661;0.925562647233689;0.8955891312974874;-0.004042375013387109;-0.003911102788826215;10.000914134853256;0.8335588296421025;0.015562678954729353;0.015561309621394103;0.8059446791853918;-0.014474981888026296;1.0342819705464217;0.8059051438479253
6.336388;1.0334946960057336;0.9255638893583022;0.8955896529193059;-0.004047168482076809;-0.003915747338510598;10.00091624245589;0.8335588084942332;0.01556267139005609;0.015561329310495538;0.8059455184426517;-0.014470981924267613;1.0342790925727143;0.8059048372000007
6.346388;1.0334939329147386;0.9255641043668117;0.8955891066271421;-0.004052349602892372;-0.003920766957340803;10.000917985220282;0.8335586992586926;0.015562663324129922;0.015561348997895352;0.8059473354721628;-0.014466981960579137;1.034276161782241;0.8059055347282424
6.356388;1.0334931940128955;0.9255654551331663;0.895589584729626;-0.004057143045504829;-0.003925411498600164;10.000919380190284;0.8335585024794834;0.015562654731910763;0.015561368672994954;0.8059491329716326;-0.014462981996231148;1.034272182212452;0.8059062416173002
6.366388;1.0334924820082274;0.9255668605250632;0.8955900438454323;-0.004061936476171455;-0.003930056033101199;10.000920450184944;0.8335582199547086;0.01556264559031872;0.015561388343917178;0.8059499139859735;-0.014458982030766532;1.0342691572471046;0.8059059632322862
6.376388;1.0334911951639116;0.925567783076329;0.8955904922019912;-0.004065582237486555;-0.003933592472762751;10.000921220897624;0.8335578542453007;0.015562635872082311;0.015561408033875956;0.8059516813604068;-0.014455982063822856;1.0342660897759683;0.8059067227819424
6.386388;1.0334905410249944;0.9255692903421407;0.8955909233096;-0.004070375639534726;-0.003938236984556713;10.000921717733746;0.8335574079528436;0.01556262554880423;0.015561427771980297;0.8059524373370811;-0.014451982094993926;1.0342629822436982;0.8059064901574269
6.396388;1.0334899131558442;0.9255708414638856;0.8955913450807652;-0.004075169030005528;-0.003942881484835383;10.000921960265782;0.8335568832817095;0.015562614593666762;0.01556144757980917;0.8059541835179362;-0.014447982123723195;1.0342598363446907;0.8059072870149072
6.406388;1.0334893064434212;0.9255724304525532;0.895591760717226;-0.00407996240857646;-0.003947525971849736;10.000921960160253;0.8335562823568125;0.015562602976171552;0.015561467461894431;0.8059559213597121;-0.014443982149157557;1.0342566528671235;0.805908115905877
6.416388;1.0334887146697234;0.9255736633547722;0.8955917991450478;-0.00408367478580359;-0.003951124555056135;10.00092172424225;0.8335556079719316;0.015562590655382838;0.015561487401281004;0.8059566526103914;-0.014440982170006118;1.0342534319600762;0.8059079968747725
6.426388;1.0334881309666475;0.9255753091485175;0.8955922158740914;-0.004088468141011516;-0.003955769010953139;10.000921257841016;0.8335548637203196;0.0155625775782176;0.015561507359838378;0.8059583793791718;-0.014436982184594858;1.0342501735233052;0.8059088962921633
6.436388;1.0334878845780413;0.9255772802671263;0.8955926460222328;-0.0040924198345198455;-0.003959597833234685;10.000920568557246;0.8335540535042135;0.015562563683004517;0.015561527283206816;0.8059601041491964;-0.01443298219104;1.0342468777594171;0.805909835134676
6.446388;1.0334863492381563;0.9255781179167618;0.8955930908252977;-0.004096907113101467;-0.003963949746379233;10.000919673001285;0.8335531814048771;0.015562548909340843;0.01556154710830667;0.8059608295374215;-0.014428982187374036;1.0342435458372212;0.8059098161862855
6.456388;1.0334857350213942;0.9255783386503575;0.8955921370852289;-0.004101007106543934;-0.0039679233336297505;10.0009186008545;0.833552251938613;0.015562533208472827;0.015561566774681946;0.805962557513979;-0.014425982171767866;1.0342401801936463;0.8059108588841679
6.466388;1.0334850914034532;0.9255800347533509;0.8955926335482272;-0.004105800395483994;-0.00397256770298082;10.000917390023691;0.8335512701204153;0.015562516546760514;0.015561586240169588;0.8059632888032594;-0.014421982142824802;1.0342367842096847;0.8059109287866518
6.476388;1.033484410617967;0.925581734729375;0.895593163121851;-0.004110593665150513;-0.003977212047406985;10.000916075908535;0.8335502413401645;0.015562498906006203;0.015561605493066765;0.8059650232977688;-0.014417982099689147;1.0342333616513042;0.8059120441480765
6.486388;1.0334836862645538;0.925583436011931;0.8955937279504891;-0.0041153869146131885;-0.003981856365280151;10.000914681802143;0.833549171114214;0.015562480286705715;0.015561624547072413;0.8059667609825333;-0.01441498204204536;1.034229916587708;0.805913223802142
6.496388;1.0334832502792881;0.9255850546395328;0.895593956995011;-0.004118257526660877;-0.003984639136692632;10.00091321489811;0.8335480645950233;0.015562460707658316;0.015561643422825002;0.8059675022127653;-0.014410981970062407;1.034226453415534;0.8059134332035489
6.506388;1.033482422389299;0.9255867517356287;0.8955945921772559;-0.004123050736421343;-0.0039892833948097185;10.000911671897788;0.8335469260863935;0.01556244019345464;0.015561662136608838;0.8059692473053338;-0.014406981884125914;1.03422297637097;0.8059146912398069
6.516388;1.0334815361605052;0.9255884442620027;0.8955952599059809;-0.004127843924675069;-0.003993927623440536;10.000910054686749;0.8335457589766078;0.01556241876173995;0.015561680701661328;0.8059699964595882;-0.014403981784508286;1.0342194892183514;0.8059150176393888
6.526388;1.0334805894100012;0.9255897441949084;0.8955955817619928;-0.004131556128014446;-0.0039975259373572665;10.000908381724997;0.8335445660672453;0.015562396421863548;0.015561699136722855;0.8059717500039455;-0.014399981671243553;1.0342159952981618;0.8059163780688308
6.536388;1.0334795816319855;0.9255914275672744;0.8955963036610409;-0.004136349275496528;-0.004002170108303648;10.000906681256016;0.8335433499744107;0.015562373176438077;0.01556171746933161;0.8059735081651325;-0.014396981544212817;1.0342124973925495;0.8059178103508196
6.546388;1.0334785131149895;0.9255931077646784;0.895597046166522;-0.004141142401736456;-0.004006814251575746;10.000904976871778;0.833542113467267;0.015562349020705135;0.015561735719622893;0.8059742708416464;-0.014392981403302496;1.0342089977267843;0.805918280961477
6.556388;1.0334767806225391;0.9255938623131984;0.8955974353497019;-0.004143706799093744;-0.0040093043135502986;10.000903280839212;0.8335408596921112;0.015562323943162764;0.015561753884686936;0.8059760377360142;-0.014388981248503298;1.034205498512495;0.805919809282743
6.566388;1.0334755919041447;0.9255944568296729;0.8955971623401137;-0.00414888755001459;-0.004014323493037069;10.000901597620944;0.8335395922110375;0.015562297928714273;0.015561771947063683;0.8059768083216938;-0.014385981079994125;1.0342020027678431;0.8059204147645853
6.576388;1.0334743429897661;0.9255961297554706;0.8955979461958143;-0.004153680610234267;-0.004018967555665723;10.000899932775082;0.8335383148351478;0.015562270966947013;0.015561789889231084;0.8059785821923419;-0.01438198089830408;1.034198514747115;0.805922062157405
6.586388;1.033473033486742;0.9255974124209807;0.8955983643644629;-0.004157392700826617;-0.004022565710949844;10.000898293624806;0.8335370311315627;0.015562243060520403;0.015561807697282626;0.8059793601006046;-0.01437898070434993;1.0341950394755635;0.8059227882864459
6.596388;1.033471664169026;0.9255990806770743;0.8955991657753207;-0.004162185721615922;-0.004027209727049571;10.000896680143645;0.8335357441301339;0.015562214225895819;0.015561825359503966;0.8059811443388033;-0.014374980499260531;1.034191581878455;0.8059245584781238
6.606388;1.0334702372161364;0.9256003602236981;0.8955995983309999;-0.004165897776794037;-0.0040308078382705805;10.000895085696929;0.8335344569076594;0.015562184494961955;0.015561842861255669;0.8059819377744512;-0.01437198028430984;1.0341881467122012;0.8059254102410176
