time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.114165;0.0634250995190389;0.082681899034;1.3036148096098847;0.010409430829;0.1641216317819933;10.0;0.750141;0.012605;0.012605;0.083154;0.311564;0.082801;-1.294288;0.083154;0.052611;0.245428;1.296933858199793
30.114701;0.0633677038561442;0.082404476168;1.3004175810926104;0.011072860544;0.1747398101900193;10.0;0.750141;0.012605;0.012605;0.082875;0.311402;0.080825;-1.294439;0.082875;0.05316;0.245591;1.2969599089200867
30.115237;0.0633042860871205;0.082098891414;1.2968930934789156;0.011804014647;0.1864646989424238;10.0;0.750141;0.012605;0.012605;0.082567;0.311275;0.078896;-1.294587;0.082567;0.05377;0.245789;1.2969888509100609
30.115773;0.0632322855905114;0.08176168644;1.2930370249382392;0.012596388564;0.1992081805420331;10.0;0.750141;0.012605;0.012605;0.082229;0.311183;0.077013;-1.29473;0.082229;0.054439;0.246019;1.2970184173977637
30.116309;0.0631534452346029;0.081394091547;1.2888305815246737;0.013448823191;0.2129547032792936;10.0;0.750141;0.012605;0.012605;0.08186;0.311129;0.075174;-1.294869;0.08186;0.055164;0.246281;1.297049288746191
30.116845;0.0630661424379199;0.0809940138479999;1.2842709370995324;0.0143533212379999;0.2275915520301389;10.0;0.750141;0.012605;0.012605;0.081459;0.311113;0.073378;-1.295005;0.081459;0.05594;0.246573;1.297082218253338
30.11738;0.0629700905271701;0.0805601638739999;1.2793401311570318;0.0153082895719999;0.2431041379144092;10.0;0.750141;0.012605;0.012605;0.081024;0.311136;0.071625;-1.295137;0.081024;0.056764;0.246893;1.2971160277299791
30.117916;0.0628657757209755;0.080092762909;1.2740280699706144;0.016308295562;0.2594145284134088;10.0;0.750141;0.012605;0.012605;0.080554;0.311199;0.069913;-1.295265;0.080554;0.057633;0.247241;1.2971504337562394
30.118452;0.0627516841606661;0.079589713347;1.2683279247648975;0.017347592946;0.2764482448245392;10.0;0.750141;0.012605;0.012605;0.080049;0.311303;0.068242;-1.295391;0.080049;0.058541;0.247615;1.2971872699980525
30.118988;0.0626273635801476;0.079049775579;1.2622242269201662;0.018422886083;0.2941667193035076;10.0;0.750141;0.012605;0.012605;0.079508;0.311448;0.06661;-1.295512;0.079508;0.059486;0.248013;1.2972232784852422
30.119524;0.0624922645132979;0.078472100898;1.2557090306961372;0.019529573284;0.3125118514443372;10.0;0.750141;0.012605;0.012605;0.07893;0.311634;0.065017;-1.295631;0.07893;0.060464;0.248432;1.29726130692702
30.12006;0.0623477734165382;0.077858606159;1.2487792569405105;0.020662187263;0.3314021677239106;10.0;0.750141;0.012605;0.012605;0.078314;0.311861;0.063461;-1.295747;0.078314;0.061469;0.248872;1.2973001142873608
30.120595;0.0621922725505347;0.077207342781;1.2414298370953505;0.021815847497;0.3507806774430598;10.0;0.750141;0.012605;0.012605;0.077661;0.312128;0.061943;-1.295859;0.077661;0.062499;0.24933;1.2973386154470237
30.121131;0.0620250922933614;0.0765177225829999;1.2336575368738265;0.022985552965;0.3705847442561591;10.0;0.750141;0.012605;0.012605;0.076971;0.312435;0.06046;-1.295969;0.076971;0.063548;0.249804;1.2973785340296793
30.121667;0.0618475017846315;0.075791329209;1.225454982368154;0.02416855616;0.3907765950540889;10.0;0.750141;0.012605;0.012605;0.076243;0.31278;0.059012;-1.296075;0.076243;0.064613;0.250292;1.2974177514466958
30.122203;0.061658725067909;0.075028573066;1.2168362706716005;0.025357591193;0.411257144306372;10.0;0.750141;0.012605;0.012605;0.075479;0.313163;0.057599;-1.296179;0.075479;0.065689;0.250792;1.29745814762635
30.122739;0.0614588982654261;0.074229559296;1.207791896552074;0.026550683568;0.43200715140278;10.0;0.750141;0.012605;0.012605;0.074679;0.313582;0.056219;-1.29628;0.074679;0.066774;0.251302;1.2974985219109116
30.123275;0.0612481591070294;0.0733961548539999;1.1983405856450675;0.02774124741;0.4529319381097304;10.0;0.750141;0.012605;0.012605;0.073844;0.314036;0.054871;-1.296378;0.073844;0.067861;0.25182;1.2975387260213085
30.123811;0.0610265251837264;0.0725291153079999;1.1884850905347115;0.0289263265719999;0.4739959629835453;10.0;0.750141;0.012605;0.012605;0.072976;0.314524;0.053556;-1.296474;0.072976;0.068949;0.252344;1.297579699984552
30.124346;0.0607949633522383;0.071630688329;1.1782339256293466;0.030102611759;0.4951497640452431;10.0;0.750141;0.012605;0.012605;0.072076;0.315043;0.052272;-1.296567;0.072076;0.070032;0.252872;1.2976202632022205
30.124882;0.0605524989410016;0.070702047092;1.1676156777755358;0.03126350174;0.5163040714547736;10.0;0.750141;0.012605;0.012605;0.071147;0.315592;0.051018;-1.296658;0.071147;0.071108;0.253403;1.2976612829579222
30.125418;0.0603008761876641;0.069745646088;1.156627407385301;0.032408850306;0.5374523946408251;10.0;0.750141;0.012605;0.012605;0.07019;0.316169;0.049794;-1.296747;0.07019;0.072173;0.253934;1.297702671818549
30.125954;0.0600390224187569;0.06876272108;1.1453004780856937;0.0335326319459999;0.5585139563419004;10.0;0.750141;0.012605;0.012605;0.069207;0.316772;0.0486;-1.296833;0.069207;0.073224;0.254463;1.297743345153039
30.12649;0.0597697691144946;0.067758558292;1.133659361511035;0.034632651194;0.5794342475651506;10.0;0.750141;0.012605;0.012605;0.068201;0.317399;0.047433;-1.296916;0.068201;0.074258;0.25499;1.29778310997832
30.127026;0.0594917301143612;0.066732642612;1.121712925203545;0.03570685206;0.6001985820778877;10.0;0.750141;0.012605;0.012605;0.067174;0.318047;0.046294;-1.296998;0.067174;0.075272;0.255513;1.2978239273645715
30.127561;0.0592057294524778;0.0656886573439999;1.1094983196976869;0.036751435808;0.6207412044048706;10.0;0.750141;0.012605;0.012605;0.06613;0.318714;0.045183;-1.297077;0.06613;0.076264;0.256029;1.2978637245173317
30.128097;0.0589133541737355;0.06462977341;1.0970309587094085;0.03776582628;0.6410401649960136;10.0;0.750141;0.012605;0.012605;0.065071;0.319398;0.044097;-1.297155;0.065071;0.077232;0.256539;1.2979043259940235
30.128633;0.0586153755340695;0.063559406517;1.0843469983410203;0.038747143854;0.6610406143602824;10.0;0.750141;0.012605;0.012605;0.064;0.320096;0.043038;-1.29723;0.063999;0.078174;0.25704;1.2979437362012272
30.129169;0.0583113074197449;0.062478582175;1.071465980435966;0.0396941753009999;0.6807286109239091;10.0;0.750141;0.012605;0.012605;0.062919;0.320807;0.042003;-1.297303;0.062919;0.079087;0.257531;1.2979827910330708
30.129705;0.0580030070341184;0.061392286443;1.0584328224032913;0.040604454974;0.7000405160048973;10.0;0.750141;0.012605;0.012605;0.061832;0.321528;0.040994;-1.297374;0.061832;0.079971;0.258013;1.2980214959360266
30.130241;0.0576907701543323;0.060301283939;1.0452501115461648;0.0414793600999999;0.718994736749672;10.0;0.750141;0.012605;0.012605;0.060741;0.322257;0.040008;-1.297444;0.060741;0.080825;0.258483;1.2980606970400113
30.130776;0.0573755884849994;0.059210399686;1.0319789521894014;0.042315498974;0.7375174720005386;10.0;0.750141;0.012605;0.012605;0.05965;0.322991;0.039046;-1.297511;0.059649;0.081647;0.258941;1.2980983727117912
30.131312;0.057057851948702;0.058120721697;1.0186279313363136;0.0431139744659999;0.7556186045132175;10.0;0.750141;0.012605;0.012605;0.05856;0.323729;0.038107;-1.297577;0.05856;0.082437;0.259387;1.2981364390456034
30.131848;0.0567392215138699;0.057035934408;1.005229414260778;0.04387502643;0.7732750866043294;10.0;0.750141;0.012605;0.012605;0.057475;0.324468;0.03719;-1.297641;0.057474;0.083195;0.25982;1.2981738177073978
30.132384;0.0564193876694882;0.055957691413;0.9918167091923632;0.0445975552359999;0.7904650702212156;10.0;0.750141;0.012605;0.012605;0.056397;0.325207;0.036295;-1.297704;0.056396;0.08392;0.26024;1.2982114614503293
30.13292;0.0560990294122812;0.054888363054;0.978419121133382;0.045281598294;0.8071725797824032;10.0;0.750141;0.012605;0.012605;0.055328;0.325943;0.035421;-1.297764;0.055328;0.084612;0.260646;1.2982472980665123
30.133456;0.0557805898319478;0.053830813346;0.9650456100980292;0.045930421198;0.8234122539108357;10.0;0.750141;0.012605;0.012605;0.054271;0.326676;0.034568;-1.297823;0.05427;0.085271;0.261038;1.298283284169137
30.133991;0.0554631717899364;0.0527873639909999;0.9517552330207348;0.0465411420369999;0.8391359623872916;10.0;0.750141;0.012605;0.012605;0.053228;0.327402;0.033735;-1.297881;0.053227;0.085899;0.261416;1.2983193522342644
30.134527;0.0551482446592817;0.051759558561;0.9385531467190328;0.0471166431789999;0.8543634248034039;10.0;0.750141;0.012605;0.012605;0.0522;0.328122;0.032923;-1.297937;0.052199;0.086494;0.26178;1.2983544893048278
30.135063;0.0548357300033472;0.050749326486;0.9254791808717084;0.0476562512069999;0.8690729785869717;10.0;0.750141;0.012605;0.012605;0.051189;0.328833;0.032129;-1.297992;0.051189;0.087058;0.26213;1.298389581252484
30.135599;0.0545261077374866;0.0497570768379999;0.9125367443712118;0.0481622373909999;0.8832876467705124;10.0;0.750141;0.012605;0.012605;0.050198;0.329534;0.031355;-1.298045;0.050197;0.087592;0.262466;1.298423643519325
30.136135;0.0542212682994413;0.048785671264;0.8997515697083515;0.048636569084;0.8970016860432078;10.0;0.750141;0.012605;0.012605;0.049227;0.330224;0.030599;-1.298096;0.049226;0.088096;0.262788;1.2984565930430636
30.136671;0.0539211797070501;0.047836527783;0.8871565504110324;0.049079285275;0.910204219225992;10.0;0.750141;0.012605;0.012605;0.048277;0.330902;0.029861;-1.298147;0.048277;0.088572;0.263097;1.2984903977041955
30.137207;0.0536253550943954;0.046908758665;0.8747496139172907;0.049492010882;0.9229218304453262;10.0;0.750141;0.012605;0.012605;0.047351;0.331567;0.029141;-1.298196;0.047351;0.08902;0.263393;1.2985230272494206
30.137742;0.0533352535758479;0.046006438087;0.8625896569812752;0.049874842783;0.9351196336223118;10.0;0.750141;0.012605;0.012605;0.046448;0.332218;0.028438;-1.298243;0.046448;0.089441;0.263675;1.2985544296998106
30.138278;0.0530511329285247;0.04512778133;0.8506468917600727;0.050231275985;0.9468464330945788;10.0;0.750141;0.012605;0.012605;0.045569;0.332855;0.027752;-1.29829;0.045569;0.089837;0.263945;1.2985865768611655
30.138814;0.0527730195175527;0.044273803247;0.8389476981182439;0.050561946542;0.9581022083677192;10.0;0.750141;0.012605;0.012605;0.044716;0.333476;0.027082;-1.298335;0.044716;0.090208;0.264203;1.2986174213173791
30.13935;0.0525009673529926;0.043445223333;0.8275128159238299;0.050867403449;0.9688850703833836;10.0;0.750141;0.012605;0.012605;0.043889;0.334081;0.026428;-1.298379;0.043889;0.090555;0.264448;1.2986479379820384
30.139886;0.0522360196511947;0.042643402218;0.8163600998458674;0.051149603112;0.9792017740545846;10.0;0.750141;0.012605;0.012605;0.043087;0.334671;0.02579;-1.298422;0.043087;0.090881;0.264683;1.2986781026043366
30.140422;0.0519780037419676;0.041867792938;0.8054905907091519;0.0514099168969999;0.9890706298035656;10.0;0.750141;0.012605;0.012605;0.042312;0.335244;0.025167;-1.298464;0.042312;0.091185;0.264906;1.2987078721502383
30.140957;0.0517270297813435;0.041118939399;0.794921718351407;0.0516491751869999;0.9984948953250816;10.0;0.750141;0.012605;0.012605;0.041563;0.3358;0.024559;-1.298504;0.041563;0.091469;0.265118;1.2987362251423498
30.141493;0.0514836267758983;0.040395536603;0.7846288059471139;0.051870378805;1.0075121364465078;10.0;0.750141;0.012605;0.012605;0.040841;0.336339;0.023966;-1.298544;0.040841;0.091735;0.26532;1.2987651400819165
30.142029;0.0512475334528404;0.039699883122;0.7746691488778296;0.052072324961;1.016094267423008;10.0;0.750141;0.012605;0.012605;0.040145;0.336862;0.023386;-1.298582;0.040145;0.091982;0.265511;1.2987925606962798
30.142565;0.0510190130245578;0.039029255886;0.7649943339204428;0.052258511502;1.024294834493281;10.0;0.750141;0.012605;0.012605;0.039475;0.337367;0.022821;-1.29862;0.039475;0.092213;0.265694;1.2988205043195924
30.143101;0.0507985143581975;0.038385107572;0.7556344522466466;0.052429311281;1.0321032404865855;10.0;0.750141;0.012605;0.012605;0.038831;0.337856;0.022269;-1.298656;0.038832;0.092428;0.265867;1.298846917345151
30.143637;0.0505849720075043;0.037766241007;0.7465901335558179;0.0525849851559999;1.0395376940843009;10.0;0.750141;0.012605;0.012605;0.038213;0.338328;0.021731;-1.298692;0.038213;0.092628;0.266032;1.2988737995760018
30.144172;0.0503795365202976;0.037173256812;0.7378642079611654;0.052727577116;1.0466070305104211;10.0;0.750141;0.012605;0.012605;0.03762;0.338783;0.021205;-1.298727;0.03762;0.092815;0.266188;1.2989001010678227
30.144708;0.0501808593987787;0.0366036474;0.729434446491182;0.05285752569;1.0533403836301458;10.0;0.750141;0.012605;0.012605;0.037051;0.339222;0.020692;-1.29876;0.037052;0.092988;0.266336;1.2989248232534476
30.145244;0.0499904092001655;0.03605921321;0.7213226254183286;0.052976557942;1.0597344328564635;10.0;0.750141;0.012605;0.012605;0.036508;0.339644;0.020191;-1.298793;0.036508;0.09315;0.266477;1.2989499348820186
30.14578;0.0498071582907517;0.035538604479;0.7135240334640583;0.053084646218;1.0658035519335547;10.0;0.750141;0.012605;0.012605;0.035987;0.340051;0.019702;-1.298825;0.035988;0.0933;0.266611;1.2989744221611907
30.146316;0.0496313472112131;0.0350420782089999;0.7060472902311817;0.0531827071149999;1.071554775425972;10.0;0.750141;0.012605;0.012605;0.03549;0.340442;0.019225;-1.298856;0.035491;0.093439;0.266737;1.2989982715003896
30.146852;0.0494622881092251;0.034566081939;0.6988370991384262;0.053272509703;1.0770328615886284;10.0;0.750141;0.012605;0.012605;0.035016;0.340817;0.01876;-1.298886;0.035017;0.093569;0.266858;1.299021469643978
30.147388;0.0493008574874717;0.034113409327;0.6919435292919366;0.0533541176889999;1.0822148012853174;10.0;0.750141;0.012605;0.012605;0.034563;0.341178;0.018305;-1.298916;0.034564;0.09369;0.266972;1.2990449753880733
30.148459;0.0489981568020675;0.033269043437;0.6789856110586624;0.0534955936789999;1.0917878787787922;10.0;0.750141;0.012605;0.012605;0.03372;0.341859;0.017429;-1.298972;0.03372;0.093905;0.267184;1.2990889218313737
30.149424;0.0487486488940975;0.032578284249;0.6682910190962142;0.053602064235;1.0995599970667105;10.0;0.750141;0.012605;0.012605;0.03303;0.342423;0.016675;-1.299021;0.03303;0.094076;0.267356;1.2991280206607814
30.149994;0.048610496736816;0.032197897278;0.6623651153437887;0.05365709658;1.1038170803007217;10.0;0.750141;0.012605;0.012605;0.03265;0.342736;0.016245;-1.299048;0.03265;0.094167;0.267451;1.2991495704225131
30.149994;0.532971631727243;-0.615874187378;-1.1555477828755878;-0.4365345813799999;-0.8190578173275153;10.0;0.750141;0.012605;0.012605;-0.615326;-0.08657;0.016245;-1.299048;-0.615326;-0.387492;0.438713;1.2991495704225131
30.149994;0.5329769915052619;-0.615874105567;-1.155536008838985;-0.436536377369;-0.8190529503649131;10.0;0.750141;0.012605;0.012605;-0.615326;-0.086578;0.016245;-1.299048;-0.615326;-0.387495;0.438717;1.2991495704225131
30.149994;0.532981901836263;-0.615872533159;-1.1555224127445172;-0.436538361188;-0.8190491265913727;10.0;0.750141;0.012605;0.012605;-0.615326;-0.086587;0.016245;-1.299048;-0.615326;-0.387498;0.438722;1.2991495704225131
30.149994;0.5329935147748047;-0.61587255443;-1.1554972759663171;-0.43654225111;-0.8190385792863609;10.0;0.750141;0.012605;0.012605;-0.615325;-0.086603;0.016245;-1.299048;-0.615325;-0.387503;0.438731;1.2991495704225131
30.149994;0.5330153980984039;-0.615871397343;-1.1554476653773882;-0.4365496785209999;-0.8190188877815595;10.0;0.750141;0.012605;0.012605;-0.615323;-0.086636;0.016245;-1.299048;-0.615323;-0.387514;0.43875;1.2991495704225131
30.149994;0.5330582722376608;-0.615867702624;-1.1553478009800384;-0.436563037577;-0.8189780748442471;10.0;0.750141;0.012605;0.012605;-0.615321;-0.086703;0.016245;-1.299048;-0.615321;-0.387536;0.438787;1.2991495704225131
30.149995;0.53314625976743;-0.615862652044;-1.1551476555657592;-0.4365922758839999;-0.8188977562638271;10.0;0.750141;0.012605;0.012605;-0.615315;-0.086835;0.016244;-1.299048;-0.615315;-0.387579;0.438861;1.2991495579185637
30.149996;0.5333213492820253;-0.6158502729;-1.154745208923434;-0.4366512312599999;-0.8187394557668357;10.0;0.750141;0.012605;0.012605;-0.615303;-0.087101;0.016244;-1.299048;-0.615303;-0.387666;0.439009;1.2991495579185637
30.149998;0.5336711363995621;-0.615825571192;-1.1539420612977065;-0.436766933876;-0.8184196297792478;10.0;0.750141;0.012605;0.012605;-0.615279;-0.087632;0.016242;-1.299048;-0.615279;-0.387841;0.439305;1.2991495329129743
30.150002;0.5343700224170513;-0.615771547262;-1.152331757827198;-0.43699849215;-0.8177825735309356;10.0;0.750141;0.012605;0.012605;-0.615226;-0.088694;0.016239;-1.299049;-0.615226;-0.388189;0.439898;1.2991504953322384
30.150011;0.5357672919365272;-0.615649269723;-1.1490982726805514;-0.437463797815;-0.8165182988938914;10.0;0.750141;0.012605;0.012605;-0.615106;-0.090817;0.016233;-1.299049;-0.615106;-0.388887;0.441082;1.2991504203478517
30.150027;0.5385545530213257;-0.6153408591699999;-1.1425785107894793;-0.4383930262299999;-0.814017862759839;10.0;0.750141;0.012605;0.012605;-0.614804;-0.095064;0.016221;-1.29905;-0.614804;-0.390281;0.443448;1.299151270384246
30.15006;0.5441047003454391;-0.6144823957240001;-1.129345869156947;-0.4402490063700001;-0.8091255342776794;10.0;0.750141;0.012605;0.012605;-0.613955;-0.10355;0.016196;-1.299051;-0.613955;-0.393067;0.448164;1.299151958400941
30.150126;0.5550872536502707;-0.61177993555;-1.1021329196931051;-0.443944830335;-0.7997748595659606;10.0;0.750141;0.012605;0.012605;-0.611273;-0.120464;0.016147;-1.299055;-0.611273;-0.398614;0.457525;1.299155348152791
30.150192;0.5658944888272017;-0.607765279306;-1.0739904545908798;-0.447606467657;-0.7909715971693771;10.0;0.750141;0.012605;0.012605;-0.607279;-0.137249;0.016098;-1.299058;-0.607279;-0.404115;0.466776;1.2991577398330043
30.150259;0.576502673649481;-0.602451535315;-1.045010826231304;-0.4512166148450001;-0.7826791365747315;10.0;0.750141;0.012605;0.012605;-0.601985;-0.153843;0.01605;-1.299061;-0.601986;-0.409545;0.475897;1.2991601457176094
30.150325;0.5868896715005301;-0.595863532151;-1.0152905411123117;-0.4547570119469999;-0.7748594566067248;10.0;0.750141;0.012605;0.012605;-0.595417;-0.170186;0.016001;-1.299064;-0.595418;-0.41488;0.484869;1.299162541061356
30.150391;0.5970348918187277;-0.5880348277949999;-0.984925396912212;-0.4582126221549999;-0.7674804746489137;10.0;0.750141;0.012605;0.012605;-0.587608;-0.18622;0.015953;-1.299067;-0.587609;-0.420099;0.493676;1.2991649505347656
30.150457;0.606922539723975;-0.5790115594749999;-0.9540122858813764;-0.46156802099;-0.760505650688008;10.0;0.750141;0.012605;0.012605;-0.578604;-0.201887;0.015904;-1.29907;-0.578605;-0.42518;0.502303;1.2991673495420055
30.150523;0.6165355962610756;-0.568846812461;-0.9226503966854794;-0.464807222502;-0.7539016811369553;10.0;0.750141;0.012605;0.012605;-0.568457;-0.217136;0.015856;-1.299073;-0.568459;-0.430103;0.510736;1.2991697626041794
30.150589;0.6258631209234173;-0.557601445544;-0.890931941670086;-0.467918305108;-0.747636806619344;10.0;0.750141;0.012605;0.012605;-0.55723;-0.23192;0.015808;-1.299076;-0.557232;-0.434849;0.518966;1.2991721774422356
30.150655;0.6348930055387285;-0.545345442601;-0.8589564506829866;-0.470885416839;-0.7416768065344137;10.0;0.750141;0.012605;0.012605;-0.544992;-0.246196;0.01576;-1.299079;-0.544994;-0.439402;0.526983;1.2991745940561643
30.150721;0.6436202441851872;-0.532152809055;-0.8268117944747012;-0.473700520035;-0.7359938167182688;10.0;0.750141;0.012605;0.012605;-0.531816;-0.259927;0.015713;-1.299082;-0.531818;-0.443747;0.534781;1.2991770245401508
30.150788;0.6520378534533099;-0.518100906924;-0.7945871611288275;-0.476352776444;-0.7305600034126085;10.0;0.750141;0.012605;0.012605;-0.517781;-0.273083;0.015665;-1.299085;-0.517783;-0.44787;0.542354;1.2991794446688265
30.150847;0.659351336003803;-0.50480573014;-0.7656096265756082;-0.47858257998;-0.725838492844488;10.0;0.750141;0.012605;0.012605;-0.504502;-0.284424;0.015623;-1.299088;-0.504502;-0.451374;0.548967;1.2991819387110488
30.150907;0.666407644167592;-0.490924471544;-0.7366729296108426;-0.4806774339769999;-0.7212963989592479;10.0;0.750141;0.012605;0.012605;-0.490635;-0.295249;0.01558;-1.299091;-0.490635;-0.454692;0.555405;1.2991844221206623
30.150966;0.6732133767513834;-0.476538335393;-0.707856308043898;-0.482623806354;-0.716895746609967;10.0;0.750141;0.012605;0.012605;-0.476261;-0.305561;0.015538;-1.299093;-0.476261;-0.457811;0.561658;1.2991859189865784
30.151026;0.6797679918692848;-0.461705604366;-0.6792105687359036;-0.484418157552;-0.7126227821052666;10.0;0.750141;0.012605;0.012605;-0.461441;-0.315352;0.015495;-1.299096;-0.461441;-0.460726;0.567729;1.299188405213424
30.151085;0.6860775228791569;-0.44648872943;-0.6507846628705877;-0.48605835507;-0.7084598151973163;10.0;0.750141;0.012605;0.012605;-0.446236;-0.32462;0.015453;-1.299099;-0.446236;-0.463435;0.573619;1.2991909047595738
30.151145;0.6921443777204291;-0.430945902265;-0.6226242907358667;-0.487543005735;-0.7043949520195747;10.0;0.750141;0.012605;0.012605;-0.430704;-0.333362;0.015411;-1.299101;-0.430704;-0.465937;0.579332;1.2991924057359634
30.151204;0.6979749850474586;-0.415134612166;-0.5947700434246552;-0.4888720680060001;-0.7004148837407967;10.0;0.750141;0.012605;0.012605;-0.414904;-0.341582;0.015369;-1.299104;-0.414904;-0.468231;0.58487;1.29919490800149
30.151264;0.7035749818477061;-0.3991114231109999;-0.5672621019907023;-0.4900453777809999;-0.6965076792441631;10.0;0.750141;0.012605;0.012605;-0.398891;-0.349283;0.015327;-1.299107;-0.398891;-0.470319;0.590239;1.2991974116268858
30.151323;0.7089505932016701;-0.382927109304;-0.5401322926816022;-0.491063197266;-0.6926620867165433;10.0;0.750141;0.012605;0.012605;-0.382717;-0.356473;0.015285;-1.299109;-0.382717;-0.472202;0.595443;1.299198916681353
30.151383;0.7141085948173429;-0.366633758586;-0.5134145720228711;-0.4919268343139999;-0.6888683848425416;10.0;0.750141;0.012605;0.012605;-0.366432;-0.363162;0.015244;-1.299112;-0.366432;-0.473883;0.600487;1.29920143475906
30.151442;0.719058529738018;-0.3502785031719999;-0.4871348974882761;-0.4926395820209999;-0.6851174996846062;10.0;0.750141;0.012605;0.012605;-0.350085;-0.369361;0.015202;-1.299115;-0.350085;-0.475365;0.605378;1.2992039424312876
30.151502;0.7238074920488181;-0.333905013548;-0.4613174320741617;-0.4932046528959999;-0.6814030779094715;10.0;0.750141;0.012605;0.012605;-0.33372;-0.375083;0.015161;-1.299117;-0.33372;-0.476652;0.610119;1.29920546320049
30.151561;0.7283626142416977;-0.317553777219;-0.4359830817917625;-0.493623834083;-0.6777171486168527;10.0;0.750141;0.012605;0.012605;-0.317377;-0.380342;0.01512;-1.29912;-0.317377;-0.477749;0.614719;1.2992079851971354
30.151621;0.7327337916829003;-0.301264317422;-0.4111511176931988;-0.4939019813399999;-0.6740537790752554;10.0;0.750141;0.012605;0.012605;-0.301094;-0.385153;0.015078;-1.299123;-0.301094;-0.478662;0.619182;1.2992104968837803
30.15168;0.7369281661301866;-0.285071394294;-0.3868374251332917;-0.49404067638;-0.6704054738121139;10.0;0.750141;0.012605;0.012605;-0.284908;-0.389533;0.015037;-1.299125;-0.284908;-0.479396;0.623516;1.2992120215707672
30.15174;0.7409554731939025;-0.269006007316;-0.3630528649129812;-0.494047232908;-0.6667704751250437;10.0;0.750141;0.012605;0.012605;-0.268848;-0.393498;0.014996;-1.299128;-0.268848;-0.479956;0.627725;1.299214547486288
30.151799;0.7448231424076457;-0.253097206148;-0.3398084615494917;-0.493923058962;-0.6631413967151859;10.0;0.750141;0.012605;0.012605;-0.252946;-0.397066;0.014955;-1.29913;-0.252946;-0.48035;0.631818;1.299216074763932
30.151859;0.7485393152907869;-0.237371129534;-0.317112441103762;-0.493674181206;-0.6595167028925144;10.0;0.750141;0.012605;0.012605;-0.237225;-0.400254;0.014915;-1.299133;-0.237225;-0.480583;0.635799;1.29921861475042
30.151918;0.7521128000140671;-0.221851637152;-0.2949712292462654;-0.4933044557059999;-0.6558915839442879;10.0;0.750141;0.012605;0.012605;-0.221711;-0.403081;0.014874;-1.299136;-0.221711;-0.480661;0.639674;1.2992211445215938
30.151978;0.755552341435059;-0.206558257162;-0.2733870915808075;-0.4928198234939999;-0.652264305816275;10.0;0.750141;0.012605;0.012605;-0.206422;-0.405563;0.014834;-1.299138;-0.206422;-0.480592;0.64345;1.299222687071004
30.152038;0.7588644655127816;-0.1915099988459999;-0.2523639036340862;-0.4922230621399999;-0.6486310593122764;10.0;0.750141;0.012605;0.012605;-0.191378;-0.40772;0.014793;-1.299141;-0.191378;-0.480381;0.647132;1.2992252194019327
30.152097;0.762056687081086;-0.176721796755;-0.2319011167422457;-0.49152039204;-0.6449919020101719;10.0;0.750141;0.012605;0.012605;-0.176593;-0.409567;0.014753;-1.299143;-0.176593;-0.480036;0.650725;1.299226764447993
30.152157;0.7651373227525893;-0.1622065003309999;-0.2119965861127522;-0.4907162737199999;-0.6413440556717886;10.0;0.750141;0.012605;0.012605;-0.162082;-0.411123;0.014713;-1.299146;-0.162082;-0.479562;0.654236;1.299229310662671
30.152216;0.7681118845487289;-0.147977041303;-0.1926503733110932;-0.489813668371;-0.6376853141111974;10.0;0.750141;0.012605;0.012605;-0.147856;-0.412403;0.014673;-1.299148;-0.147856;-0.478966;0.657668;1.2992308581745584
30.152276;0.7709887033523902;-0.134042021134;-0.1738573088699775;-0.488819881538;-0.6340169180333355;10.0;0.750141;0.012605;0.012605;-0.133924;-0.413424;0.014633;-1.299151;-0.133924;-0.478254;0.661028;1.2992334068557505
30.152335;0.7737733963919928;-0.1204096137419999;-0.155613535310796;-0.487736711116;-0.6303353325279137;10.0;0.750141;0.012605;0.012605;-0.120295;-0.414202;0.014593;-1.299153;-0.120294;-0.477432;0.66432;1.2992349568334438
30.152395;0.7764723897795722;-0.107085944684;-0.1379133966558681;-0.4865705028679999;-0.6266423755339573;10.0;0.750141;0.012605;0.012605;-0.106974;-0.414752;0.014553;-1.299156;-0.106974;-0.476506;0.667547;1.2992375079811234
30.152454;0.7790913274578276;-0.094075825724;-0.1207507032981218;-0.4853236750120001;-0.6229355377316413;10.0;0.750141;0.012605;0.012605;-0.093966;-0.415088;0.014513;-1.299158;-0.093966;-0.475481;0.670716;1.2992390604246011
30.152514;0.7816359722146877;-0.08138315836;-0.1041190032866692;-0.4840009619;-0.6192153113534827;10.0;0.750141;0.012605;0.012605;-0.081275;-0.415225;0.014474;-1.299161;-0.081275;-0.474363;0.673828;1.299241625178704
30.152573;0.7841121110479038;-0.069009244024;-0.0880094096898651;-0.4826075492839999;-0.6154828403798446;10.0;0.750141;0.012605;0.012605;-0.068904;-0.415175;0.014434;-1.299163;-0.068904;-0.473157;0.67689;1.2992431800571438
30.152633;0.7865237123119683;-0.05695699018;-0.0724161131933025;-0.481144813778;-0.6117359289317368;10.0;0.750141;0.012605;0.012605;-0.056853;-0.414951;0.014395;-1.299166;-0.056853;-0.471868;0.679903;1.2992457471860357
30.152752;0.7911717316714495;-0.033795613086;-0.0427159006485261;-0.4780332371519999;-0.6042091975936689;10.0;0.750141;0.012605;0.012605;-0.033695;-0.41403;0.014317;-1.299171;-0.033695;-0.469064;0.685797;1.2992498850221232
30.152871;0.7956183079749988;-0.011905848346;-0.0149642714686929;-0.474686158327;-0.5966254843169301;10.0;0.750141;0.012605;0.012605;-0.011809;-0.412552;0.014239;-1.299176;-0.011808;-0.465979;0.69154;1.2992540275469613
30.15299;0.7998936709544588;0.008727657779;0.010911022422;-0.471130740307;-0.5889917090415676;10.0;0.750141;0.012605;0.012605;0.008822;-0.410596;0.014161;-1.299181;0.008823;-0.462648;0.697152;1.2992581747605054
30.153109;0.8040221895302394;0.0281315918279999;0.0349885764277678;-0.467390079207;-0.5813149006249179;10.0;0.750141;0.012605;0.012605;0.028224;-0.408232;0.014084;-1.299186;0.028224;-0.459099;0.702651;1.299262337502323
30.153216;0.8076291006953625;0.04456603542;0.055181314518792;-0.46388366546;-0.5743771058529215;10.0;0.750141;0.012605;0.012605;0.044657;-0.405802;0.014015;-1.29919;0.044657;-0.455745;0.707514;1.2992655911417803
30.153323;0.8111555602977766;0.0600540273939999;0.0740351547019588;-0.4602526832939999;-0.567403721087778;10.0;0.750141;0.012605;0.012605;0.060143;-0.403134;0.013946;-1.299194;0.060143;-0.452248;0.712314;1.2992688484497734
30.15342;0.8142676992862975;0.073205830265;0.0899038858217815;-0.456888613512;-0.5611036934321;10.0;0.750141;0.012605;0.012605;0.073294;-0.400557;0.013885;-1.299198;0.073294;-0.448995;0.716585;1.2992721948956654
30.153516;0.8173305245407149;0.085638932233;0.1047788252875094;-0.453442989415;-0.5547853356753129;10.0;0.750141;0.012605;0.012605;0.085725;-0.397835;0.013824;-1.299202;0.085725;-0.44565;0.720814;1.2992755442091566
30.153603;0.8200510042381511;0.09622916248;0.1173453382566117;-0.450276445872;-0.5490834637661577;10.0;0.750141;0.012605;0.012605;0.096315;-0.39528;0.013769;-1.299205;0.096315;-0.442569;0.724591;1.299277960017024
30.15369;0.8227423708221183;0.106272527519;0.129168657514026;-0.447053298637;-0.5433697284731864;10.0;0.750141;0.012605;0.012605;0.106358;-0.392638;0.013714;-1.299209;0.106358;-0.439428;0.728342;1.2992813780998325
30.153776;0.8254089073677361;0.115784681761;0.1402755418889799;-0.4437776127969999;-0.5376457763367559;10.0;0.750141;0.012605;0.012605;0.115869;-0.389919;0.013659;-1.299212;0.115869;-0.43623;0.732071;1.2992837985694272
30.153863;0.8280539366883053;0.1247833617409999;0.1506947267711266;-0.4404531152229999;-0.5319135574483653;10.0;0.750141;0.012605;0.012605;0.124867;-0.387135;0.013605;-1.299216;0.124867;-0.432981;0.73578;1.2992872317855664
30.15395;0.8306803401850799;0.133284767715;0.160452536634373;-0.437082447375;-0.5261740602619965;10.0;0.750141;0.012605;0.012605;0.133368;-0.384295;0.013551;-1.299219;0.133368;-0.429685;0.739471;1.2992896673036385
30.154028;0.8330321345302354;0.14052335773;0.1686889999858698;-0.43401246871;-0.521003273126731;10.0;0.750141;0.012605;0.012605;0.140606;-0.381696;0.013503;-1.299222;0.140606;-0.426681;0.74278;1.2992921674100095
30.154106;0.8353725722364842;0.147384306245;0.1764294293867206;-0.430909614485;-0.5158292584724873;10.0;0.750141;0.012605;0.012605;0.147466;-0.379063;0.013454;-1.299225;0.147466;-0.423644;0.746077;1.2992946589365326
30.154184;0.8377044344170562;0.15387951477;0.1836918947159233;-0.4277763052019999;-0.5106530270425057;10.0;0.750141;0.012605;0.012605;0.15396;-0.3764;0.013406;-1.299228;0.15396;-0.420577;0.749364;1.2992971626306278
30.154262;0.8400278518531394;0.160020066866;0.190493763406759;-0.424613481082;-0.505475479349028;10.0;0.750141;0.012605;0.012605;0.1601;-0.373711;0.013358;-1.299231;0.1601;-0.41748;0.752642;1.2992996681000883
30.15434;0.8423460873210014;0.1658174168699999;0.1968518870876054;-0.42142221687;-0.5002958085913259;10.0;0.750141;0.012605;0.012605;0.165896;-0.371;0.013311;-1.299234;0.165896;-0.414357;0.755912;1.2993021855892493
30.154419;0.8446585604402526;0.17128126886;0.2027816645470624;-0.4182053022549999;-0.4951175798621198;10.0;0.750141;0.012605;0.012605;0.17136;-0.368268;0.013263;-1.299237;0.17136;-0.411208;0.759174;1.2993046945724471
30.154497;0.8469668074263595;0.17642465683;0.2083017366006275;-0.414962360518;-0.4899393422263237;10.0;0.750141;0.012605;0.012605;0.176502;-0.365519;0.013215;-1.29924;0.176502;-0.408034;0.762428;1.299307205330979
30.154575;0.8492711582627777;0.18125599326;0.2134253488965377;-0.4116962129339999;-0.484764152095007;10.0;0.750141;0.012605;0.012605;0.181333;-0.362755;0.013168;-1.299243;0.181333;-0.404838;0.765676;1.2993097279990633
30.154653;0.851572587079927;0.185786840834;0.2181691187019884;-0.408405870256;-0.4795902034099505;10.0;0.750141;0.012605;0.012605;0.185862;-0.359979;0.013121;-1.299246;0.185862;-0.401619;0.768918;1.2993122523693064
30.154731;0.8538708505066794;0.19002662511;0.2225472681228547;-0.40509338209;-0.4744199686048788;10.0;0.750141;0.012605;0.012605;0.190101;-0.35719;0.013074;-1.299249;0.190101;-0.39838;0.772154;1.2993147784416987
30.154809;0.8561675497296076;0.193983870259;0.2265723225789898;-0.401759251267;-0.4692530701425001;10.0;0.750141;0.012605;0.012605;0.194058;-0.354391;0.013027;-1.299252;0.194058;-0.395121;0.775385;1.29931730621623
30.154887;0.8584627149655365;0.197669344661;0.2302596737342699;-0.398403753193;-0.4640897574788605;10.0;0.750141;0.012605;0.012605;0.197743;-0.351582;0.012981;-1.299255;0.197743;-0.391843;0.77861;1.2993198456831174
30.154965;0.8607564564834819;0.201093177979;0.233623781110562;-0.395028663163;-0.4589319780148297;10.0;0.750141;0.012605;0.012605;0.201165;-0.348766;0.012934;-1.299258;0.201165;-0.388546;0.781831;1.2993223768257054
30.155043;0.8630487208640077;0.2042625371259999;0.2366755574604299;-0.391633487357;-0.4537791180142545;10.0;0.750141;0.012605;0.012605;0.204334;-0.345941;0.012888;-1.299261;0.204334;-0.385231;0.785046;1.2993249195890149
30.155121;0.8653396314863894;0.207187107348;0.2394286587707947;-0.3882196819799999;-0.4486327308425213;10.0;0.750141;0.012605;0.012605;0.207258;-0.343108;0.012842;-1.299263;0.207258;-0.381898;0.788257;1.2993264640316535
30.1552;0.8676301214947532;0.209875538439;0.2418951731152745;-0.384786747177;-0.4434916880410853;10.0;0.750141;0.012605;0.012605;0.209945;-0.340268;0.012796;-1.299266;0.209945;-0.378548;0.791462;1.2993290100555748
30.155278;0.8699186733396405;0.212335660775;0.2440867948722584;-0.381335577875;-0.438357733385631;10.0;0.750141;0.012605;0.012605;0.212404;-0.337421;0.01275;-1.299269;0.212404;-0.375182;0.794663;1.2993315577099631
30.155356;0.8722061945761449;0.214574939344;0.2460140052642876;-0.377866454386;-0.4332306474498579;10.0;0.750141;0.012605;0.012605;0.214643;-0.334567;0.012705;-1.299272;0.214643;-0.371799;0.79786;1.2993341167725103
30.155434;0.8744931217042248;0.216602751284;0.2476894853808358;-0.37437998944;-0.4281108451835538;10.0;0.750141;0.012605;0.012605;0.21667;-0.331705;0.012659;-1.299275;0.21667;-0.3684;0.801051;1.2993366676523832
30.155512;0.8767785726538944;0.218426048768;0.2491233882539497;-0.370876882349;-0.4229994823281368;10.0;0.750141;0.012605;0.012605;0.218492;-0.328836;0.012614;-1.299278;0.218492;-0.364985;0.804237;1.2993392298703217
30.15559;0.879063055889053;0.220052261272;0.2503259121149699;-0.367355949831;-0.4178948795197283;10.0;0.750141;0.012605;0.012605;0.220116;-0.32596;0.012569;-1.299281;0.220116;-0.361555;0.807419;1.299341793648615
30.155668;0.8813456284035224;0.221487147365;0.2513056628716748;-0.363818845607;-0.4127992854131753;10.0;0.750141;0.012605;0.012605;0.221551;-0.323075;0.012524;-1.299283;0.221551;-0.358109;0.810595;1.2993433590337082
30.155746;0.8836256167065326;0.22273979364;0.2520748487014221;-0.3602646840299999;-0.4077119056063424;10.0;0.750141;0.012605;0.012605;0.222803;-0.320182;0.012479;-1.299286;0.222803;-0.354648;0.813766;1.2993459259323514
30.155824;0.8859054704430941;0.2238160610539999;0.2526410192975287;-0.356695008227;-0.4026332606893099;10.0;0.750141;0.012605;0.012605;0.223878;-0.31728;0.012434;-1.299289;0.223878;-0.351172;0.816932;1.2993484943913236
30.155903;0.8881825744276906;0.224722992991;0.2530144133212729;-0.353108987103;-0.3975635159590125;10.0;0.750141;0.012605;0.012605;0.224784;-0.314369;0.01239;-1.299292;0.224783;-0.34768;0.820092;1.29935107394576
30.155981;0.8904570629766491;0.225466517765;0.253203132570259;-0.349507555555;-0.3925035468713727;10.0;0.750141;0.012605;0.012605;0.225526;-0.311448;0.012345;-1.299294;0.225526;-0.344174;0.823247;1.2993526455358453
30.156059;0.8927295753765526;0.226053273212;0.2532158443576275;-0.345890000532;-0.3874521580469695;10.0;0.750141;0.012605;0.012605;0.226112;-0.308517;0.012301;-1.299297;0.226112;-0.340653;0.826396;1.299355228107387
30.156137;0.894999159260499;0.226489586331;0.2530612280330397;-0.34225771194;-0.3824112105566596;10.0;0.750141;0.012605;0.012605;0.226547;-0.305575;0.012257;-1.2993;0.226547;-0.337117;0.829539;1.2993578121706892
30.156215;0.8972663549214358;0.226780678756;0.2527462191267127;-0.338609311128;-0.3773788120670684;10.0;0.750141;0.012605;0.012605;0.226837;-0.302622;0.012213;-1.299303;0.226837;-0.333566;0.832677;1.2993603977257429
30.156293;0.8995305958537486;0.226933348725;0.2522797443144405;-0.334946519397;-0.3723570059105113;10.0;0.750141;0.012605;0.012605;0.226988;-0.299657;0.01217;-1.299305;0.226988;-0.330001;0.835808;1.2993619941821448
30.156371;0.9017910800379432;0.22695237787;0.2516684661157337;-0.331268900536;-0.3673455059258977;10.0;0.750141;0.012605;0.012605;0.227007;-0.296679;0.012126;-1.299308;0.227007;-0.326421;0.838932;1.2993645826864757
30.156449;0.9040482467567756;0.226843561572;0.2509197516678884;-0.3275759850799999;-0.3623434769716784;10.0;0.750141;0.012605;0.012605;0.226897;-0.293689;0.012083;-1.299311;0.226897;-0.322827;0.842051;1.2993671819812904
30.156527;0.9063014258225572;0.226612309264;0.2500407731989687;-0.323868895824;-0.3573522964835428;10.0;0.750141;0.012605;0.012605;0.226665;-0.290685;0.012039;-1.299313;0.226665;-0.319218;0.845162;1.299368773478107
30.156605;0.9085509433774202;0.2262639168059999;0.2490382278013968;-0.3201464454179999;-0.3523703846785928;10.0;0.750141;0.012605;0.012605;0.226315;-0.287667;0.011996;-1.299316;0.226315;-0.315595;0.848267;1.2993713756551666
30.156684;0.9107962534716532;0.225803383988;0.2479186570292888;-0.316410565676;-0.3473999420506484;10.0;0.750141;0.012605;0.012605;0.225853;-0.284635;0.011953;-1.299319;0.225853;-0.311958;0.851365;1.2993739792569343
30.156762;0.9130365731579432;0.2252354224319999;0.2466882806818706;-0.312659899036;-0.3424396220565351;10.0;0.750141;0.012605;0.012605;0.225284;-0.281588;0.011911;-1.299321;0.225284;-0.308306;0.854456;1.2993755934917357
30.15684;0.9152733423147426;0.224565321524;0.245353285343229;-0.308896242772;-0.3374907019478967;10.0;0.750141;0.012605;0.012605;0.224613;-0.278525;0.011868;-1.299324;0.224613;-0.30464;0.85754;1.2993781999094796
30.156918;0.9175047855706258;0.223796692257;0.2439188283010574;-0.305117985051;-0.3325519276297151;10.0;0.750141;0.012605;0.012605;0.223844;-0.275447;0.011825;-1.299327;0.223844;-0.30096;0.860616;1.2993808077519071
30.156996;0.9197323388491896;0.22293560977;0.242391835486558;-0.301325917185;-0.327623488331434;10.0;0.750141;0.012605;0.012605;0.222981;-0.272352;0.011783;-1.299329;0.222981;-0.297266;0.863685;1.2993824261278892
30.157074;0.9219541093188968;0.2219846445279999;0.240776240687287;-0.297520597884;-0.3227065152991145;10.0;0.750141;0.012605;0.012605;0.222029;-0.269241;0.011741;-1.299332;0.222029;-0.293558;0.866747;1.299385045821676
30.157152;0.9241696544017228;0.220949807343;0.2390792710955605;-0.293701960155;-0.317800913237227;10.0;0.750141;0.012605;0.012605;0.220993;-0.266112;0.011699;-1.299335;0.220993;-0.289836;0.869801;1.2993876668746709
30.15723;0.9263811634122318;0.219834611225;0.2373047077244763;-0.289869965425;-0.3129057205322409;10.0;0.750141;0.012605;0.012605;0.219876;-0.262966;0.011657;-1.299337;0.219876;-0.2861;0.872847;1.2993892893271053
30.157308;0.9285868505686476;0.218641978436;0.2354566816255346;-0.286025044315;-0.3080218550799465;10.0;0.750141;0.012605;0.012605;0.218683;-0.259803;0.011615;-1.29934;0.218683;-0.282351;0.875885;1.2993919130982
30.157387;0.9307860323167726;0.217377217412;0.2335415550563617;-0.282167607464;-0.3031498085136396;10.0;0.750141;0.012605;0.012605;0.217417;-0.256621;0.011574;-1.299342;0.217417;-0.278587;0.878915;1.299393547174989
30.157465;0.9329798975079796;0.216043552607;0.2315629234714055;-0.278296376727;-0.2982876452861835;10.0;0.750141;0.012605;0.012605;0.216083;-0.253421;0.011532;-1.299345;0.216083;-0.274811;0.881937;1.2993961736318145
30.157543;0.9351688560522105;0.2146450568539999;0.2295254546436867;-0.274413053932;-0.293436904101391;10.0;0.750141;0.012605;0.012605;0.214683;-0.250203;0.011491;-1.299347;0.214683;-0.27102;0.884952;1.2993978103298465
30.157621;0.9373501096442032;0.213186414951;0.2274352056478882;-0.270518635543;-0.288599353389613;10.0;0.750141;0.012605;0.012605;0.213223;-0.246965;0.01145;-1.29935;0.213223;-0.267218;0.887957;1.299400448283746
30.157699;0.9395259336463258;0.211669282592;0.2252937093183854;-0.266610349496;-0.2837711445188936;10.0;0.750141;0.012605;0.012605;0.211705;-0.243709;0.011409;-1.299353;0.211705;-0.263401;0.890955;1.299403087532887
30.157777;0.9416944088025584;0.210097413213;0.2231057243720456;-0.262690799481;-0.2789554626484752;10.0;0.750141;0.012605;0.012605;0.210132;-0.240433;0.011368;-1.299355;0.210132;-0.259572;0.893943;1.2994047281155323
30.157855;0.9438576983258652;0.208473385345;0.2208737458144087;-0.258760105077;-0.2741516073195851;10.0;0.750141;0.012605;0.012605;0.208507;-0.237139;0.011327;-1.299358;0.208507;-0.25573;0.896924;1.2994073699548576
30.157933;0.9460141896705356;0.206801467957;0.2186029239466502;-0.254816613255;-0.2693581301816877;10.0;0.750141;0.012605;0.012605;0.206834;-0.233824;0.011287;-1.29936;0.206834;-0.251875;0.899896;1.2994090218129934
30.157936;0.9460885907276336;0.206741481614;0.2185223282895693;-0.254677887067;-0.2691903163858345;10.0;0.750141;0.012605;0.012605;0.206774;-0.233708;0.011285;-1.29936;0.206775;-0.25174;0.9;1.2994090044420192
30.157936;0.9460885907276336;0.206741481614;0.2185223282895693;-0.254677887067;-0.2691903163858345;10.0;0.750141;0.012605;0.012605;0.206774;-0.233708;0.011285;-1.29936;0.206775;-0.25174;0.9;1.2994090044420192
30.157936;0.9460924668054386;0.206740231446;0.218520111616654;-0.2546718061799999;-0.2691827861603432;10.0;0.750141;0.012605;0.012605;0.206773;-0.233702;0.011285;-1.29936;0.206773;-0.251733;0.900005;1.2994090044420192
30.157936;0.946096342885332;0.206737001898;0.2185158028066247;-0.254664978558;-0.2691744667158762;10.0;0.750141;0.012605;0.012605;0.20677;-0.233696;0.011285;-1.29936;0.20677;-0.251726;0.90001;1.2994090044420192
30.157937;0.9461039923063426;0.20673109649;0.2185077942500233;-0.254650474472;-0.2691569600623202;10.0;0.750141;0.012605;0.012605;0.206764;-0.233684;0.011285;-1.29936;0.206764;-0.251713;0.900021;1.2994090044420192
30.157937;0.9461192911942976;0.206719382977;0.2184918803590355;-0.254622406411;-0.2691229412409371;10.0;0.750141;0.012605;0.012605;0.206752;-0.23366;0.011285;-1.29936;0.206752;-0.251685;0.900042;1.2994090044420192
30.157938;0.946149786433945;0.206694725106;0.2184587768972987;-0.254566553232;-0.2690552351033823;10.0;0.750141;0.012605;0.012605;0.206727;-0.233613;0.011284;-1.29936;0.206727;-0.25163;0.900085;1.2994089957576869
30.15794;0.9462118751468932;0.2066457934889999;0.2183927288557011;-0.2544539901179999;-0.2689186183364033;10.0;0.750141;0.012605;0.012605;0.206679;-0.233518;0.011283;-1.29936;0.206679;-0.25152;0.900169;1.2994089870741237
30.157945;0.9463340662857912;0.206548498483;0.218261717338011;-0.254228123117;-0.2686452196683614;10.0;0.750141;0.012605;0.012605;0.206582;-0.233328;0.011281;-1.29936;0.206582;-0.251299;0.900339;1.299408969709306
30.157954;0.9465803480740554;0.2063540238479999;0.2179994802003389;-0.253776902784;-0.2680986387477229;10.0;0.750141;0.012605;0.012605;0.206387;-0.232948;0.011276;-1.299361;0.206387;-0.250858;0.900677;1.2994099262730756
30.157972;0.9470710753797732;0.205962359018;0.2174729694235563;-0.25287390674;-0.2670062610016869;10.0;0.750141;0.012605;0.012605;0.205995;-0.232187;0.011267;-1.299361;0.205995;-0.249975;0.901354;1.299409848204176
30.158007;0.9480523250691388;0.205173671455;0.2164159783480698;-0.251066016241;-0.2648229529131638;10.0;0.750141;0.012605;0.012605;0.205205;-0.230662;0.011248;-1.299362;0.205205;-0.248207;0.902707;1.2994106835592816
30.158079;0.9500104545008966;0.203568965582;0.2142807635616476;-0.247444223352;-0.2604647371822859;10.0;0.750141;0.012605;0.012605;0.2036;-0.2276;0.011211;-1.299365;0.2036;-0.244664;0.905407;1.299413363693786
30.15815;0.951963423512164;0.20193152325;0.2121210944271324;-0.2438133315399999;-0.2561162808550748;10.0;0.750141;0.012605;0.012605;0.201961;-0.224522;0.011175;-1.299367;0.201961;-0.24111;0.9081;1.299415053519852
30.158221;0.9539101722557528;0.200262768653;0.2099388123510937;-0.2401730545409999;-0.2517774330606542;10.0;0.750141;0.012605;0.012605;0.200292;-0.221426;0.011138;-1.299369;0.200292;-0.237546;0.910786;1.2994167357722464
30.158293;0.9558518302733956;0.198565158706;0.2077363378058352;-0.236524242145;-0.2474486470119;10.0;0.750141;0.012605;0.012605;0.198594;-0.218315;0.011102;-1.299371;0.198594;-0.233973;0.913464;1.299418427622527
30.158364;0.9577876288885756;0.196841037984;0.2055163713196169;-0.232867038764;-0.2431301383942709;10.0;0.750141;0.012605;0.012605;0.196869;-0.215187;0.011065;-1.299374;0.196869;-0.230389;0.916135;1.2994211119190733
30.158435;0.9597166952022872;0.195091337279;0.2032801328290731;-0.229199992647;-0.2388204704500734;10.0;0.750141;0.012605;0.012605;0.195119;-0.212042;0.011029;-1.299376;0.195119;-0.226796;0.918798;1.299422805793788
30.158507;0.9616409503312554;0.193319202133;0.2010305427055779;-0.225525475087;-0.2345214968323816;10.0;0.750141;0.012605;0.012605;0.193345;-0.208881;0.010993;-1.299378;0.193345;-0.223193;0.921454;1.299424500666737
30.158578;0.9635586167120296;0.19152574086;0.19876916415687;-0.22184257838;-0.2302325717733684;10.0;0.750141;0.012605;0.012605;0.191551;-0.205704;0.010957;-1.29938;0.191551;-0.219581;0.924103;1.299426196537918
30.15865;0.9654707109576136;0.18971208384;0.1964969850321319;-0.2181515256479999;-0.2259535407673048;10.0;0.750141;0.012605;0.012605;0.189737;-0.20251;0.010921;-1.299383;0.189737;-0.21596;0.926744;1.2994288933720075
30.158721;0.9673774354867908;0.187881681111;0.1942175558565274;-0.214452726479;-0.2216846482170488;10.0;0.750141;0.012605;0.012605;0.187905;-0.199299;0.010886;-1.299385;0.187905;-0.212329;0.929378;1.2994305996170017
30.158792;0.9692767233855356;0.186033938384;0.1919306776853279;-0.210745963445;-0.2174260026681508;10.0;0.750141;0.012605;0.012605;0.186057;-0.196073;0.01085;-1.299387;0.186057;-0.208689;0.932004;1.2994322984553677
30.158864;0.971171756946216;0.184172732892;0.1896397126200608;-0.207031426316;-0.2131769430435212;10.0;0.750141;0.012605;0.012605;0.184195;-0.19283;0.010814;-1.299389;0.184195;-0.205041;0.934623;1.2994339982919485
30.159006;0.9749423913160202;0.180413491425;0.1850504122417632;-0.19957986926;-0.2047093972297156;10.0;0.750141;0.012605;0.012605;0.180434;-0.186296;0.010744;-1.299394;0.180434;-0.197718;0.939838;1.2994384174604043
30.159135;0.9783149765821844;0.176994975009;0.1809181902002001;-0.192849174072;-0.1971238084749891;10.0;0.750141;0.012605;0.012605;0.177015;-0.180361;0.01068;-1.299397;0.177015;-0.191099;0.944506;1.2994408897710583
30.159263;0.9816688374895072;0.173552066955;0.1767928860804396;-0.186096515513;-0.1895715830085002;10.0;0.750141;0.012605;0.012605;0.173571;-0.174375;0.010618;-1.299401;0.173571;-0.184454;0.94915;1.299444381543512
30.159392;0.9850032308749044;0.170092055643;0.1726817235837084;-0.179322446895;-0.1820526484321491;10.0;0.750141;0.012605;0.012605;0.17011;-0.168339;0.010555;-1.299405;0.17011;-0.177783;0.95377;1.2994478681540094
30.15952;0.9883193051934176;0.166622357247;0.1685916245604363;-0.172528174365;-0.1745672410307067;10.0;0.750141;0.012605;0.012605;0.166638;-0.162254;0.010493;-1.299409;0.166638;-0.171088;0.958365;1.2994513658963924
30.159648;0.9916154303423278;0.163147518207;0.1645270063523294;-0.165714185795;-0.1671153763085269;10.0;0.750141;0.012605;0.012605;0.163163;-0.15612;0.010431;-1.299413;0.163163;-0.16437;0.962937;1.2994548665998369
30.159777;0.9948915608914368;0.159675407571;0.1604952879768409;-0.158881919432;-0.1596977255386904;10.0;0.750141;0.012605;0.012605;0.15969;-0.149939;0.01037;-1.299416;0.15969;-0.157629;0.967484;1.2994573782760248
30.159873;0.9973240642128316;0.157091480217;0.1575129748232729;-0.153774581291;-0.1541871762739138;10.0;0.750141;0.012605;0.012605;0.157105;-0.145299;0.010324;-1.299419;0.157105;-0.152587;0.970859;1.299460011903791
30.159873;0.9973240642128316;0.157091480217;0.1575129748232729;-0.153774581291;-0.1541871762739138;10.0;0.750141;0.012605;0.012605;0.157105;-0.145299;0.010324;-1.299419;0.157105;-0.152587;0.970859;1.299460011903791
30.159873;0.997326911549568;0.157087953717;0.1575089891768077;-0.153766632936;-0.1541787664158079;10.0;0.750141;0.012605;0.012605;0.157101;-0.145292;0.010324;-1.299419;0.157101;-0.152579;0.970864;1.299460011903791
30.159873;0.9973307562674482;0.157083650651;0.1575040673957475;-0.153759916596;-0.1541714377399258;10.0;0.750141;0.012605;0.012605;0.157097;-0.145286;0.010324;-1.299419;0.157097;-0.152572;0.970869;1.299460011903791
30.159873;0.9973384457189044;0.157076889573;0.1574960739228049;-0.153744349842;-0.154154640786135;10.0;0.750141;0.012605;0.012605;0.15709;-0.145272;0.010324;-1.299419;0.15709;-0.152557;0.970879;1.299460011903791
30.159874;0.9973518299301404;0.157061158452;0.1574781874747263;-0.153714024206;-0.1541221659128724;10.0;0.750141;0.012605;0.012605;0.157075;-0.145245;0.010324;-1.299419;0.157075;-0.152528;0.970899;1.299460011903791
