time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
6.616388;1.0334690925666965;0.9256023340926376;0.895600413660143;-0.004169849111479116;-0.004034636146453131;10.000893505541676;0.8335331729568193;0.015562153918091336;0.015561860177242754;0.8059837428015474;-0.01436798006095917;1.0341847392919776;0.8059273087667249
6.626388;1.0334675566550005;0.9256036164710679;0.8956008521166782;-0.004173561129458135;-0.004038234214605935;10.000891931278815;0.8335318955006531;0.015562122552616641;0.015561877268591652;0.8059845611463753;-0.014364979830715802;1.034181365540991;0.8059282908371941
6.636388;1.0334659682929486;0.925605290165481;0.8956016652048476;-0.004178354066684059;-0.004042878145525429;10.00089034101233;0.8335306269951509;0.015562090445469433;0.015561894090121903;0.805986393863269;-0.01436097959491984;1.0341780312161655;0.8059303210509241
6.646388;1.0334643290574097;0.9256065799790666;0.8956021000141849;-0.004182066044872771;-0.004046476175732069;10.000888706862778;0.833529369532323;0.015562057635343273;0.015561910605196705;0.8059872410666021;-0.014357979354592534;1.0341747414211333;0.8059314354905045
6.656388;1.03346264094358;0.9256082600224679;0.895602904268459;-0.004186858937228917;-0.004051120069639983;10.000887011212342;0.8335281257316097;0.01556202417002483;0.01556192679685093;0.8059891015607961;-0.014353979110303701;1.0341715004634917;0.8059335977367508
6.666388;1.0334609062344118;0.9256095530997698;0.8956033262909766;-0.004190570875042346;-0.004054718065220332;10.00088525570249;0.8335268996515387;0.015561990117268934;0.015561942666458398;0.80598997250979;-0.014350978862256756;1.034168311617925;0.8059348430223153
6.676388;1.0334594655700993;0.9256115391328279;0.8956041198393974;-0.004194522077611204;-0.004058546244424799;10.000883461609746;0.8335256971362814;0.015561955563645787;0.015561958227682297;0.8059918495080975;-0.014346978610591142;1.0341651770901945;0.8059371347691408
6.686388;1.0334576481771187;0.9256117482893665;0.8956034819850278;-0.004198621648945121;-0.004062519310260185;10.000881664347332;0.8335245251784212;0.015561920608567127;0.015561973506589102;0.805992727222138;-0.014343978355509919;1.0341620987651596;0.8059385077362146
6.696388;1.0334557974707927;0.9256134225223704;0.8956042585565431;-0.00420341445545934;-0.004067163141162505;10.00087990330767;0.8335233904902467;0.015561885359057972;0.015561988543074914;0.8059946006584475;-0.014339978097116188;1.034159079156336;0.8059409237763882
6.706388;1.0334539202761657;0.925614703458831;0.8956046527805294;-0.004207126319211899;-0.004070761080678637;10.00087821260027;0.833522298421614;0.015561849919323797;0.015562003388884735;0.8059954666830668;-0.014336977835160214;1.0341571213270448;0.805942415687755
6.716388;1.0334520236476048;0.9256159760320347;0.8956050382446705;-0.004210838167963184;-0.004074359010950891;10.000876620405524;0.83352125298264;0.015561814372044654;0.015562018103746952;0.805997324486612;-0.014332977568957963;1.0341542281339342;0.8059449436995765
6.726388;1.0334501140887506;0.9256176247898888;0.8956057878129569;-0.0042156309208233374;-0.004079002813038092;10.000875156123794;0.8335202575641402;0.015561778767804945;0.015562032746106123;0.8059981744868622;-0.014329977297749881;1.0341514021170617;0.8059465389051205
6.736388;1.033448535127684;0.9256191766200761;0.8956061518322066;-0.004218501097211097;-0.0040817850325934255;10.00087385645052;0.8335193158627011;0.015561743134070383;0.01556204736425476;0.806000016786005;-0.014326977021375198;1.0341486460697227;0.8059491778740707
6.746388;1.0334475587370406;0.9256212430974524;0.895606492318884;-0.004222519106829254;-0.004085675495152059;10.00087276354663;0.8335184322770495;0.01556170749165136;0.015562062004264528;0.8060008504394617;-0.014322976740621753;1.0341459635779993;0.8059508377000995
6.756388;1.0334456456370025;0.9256228283746132;0.8956071856667625;-0.004227311826146614;-0.004090319281377115;10.000871917174345;0.8335176114131819;0.015561671862912496;0.015562076727505137;0.8060026738226168;-0.014319976456872305;1.0341433591286202;0.805953547822634
6.766388;1.0334437421837128;0.9256239921112434;0.8956074752883645;-0.004231023624848603;-0.004093917187239182;10.000871345866903;0.8335168576043338;0.015561636269589856;0.015562091611977307;0.8060034855456316;-0.014316976171494168;1.0341408373643561;0.8059552846959167
6.776388;1.0334418531116276;0.9256251156346817;0.8956077320017136;-0.004234735419124002;-0.004097515092853317;10.000871062716108;0.8335161745802944;0.015561600726350223;0.01556210673841287;0.8060052850926359;-0.014312975885529267;1.0341384019077775;0.8059580246350267
6.786388;1.033439983066909;0.9256265806667701;0.8956083277636862;-0.004239528116249719;-0.004102158877147012;10.000871071772293;0.8335155644020249;0.015561565237460778;0.015562122184103022;0.8060060727603717;-0.014309975599710397;1.0341370547055804;0.8059597989235701
6.796388;1.0334384733570428;0.9256279126150656;0.8956085143308555;-0.0042423982602486235;-0.00410494107315555;10.000871378187355;0.8335150265397694;0.015561529802933467;0.015562138029053665;0.8060078489213918;-0.014306975314574592;1.034134796151543;0.8059625862765715
6.806388;1.0334366512541129;0.9256278009664863;0.8956076131117638;-0.00424649772409121;-0.004108914094984986;10.000871987413428;0.833514558568902;0.01556149443272843;0.015562154358351834;0.8060086126442529;-0.014302975030418523;1.0341326255730499;0.8059643676272588
6.816388;1.0334348566938105;0.9256290974106296;0.8956080952551925;-0.004251290415120233;-0.004113557886125766;10.000872895790604;0.8335141577088254;0.01556145915354571;0.015562171251716815;0.8060103607409416;-0.014299974747129305;1.0341305413298414;0.8059671775572876
6.826388;1.0334330926918873;0.9256299424963678;0.8956081656651435;-0.004255002209133978;-0.004117155806414342;10.000874087024958;0.8335138216517366;0.015561423997947837;0.015562188769131149;0.8060110885147211;-0.01429697446422693;1.0341285409073098;0.8059689982255822
6.836388;1.0334313626103646;0.9256307209498156;0.8956082009564345;-0.004258714007799455;-0.004120753733389875;10.00087553323374;0.8335135485350904;0.015561388991734423;0.015562206947261147;0.806011791201682;-0.014292974181181781;1.0341266216626865;0.8059708115930388
6.846388;1.033429669472443;0.9256314297375062;0.8956082026376269;-0.004262425810881004;-0.004124351667132677;10.00087719260611;0.8335133366795341;0.015561354155216367;0.01556222580866835;0.8060134646596182;-0.014289973897663575;1.0341257809395337;0.8059736532490613
6.856388;1.0334289570768367;0.925633295707837;0.8956085453784187;-0.004267524759828372;-0.004129288053662986;10.000879010868912;0.8335131841541126;0.015561319511567492;0.015562245365541317;0.8060141054480259;-0.014286973613477354;1.0341240148762305;0.805975505641301
6.866388;1.033427682515449;0.9256341654505734;0.8956084862072714;-0.004270394928034639;-0.0041320702722213686;10.000880928287303;0.8335130883265216;0.015561285091122003;0.015562265605985103;0.8060157107743481;-0.01428397332843542;1.0341223176470966;0.8059783670473082
6.876388;1.0334261132716707;0.9256346560608221;0.8956083927375713;-0.004274106741128996;-0.004135668224287756;10.000882885199493;0.8335130460540983;0.015561250930839494;0.015562286476498632;0.8060162785637929;-0.014279973042351084;1.034120681948786;0.8059802174927744
6.886388;1.0334245875163706;0.9256350745722601;0.8956082707166325;-0.0042778185550027895;-0.004139266182649299;10.000884828858368;0.8335130544474093;0.015561217069532307;0.015562307877992225;0.8060178076339137;-0.014276972754981476;1.0341190998485292;0.8059830889995894
6.896388;1.0334231048031335;0.9256354218163557;0.895608122718128;-0.004281530369142542;-0.004142864146956277;10.000886721518205;0.8335131117394218;0.015561183540133465;0.015562329679883963;0.8060182973935711;-0.014273972465916196;1.0341185638628043;0.8059849608156716
6.906388;1.0334216633308246;0.9256356987218474;0.8956079517189603;-0.004285242183173399;-0.004146462116685299;10.000888541912088;0.8335132176916928;0.015561150370673398;0.01556235174303806;0.8060187470018543;-0.014270972174504322;1.034117068089047;0.8059868290001826
6.916388;1.033420259916084;0.9256362939487885;0.8956081358142443;-0.004290034874587786;-0.0041511059650806165;10.000890277932031;0.8335133729008313;0.015561117593110277;0.015562373939600735;0.806020154840773;-0.014266971879961336;1.0341156086596013;0.8059896716179182
6.926388;1.0334198315196006;0.9256372745376604;0.895607926012337;-0.00429405296969367;-0.004154996525136011;10.000891920236741;0.8335135776350786;0.015561085243659532;0.015562396165318357;0.806020518901185;-0.014263971581826828;1.0341141833918377;0.8059915209379692
6.936388;1.0334188277375929;0.9256365707645218;0.89560665989494;-0.004297310816610855;-0.004158153884286769;10.000893463734144;0.8335138313551926;0.015561053354001594;0.015562418338012026;0.8060218377473545;-0.014260971280358957;1.034113790736194;0.8059943570159372
6.946388;1.0334175082769874;0.9256365741485219;0.8956064210535488;-0.0043010226273266705;-0.004161751870211232;10.00089490725581;0.8335141329677646;0.015561021943186952;0.015562440386123753;0.8060221110211825;-0.014257970976276757;1.0341124290035377;0.8059961798639794
6.956388;1.0334162044296622;0.9256365113762449;0.8956061671073368;-0.004304734433312754;-0.004165349860578905;10.000896250006488;0.8335144811693641;0.015560991017542412;0.015562462248994548;0.8060223391572038;-0.014254970670214596;1.0341110963918507;0.8059979901959847
6.966388;1.0334149111633366;0.9256363840414614;0.8956058969461903;-0.004308446232178488;-0.004168947855790215;10.000897493113143;0.833514874814842;0.015560960581342946;0.015562483888908272;0.8060235231032069;-0.01425197036260389;1.0341097906291514;0.8060007893944086
6.976388;1.0334145664953827;0.9256370356910223;0.8956056078999037;-0.004312464327678012;-0.004172838445529825;10.000898638173798;0.8335153134087628;0.015560930646433128;0.015562505290964469;0.8060236643349968;-0.014247970053766297;1.0341095087865486;0.8060025619604532
6.986388;1.0334132860710752;0.9256367859686988;0.8956053016140225;-0.00431617610767652;-0.004176436453469347;10.000899676920561;0.8335157970951249;0.015560901226513478;0.01556252644950607;0.8060237648184637;-0.014244969743777086;1.0341082482075328;0.8060043450021421
6.996388;1.0334123481501132;0.9256367872681952;0.8956049793458971;-0.004319046228705856;-0.004179218706698771;10.00090058470596;0.833516326060395;0.015560872322693493;0.015562547355905962;0.8060248266385204;-0.014241969432328302;1.034107006971142;0.8060071224246619
7.006388;1.033411077671852;0.9256364323894593;0.895604631816942;-0.004322757971506113;-0.004182816726050948;10.000901326321351;0.8335169000372147;0.015560843917391624;0.01556256798925008;0.8060248513284881;-0.014238969118791673;1.0341057835538552;0.8060088960364455
7.016388;1.033409812716808;0.9256360328265059;0.8956042607397517;-0.0043264696899915035;-0.004186414753745103;10.000901868564599;0.8335175182944368;0.015560815976679274;0.015562588311532082;0.8060248396992713;-0.0142359688023621;1.0341055771424867;0.806010666933209
7.026388;1.0334094947590184;0.9256364343900463;0.8956038625566682;-0.004330487709142561;-0.00419030538784621;10.00090219167769;0.8335181798407713;0.015560788457110024;0.015562608269660686;0.8060257922105089;-0.014232968482147189;1.0341043883289187;0.8060134361706606
7.036388;1.0334082407367151;0.9256359571617941;0.8956034383371638;-0.004334199371819013;-0.004193903436599522;10.000902293017186;0.833518883471125;0.015560761327414007;0.01556262779771167;0.8060257090464016;-0.014229968157167665;1.0341032189158557;0.8060152056911342
7.046388;1.0334069905263616;0.9256354457293102;0.8956029861146332;-0.004337910999140491;-0.00419750149667115;10.00090217945325;0.8335196279934433;0.015560734592881093;0.015562646819330374;0.8060255902430535;-0.014226967826489113;1.034103070810658;0.8060169776154622
7.056388;1.0334057416817939;0.9256349028214763;0.8956025063659326;-0.0043416225886602836;-0.004201099569184422;10.00090185622713;0.8335204124417495;0.015560708293810467;0.015562665252540275;0.8060264362083809;-0.014223967489371282;1.0341019457280962;0.806019754323812
7.066388;1.0334057699491817;0.9256343984060634;0.895600956928461;-0.004345186522006932;-0.004204549612487232;10.0009013271007;0.8335212356073448;0.01556068249106322;0.015562683012733327;0.806026248214501;-0.014220967145064056;1.0341008466157622;0.8060215382408034
7.076388;1.0334045144326958;0.9256338011952654;0.8956004262507546;-0.004348898035399028;-0.004208147712885079;10.000900607719672;0.833522095631893;0.01556065726277027;0.015562700015620252;0.8060260286491888;-0.014217966792679015;1.034099778641906;0.8060233304388125
7.086388;1.0334032515723897;0.925633180892426;0.8955998724852724;-0.004352609505860877;-0.00421174582951464;10.000899733449863;0.8335229904322271;0.015560632700226815;0.015562716182763175;0.8060267807040989;-0.014213966431467199;1.0340997480628886;0.8060261135808211
7.096388;1.033401979649636;0.9256325390294051;0.8955992974018705;-0.004356320931234259;-0.0042153439638805325;10.000898750546655;0.8335239182433443;0.015560608894616043;0.015562731447684826;0.8060265075771215;-0.014210966060923216;1.0340987605350034;0.8060279235091579
7.106388;1.0334016394480114;0.9256327176132133;0.8955987024904526;-0.004360338673920914;-0.00421923472586806;10.00089770346174;0.8335248776217207;0.015560585923856798;0.015562745759475345;0.8060262120717644;-0.014207965680547491;1.0340978208094231;0.8060297429877634
7.116388;1.0334003502132942;0.9256316453905409;0.8955977196297312;-0.0043629691690442885;-0.004221787031074236;10.000896628886471;0.8335258671399134;0.015560563843529182;0.015562759084036173;0.8060268968164686;-0.014204965289673901;1.0340979332064937;0.806032572913544
7.126388;1.0333990576919359;0.9256309394402671;0.8955971027017349;-0.0043666804554214;-0.004225385224051508;10.000895555937673;0.8335268850877274;0.015560542689126149;0.015562771408568448;0.8060265644082095;-0.014201964887548737;1.0340971013739613;0.8060344153433029
7.136388;1.033398105920992;0.9256305194485126;0.8955964852876599;-0.004369550049577891;-0.004228167641165418;10.000894512639992;0.8335279290662457;0.015560522490073392;0.01556278273857288;0.8060262176552221;-0.014198964473594556;1.0340963278764266;0.8060362725784428
7.146388;1.033397768396008;0.925630615816942;0.8955958625113987;-0.004373567613443948;-0.004232058482997735;10.00089353531915;0.8335289954398656;0.015560503276993905;0.01556279307591013;0.8060268600950962;-0.014195964047524587;1.0340966146878705;0.8060391473169671
7.156388;1.0333965078470662;0.9256298533684285;0.8955952446277073;-0.004377278746759318;-0.004235656728901845;10.000892672179653;0.8335300792412434;0.015560485069477726;0.015562802399883129;0.8060264958761664;-0.014193963609177735;1.0340959638823406;0.8060410607395699
7.166388;1.0333952728443763;0.9256290756557671;0.8955946338411148;-0.004380989824870581;-0.004239254992107593;10.000891976779638;0.8335311748022052;0.015560467859388723;0.015562810667502317;0.8060261291694476;-0.014190963158442137;1.0340963774548615;0.8060429815600341
7.176388;1.033395011176224;0.9256287385926255;0.8955936574827604;-0.004383926413192327;-0.004242100024433127;10.000891497295365;0.8335322762256006;0.015560451610314625;0.015562817821364816;0.8060267639689339;-0.01418796269550092;1.0340958566901195;0.8060459322301537
7.186388;1.033393845142608;0.9256279366370713;0.8955930726716135;-0.00438763738404133;-0.004245698322787512;10.000891271993693;0.8335333773241069;0.015560436268767153;0.015562823800018773;0.8060264039559583;-0.01418496222112214;1.0340954019182762;0.8060479184078948
7.196388;1.0333927181337426;0.9256271270647628;0.8955925067372204;-0.004391348296768912;-0.004249296636766932;10.000891332597627;0.8335344719597892;0.015560421781057264;0.015562828548063066;0.8060260518268489;-0.014181961736651625;1.034096012307764;0.8060499447009791
7.206388;1.0333925710609089;0.925627155500165;0.8955919617695177;-0.0043953655577944;-0.004253187588739764;10.000891707331885;0.8335355547507722;0.015560408111518369;0.015562832018982783;0.8060257084249588;-0.014178961243876888;1.034095685502869;0.8060520143878067
7.216388;1.033391857727232;0.9256251808634521;0.8955900271349677;-0.004397541578300893;-0.004255299397531938;10.000892419564659;0.8335366210550238;0.015560395242524356;0.015562834174331098;0.8060263726273681;-0.014175960744895038;1.0340954180994741;0.8060551284911726
7.226388;1.033390842557248;0.9256243732630323;0.8955895399864214;-0.004401252323004968;-0.004258897752708646;10.00089348603746;0.8335376662282754;0.015560383157139913;0.01556283498286371;0.8060260420619154;-0.014172960241808072;1.0340962068361488;0.8060572864515756
7.236388;1.0333908022129514;0.9256244159454329;0.8955890857603873;-0.004405269429020306;-0.0042627887472903095;10.00089491952571;0.8335386851111937;0.015560371831531347;0.015562834420846619;0.80602571374805;-0.014169959736494;1.034096049029447;0.8060594859408107
7.246388;1.0333898516338655;0.9256236287278781;0.8955886701372445;-0.0044089800636035285;-0.004266387126985224;10.000896734775964;0.8335396721096334;0.01556036124783457;0.01556283247695085;0.8060253841213652;-0.014166959230704155;1.0340969422813695;0.8060617238583169
7.256388;1.0333889296126242;0.9256224682680652;0.8955879185267995;-0.004411609829590232;-0.0042689396521027306;10.000898948738117;0.833540621193153;0.01556035141175844;0.01556282915761658;0.8060260488254558;-0.014163958726199686;1.03409688421088;0.8060649958055152
7.266388;1.0333889748383638;0.925622553656652;0.8955875808090046;-0.004415626785310451;-0.004272830683597732;10.000901573025946;0.8335415257620314;0.015560342353841364;0.015562824488800898;0.8060257031043063;-0.014161958224654773;1.0340968719423402;0.8060673144677153
7.276388;1.033388102546917;0.9256218151664345;0.8955872846315787;-0.004419337259063279;-0.004276429093536918;10.000904609948412;0.8335423791873569;0.015560334110208667;0.01556281851529725;0.8060253426254712;-0.014158957727390526;1.034097901664291;0.8060696392180589
7.286388;1.0333875901709357;0.9256210131027612;0.895586656863386;-0.004421125231430681;-0.004278165818545678;10.000908055881641;0.8335431754819093;0.015560326703432338;0.015562811292588082;0.8060249640481106;-0.014155957235303253;1.0340979691009962;0.8060719828181699
7.296388;1.033387702298562;0.925621149802372;0.8955864377535714;-0.004425142041957918;-0.004282056875349649;10.000911904143544;0.8335439090650649;0.015560320142849221;0.015562802871814267;0.8060255656277728;-0.014152956749081807;1.0340990704340043;0.806075340861516
7.306388;1.0333868918468394;0.9256204578211155;0.8955862571072002;-0.004428852360211424;-0.004285655302474061;10.00091614877052;0.8335445742127945;0.015560314433188518;0.01556279329450889;0.8060251478556784;-0.014149956269358025;1.0340992024419338;0.8060777098372087
7.316388;1.0333870384678159;0.9256202293936961;0.8955857341954027;-0.004431788275691994;-0.004288500509034254;10.000920794550854;0.8335451654357803;0.01556030957429515;0.0155627826055343;0.8060247134108258;-0.014146955796748012;1.0341003616456717;0.8060800865417465
7.326388;1.0333862564061396;0.9256195526011839;0.8955856189970519;-0.004435498495369191;-0.004292098945762068;10.000925863866607;0.8335456786059113;0.015560305566176987;0.015562770872225282;0.8060242661877677;-0.014144955331852846;1.034100543411894;0.8060824864849611
7.336388;1.0333854838017988;0.9256188761451206;0.8955855319801717;-0.004439208662420308;-0.00429569738591435;10.00093139058947;0.8335461112997531;0.01556030243064182;0.015562758191078366;0.806023809978375;-0.014141954875174454;1.0341017418121667;0.8060848731907022
7.346388;1.033385659266179;0.9256186475888506;0.8955850932238418;-0.004442144444139388;-0.004298542609347414;10.000937408069586;0.833546462207885;0.015560300218660577;0.015562744670094766;0.806024347880732;-0.014138954427190698;1.0341019502441742;0.8060882628316273
7.356388;1.033384898344798;0.925616872263499;0.8955840061773278;-0.004446242193106054;-0.004302516210073786;10.000943942946435;0.8335467308453952;0.015560298985657835;0.01556273039832568;0.8060238827964185;-0.01413595398856043;1.0341021621534525;0.8060906543589651
7.366388;1.0333854198985994;0.9256169225652835;0.8955836102533898;-0.0044483362449683215;-0.00430454560060881;10.000951013466278;0.8335469175187961;0.015560298765235908;0.015562715434100094;0.8060234182786512;-0.014133953560200594;1.0341033706359612;0.8060930636825333
7.376388;1.0333846652636134;0.9256161958088002;0.8955836030285808;-0.004452046207561164;-0.004308144054147421;10.000958622568634;0.8335470231488005;0.015560299564508604;0.01556269981692688;0.8060229588730371;-0.014130953143340537;1.0341035667791858;0.806095454156054
7.386388;1.0333839132741176;0.9256150646201415;0.8955832356653791;-0.004454675324490001;-0.004310696648168089;10.000966751000819;0.8335470493059445;0.015560301377895143;0.015562683577088739;0.8060225095498461;-0.014127952739447691;1.0341047391416;0.8060978411129255
7.396388;1.033384105501324;0.9256151454686085;0.8955832563094502;-0.004458691658549632;-0.004314587756235307;10.000975359866379;0.8335469983642076;0.01556030420698271;0.015562666739503135;0.8060230746737481;-0.014124952349889681;1.0341048760146099;0.806101221138039
7.406388;1.0333833587064876;0.9256139783705251;0.8955829167818883;-0.0044613206706533865;-0.004317140358250962;10.000984396068707;0.8335468735027125;0.01556030806409698;0.01556264933344511;0.8060226573891568;-0.01412295197575982;1.0341059683159244;0.8061036083075906
7.416388;1.0333835526987123;0.9256140199476814;0.8955829638502154;-0.004465336904263107;-0.004321031477570678;10.000993798690557;0.8335466784872676;0.01556031295906504;0.015562631401024781;0.8060222596587867;-0.014119951617961564;1.0341060103080517;0.806105964419568
7.426388;1.0333828008974084;0.9256128094797496;0.8955826494532942;-0.0044679658119127635;-0.004323584089702114;10.00100350758962;0.8335464171606296;0.015560318900586874;0.015562613002984511;0.8060218826641194;-0.014116951277144019;1.0341069982686846;0.8061083054821055
7.436388;1.0333829826025034;0.9256128040963614;0.8955827207434774;-0.004471981946087436;-0.004327475222226945;10.001013466522341;0.8335460930043634;0.015560325913175655;0.015562594228755115;0.8060215270670164;-0.01411395095346434;1.0341069287913274;0.8061106313728471
7.446388;1.0333825513841794;0.9256118506323109;0.8955824334498754;-0.004473769111185653;-0.004329211985302403;10.001023618999636;0.8335457090316828;0.015560334036205253;0.015562575197568845;0.806022192904424;-0.01411195064637959;1.0341077973604813;0.8061139602254728
7.456388;1.033382713822813;0.9256117935801547;0.8955825255170409;-0.004477785145708487;-0.004333103131023105;10.001033900167167;0.8335452678298446;0.015560343310144694;0.015562556042397533;0.8060218795607008;-0.014108950354595483;1.0341075977120835;0.8061162582637916
7.466388;1.0333819242994378;0.9256104788014791;0.8955822515556864;-0.004480413844792715;-0.004335655765954853;10.001044232678364;0.8335447717803932;0.01556035377499656;0.015562536894507737;0.8060215860693354;-0.014105950076320805;1.034108322751224;0.806118542986537
7.476388;1.0333811236344008;0.9256095204548268;0.8955823596948534;-0.004484123263891778;-0.004339254265188556;10.00105453807877;0.8335442234407636;0.015560365470588531;0.015562517879391159;0.8060213116604503;-0.014103949809712078;1.0341079664793087;0.8061208309201732
7.486388;1.0333812532988893;0.9256089818093796;0.8955820989830938;-0.004487058372385727;-0.004342099569506495;10.00106475448665;0.8335436257956662;0.015560378428967448;0.015562499119389735;0.8060210561970351;-0.014100949553137562;1.0341085256497042;0.80612308543161
7.496388;1.0333804310523038;0.9256075646225811;0.8955818498016096;-0.004489686914907613;-0.004344652216542944;10.001074838475342;0.8335429824088798;0.01556039266934005;0.015562480737996884;0.8060208199900397;-0.014097949305085993;1.0341090002365558;0.8061253218520007
7.506388;1.0333805387385717;0.9256073375894933;0.8955819882031903;-0.0044937027012879795;-0.004348543388362129;10.00108475125086;0.8335422977068975;0.015560408202916876;0.01556246286014695;0.8060216032725385;-0.014095949063955546;1.0341083926372505;0.8061285546022083
7.516388;1.0333796914396194;0.925604759276995;0.895580724993479;-0.0044967188328015155;-0.004351471202178927;10.001094448432763;0.8335415770588612;0.015560425047232162;0.0155624456036033;0.8060214056049646;-0.0140929488280793;1.0341087065409658;0.8061307455558907
7.526388;1.033380105741804;0.9256047548157825;0.895580906874856;-0.004499892895021182;-0.004354546501993598;10.001103880603782;0.8335408262533898;0.015560443237974932;0.015562429064474153;0.8060212253940889;-0.014090948596000926;1.0341079462419525;0.8061329257388676
7.536388;1.0333792195402256;0.9256031710585657;0.8955807351247356;-0.0045025212555193025;-0.004357099153311065;10.001112996106746;0.8335400509637574;0.015560462828918532;0.015562413309214793;0.8060210602149114;-0.01408794836670588;1.0341081165014103;0.8061350560761783
7.546388;1.0333792478451609;0.92560238587076;0.8955805878375207;-0.004505456115241643;-0.004359944473321355;10.001121743753465;0.8335392567301717;0.01556048388498542;0.015562398376483284;0.8060209073928929;-0.014084948139575738;1.0341072227214116;0.8061371498774481
7.556388;1.0333783019101404;0.9256011048493913;0.8955808447885395;-0.004509165159866832;-0.004363542982988897;10.001130076372727;0.8335384488022252;0.015560506470970384;0.015562384280522382;0.8060207640312244;-0.014082947914146228;1.0341072709455676;0.8061392205018841
7.566388;1.0333782575917325;0.9256002374134062;0.8955807551385598;-0.004512099954340232;-0.004366388304833726;10.001137950815462;0.8335376317071017;0.015560530637285297;0.015562371022968539;0.8060206270547585;-0.014079947689934995;1.0341062674338233;0.8061412285933801
7.576388;1.03337722548556;0.9255984897270652;0.8955806997427804;-0.004514728171493619;-0.004368940955158784;10.001145326072388;0.8335368092982223;0.01556055640997756;0.01556235861781701;0.806020493320295;-0.014077947466456594;1.0341062178479656;0.8061432042743167
7.586388;1.0333770809896528;0.9255979354159466;0.8955810536311971;-0.004518743668252472;-0.004372832134607065;10.001152165837583;0.8335359851607915;0.015560583788385639;0.015562347106496533;0.8060213594770631;-0.01407494724336584;1.0341061264838582;0.806146107757493
7.596388;1.0333768750164034;0.9255969610808864;0.8955810702122391;-0.004521678386696628;-0.0043756774561896136;10.001158443389814;0.833535162818759;0.01556061274975759;0.0155623365492302;0.8060212221761787;-0.014072947020630675;1.034104996193567;0.8061479699904828
7.606388;1.0333759951826686;0.9255954226524391;0.8955811322985993;-0.004523464885520054;-0.004377414207271059;10.001164140809971;0.833534345450646;0.015560643258832366;0.015562327008161903;0.8060210785822174;-0.014069946798605645;1.0341048289799124;0.8061497518444055
7.616388;1.0333756396203195;0.9255947793745078;0.895581606713513;-0.004527480314635988;-0.004381305378486494;10.001169242352926;0.8335335351288408;0.015560675277350403;0.015562318539453914;0.8060209263482292;-0.014066946577964161;1.034103626830994;0.8061514667113239
7.626388;1.0333742554334941;0.9255928778666993;0.8955817527011549;-0.004530108406080827;-0.004383858009820031;10.001173727729123;0.8335327325238969;0.015560708771325696;0.015562311197351762;0.8060207632073;-0.014064946359718014;1.0341033922269265;0.8061531281066716
7.636388;1.0333737197101767;0.9255917863811467;0.8955819455182905;-0.00453304305059108;-0.004386703313330707;10.001177567087728;0.833531937809696;0.015560743712076837;0.015562305040098963;0.80602058694793;-0.014061946145392721;1.034103127755363;0.8061546978073818
7.646388;1.0333721478702087;0.9255898198430955;0.895582191548303;-0.004535671106783608;-0.004389255929299894;10.001180721712839;0.8335311517655412;0.015560780065534416;0.015562300122110491;0.8060203959894379;-0.014059945937016248;1.034101834752106;0.8061562083799445
7.656388;1.0333714238592153;0.9255886613230606;0.8955824921988844;-0.004538605726898716;-0.0043921012190139335;10.001183153990072;0.8335303759398357;0.015560817780706688;0.015562296477151676;0.8060201902164756;-0.01405694573682102;1.0341015121253196;0.8061576236848889
7.666388;1.0333696692022178;0.9255870152742227;0.8955832300220063;-0.004542314498825021;-0.004395699674912236;10.001184835083485;0.8335296123548338;0.01556085678830351;0.015562294116573047;0.8060199714208031;-0.01405494554690108;1.0341001572260378;0.8061589780264367
7.676388;1.0333687721366187;0.9255857888483263;0.8955836556843721;-0.004545249102526755;-0.0043985449528658365;10.001185741781208;0.8335288634787069;0.015560897004148857;0.015562293040770525;0.8060197428018634;-0.014051945369037314;1.0340997680143533;0.8061602358671702
7.686388;1.0333681356660842;0.9255837531360813;0.8955831065991345;-0.004547729753339218;-0.004400949492172106;10.001185855049037;0.8335281322901354;0.015560938328183851;0.01556229324475194;0.8060205078234253;-0.014049945204811088;1.0340993439323716;0.8061624305483205
7.696388;1.0333661503528222;0.9255816152056586;0.8955836695602699;-0.004550357758733122;-0.004403502076093509;10.001185164621203;0.8335274219133487;0.015560980640548247;0.015562294720784558;0.8060202696121168;-0.014046945055809987;1.034097885346457;0.8061635253040209
7.706388;1.0333650437489332;0.9255802858978561;0.8955843014115685;-0.004553292356185715;-0.004406347345244837;10.001183667383346;0.8335267347801694;0.015561023810026569;0.015562297463118052;0.8060200312178011;-0.014044944923601446;1.0340973927742987;0.8061645521576805
7.716388;1.0333629405816696;0.9255784719645247;0.8955853823994158;-0.004557001089814405;-0.004409945779401893;10.001181361606166;0.8335260718521116;0.015561067712481166;0.015562301469264652;0.8060197956182475;-0.01404294480958233;1.0340968662367314;0.8061654914298647
7.726388;1.0333617305085885;0.9255770838864752;0.8955861622610752;-0.0045599356902493995;-0.00441279104898436;10.00117824725345;0.8335254323128444;0.015561112238768974;0.015562306741570586;0.8060195653227678;-0.014039944715036338;1.0340953049473627;0.8061663247395027
7.736388;1.0333604795446303;0.9255756704935765;0.8955870207349323;-0.004562870296840823;-0.004415636321090471;10.001174331084936;0.8335248139494488;0.015561157286677658;0.015562313293053048;0.8060193423667883;-0.014037944641359733;1.034094707439668;0.8061670873923323
7.746388;1.0333582539231967;0.9255733930613077;0.8955879615723181;-0.004565498298863106;-0.004418188903683225;10.00116963117688;0.8335242141878119;0.015561202745025622;0.015562321145884794;0.806019128294346;-0.014034944590105087;1.0340940719730585;0.8061677460620565
7.756388;1.0333569432750058;0.9255719382111495;0.8955889832816124;-0.004568432918808014;-0.004421034181613112;10.001164177776634;0.8335236309658153;0.015561248485395546;0.015562330312284775;0.8060189235656374;-0.014032944562709454;1.0340923970060372;0.8061683377050468
7.766388;1.0333546711501629;0.9255696269558042;0.8955900896809635;-0.004571060930028876;-0.004423586767097643;10.001158010170354;0.8335230626242328;0.015561294371246337;0.015562340773925668;0.8060187270940483;-0.01402994456016496;1.0340916815805565;0.806168829863783
7.776388;1.0333536629021836;0.9255684542520513;0.8955912820048254;-0.004573153931155961;-0.004425616122824036;10.00115116981861;0.8335225075576014;0.015561340271097457;0.015562352478790441;0.8060185367217028;-0.014027944582947453;1.0340909255107564;0.806169259490539
7.786388;1.0333523064111148;0.925566970470546;0.8955925521174964;-0.004576088580571981;-0.004428461401882089;10.001143692206726;0.8335219647115211;0.015561386062292196;0.015562365346355585;0.80601835042001;-0.01402594463119752;1.0340891292296983;0.8061696108482163
7.796388;1.0333500020929798;0.9255646457931447;0.8955939026503128;-0.004578716613049091;-0.004431013979521841;10.001135605387422;0.8335214341157676;0.015561431631643786;0.015562379272085567;0.8060181673722633;-0.014022944704933621;1.0340882935198517;0.8061698677604408
7.806388;1.0333486368451512;0.9255635565827334;0.895595703068299;-0.004582732004271448;-0.004434905103534064;10.001126937450964;0.8335209162709677;0.015561476877916779;0.015562394134526581;0.8060179879940252;-0.014020944804155675;1.0340874191852931;0.8061700660504039
7.816388;1.0333472749737067;0.9255620916150364;0.8955972025404119;-0.0045856666856004345;-0.004437750368914121;10.001117724382585;0.8335204112064323;0.015561521713060815;0.015562409802989601;0.8060178128290874;-0.01401894492880275;1.0340855067833061;0.8061701893891884
7.826388;1.0333449820726428;0.9255598025219128;0.8955987766149208;-0.004588294739824072;-0.004440302924614583;10.001108011824426;0.833519918577782;0.01556156605813227;0.015562426145985925;0.8060176415965706;-0.014015945078762465;1.0340845572433728;0.8061702217959139
7.836388;1.033343647950441;0.925558377035105;0.8956004221295165;-0.0045912294443293655;-0.004443148173502704;10.001097852322925;0.8335194382964679;0.015561609837434872;0.01556244304210735;0.8060174732864849;-0.014013945254073049;1.0340835728257334;0.8061702002513711
7.846388;1.0333413962954656;0.9255561349061397;0.8956021427521891;-0.004593857516557014;-0.004445700708638726;10.001087301726178;0.8335189706894196;0.015561652988181598;0.015562460388251317;0.8060173069016803;-0.014011945455000143;1.0340815566214838;0.806170110507834
7.856388;1.033340113904582;0.9255536803617354;0.8956028915772087;-0.0045971799363203865;-0.004448921121306465;10.001076414472054;0.8335185164389112;0.015561695474943679;0.015562478103418584;0.8060171418095256;-0.014008945681778297;1.0340805108731428;0.8061699390425859
7.866388;1.0333391998343655;0.9255526402711322;0.8956047685710729;-0.004599273047904147;-0.004450950401317584;10.001065239367072;0.8335180763930968;0.01556173728149324;0.015562496132227387;0.8060169774147686;-0.014006945934301037;1.034079436091333;0.8061697248346837
7.876388;1.0333370389434602;0.9255504783100078;0.8956067243021635;-0.004601901155339802;-0.004453502903749535;10.001053820015128;0.833517650958378;0.015561778394900957;0.01556251444592924;0.8060168130394267;-0.014004946212119831;1.0340773314400087;0.8061694549447384
7.886388;1.0333358512228221;0.9255491828973831;0.8956087624200025;-0.0046048359335578125;-0.004456348104317458;10.001042194769916;0.833517239723771;0.015561818804431115;0.015562533037231239;0.806016648044962;-0.014001946514694726;1.0340761954482873;0.8061691170843884
7.896388;1.0333346931626368;0.9255479106338734;0.8956108856165481;-0.004607770729654184;-0.004459193295005437;10.001030395465609;0.8335168419096824;0.015561858506781915;0.015562551912625969;0.806016481782224;-0.013999946841557068;1.034075026581333;0.8061687521145375
7.906388;1.0333335611619157;0.925546660005023;0.8956130938191144;-0.0046107055437686695;-0.004462038474994076;10.001018450982233;0.8335164569398916;0.015561897500716659;0.01556257107836043;0.8060163138474933;-0.01399794719229979;1.0340738232763171;0.8061683494531507
7.916388;1.0333315104329786;0.925544200420528;0.8956150124560054;-0.004612253000966801;-0.004463545080497403;10.001006388792778;0.8335160845561802;0.015561935772792053;0.015562590519085916;0.8060161442328532;-0.013994947566475516;1.0340715834442489;0.8061678984703258
7.926388;1.0333304211222414;0.9255429892495002;0.8956173878539501;-0.004615187846805844;-0.004466390235484159;10.000994232663437;0.8335157247408455;0.015561973295078016;0.015562610191237813;0.8060159730703051;-0.013992947963442148;1.0340703046077109;0.8061674403901901
7.936388;1.0333293506960668;0.9255417958051482;0.8956198450082653;-0.004618122707576198;-0.0044692353774286745;10.000982001698867;0.8335153772769038;0.015562010032331361;0.015562630039651014;0.806015801171368;-0.013990948382298841;1.0340689847814277;0.8061669643299003
7.946388;1.0333273568838268;0.9255397768830265;0.8956223841749711;-0.004620750902818771;-0.004471787790359847;10.000969707958513;0.833515040979695;0.01556204594014002;0.015562650014316814;0.8060156309537575;-0.013988948822000713;1.0340676228623293;0.8061664767413071
7.956388;1.033326320637786;0.9255386135259508;0.8956250018945451;-0.0046236857855724515;-0.004474632903892519;10.000957355972881;0.8335147135316973;0.015562080968487648;0.01556267007238919;0.8060154662034656;-0.01398594928149848;1.0340652184367098;0.8061659667810235
7.966388;1.0333256361260024;0.9255377680168024;0.8956277041569078;-0.004625779043530822;-0.004476662043605285;10.000944945667209;0.8335143919804612;0.015562115078196806;0.015562690172799914;0.806015311275907;-0.013983949759758424;1.034063771686565;0.806165475900858
7.976388;1.0333236843673865;0.9255357828007731;0.8956304851265143;-0.004628407257874908;-0.004479214405832557;10.00093247380762;0.8335140731559672;0.01556214825095128;0.015562710273337799;0.8060151708364905;-0.01398195025574414;1.03406228337014;0.8061649932048172
7.986388;1.0333226835794973;0.9255346458160434;0.8956333460930339;-0.004631342166612461;-0.004482059470460113;10.000919936648694;0.8335137539249005;0.015562180491980444;0.015562730333222643;0.8060150498656936;-0.013979950768540262;1.0340607547020826;0.8061645234184722
7.996388;1.0333216909146663;0.9255335135799815;0.8956362877001532;-0.0046342770834713835;-0.004484904518408689;10.000907333025776;0.8335134315944257;0.01556221182738339;0.015562750317734403;0.8060149535394089;-0.013976951297505449;1.0340581871287158;0.8061640514764903
8.006388;1.0333207047946515;0.9255319958620918;0.895638934289002;-0.004636131315718905;-0.004486703700694283;10.000894662802875;0.8335131042066847;0.015562242293659729;0.015562770199320458;0.8060148870089423;-0.013974951842157921;1.0340565818102003;0.8061636130221962
8.016388;1.0333187824961962;0.92553002273898;0.8956420388012052;-0.004638759547655949;-0.0044892559912930756;10.000881924479081;0.8335127700356936;0.015562271929691068;0.015562789954632915;0.8060148550066745;-0.013972952401908054;1.0340549392195384;0.8061631920598323
8.026388;1.0333178055963663;0.9255288859855841;0.8956452253813959;-0.004641694485161118;-0.004492100987370734;10.000869117451357;0.8335124268777145;0.015562300769224387;0.015562809563577964;0.8060148611084499;-0.013970952975898536;1.034053259699672;0.8061627909885998
8.036388;1.0333168318986705;0.9255277411208288;0.8956484980089735;-0.004644629431111382;-0.004494945965973738;10.000856247321492;0.8335120721603725;0.015562328830480206;0.01556282901212371;0.8060149071906948;-0.013968953562982354;1.0340515447105219;0.8061624130454648
8.046388;1.0333158592890415;0.9255255052358751;0.8956508133327336;-0.004647952077360282;-0.004498166119284196;10.000843326954966;0.833511703049574;0.015562356124861934;0.015562848289085595;0.8060149938407652;-0.01396695416188596;1.0340487974464592;0.8061620618237798
8.056388;1.0333142802987259;0.925523802575346;0.8956542709307609;-0.004649738693544715;-0.004499902359481272;10.000830368563584;0.8335113162217135;0.015562382686623811;0.01556286737773582;0.8060151211914206;-0.013963954771473905;1.0340470222216533;0.8061617233889258
8.066388;1.033313297007757;0.9255222329408357;0.8956574402708184;-0.004651592982758891;-0.004501701431693054;10.000817375714373;0.8335109085577301;0.015562408581579827;0.015562886258391329;0.8060152891943003;-0.013961955390796773;1.0340452236304287;0.806161434909395
8.076388;1.0333123003614821;0.9255210367044909;0.8956610781810305;-0.004654527968270201;-0.004504546331405979;10.000804348795837;0.833510478078866;0.015562433876421913;0.015562904920246598;0.8060154973491525;-0.013959956018870338;1.0340434063245059;0.806161180619406
8.086388;1.0333112852320376;0.92551982777096;0.8956648100019082;-0.004657462966811014;-0.004507391210725687;10.000791297452771;0.833510023544705;0.01556245860672895;0.015562923365227955;0.8060157444445074;-0.013957956654516272;1.0340415748958742;0.8061609621889008
8.096388;1.0333093065584134;0.9255177669609385;0.8956686376496084;-0.004660091253077492;-0.004509943337091656;10.000778241041996;0.8335095436125202;0.015562482775675972;0.015562941603007745;0.8060160285599772;-0.013955957296525314;1.0340387334698489;0.8061607824993487
8.106388;1.033308244847711;0.9255161525391861;0.8956721827874006;-0.004661945600857417;-0.004511742325840819;10.000765199342872;0.8335090368550976;0.015562506369954193;0.015562959647852646;0.8060163473572229;-0.013953957944043041;1.0340368853840602;0.8061606452743112
8.116388;1.0333071577623902;0.925514921179913;0.8956761957694644;-0.0046648806451023775;-0.004514587138651371;10.0007521880909;0.8335085022385426;0.015562529374152593;0.015562977519822808;0.8060166985738485;-0.013951958596846411;1.034035033334897;0.8061605540189852
8.126388;1.0333060446119686;0.9255136885027959;0.8956802985341416;-0.004667815708427251;-0.004517431927864418;10.000739221654964;0.8335079390629104;0.01556255178157074;0.015562995244086537;0.8060160803247864;-0.013948959255367158;1.034033179600864;0.8061594945668349
8.136388;1.0333049054210306;0.9255124582463015;0.8956844870783851;-0.004670750792124808;-0.0045202766928078356;10.000726319659517;0.8335073461894184;0.015562573598941132;0.015563012840559547;0.8060164909879981;-0.013946959920493435;1.0340313255282327;0.8061595037084661
8.146388;1.033302799291413;0.9255100051484851;0.8956883825213025;-0.004672298482740823;-0.004521782849907183;10.000713511292059;0.8335067216522433;0.015562594844421648;0.015563030308301966;0.8060169291195618;-0.01394496059317151;1.034029470514462;0.8061595661463022
8.156388;1.0333019459551147;0.9255090986772732;0.8956927301082217;-0.004674391973188085;-0.004523811572907363;10.000700830661629;0.8335060632998795;0.015562615540133584;0.015563047620168658;0.8060173937708288;-0.013942961274100203;1.0340266117031482;0.806159683577658
8.166388;1.033300727038213;0.9255078998578078;0.8956971411095515;-0.004677327120717844;-0.004526656258690857;10.000688307705053;0.8335053698240648;0.01556263569898784;0.015563064732000696;0.8060178845143652;-0.013940961963737057;1.0340247449935596;0.8061598581472255
8.176388;1.0332994778324631;0.9255063316624755;0.8957012385897317;-0.00467918162255502;-0.004528455071875767;10.000675963186685;0.8335046416010928;0.015562655315427268;0.015563081590990057;0.8060184006417981;-0.013938962662401385;1.0340228662665392;0.8061600923289785
8.186388;1.033298195886845;0.925505174052784;0.895705768667394;-0.004682116817989323;-0.004531299702683278;10.000663808546145;0.8335038809789788;0.015562674369496068;0.015563098125791791;0.8060189407281688;-0.013936963370326344;1.0340209715029693;0.8061603884456875
8.196388;1.0332959371827224;0.9255032032404903;0.8957103543206115;-0.004684745280574009;-0.004533851563031631;10.000651847102635;0.833503091835601;0.01556269282950579;0.01556311422811917;0.8060195032732131;-0.01393496408763829;1.034019056553173;0.806160748267184
8.206388;1.0332945809536083;0.9255017214470345;0.8957146143659339;-0.004686599855893327;-0.004535650292061363;10.000640075622055;0.8335022787528412;0.015562710640204893;0.015563129753932418;0.8060200872479683;-0.01393296481436143;1.0340171175901267;0.8061611728840128
8.216388;1.0332931824490925;0.925500669875342;0.8957192977256467;-0.0046895351203113545;-0.004538494839340417;10.000628488243047;0.8335014462567966;0.015562727719844174;0.015563144544804303;0.8060206919668368;-0.013930965550529733;1.034015151606851;0.8061616630468896
8.226388;1.0332917383071394;0.9254996683064535;0.8957240261851458;-0.004692470407600568;-0.004541339361078004;10.000617082298325;0.833500598744223;0.015562743981043299;0.01556315844693593;0.8060213166176973;-0.013928966296156396;1.03401215646216;0.8061622197637877
8.236388;1.0332902452749742;0.925498335961256;0.8957284209619986;-0.00469432505564242;-0.004543138014105116;10.000605862764111;0.8334997411556111;0.01556275935034601;0.015563171318621307;0.8060209595068049;-0.0139269670511479;1.0340101306114302;0.8061618445707783
8.246388;1.033288699942027;0.9254974541005137;0.8957332273170003;-0.004697260386367806;-0.004545982489264959;10.000594844101139;0.8334988792553512;0.015562773766169649;0.01556318302121846;0.8060216176393434;-0.0139249678154658;1.034008072741394;0.8061625383482195
8.256388;1.033286156943981;0.925494329408875;0.8957366439112495;-0.004699195996885006;-0.004547863555220639;10.00058404762971;0.8334980189710508;0.015562787165734893;0.015563193396055277;0.8060222875333153;-0.013922968589263686;1.0340059819924603;0.8061633017428881
8.266388;1.0332848312949583;0.9254938915940472;0.8957415076651015;-0.004701289727464656;-0.004549891982482535;10.000573496547048;0.8334971656376196;0.015562799479691233;0.015563202257033329;0.806022966563965;-0.01392096937274478;1.0340038584338147;0.8061641345115805
8.276388;1.033283100897072;0.9254932188692494;0.8957463855543918;-0.004704225106111156;-0.004552736397924862;10.000563214425053;0.8334963237871373;0.015562810629990776;0.015563209413468063;0.806023653495201;-0.0139189701659645;1.0340017024771915;0.8061650356230535
8.286388;1.0332812989186142;0.925492230739964;0.8957509022572488;-0.004706079842954562;-0.004554534953177912;10.000553224577992;0.833495497254671;0.01556282052213567;0.01556321469885321;0.8060243483850532;-0.013916970968806876;1.0339995136770939;0.806166003129582
8.296388;1.0332794214455419;0.9254917023476239;0.8957558044795976;-0.00470901524585357;-0.0045573793363322115;10.000543547604655;0.8334946890843877;0.015562829048596636;0.015563217985916302;0.8060250524720758;-0.013914971781044535;1.0339972905401649;0.8061670342639813
8.306388;1.0332774641405114;0.9254908586601467;0.8957603383564207;-0.004710870005023748;-0.00455917786145673;10.000534201755537;0.833493901197317;0.015562836107315556;0.015563219188221159;0.8060247677945617;-0.013912972602298384;1.033995031751924;0.806167126067962
8.316388;1.0332754228460965;0.9254904763328519;0.8957652511434764;-0.004713805424252952;-0.004562022215967955;10.000525207514281;0.8334931344808627;0.015562841615749045;0.015563218254142586;0.8060254964153615;-0.013910973432004481;1.0339927374629025;0.8061682751178821
8.326388;1.0332723537768522;0.925488939934976;0.8957697917013125;-0.004715353405341222;-0.004563527959873578;10.00051659279504;0.8334923891696973;0.015562845521840512;0.015563215159323986;0.8060262399568374;-0.013908974269521143;1.0339894089278625;0.8061694784727977
8.336388;1.0332701389806276;0.9254887096260264;0.8957747065231253;-0.004718288831446907;-0.004566372288892631;10.000508394218636;0.8334916648410549;0.015562847815927532;0.015563209903022979;0.8060269996946164;-0.013906975114231645;1.0339870473031876;0.8061707333234296
8.346388;1.0332678385301162;0.925488169458705;0.8957792461878834;-0.004720143613804995;-0.004568170764832814;10.000500652146801;0.8334909607757351;0.015562848526909572;0.015563202514093818;0.8060277764264364;-0.013904975965486774;1.0339846536709147;0.8061720374143271
8.356388;1.0332654554481886;0.9254880951043932;0.8957841596535884;-0.004723079046100235;-0.004571015074351859;10.000493405479935;0.8334902770797187;0.015562847704497186;0.015563193065223342;0.8060285702975142;-0.013902976822383332;1.033982229741229;0.8061733890821732
8.366388;1.0332633317470084;0.9254880175394183;0.8957886973992233;-0.004724092202045031;-0.004571997510925978;10.00048669422936;0.8334896152172871;0.015562845410519874;0.015563181679574897;0.8060293810490144;-0.013900977683572853;1.0339797777091049;0.8061747870314114
8.376388;1.0332607968336154;0.9254880977041124;0.895793596505372;-0.004727027637517816;-0.004574841804627643;10.000480567978812;0.833488977590406;0.015562841720976307;0.015563168512825408;0.8060292080675658;-0.013898978547329206;1.033977299864482;0.8061752300917261
8.386388;1.033258193750199;0.925487865484784;0.8957981049959709;-0.004728882430606905;-0.004576640250994965;10.000475088540805;0.8334883671790346;0.015562836720407053;0.015563153720032707;0.8060300504496442;-0.013896979411727736;1.0339747990194774;0.8061767165649795
8.396388;1.0332555298469752;0.9254880930663287;0.8958029682050009;-0.004731817866105364;-0.004579484534118107;10.000470319990875;0.8334877873266069;0.015562830489615903;0.015563137436688516;0.8060309074892248;-0.013894980274665422;1.0339722793016974;0.8061782456165345
