time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.159875;0.997380665713949;0.157031220462;0.1574436179285602;-0.153654476126;-0.1540580055419566;10.0;0.750141;0.012605;0.012605;0.157044;-0.14519;0.010323;-1.299419;0.157044;-0.152468;0.970939;1.2994600039593371
30.159877;0.9974373407833697;0.156970133036;0.1573734275004367;-0.1535342775239999;-0.1539287444396425;10.0;0.750141;0.012605;0.012605;0.156983;-0.14508;0.010322;-1.299419;0.156983;-0.152349;0.971018;1.2994599960156528
30.159882;0.9975516195651232;0.156848939766;0.1572339081905129;-0.153294059481;-0.1536703028439046;10.0;0.750141;0.012605;0.012605;0.156862;-0.144862;0.01032;-1.299419;0.156862;-0.152112;0.971176;1.2994599801305926
30.159891;0.9977801916278956;0.156605581966;0.1569539897464744;-0.152813456968;-0.1531534282302019;10.0;0.750141;0.012605;0.012605;0.156619;-0.144424;0.010316;-1.299419;0.156619;-0.151637;0.971493;1.2994599483697065
30.159909;0.9982354707141996;0.156120824776;0.1563967914947977;-0.151850683248;-0.1521191018581583;10.0;0.750141;0.012605;0.012605;0.156134;-0.143547;0.01031;-1.299417;0.156134;-0.150687;0.972126;1.2994579008144127
30.159945;0.999146187130292;0.155150819282;0.1552834022492925;-0.149925539429;-0.1500536571726407;10.0;0.750141;0.012605;0.012605;0.155163;-0.141792;0.010303;-1.299407;0.155163;-0.148786;0.97339;1.2994478456090492
30.160017;1.0009626936529652;0.15321476803;0.1530674110049497;-0.146072689225;-0.1459322012211212;10.0;0.750141;0.012605;0.012605;0.153227;-0.13827;0.010313;-1.299366;0.153227;-0.144979;0.975914;1.2994069262263457
30.160161;1.0045769388364438;0.149361125464;0.1486806233447865;-0.138351484644;-0.1377211433941996;10.0;0.750141;0.012605;0.012605;0.149373;-0.131186;0.010424;-1.2992;0.149373;-0.137347;0.980937;1.2992418172826796
30.160305;1.0081677985583548;0.1455388138659999;0.1443597128118111;-0.1306120425619999;-0.1295538726279203;10.0;0.750141;0.012605;0.012605;0.14555;-0.124049;0.010656;-1.29892;0.14555;-0.129692;0.98593;1.2989637087832748
30.160449;1.0117353239993156;0.141754239238;0.1401100029577457;-0.122857365168;-0.1214323175772432;10.0;0.750141;0.012605;0.012605;0.141764;-0.116861;0.011009;-1.298528;0.141764;-0.122017;0.990892;1.298574666649939
30.160593;1.0152774866665764;0.138013337102;0.1359365679969268;-0.115089429314;-0.1133576099395929;10.0;0.750141;0.012605;0.012605;0.138022;-0.109624;0.01148;-1.298026;0.138022;-0.114323;0.995823;1.2980767647084666
30.160737;1.018796416022848;0.134323819005;0.1318455943625812;-0.107308333242;-0.1053285342923639;10.0;0.750141;0.012605;0.012605;0.134331;-0.102341;0.012069;-1.297413;0.134331;-0.106612;1.000723;1.2974691338640776
30.160882;1.0222899248906838;0.130689414475;0.1278398733010843;-0.099517625119;-0.0973477510596044;10.0;0.750141;0.012605;0.012605;0.130696;-0.095014;0.012773;-1.296691;0.130696;-0.098887;1.005591;1.2967539084228743
30.161026;1.025760046365621;0.127117799296;0.1239254733564562;-0.091719674852;-0.0894163066469324;10.0;0.750141;0.012605;0.012605;0.127124;-0.087645;0.013593;-1.295841;0.127124;-0.091148;1.010428;1.2959122913723753
30.161155;1.028862770744476;0.123960269376;0.1204828018864979;-0.0846953789759999;-0.0823194126411194;10.0;0.750141;0.012605;0.012605;0.123966;-0.080981;0.014433;-1.29495;0.123966;-0.084174;1.014753;1.2950304297540658
30.161285;1.0319449332798725;0.120861330715;0.1171199419826226;-0.077667251591;-0.075262980694277;10.0;0.750141;0.012605;0.012605;0.120867;-0.074286;0.015369;-1.293933;0.120867;-0.077193;1.019053;1.2940242712754657
30.161415;1.0350083700424844;0.117824198098;0.1138388843108231;-0.070637881926;-0.0682486093548214;10.0;0.750141;0.012605;0.012605;0.117829;-0.067564;0.016404;-1.292788;0.117829;-0.070207;1.023327;1.292892069803199
30.161545;1.0380510734665227;0.114852802345;0.1106427277816441;-0.063607102235;-0.0612755035478043;10.0;0.750141;0.012605;0.012605;0.114858;-0.060817;0.017538;-1.291516;0.114858;-0.063216;1.027574;1.2916350721856389
30.161636;1.0401791085313143;0.112804752313;0.1084474312046847;-0.0586637108659999;-0.0563977014966494;10.0;0.750141;0.012605;0.012605;0.112809;-0.056058;0.018385;-1.290545;0.112809;-0.058299;1.030544;1.290675948970151
30.161727;1.0422971190620265;0.110791563345;0.1062955670881086;-0.053721707065;-0.0515416440115892;10.0;0.750141;0.012605;0.012605;0.110795;-0.051288;0.019245;-1.289512;0.110795;-0.053381;1.033501;1.2896556006038975
30.161806;1.044122694761971;0.109076549171;0.1044671758579735;-0.04944505988;-0.0473556030608759;10.0;0.750141;0.012605;0.012605;0.109081;-0.04715;0.019994;-1.288567;0.109081;-0.049124;1.036051;1.288722108728255
30.161885;1.0459407395651057;0.107390268785;0.1026733778719166;-0.045169445267;-0.0431854727121358;10.0;0.750141;0.012605;0.012605;0.107394;-0.043006;0.020744;-1.287576;0.107394;-0.044867;1.03859;1.287743091347028
30.161964;1.0477512143347771;0.105731688274;0.1009129713499111;-0.040896318338;-0.0390324704743628;10.0;0.750141;0.012605;0.012605;0.105735;-0.038854;0.021494;-1.286539;0.105735;-0.04061;1.041119;1.2867185358721622
30.162122;1.0513502579773308;0.102500587126;0.0974942331047681;-0.032356871292;-0.0307764905620042;10.0;0.750141;0.012605;0.012605;0.102503;-0.030533;0.022995;-1.284327;0.102503;-0.032101;1.046146;1.2845328384101358
30.16228;1.054918654769172;0.0993850327719999;0.0942110866299416;-0.023828095604;-0.0225876142167699;10.0;0.750141;0.012605;0.012605;0.099388;-0.022191;0.024496;-1.281932;0.099388;-0.023599;1.051133;1.282166021480838
30.162438;1.0584571071224378;0.096389086843;0.0910656522540125;-0.015313727451;-0.0144679716806215;10.0;0.750141;0.012605;0.012605;0.096391;-0.01383;0.025997;-1.279356;0.096391;-0.015106;1.056078;1.2796201071978357
30.162596;1.0619654046366105;0.093513525036;0.0880570352176387;-0.006815270167;-0.0064176009286593;10.0;0.750141;0.012605;0.012605;0.093515;-0.005455;0.027498;-1.2766;0.093515;-0.006624;1.060982;1.2768961195038535
30.162754;1.065444228872164;0.090760265949;0.0851853747850088;0.001664526963;0.0015622844611603;10.0;0.750141;0.012605;0.012605;0.090762;0.002931;0.028999;-1.273666;0.090762;0.001842;1.065843;1.27399608380756
30.162911;1.068892383142943;0.088131098928;0.0824508625170118;0.010123231986;0.0094707681948615;10.0;0.750141;0.012605;0.012605;0.088133;0.011325;0.0305;-1.270555;0.088133;0.010291;1.070663;1.2709210274541058
30.163069;1.0723096374629857;0.08562574298;0.0798516958054997;0.018558266146;0.0173068165179487;10.0;0.750141;0.012605;0.012605;0.085628;0.019722;0.032001;-1.26727;0.085628;0.018721;1.07544;1.2676739789476628
30.163227;1.0756956743103507;0.083246108761;0.0773881598198028;0.0269669284329999;0.0250692915078319;10.0;0.750141;0.012605;0.012605;0.083248;0.028121;0.033502;-1.263812;0.083248;0.027128;1.080175;1.264255969077465
30.163385;1.0790523178701763;0.080990997058;0.0750575256794399;0.035346846563;0.0327573056260768;10.0;0.750141;0.012605;0.012605;0.080992;0.036517;0.035003;-1.260182;0.080992;0.035511;1.084866;1.2606680305032725
30.163543;1.0823773378120036;0.078859921288;0.0728580676378657;0.043697646903;0.0403719159450747;10.0;0.750141;0.012605;0.012605;0.078862;0.044908;0.036504;-1.256382;0.078862;0.043867;1.089514;1.2569121973869135
30.163701;1.0856714586213454;0.0768528545889999;0.0707883162799477;0.0520146272119999;0.0479100991362999;10.0;0.750141;0.012605;0.012605;0.076855;0.05329;0.038005;-1.252415;0.076855;0.052194;1.094118;1.2529915052585152
30.163859;1.0889335319118427;0.074970437872;0.0688475794664659;0.06029771503;0.055373182350382;10.0;0.750141;0.012605;0.012605;0.074972;0.06166;0.039506;-1.248281;0.074972;0.060489;1.098678;1.2489059928581494
30.163905;1.0898797436579877;0.074442878102;0.0683037541849761;0.062707711348;0.057536358220158;10.0;0.750141;0.012605;0.012605;0.074446;0.064099;0.039944;-1.247043;0.074446;0.062903;1.1;1.247682558580106
30.163905;1.0898797436579877;0.074442878102;0.0683037541849761;0.062707711348;0.057536358220158;10.0;0.750141;0.012605;0.012605;0.074446;0.064099;0.039944;-1.247043;0.074446;0.062903;1.1;1.247682558580106
30.163905;1.0898817167862758;0.0744418412009999;0.068302679138894;0.0627131720179999;0.0575412643886914;10.0;0.750141;0.012605;0.012605;0.074444;0.064105;0.039945;-1.247041;0.074444;0.062908;1.100003;1.2476805916203073
30.163905;1.08988368991558;0.074440804306;0.068301604102146;0.06271863271;0.0575461705595925;10.0;0.750141;0.012605;0.012605;0.074443;0.06411;0.039946;-1.247038;0.074443;0.062913;1.100006;1.247677625174067
30.163906;1.0898876623602085;0.074438703323;0.068299427449063;0.062728534429;0.0575550458963432;10.0;0.750141;0.012605;0.012605;0.074441;0.06412;0.039947;-1.247033;0.074441;0.062923;1.100011;1.247672659754152
30.163906;1.0898955810718751;0.074434557128;0.068295127001796;0.062748268316;0.0575727339441905;10.0;0.750141;0.012605;0.012605;0.074437;0.064141;0.039951;-1.247022;0.074437;0.062944;1.100022;1.2476617934700895
30.163907;1.089911444698605;0.07442618054;0.0682864474008539;0.062788896335;0.0576091724152535;10.0;0.750141;0.012605;0.012605;0.074428;0.064182;0.039958;-1.247002;0.074428;0.062984;1.100045;1.2476420278942193
30.163908;1.089944145525357;0.074408463766;0.0682681438966167;0.062870113768;0.0576819592325957;10.0;0.750141;0.012605;0.012605;0.07441;0.064264;0.039973;-1.24696;0.07441;0.063066;1.100089;1.2476005299489898
30.163911;1.0900075743929487;0.074372836272;0.0682314857430417;0.0630325220799999;0.0578276000651686;10.0;0.750141;0.012605;0.012605;0.074375;0.064428;0.040003;-1.246876;0.074375;0.063228;1.100178;1.2475175347004146
30.163918;1.090134407440202;0.074303851176;0.0681602659900227;0.063356297313;0.0581178769155356;10.0;0.750141;0.012605;0.012605;0.074306;0.064756;0.040062;-1.246708;0.074306;0.063553;1.100356;1.2473515146533474
30.16393;1.0903881054569518;0.074163669459;0.0680158459981733;0.064004104151;0.0586984614291786;10.0;0.750141;0.012605;0.012605;0.074166;0.065413;0.040179;-1.246371;0.074166;0.064202;1.100711;1.2470184528233732
30.163955;1.0908965242519568;0.07388786068;0.0677313191832433;0.06529977276;0.0598588145697658;10.0;0.750141;0.012605;0.012605;0.07389;0.066725;0.040415;-1.245695;0.07389;0.0655;1.10142;1.24635043436828
30.164004;1.0919085577913563;0.073344975151;0.0671713529742431;0.0678875629349999;0.0621733042117726;10.0;0.750141;0.012605;0.012605;0.073348;0.069349;0.040887;-1.244331;0.073348;0.068093;1.102835;1.2450025639853115
30.164104;1.093925384758028;0.072294876531;0.066087575568046;0.073051593201;0.0667793198867569;10.0;0.750141;0.012605;0.012605;0.072297;0.074592;0.04183;-1.241554;0.072297;0.073268;1.105653;1.24225846095569
30.164302;1.0979198803273396;0.0703354759589999;0.0640624850859152;0.0833318760549999;0.0758997787982079;10.0;0.750141;0.012605;0.012605;0.070338;0.085053;0.043717;-1.235809;0.070338;0.083573;1.111234;1.236582007215858
30.164501;1.1018648332554226;0.0685623963229999;0.0622239627345531;0.0935441842159999;0.0848962426177327;10.0;0.750141;0.012605;0.012605;0.068566;0.095477;0.045603;-1.229813;0.068566;0.093815;1.116745;1.2306582176128351
30.164699;1.105759948562526;0.066974113431;0.0605684023173976;0.103685503302;0.0937685466332813;10.0;0.750141;0.012605;0.012605;0.066977;0.105859;0.04749;-1.223569;0.066977;0.10399;1.122183;1.224490260419004
30.164816;1.1080316512379058;0.066121803676;0.0596750134367803;0.109627708742;0.0989391490933699;10.0;0.750141;0.012605;0.012605;0.066126;0.111957;0.048602;-1.219787;0.066126;0.109954;1.125355;1.2207548811178268
30.164933;1.110285289213993;0.065332373709;0.0588428706960991;0.115543608238;0.1040665938389556;10.0;0.750141;0.012605;0.012605;0.065336;0.118036;0.049714;-1.215949;0.065336;0.115893;1.128502;1.2169648525725794
30.165038;1.1122989053383987;0.064673497387;0.0581439908612731;0.120843647679;0.108643141784119;10.0;0.750141;0.012605;0.012605;0.064678;0.123492;0.050715;-1.212451;0.064678;0.121215;1.131312;1.2135112025135986
30.165144;1.114298209502286;0.06406415022;0.0574928234414151;0.12612130448;0.1131845168595698;10.0;0.750141;0.012605;0.012605;0.064068;0.128933;0.051715;-1.208914;0.064068;0.126515;1.134102;1.2100196281965845
30.165249;1.1162821507638647;0.063502099725;0.0568871406584311;0.131375820885;0.1176905147100133;10.0;0.750141;0.012605;0.012605;0.063507;0.134357;0.052716;-1.205338;0.063507;0.131794;1.136872;1.2064902282654428
30.165354;1.118252680901772;0.0629875098759999;0.0563267237823263;0.136607958712;0.1221619773822833;10.0;0.750141;0.012605;0.012605;0.062993;0.139765;0.053717;-1.201725;0.062993;0.13705;1.139621;1.202924973435168
30.16546;1.1202088094837497;0.062520070698;0.0558110864409399;0.141814971861;0.1265969082374523;10.0;0.750141;0.012605;0.012605;0.062525;0.145154;0.054718;-1.198073;0.062525;0.142283;1.14235;1.1993218804195145
30.165565;1.1221514555642658;0.062099000158;0.0553392323737386;0.146998525469;0.1309970456662491;10.0;0.750141;0.012605;0.012605;0.062104;0.150526;0.055718;-1.194384;0.062104;0.147493;1.145058;1.1956829157347697
30.165775;1.1259912612742604;0.0613895270459999;0.0545204293828415;0.157291608094;0.1396916774611522;10.0;0.750141;0.012605;0.012605;0.061396;0.161214;0.05772;-1.186896;0.061396;0.157841;1.150414;1.1882986633064938
30.165965;1.1293989714613697;0.060902090988;0.0539243372155692;0.1664682408219999;0.1473954244943226;10.0;0.750141;0.012605;0.012605;0.060909;0.170765;0.059521;-1.180032;0.060909;0.16707;1.155165;1.1815321707279067
30.166154;1.1327600225506724;0.060552793704;0.053455976992948;0.175560817572;0.1549850048350788;10.0;0.750141;0.012605;0.012605;0.06056;0.18025;0.061323;-1.173053;0.06056;0.176218;1.159849;1.1746547795578066
30.166344;1.1360753010645903;0.060337040814;0.0531100718037435;0.1845679223429999;0.1624609937123406;10.0;0.750141;0.012605;0.012605;0.060345;0.189664;0.063124;-1.165961;0.060345;0.185282;1.164467;1.167668485871311
30.166534;1.1393436916053907;0.060252594458;0.052883598603246;0.19348563204;0.1698220067092918;10.0;0.750141;0.012605;0.012605;0.060261;0.199005;0.064925;-1.158756;0.060261;0.194259;1.169019;1.1605734458279664
30.166723;1.1425650921523027;0.06029269165;0.0527695901652516;0.2023135988649999;0.1770696481579815;10.0;0.750141;0.012605;0.012605;0.060302;0.20827;0.066727;-1.151442;0.060302;0.203149;1.173505;1.1533738214009368
30.166913;1.1457404272403937;0.060455030805;0.0527650324346245;0.211050742578;0.1842046746018488;10.0;0.750141;0.012605;0.012605;0.060465;0.217456;0.068528;-1.14402;0.060465;0.211948;1.177924;1.146070611779222
30.167102;1.148869631623188;0.0607338524599999;0.0528640071843415;0.2196935605399999;0.1912258401587345;10.0;0.750141;0.012605;0.012605;0.060745;0.22656;0.070329;-1.136492;0.060745;0.220655;1.182278;1.1386659889120252
30.167292;1.151951607848611;0.0611261772799999;0.0530631468054109;0.2282405814;0.1981338277102307;10.0;0.750141;0.012605;0.012605;0.061138;0.23558;0.072131;-1.128861;0.061138;0.229269;1.186565;1.131163135220557
30.167481;1.1549873240711346;0.061628416969;0.0533585223704189;0.236689860793;0.2049285354567428;10.0;0.750141;0.012605;0.012605;0.061641;0.244513;0.073932;-1.121127;0.061641;0.237786;1.190787;1.123562054696135
30.167588;1.1566813411177688;0.061958085026;0.0535653881700264;0.241419841472;0.2087176760703185;10.0;0.750141;0.012605;0.012605;0.061971;0.249519;0.07495;-1.116715;0.061971;0.242555;1.193142;1.1192273646248112
30.167588;1.1566813411177688;0.061958085026;0.0535653881700264;0.241419841472;0.2087176760703185;10.0;0.750141;0.012605;0.012605;0.061971;0.249519;0.07495;-1.116715;0.061971;0.242555;1.193142;1.1192273646248112
30.167588;1.1566823410241034;0.06195809395;0.0535653495800269;0.2414235191589999;0.2087206751555042;10.0;0.750141;0.012605;0.012605;0.061971;0.249523;0.07495;-1.116712;0.061971;0.242558;1.193144;1.1192243713590229
30.167588;1.156683340930438;0.061958102874;0.0535653109900941;0.2414271968519999;0.2087236742406919;10.0;0.750141;0.012605;0.012605;0.061971;0.249527;0.074951;-1.116708;0.061971;0.242562;1.193145;1.11922044730473
30.167589;1.1566863406494434;0.061959349548;0.0535662498730742;0.241433619486;0.2087286855574369;10.0;0.750141;0.012605;0.012605;0.061972;0.249535;0.074953;-1.116702;0.061972;0.242569;1.193149;1.119214594710505
30.167589;1.156691340181122;0.0619594416659999;0.0535660979845306;0.241448538362;0.2087406812643661;10.0;0.750141;0.012605;0.012605;0.061973;0.24955;0.074956;-1.116688;0.061973;0.242584;1.193156;1.1192008270547336
30.16759;1.156702339150829;0.0619620113389999;0.0535678101805242;0.241477459554;0.2087636995108664;10.0;0.750141;0.012605;0.012605;0.061975;0.249581;0.074962;-1.116661;0.061975;0.242613;1.193171;1.1191742895389438
30.167591;1.1567223235919677;0.061966073582;0.0535703965577295;0.241535971702;0.2088106771830588;10.0;0.750141;0.012605;0.012605;0.061979;0.249642;0.074975;-1.116606;0.061979;0.242672;1.1932;1.1191202839109835
30.167593;1.1567643059746442;0.0619752759009999;0.0535764075541577;0.241652333526;0.2089036913378764;10.0;0.750141;0.012605;0.012605;0.061988;0.249765;0.075;-1.116497;0.061988;0.242789;1.193257;1.1190132041262966
30.167599;1.1568472571593018;0.061992693841;0.0535876222702262;0.2418836432219999;0.2090886603439401;10.0;0.750141;0.012605;0.012605;0.062005;0.250011;0.07505;-1.116278;0.062005;0.243023;1.193373;1.118798049597871
30.167609;1.157013173246528;0.062027299177;0.0536098469846753;0.242348724789;0.209460644349433;10.0;0.750141;0.012605;0.012605;0.06204;0.250503;0.07515;-1.115841;0.06204;0.243491;1.193604;1.1183687494654884
30.16763;1.157345019219852;0.062097542126;0.0536551685925593;0.243275858277;0.2102016721348906;10.0;0.750141;0.012605;0.012605;0.06211;0.251486;0.075351;-1.114966;0.06211;0.244426;1.194065;1.117509263656011
30.167673;1.158006725466653;0.062242528408;0.0537497123627822;0.245127822712;0.2116808282034964;10.0;0.750141;0.012605;0.012605;0.062255;0.253448;0.075752;-1.113212;0.062255;0.246294;1.194985;1.1157864143499867
30.167757;1.1593232355473604;0.062546547216;0.0539509131691554;0.248815854808;0.2146216406078712;10.0;0.750141;0.012605;0.012605;0.06256;0.257359;0.076555;-1.10969;0.06256;0.250013;1.196815;1.1123275435432676
30.167926;1.1619286289462876;0.063213188331;0.0544036757131337;0.256131192423;0.2204362523154941;10.0;0.750141;0.012605;0.012605;0.063227;0.265125;0.07816;-1.102587;0.063227;0.257392;1.200435;1.105353824876451
30.168095;1.1644975018788148;0.063955759374;0.0549213366888404;0.263365615284;0.2261624562174522;10.0;0.750141;0.012605;0.012605;0.06397;0.272815;0.079765;-1.095409;0.06397;0.26469;1.204003;1.098309306391419
30.168264;1.167028838446163;0.064770807556;0.0555006058309912;0.270517513728;0.2318001962043884;10.0;0.750141;0.012605;0.012605;0.064786;0.280428;0.081371;-1.088157;0.064786;0.271907;1.207519;1.0911951687438872
30.168433;1.1695226257670264;0.065656085888;0.0561392182087454;0.277586708869;0.2373504391904739;10.0;0.750141;0.012605;0.012605;0.065673;0.287964;0.082976;-1.080833;0.065673;0.279041;1.210982;1.0840133719032252
30.168602;1.1719798400249897;0.066609702461;0.0568351947586229;0.284569728302;0.2428111120886962;10.0;0.750141;0.012605;0.012605;0.066627;0.295419;0.084581;-1.073437;0.066627;0.286091;1.214393;1.0767641053313397
30.16877;1.174400500766242;0.06762891273;0.0575859024973808;0.29146893423;0.2481852945735547;10.0;0.750141;0.012605;0.012605;0.067647;0.302792;0.086186;-1.06597;0.067647;0.293056;1.217752;1.069448487537385
30.168939;1.1767835890787228;0.068710533877;0.0583884195145786;0.298280413911;0.2534709157055096;10.0;0.750141;0.012605;0.012605;0.068729;0.310083;0.087792;-1.058436;0.068729;0.299935;1.221059;1.0620707139169216
30.169108;1.1791300873529604;0.069852636477;0.0592408227270434;0.305005484681;0.2586699194197559;10.0;0.750141;0.012605;0.012605;0.069871;0.31729;0.089397;-1.050834;0.069871;0.306727;1.224313;1.0546297545418488
30.169277;1.181440021450518;0.071051334969;0.0601396039400852;0.311641891948;0.2637813907517543;10.0;0.750141;0.012605;0.012605;0.071072;0.324411;0.091002;-1.043166;0.071072;0.313431;1.227516;1.0471278181578407
30.169446;1.1837123627727306;0.072307223648;0.0610851300721633;0.318189292864;0.2688062597561055;10.0;0.750141;0.012605;0.012605;0.072328;0.331445;0.092607;-1.035433;0.072328;0.320047;1.230666;1.0395660411623688
30.169615;1.1859481257028066;0.073615541611;0.0620731548164255;0.324646838683;0.2737445522675037;10.0;0.750141;0.012605;0.012605;0.073637;0.338392;0.094212;-1.027638;0.073637;0.326573;1.233765;1.0319475568012166
30.169784;1.1881463265057046;0.074974911422;0.0631024224453047;0.331014408992;0.2785973424380323;10.0;0.750141;0.012605;0.012605;0.074997;0.345248;0.095818;-1.01978;0.074997;0.333009;1.236812;1.024271613159322
30.169953;1.190307952894964;0.076382300803;0.0641702011796439;0.337289911004;0.2833635700607331;10.0;0.750141;0.012605;0.012605;0.076406;0.352015;0.097423;-1.011863;0.076406;0.339353;1.239807;1.0165421642499637
30.170122;1.1924330074620544;0.077837900407;0.0652765395790815;0.343472304891;0.2880432718161989;10.0;0.750141;0.012605;0.012605;0.077862;0.35869;0.099028;-1.003886;0.077862;0.345605;1.242751;1.0087584675134085
30.17029;1.1945215086087817;0.079338010074;0.0664182348348019;0.34956297585;0.2926384944354196;10.0;0.750141;0.012605;0.012605;0.079362;0.365272;0.100633;-0.995852;0.079362;0.351764;1.245643;1.0009236767071703
30.170459;1.1965734443004323;0.080880749645;0.0675936358359401;0.355559631775;0.2971481888292074;10.0;0.750141;0.012605;0.012605;0.080905;0.37176;0.102239;-0.987761;0.080905;0.35783;1.248483;0.99303806887853
30.170628;1.19858784987209;0.08246324858;0.0688003374878197;0.361462300751;0.3015734731413924;10.0;0.750141;0.012605;0.012605;0.082489;0.378154;0.103844;-0.979615;0.082489;0.363802;1.251272;0.985103611079058
30.170797;1.200566713133843;0.084084957824;0.0700377221058484;0.367270536628;0.3059143091426485;10.0;0.750141;0.012605;0.012605;0.084112;0.384451;0.105449;-0.971416;0.084112;0.369678;1.25401;0.9771225801592142
30.170966;1.202508054481549;0.085744444694;0.0713046739058791;0.3729828557199999;0.3101707754305299;10.0;0.750141;0.012605;0.012605;0.085772;0.390652;0.107054;-0.963164;0.085772;0.375459;1.256696;0.9690951706679792
30.171135;1.2044138602494574;0.08743999339;0.0725996239962644;0.378598838111;0.3143428107283528;10.0;0.750141;0.012605;0.012605;0.087468;0.396756;0.10866;-0.954862;0.087468;0.381143;1.259332;0.9610246795186896
30.171304;1.20628216807926;0.089167423195;0.0739192085853176;0.3841182593329999;0.3184315158572095;10.0;0.750141;0.012605;0.012605;0.089197;0.40276;0.110265;-0.94651;0.089197;0.386731;1.261917;0.9529110925605808
30.171473;1.2081149633383406;0.090928644129;0.0752648935642185;0.389540813191;0.3224368748108175;10.0;0.750141;0.012605;0.012605;0.090958;0.408666;0.11187;-0.938109;0.090958;0.392221;1.264451;0.9447557318063754
30.171642;1.2099112478446508;0.0927189759809999;0.0766328738129929;0.3948664432929999;0.3263598416796434;10.0;0.750141;0.012605;0.012605;0.09275;0.414471;0.113475;-0.929662;0.09275;0.397613;1.266934;0.9365618024823562
30.17181;1.211671059949853;0.094539248748;0.0780238563689989;0.400093280244;0.3301995842506617;10.0;0.750141;0.012605;0.012605;0.094571;0.420175;0.115081;-0.921168;0.094571;0.402907;1.269366;0.9283286706684222
30.171976;1.2133652144877898;0.096354392583;0.0794108743455902;0.405134059673;0.3338929242701451;10.0;0.750141;0.012605;0.012605;0.096387;0.425682;0.116658;-0.912779;0.096387;0.408013;1.271708;0.92020355998279
30.171976;1.2133652144877898;0.096354392583;0.0794108743455902;0.405134059673;0.3338929242701451;10.0;0.750141;0.012605;0.012605;0.096387;0.425682;0.116658;-0.912779;0.096387;0.408013;1.271708;0.92020355998279
30.171977;1.2133662335688264;0.096355312496;0.0794115657995475;0.405136927463;0.333895007339529;10.0;0.750141;0.012605;0.012605;0.096388;0.425685;0.116659;-0.912774;0.096388;0.408016;1.271709;0.9201987271002932
30.171977;1.2133672333831995;0.09635658809;0.0794125516487959;0.4051384962859999;0.3338960251599699;10.0;0.750141;0.012605;0.012605;0.096389;0.425688;0.11666;-0.91277;0.096389;0.408019;1.27171;0.9201948861518412
30.171977;1.213369252279371;0.09635876022;0.0794142096801823;0.405144146059;0.3339001258668107;10.0;0.750141;0.012605;0.012605;0.096391;0.425694;0.116661;-0.912761;0.096391;0.408024;1.271713;0.920186085551178
30.171977;1.21337327080499;0.0963622236479999;0.0794168010509002;0.4051553364479999;0.3339082425799665;10.0;0.750141;0.012605;0.012605;0.096395;0.425706;0.116665;-0.912742;0.096395;0.408035;1.271718;0.9201677460055856
30.171978;1.2133803080440195;0.096370277841;0.0794229782716268;0.405177408486;0.3339244965489425;10.0;0.750141;0.012605;0.012605;0.096403;0.425729;0.116672;-0.912705;0.096403;0.408057;1.271728;0.9201319321754896
30.171979;1.2133944018042937;0.096386077352;0.079435076681313;0.405220426006;0.3339560701808457;10.0;0.750141;0.012605;0.012605;0.096419;0.425777;0.116686;-0.912632;0.096419;0.408102;1.271748;0.920061296881898
30.171982;1.2134245890083155;0.096417824993;0.0794592641902852;0.4053083421189999;0.3340202150100176;10.0;0.750141;0.012605;0.012605;0.096451;0.425872;0.116713;-0.912485;0.096451;0.40819;1.271789;0.9199189092490706
30.171988;1.2134829447112143;0.096482718878;0.079508920416645;0.405482246479;0.3341474622665561;10.0;0.750141;0.012605;0.012605;0.096514;0.426063;0.116768;-0.912191;0.096514;0.408366;1.27187;0.9196342676874324
30.172;1.213599676233477;0.096609752687;0.0796059479735835;0.405830144343;0.3344019879788801;10.0;0.750141;0.012605;0.012605;0.096642;0.426443;0.116878;-0.911604;0.096642;0.408719;1.272031;0.9190660039953604
30.172023;1.2138331426163975;0.0968662905;0.0798019819192004;0.40652497374;0.3349100955208242;10.0;0.750141;0.012605;0.012605;0.096899;0.427203;0.117099;-0.91043;0.096899;0.409423;1.272353;0.917929714466745
30.172069;1.2142971283162125;0.097379850915;0.080194417531095;0.407908556841;0.3359215362772212;10.0;0.750141;0.012605;0.012605;0.097413;0.428716;0.11754;-0.908083;0.097413;0.410825;1.272995;0.9156584442296156
30.172162;1.215218175647896;0.098414055657;0.0809846804706738;0.410654907201;0.337926896939357;10.0;0.750141;0.012605;0.012605;0.098447;0.43172;0.118421;-0.903398;0.098447;0.413607;1.274268;0.9111264893772985
30.172347;1.2170278012161428;0.1005019076019999;0.0825797960421045;0.4160570636329999;0.3418632369919943;10.0;0.750141;0.012605;0.012605;0.100536;0.437634;0.120184;-0.894058;0.100536;0.419081;1.276768;0.9020997180023946
30.172533;1.21879505580922;0.102618941893;0.0841970447811392;0.421340917509;0.3457028443795666;10.0;0.750141;0.012605;0.012605;0.102654;0.443426;0.121948;-0.884759;0.102654;0.424436;1.279208;0.8931236212221687
30.172718;1.2205200051834462;0.1047619328589999;0.0858338514846826;0.426506952495;0.3494469166286998;10.0;0.750141;0.012605;0.012605;0.104798;0.449095;0.123711;-0.875501;0.104798;0.429673;1.28159;0.8841981749144248
30.172904;1.222203654202114;0.106929982385;0.08748949654778;0.43155578933;0.3530964646082087;10.0;0.750141;0.012605;0.012605;0.106966;0.45464;0.125474;-0.866284;0.106966;0.434791;1.283913;0.8753237648618938
30.17309;1.2238449842786463;0.109122368342;0.0891635539988901;0.436487280398;0.3566524241264693;10.0;0.750141;0.012605;0.012605;0.109159;0.460064;0.127237;-0.857108;0.109159;0.439791;1.286179;0.8665006507977935
30.173275;1.2254460181313576;0.111335540841;0.0908530765074188;0.441301269977;0.3601148181540675;10.0;0.750141;0.012605;0.012605;0.111373;0.465364;0.129;-0.847972;0.111373;0.444674;1.288388;0.8577281112240639
30.173461;1.227005779706029;0.11357046615;0.0925590311214423;0.4460003585659999;0.3634867626074708;10.0;0.750141;0.012605;0.012605;0.113609;0.470543;0.130764;-0.838878;0.113609;0.44944;1.29054;0.8490085527131043
30.173646;1.2285262444026177;0.115824316724;0.0942790740138568;0.450584264572;0.3667681228829595;10.0;0.750141;0.012605;0.012605;0.115863;0.4756;0.132527;-0.829826;0.115863;0.454089;1.292636;0.8403419518297297
30.173832;1.2300054833211111;0.11809608926;0.0960126526762558;0.45505177298;0.3699591417684778;10.0;0.750141;0.012605;0.012605;0.118136;0.480536;0.13429;-0.820814;0.118136;0.458623;1.294677;0.8317267740646563
30.174017;1.2314464447388689;0.1203846061;0.0977587020648127;0.45940540139;0.3730616165670266;10.0;0.750141;0.012605;0.012605;0.120426;0.485352;0.136053;-0.811844;0.120426;0.463042;1.296663;0.823165292723764
30.174203;1.232848149029312;0.122689642738;0.0995172380593669;0.463646605591;0.376077626393854;10.0;0.750141;0.012605;0.012605;0.122731;0.490046;0.137817;-0.802915;0.122731;0.467346;1.298595;0.8146569969711179
30.174388;1.234211616267648;0.125010049158;0.1012873704235908;0.467773881804;0.3790062219788407;10.0;0.750141;0.012605;0.012605;0.125052;0.494621;0.13958;-0.794027;0.125052;0.471536;1.300474;0.8062018687208558
30.174574;1.2355358675489758;0.1273431546;0.1030671451510509;0.4717874302;0.3818484291645209;10.0;0.750141;0.012605;0.012605;0.127386;0.499077;0.141343;-0.785181;0.127386;0.475612;1.302299;0.7978013828077763
30.174759;1.2368228954324867;0.129689400739;0.1048568887412541;0.475691031833;0.3846072332503696;10.0;0.750141;0.012605;0.012605;0.129733;0.503413;0.143106;-0.776376;0.129733;0.479576;1.304072;0.7894548882691144
30.174945;1.238072690932564;0.132046679456;0.106655029565782;0.4794827279989999;0.3872815639264566;10.0;0.750141;0.012605;0.012605;0.132091;0.507632;0.144869;-0.767613;0.132091;0.483428;1.305793;0.7811637119900028
30.17513;1.2392853009480906;0.134415723386;0.1084622913570974;0.483164624614;0.3898736023451294;10.0;0.750141;0.012605;0.012605;0.13446;0.511733;0.146633;-0.758892;0.13446;0.487168;1.307462;0.7729283953594924
30.175316;1.2404606860457126;0.136793536434;0.1102763980937312;0.4867358763869999;0.3923831539866013;10.0;0.750141;0.012605;0.012605;0.136839;0.515716;0.148396;-0.750212;0.136839;0.490797;1.30908;0.7647479439397009
30.175501;1.2415998621540678;0.139181359884;0.1120984015273104;0.490198903277;0.3948123048488001;10.0;0.750141;0.012605;0.012605;0.139228;0.519583;0.150159;-0.741574;0.139228;0.494317;1.310649;0.7566238978230863
30.175687;1.2427038764243072;0.1415776425039999;0.1139270949338053;0.493553731008;0.3971611744127864;10.0;0.750141;0.012605;0.012605;0.141624;0.523335;0.151922;-0.732977;0.141624;0.497727;1.312167;0.7485556603306128
30.175872;1.243771684638704;0.1439816816219999;0.1157621478284612;0.496801728216;0.3994316114056841;10.0;0.750141;0.012605;0.012605;0.144028;0.526971;0.153685;-0.724422;0.144028;0.501029;1.313636;0.740544605887451
30.176058;1.2448043337151429;0.1463906784;0.1176013566430108;0.49994291936;0.4016236976520725;10.0;0.750141;0.012605;0.012605;0.146439;0.530493;0.155449;-0.71591;0.146439;0.504224;1.315056;0.7325923284480941
30.176113;1.245104667107549;0.147107462706;0.1181486718283204;0.500853635316;0.4022582587209414;10.0;0.750141;0.012605;0.012605;0.147156;0.531517;0.155972;-0.713392;0.147156;0.505151;1.315469;0.730243391238839
30.176113;1.245104667107549;0.147107462706;0.1181486718283204;0.500853635316;0.4022582587209414;10.0;0.750141;0.012605;0.012605;0.147156;0.531517;0.155972;-0.713392;0.147156;0.505151;1.315469;0.730243391238839
30.176113;1.2451046997293038;0.147109472164;0.1181502826195924;0.500856336644;0.402260417740685;10.0;0.750141;0.012605;0.012605;0.147157;0.531519;0.155973;-0.713387;0.147157;0.505153;1.315469;0.7302387202127808
30.176113;1.24510569919706;0.147110807199;0.1181512600045669;0.500858019897;0.4022614467349975;10.0;0.750141;0.012605;0.012605;0.147158;0.53152;0.155974;-0.713382;0.147158;0.505154;1.31547;0.7302340491924489
30.176113;1.2451067312873223;0.147112947867;0.1181528813316262;0.5008611194270001;0.4022636026625261;10.0;0.750141;0.012605;0.012605;0.147161;0.531524;0.155976;-0.713373;0.147161;0.505158;1.315472;0.7302256840901996
30.176114;1.2451087954700986;0.147118473649;0.118157123445148;0.500867359132;0.4022679471498668;10.0;0.750141;0.012605;0.012605;0.147166;0.531532;0.15598;-0.713354;0.147166;0.505165;1.315475;0.7302079770284627
30.176114;1.245112923844661;0.1471294846;0.1181655750112154;0.5008810831;0.4022776356327415;10.0;0.750141;0.012605;0.012605;0.147177;0.531547;0.155987;-0.713317;0.147177;0.505178;1.315481;0.7301733264492754
30.176116;1.2451221800971983;0.147150433948;0.1181815217013586;0.500907644626;0.4022959775617341;10.0;0.750141;0.012605;0.012605;0.147198;0.531577;0.156003;-0.713242;0.147198;0.505206;1.315493;0.7301034766202665
30.176119;1.245139693278228;0.14719216092;0.1182133713306252;0.500961615725;0.4023336645915275;10.0;0.750141;0.012605;0.012605;0.147241;0.531637;0.156034;-0.713093;0.147241;0.50526;1.315517;0.7299645442108815
30.176126;1.2451746875438805;0.14727725822;0.118278390729662;0.50106947446;0.4024089788143418;10.0;0.750141;0.012605;0.012605;0.147326;0.531758;0.156096;-0.712795;0.147326;0.50537;1.315566;0.7296866952610552
30.176139;1.2452456776897485;0.147447668508;0.1184084965318277;0.501283129844;0.4025576147945435;10.0;0.750141;0.012605;0.012605;0.147496;0.531999;0.15622;-0.712197;0.147496;0.505588;1.315663;0.7291291073664526
30.176165;1.245385667647175;0.147788237856;0.1186686515633398;0.5017097575439999;0.4028549312694814;10.0;0.750141;0.012605;0.012605;0.147836;0.532478;0.156468;-0.711002;0.147836;0.506022;1.315856;0.7280151640096516
30.176217;1.2456647484985677;0.148468655968;0.1191882937579739;0.5025583529519999;0.4034459139650108;10.0;0.750141;0.012605;0.012605;0.148517;0.533431;0.156965;-0.708611;0.148517;0.506885;1.316239;0.7257875450474471
30.176322;1.2462140883692496;0.14983139175;0.1202292552687025;0.50422906185;0.4046086997056949;10.0;0.750141;0.012605;0.012605;0.14988;0.535309;0.157958;-0.70382;0.14988;0.508585;1.316995;0.7213274722093982
30.176531;1.2472805194021113;0.152561746016;0.1223155045259033;0.507471791992;0.4068625975456255;10.0;0.750141;0.012605;0.012605;0.152612;0.538958;0.159944;-0.694212;0.152612;0.511884;1.31846;0.7123990343059149
30.17674;1.2483030136633493;0.155298029459;0.1244073175816924;0.5105785538300001;0.4090181215950315;10.0;0.750141;0.012605;0.012605;0.155348;0.542463;0.16193;-0.684569;0.155348;0.515047;1.319865;0.7034600490866557
30.176949;1.2492815917690454;0.158037521366;0.1265027215699312;0.513553764118;0.4110792694790148;10.0;0.750141;0.012605;0.012605;0.158089;0.545824;0.163917;-0.674892;0.158089;0.518076;1.32121;0.6945127749386616
30.177158;1.2502182367702843;0.1607821977229999;0.1286033054023848;0.51639518724;0.4130440366747606;10.0;0.750141;0.012605;0.012605;0.160833;0.549041;0.165903;-0.665185;0.160833;0.520969;1.322495;0.6855617329125072
30.177367;1.251110931383784;0.1635283504799999;0.1307065156077969;0.519102540132;0.4149132799581965;10.0;0.750141;0.012605;0.012605;0.16358;0.552114;0.167889;-0.655448;0.16358;0.523728;1.323721;0.6766083039876173
30.177576;1.2519607297523354;0.166276873777;0.1328131704337828;0.521677256469;0.4166881948223718;10.0;0.750141;0.012605;0.012605;0.166329;0.555044;0.169875;-0.645686;0.166329;0.526353;1.324888;0.667658540139344
30.177784;1.252768611471807;0.169025737411;0.1349217531978401;0.524120371558;0.4183696548257547;10.0;0.750141;0.012605;0.012605;0.169079;0.55783;0.171861;-0.635899;0.169079;0.528844;1.325995;0.6587137022424842
30.177993;1.2535345538276956;0.171776573426;0.1370337761344323;0.526431419882;0.4199576455826686;10.0;0.750141;0.012605;0.012605;0.17183;0.560473;0.173847;-0.62609;0.17183;0.531202;1.327045;0.6497780140240204
30.178202;1.254257613126187;0.174526226811;0.1391470340578602;0.528610952763;0.4214532542843875;10.0;0.750141;0.012605;0.012605;0.17458;0.562973;0.175834;-0.616261;0.17458;0.533426;1.328036;0.640855066046138
30.178411;1.2549387647698194;0.1772739767609999;0.1412610573022784;0.530658860379;0.4228563777582672;10.0;0.750141;0.012605;0.012605;0.177329;0.565332;0.17782;-0.606414;0.177329;0.535517;1.328969;0.6319476970414561
30.17862;1.2555790232438575;0.1800211555879999;0.1433770015708811;0.532576570366;0.4241681013354771;10.0;0.750141;0.012605;0.012605;0.180076;0.567548;0.179806;-0.59655;0.180076;0.537477;1.329846;0.6230586650837945
30.178829;1.2561783609702883;0.182765650377;0.1454933917471954;0.534363546041;0.4253882749805137;10.0;0.750141;0.012605;0.012605;0.182821;0.569623;0.181792;-0.586674;0.182821;0.539305;1.330665;0.6141943613710567
30.179038;1.2567357921715288;0.185508420379;0.1476113130019618;0.5360216795720001;0.4265189890436731;10.0;0.750141;0.012605;0.012605;0.185564;0.571558;0.183778;-0.576785;0.185564;0.541002;1.331427;0.6053555067140299
30.179247;1.2572533732227569;0.188246840688;0.1497286423702018;0.537551641296;0.4275603094371321;10.0;0.750141;0.012605;0.012605;0.188303;0.573353;0.185764;-0.566886;0.188303;0.542569;1.332134;0.5965467296800813
30.179456;1.257730030054145;0.1909815074;0.1518461854582404;0.5389537269500001;0.4285130465770927;10.0;0.750141;0.012605;0.012605;0.191038;0.575008;0.187751;-0.55698;0.191038;0.544006;1.332784;0.5877730500805562
30.179665;1.2581658205642057;0.19371197717;0.1539637891952372;0.5402279205420001;0.4293773616419996;10.0;0.750141;0.012605;0.012605;0.193769;0.576524;0.189737;-0.547067;0.193769;0.545314;1.333379;0.5790357775284702
30.179874;1.2585627093764538;0.196437746425;0.1560810160363989;0.5413746720070001;0.4301531167050233;10.0;0.750141;0.012605;0.012605;0.196495;0.577903;0.191723;-0.537151;0.196495;0.546494;1.33392;0.5703410431750463
30.180083;1.2589197092785545;0.1991584510779999;0.1581978974593472;0.5423971873960001;0.4308433519615243;10.0;0.750141;0.012605;0.012605;0.199216;0.579145;0.193709;-0.527233;0.199216;0.547547;1.334405;0.5616919199792711
30.180292;1.2592378310343126;0.201874315618;0.1603146845200675;0.543294512088;0.4314471013325169;10.0;0.750141;0.012605;0.012605;0.201932;0.58025;0.195695;-0.517314;0.201932;0.548473;1.334836;0.5530915906258204
30.180501;1.259517086707838;0.204582755653;0.1624295198628422;0.5440676805229999;0.4319653034204559;10.0;0.750141;0.012605;0.012605;0.204641;0.581221;0.197681;-0.507397;0.204641;0.549274;1.335214;0.5445452170114067
30.18071;1.259757437803008;0.20728538089;0.1645438833459095;0.54471774648;0.4323989127859224;10.0;0.750141;0.012605;0.012605;0.207343;0.582057;0.199668;-0.497484;0.207343;0.54995;1.335538;0.5360574973638556
30.180919;1.2599588942219504;0.209980859959;0.1666569131119689;0.5452458389110001;0.4327489106283108;10.0;0.750141;0.012605;0.012605;0.210039;0.58276;0.201654;-0.487576;0.210039;0.550503;1.33581;0.527631207845025
30.181128;1.2601235158416018;0.212669142003;0.1687684892230299;0.545652950272;0.4330154492098129;10.0;0.750141;0.012605;0.012605;0.212728;0.58333;0.20364;-0.477675;0.212728;0.550932;1.336029;0.5192712732522377
30.181337;1.2602492113871764;0.2153493680239999;0.1708783993500472;0.545939019288;0.4331992548418866;10.0;0.750141;0.012605;0.012605;0.215409;0.583769;0.205626;-0.467783;0.215409;0.55124;1.336196;0.5109823744171612
30.181546;1.2603380400991633;0.218022687757;0.1729874690919001;0.546106400612;0.4333015296190158;10.0;0.750141;0.012605;0.012605;0.218082;0.584079;0.207612;-0.457901;0.218082;0.551427;1.336311;0.5027684042827274
30.181755;1.2603899572818722;0.2206870117339999;0.1750942321136297;0.5461547714039999;0.4333220589775443;10.0;0.750141;0.012605;0.012605;0.220747;0.584259;0.209598;-0.448032;0.220747;0.551495;1.336376;0.4946352136959115
30.181964;1.2604050270040184;0.2233442278679999;0.1772003626476237;0.546088269804;0.4332641159818692;10.0;0.750141;0.012605;0.012605;0.223403;0.584312;0.211585;-0.438177;0.223403;0.551444;1.336389;0.4865873976522614
30.182173;1.2603842015929112;0.225991328815;0.1793035239011925;0.545904435705;0.4331254192293665;10.0;0.750141;0.012605;0.012605;0.226051;0.584238;0.213571;-0.428338;0.226051;0.551276;1.336353;0.4786293077998881
30.182382;1.2603264909966785;0.228629234736;0.1814047680257818;0.545605490614;0.4329080555805265;10.0;0.750141;0.012605;0.012605;0.22869;0.584039;0.215557;-0.418516;0.22869;0.550992;1.336267;0.470765825549179
30.182591;1.2602339003930976;0.23125954821;0.1835052589347616;0.5451936856999999;0.4326130931170323;10.0;0.750141;0.012605;0.012605;0.231319;0.583716;0.217543;-0.408713;0.231319;0.550592;1.336132;0.4630024548725417
30.1828;1.2601054400747582;0.23387822345;0.1856021059921181;0.544669727574;0.4322413904837093;10.0;0.750141;0.012605;0.012605;0.233939;0.583271;0.219529;-0.39893;0.233939;0.550079;1.335948;0.4553439653064483
30.183009;1.259942056580381;0.2364884157639999;0.1876978504915179;0.544034078548;0.4317929350057314;10.0;0.750141;0.012605;0.012605;0.236549;0.582704;0.221515;-0.38917;0.236549;0.549453;1.335716;0.4477970345201049
30.183218;1.259743817525214;0.2390871266079999;0.1897902758337725;0.54328817571;0.4312687771528801;10.0;0.750141;0.012605;0.012605;0.239148;0.582018;0.223502;-0.379433;0.239148;0.548716;1.335436;0.4403663764333058
30.183427;1.2595116054701525;0.24167778214;0.1918821399424789;0.54243480698;0.4306707493794939;10.0;0.750141;0.012605;0.012605;0.241738;0.581213;0.225488;-0.369722;0.241738;0.547869;1.335109;0.4330579585090199
30.183636;1.2592455505392903;0.244257124307;0.1939710044656448;0.541473138032;0.4299980554230319;10.0;0.750141;0.012605;0.012605;0.244317;0.580291;0.227474;-0.360038;0.244317;0.546913;1.334736;0.4258776609778917
30.183845;1.2589455979449629;0.246824173569;0.196056266427956;0.540405543053;0.4292524982295739;10.0;0.750141;0.012605;0.012605;0.246885;0.579254;0.22946;-0.350382;0.246885;0.54585;1.334316;0.4188310369635947
30.184054;1.2586127523702435;0.2493816011809999;0.1981400559555429;0.539234025175;0.4284352150091473;10.0;0.750141;0.012605;0.012605;0.249443;0.578103;0.231446;-0.340756;0.249443;0.54468;1.33385;0.4119246320044482
30.184263;1.2582459568768738;0.251928355757;0.2002218678948257;0.537958046819;0.4275460166423106;10.0;0.750141;0.012605;0.012605;0.251989;0.576839;0.233432;-0.331161;0.251989;0.543407;1.333339;0.4051642957430972
30.184472;1.2578482760337195;0.254463387608;0.202300541692024;0.536580441302;0.426585981414197;10.0;0.750141;0.012605;0.012605;0.254524;0.575465;0.235419;-0.321598;0.254524;0.54203;1.332784;0.3985566197731509
30.18468;1.257417721243422;0.256986096288;0.2043760732383144;0.53510309771;0.4255571467378819;10.0;0.750141;0.012605;0.012605;0.257048;0.573981;0.237405;-0.31207;0.257048;0.540551;1.332184;0.3921081724792279
30.185098;1.256461731455837;0.261999611059;0.208521759556836;0.531852206126;0.4232935972588306;10.0;0.750141;0.012605;0.012605;0.26206;0.570693;0.241377;-0.293123;0.26206;0.537295;1.330855;0.379715616294616
30.185475;1.2554958509389826;0.26646945103;0.2122423987548092;0.528596262365;0.4210258934505152;10.0;0.750141;0.012605;0.012605;0.26653;0.567377;0.244952;-0.276201;0.26653;0.534031;1.329512;0.369172689543796
30.185851;1.2544314026382628;0.27089995418;0.2159543787011833;0.525037460815;0.4185461713655806;10.0;0.750141;0.012605;0.012605;0.270961;0.563733;0.248527;-0.25941;0.270961;0.53046;1.328035;0.3592481284975608
30.186227;1.253271329240799;0.275290696349;0.2196576989563499;0.52118444596;0.4158592268090267;10.0;0.750141;0.012605;0.012605;0.275351;0.559769;0.252102;-0.242758;0.275351;0.526591;1.326426;0.3499812351655442
30.186603;1.2520166490722078;0.279639211865;0.2233510329692687;0.517044025823;0.4129689698664546;10.0;0.750141;0.012605;0.012605;0.2797;0.555497;0.255678;-0.226252;0.2797;0.522433;1.324689;0.3414106137600294
30.186979;1.2506712946673877;0.283946508757;0.2270352809468732;0.512626687986;0.4098812295218877;10.0;0.750141;0.012605;0.012605;0.284007;0.550926;0.259253;-0.209898;0.284007;0.517994;1.322825;0.3335705149035208
30.187355;1.2492362805430366;0.288212535372;0.2307109870734106;0.5079407855460001;0.4066010517443512;10.0;0.750141;0.012605;0.012605;0.288272;0.546066;0.262828;-0.193704;0.288272;0.513283;1.320839;0.3264962437762493
30.187731;1.2477144532259774;0.292434795717;0.2343763791153553;0.502994669361;0.4031328386559141;10.0;0.750141;0.012605;0.012605;0.292493;0.540928;0.266403;-0.177675;0.292493;0.50831;1.318734;0.320217057687438
30.188108;1.2461069014257964;0.2966127463729999;0.2380315413016455;0.4977982681459999;0.3994827952372455;10.0;0.750141;0.012605;0.012605;0.296672;0.535522;0.269978;-0.161819;0.296672;0.503085;1.316512;0.3147594466334568
30.188484;1.2444175416129426;0.3007475171559999;0.2416773366648209;0.492360905924;0.3956557099684002;10.0;0.750141;0.012605;0.012605;0.300806;0.529858;0.273553;-0.14614;0.300806;0.497615;1.314177;0.3101421342046256
30.18886;1.2426472939535176;0.304836943346;0.2453125233759231;0.486690559378;0.3916562340304787;10.0;0.750141;0.012605;0.012605;0.304896;0.523947;0.277128;-0.130646;0.304896;0.491911;1.311732;0.3063793493367332
30.189236;1.24080006111299;0.308883397267;0.2489388959168276;0.480796631757;0.3874892070248033;10.0;0.750141;0.012605;0.012605;0.308941;0.5178;0.280703;-0.115341;0.308941;0.485982;1.309181;0.3034760624662183
30.189612;1.2388758438431189;0.312883939421;0.2525547180340543;0.474688240021;0.3831604614619563;10.0;0.750141;0.012605;0.012605;0.312941;0.511427;0.284278;-0.100231;0.312941;0.479837;1.306526;0.301430314741235
30.189988;1.236879714754834;0.316839167388;0.2561600482313688;0.468376805724;0.3786761154999122;10.0;0.750141;0.012605;0.012605;0.316896;0.504838;0.287853;-0.085321;0.316896;0.473486;1.30377;0.3002316150074806
30.190364;1.234811400882337;0.320748664702;0.2597551856686846;0.4618681988349999;0.3740394674886959;10.0;0.750141;0.012605;0.012605;0.320805;0.498045;0.291429;-0.070617;0.320805;0.466938;1.300918;0.2998626731188795
30.190741;1.232674971314823;0.324612747022;0.2633400974108806;0.45517340748;0.3692566313685211;10.0;0.750141;0.012605;0.012605;0.324669;0.491057;0.295004;-0.056122;0.324669;0.460201;1.297971;0.30029491987045
30.191117;1.2304713216605254;0.328430438484;0.2669143381909803;0.448300405261;0.364332266318907;10.0;0.750141;0.012605;0.012605;0.328486;0.483884;0.298579;-0.041841;0.328486;0.453287;1.294934;0.3014964154380612
30.191493;1.228203429821379;0.332202233756;0.2704781843870221;0.4412582274169999;0.3592712873967249;10.0;0.750141;0.012605;0.012605;0.332258;0.476538;0.302154;-0.02778;0.332258;0.446203;1.291809;0.3034283574684475
30.191869;1.2258741729916656;0.335928719978;0.2740319743894987;0.434057984274;0.3540803728776747;10.0;0.750141;0.012605;0.012605;0.335984;0.469029;0.305729;-0.013941;0.335984;0.438958;1.2886;0.3060466842199079
30.192245;1.223484634202653;0.3396096931699999;0.277575773063406;0.42670580434;0.3487626999239633;10.0;0.750141;0.012605;0.012605;0.339664;0.461366;0.309304;-0.000328;0.339664;0.431563;1.28531;0.3093041739129946
30.192621;1.2210375830956228;0.343243731822;0.2811082448025841;0.4192109009379999;0.3433235035036349;10.0;0.750141;0.012605;0.012605;0.343298;0.453559;0.312879;0.013054;0.343298;0.424025;1.281941;0.3131512023879199
30.192997;1.2185360896698956;0.3468321056639999;0.2846301464554551;0.411583697084;0.337768984089342;10.0;0.750141;0.012605;0.012605;0.346886;0.44562;0.316454;0.026201;0.346886;0.416354;1.278497;0.3175368112786296
30.193374;1.2159809208704715;0.350375277215;0.2881420844696975;0.40383163888;0.3321035979667455;10.0;0.750141;0.012605;0.012605;0.350428;0.437556;0.320029;0.039112;0.350428;0.408558;1.274982;0.3224101570748043
30.19375;1.213375252179638;0.3538719114029999;0.2916425984190172;0.395963863737;0.3263325694386078;10.0;0.750141;0.012605;0.012605;0.353925;0.429379;0.323604;0.051782;0.353925;0.400646;1.271397;0.3277208024218175
30.194126;1.2107218309091483;0.357324297608;0.2951332737922799;0.387988386064;0.3204603866543432;10.0;0.750141;0.012605;0.012605;0.357376;0.421098;0.32718;0.064209;0.357376;0.392628;1.267747;0.3334209772659783
30.194502;1.208020631870582;0.360730712634;0.2986130394771651;0.379912656288;0.3144918607058202;10.0;0.750141;0.012605;0.012605;0.360782;0.412722;0.330755;0.07639;0.360782;0.38451;1.264035;0.3394617830109893
30.194878;1.205276598412995;0.364092286396;0.3020819344500719;0.371745592946;0.3084317686375748;10.0;0.750141;0.012605;0.012605;0.364143;0.40426;0.33433;0.088323;0.364143;0.376302;1.260262;0.3457997993478307
30.195254;1.2024897041559233;0.367409684495;0.30554081521463;0.363494761455;0.302285134083665;10.0;0.750141;0.012605;0.012605;0.36746;0.395722;0.337905;0.100004;0.36746;0.368011;1.256434;0.352392663148653
30.19563;1.199663896054224;0.370682371646;0.3089885199222877;0.35516964641;0.2960576271222107;10.0;0.750141;0.012605;0.012605;0.370733;0.387116;0.34148;0.111432;0.370733;0.359647;1.252551;0.3592014490839367
